time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.28125793344188,-39.35666256778367,58.39126499944649,60.23598708320702,58.09568659124584,26.99927481762012,57.40697485362214,14.587152127895363,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535296,0.9053125084245582,3.0036139321386397,3.9089264405631976,2.593898976751299,0.015622945454155664,-30.0,14.893709119889706,28.41091629111679,6.0,-30.0,2.5,391.3635925189466,486.85773168213194,428.91011155626455,236.6535399032101,267.1693983023164,379.8658382449156
470.00000000000006,10.281257933441884,-39.35666256778367,58.39126499944659,60.23598708320867,58.095686591245936,26.99927481762046,57.40697485362224,14.587152127895592,12.464982134873829,-33.950319554656545,11.943683671424044,-35.172975405861024,1.506969421891904,0.9053125086278483,3.003613932813081,3.9089264414409297,2.5938989767513148,0.015622945457663497,-30.0,14.893709119889763,28.41091629111685,6.0,-30.0,2.5,391.36359251894805,486.8577316821342,428.9101115562656,236.65353990320875,267.16939830231644,379.86583824491777
470.00000000000074,10.281257933441884,-39.35666256778367,58.39126499944659,60.23598708320867,58.095686591245936,26.99927481762046,57.40697485362224,14.587152127895592,12.464982134873829,-33.950319554656545,11.943683671424044,-35.172975405861024,1.506969421891904,0.9053125086278483,3.003613932813081,3.9089264414409297,2.5938989767513148,0.015622945457663497,-30.0,14.893709119889763,28.41091629111685,6.0,-30.0,2.5,391.36359251894805,486.8577316821342,428.9101115562656,236.65353990320875,267.16939830231644,379.86583824491777
480.00000000000006,10.281257933441884,-39.35666256778367,58.39126499944649,60.235987083204975,58.09568659124585,26.99927481762046,57.40697485362214,14.587152127896845,12.46498213487384,-33.95031955465652,11.943683671424054,-35.172975405861,1.506969420876769,0.9053125080179432,3.003613930789826,3.90892643880777,2.5938989767513125,0.015622945447139934,-30.0,14.89370911988982,28.41091629111685,6.0,-30.0,2.5,391.363592518946,486.8577316821292,428.9101115562664,236.65353990321148,267.1693983023161,379.86583824491646
480.00000000000074,10.281257933441884,-39.35666256778367,58.39126499944649,60.235987083204975,58.09568659124585,26.99927481762046,57.40697485362214,14.587152127896845,12.46498213487384,-33.95031955465652,11.943683671424054,-35.172975405861,1.506969420876769,0.9053125080179432,3.003613930789826,3.90892643880777,2.5938989767513125,0.015622945447139934,-30.0,14.89370911988982,28.41091629111685,6.0,-30.0,2.5,391.363592518946,486.8577316821292,428.9101115562664,236.65353990321148,267.1693983023161,379.86583824491646
490.00000000000006,10.281257933441887,-39.35666256778367,58.391264999446605,60.23598708320839,58.095686591245965,26.999274817620176,57.406974853622245,14.587152127899174,12.46498213487383,-33.950319554656545,11.943683671424052,-35.172975405861,1.5069694215535372,0.9053125084245731,3.003613932138621,3.9089264405631945,2.593898976751284,0.015622945454155586,-30.0,14.893709119889934,28.41091629111719,6.0,-30.0,2.5,391.3635925189478,486.8577316821341,428.9101115562655,236.65353990321128,267.1693983023165,379.86583824491805
490.00000000000074,10.281257933441887,-39.35666256778367,58.391264999446605,60.23598708320839,58.095686591245965,26.999274817620176,57.406974853622245,14.587152127899174,12.46498213487383,-33.950319554656545,11.943683671424052,-35.172975405861,1.5069694215535372,0.9053125084245731,3.003613932138621,3.9089264405631945,2.593898976751284,0.015622945454155586,-30.0,14.893709119889934,28.41091629111719,6.0,-30.0,2.5,391.3635925189478,486.8577316821341,428.9101115562655,236.65353990321128,267.1693983023165,379.86583824491805
500.00000000000006,10.281257933441887,-39.35666256778367,58.391264999446555,60.23598708320623,58.0956865912459,26.999274817620343,57.406974853622174,14.587152127897184,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.506969421891878,0.905312508627801,3.00361393281308,3.908926441440881,2.593898976751327,0.015622945457663616,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189466,486.8577316821304,428.9101115562653,236.6535399032099,267.169398302316,379.86583824491623
500.00000000000074,10.281257933441887,-39.35666256778367,58.391264999446555,60.23598708320623,58.0956865912459,26.999274817620343,57.406974853622174,14.587152127897184,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.506969421891878,0.905312508627801,3.00361393281308,3.908926441440881,2.593898976751327,0.015622945457663616,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189466,486.8577316821304,428.9101115562653,236.6535399032099,267.169398302316,379.86583824491623
510.00000000000006,10.281257933441884,-39.35666256778367,58.39126499944664,60.23598708320662,58.09568659124599,26.999274817620574,57.40697485362229,14.587152127898888,12.464982134873834,-33.95031955465652,11.943683671424044,-35.172975405861024,1.5069694215535157,0.9053125084245326,3.003613932138628,3.9089264405631607,2.5938989767512988,0.015622945454155697,-30.0,14.893709119889934,28.41091629111685,6.0,-30.0,2.5,391.36359251894686,486.8577316821312,428.9101115562656,236.65353990321225,267.16939830231627,379.8658382449172
510.00000000000074,10.281257933441884,-39.35666256778367,58.39126499944664,60.23598708320662,58.09568659124599,26.999274817620574,57.40697485362229,14.587152127898888,12.464982134873834,-33.95031955465652,11.943683671424044,-35.172975405861024,1.5069694215535157,0.9053125084245326,3.003613932138628,3.9089264405631607,2.5938989767512988,0.015622945454155697,-30.0,14.893709119889934,28.41091629111685,6.0,-30.0,2.5,391.36359251894686,486.8577316821312,428.9101115562656,236.65353990321225,267.16939830231627,379.8658382449172
520.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944668,60.23598708320623,58.095686591246015,26.99927481762103,57.40697485362232,14.58715212789548,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218918803,0.9053125086278014,3.0036139328130687,3.90892644144087,2.593898976751316,0.015622945457663576,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.3635925189466,486.8577316821308,428.9101115562655,236.6535399032104,267.16939830231644,379.8658382449166
530.0000000000001,10.281257933441893,-39.35666256778365,58.391264999446655,60.23598708320719,58.095686591246,26.999274817620343,57.4069748536223,14.587152127898491,12.46498213487385,-33.95031955465649,11.943683671424058,-35.172975405861,1.5069694222302614,0.9053125088310979,3.0036139334875327,3.908926442318631,2.5938989767513387,0.01562294546117146,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.3635925189468,486.857731682132,428.9101115562652,236.65353990320685,267.16939830231627,379.86583824491606
540.0000000000001,10.281257933441884,-39.35666256778367,58.391264999446605,60.23598708320634,58.095686591245965,26.9992748176208,57.40697485362226,14.58715212789724,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.506969421553528,0.9053125084245335,3.0036139321386592,3.9089264405631927,2.5938989767512983,0.015622945454155697,-30.0,14.893709119889875,28.41091629111713,6.0,-30.0,2.5,391.36359251894635,486.85773168213126,428.9101115562657,236.6535399032104,267.16939830231627,379.86583824491566
550.0000000000001,10.281257933441887,-39.35666256778367,58.391264999446726,60.23598708320765,58.095686591246086,26.99927481762063,57.406974853622394,14.58715212789582,12.464982134873829,-33.950319554656545,11.943683671424044,-35.172975405861024,1.506969421553511,0.9053125084245601,3.00361393213864,3.9089264405632,2.593898976751333,0.01562294545415562,-30.0,14.893709119889875,28.41091629111679,6.0,-30.0,2.5,391.3635925189486,486.85773168213296,428.91011155626546,236.6535399032104,267.1693983023168,379.8658382449189
560.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944662,60.23598708320685,58.09568659124599,26.9992748176208,57.40697485362227,14.587152127895536,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535143,0.9053125084245369,3.0036139321386663,3.9089264405632034,2.5938989767513294,0.015622945454155664,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.363592518947,486.85773168213126,428.91011155626535,236.6535399032092,267.16939830231644,379.8658382449162
570.0000000000001,10.281257933441887,-39.35666256778367,58.391264999446605,60.23598708320685,58.09568659124596,26.999274817620854,57.40697485362226,14.587152127895648,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535003,0.9053125084245318,3.0036139321386455,3.9089264405631776,2.593898976751336,0.01562294545415562,-30.0,14.893709119889875,28.41091629111725,6.0,-30.0,2.5,391.36359251894805,486.85773168213177,428.910111556266,236.6535399032106,267.1693983023165,379.86583824491686
580.0000000000001,10.28125793344188,-39.35666256778367,58.39126499944656,60.23598708320685,58.09568659124593,26.999274817620574,57.40697485362223,14.58715212789582,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969420876802,0.9053125080179848,3.0036139307898124,3.908926438807797,2.5938989767512743,0.015622945447139895,-30.0,14.89370911988982,28.41091629111713,6.0,-30.0,2.5,391.3635925189458,486.8577316821314,428.91011155626575,236.65353990321128,267.1693983023161,379.8658382449156
590.0000000000001,10.281257933441884,-39.35666256778367,58.3912649994465,60.235987083205885,58.09568659124585,26.999274817620236,57.40697485362215,14.587152127897925,12.464982134873846,-33.95031955465649,11.943683671424054,-35.172975405861,1.5069694218918814,0.905312508627776,3.0036139328131175,3.9089264414408937,2.5938989767513294,0.015622945457663595,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894567,486.8577316821298,428.91011155626626,236.65353990320824,267.16939830231627,379.8658382449159
600.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944644,60.23598708320628,58.09568659124581,26.999274817620236,57.40697485362209,14.587152127895363,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694212151377,0.9053125082212456,3.0036139314642933,3.908926439685539,2.5938989767513627,0.015622945450647782,-30.0,14.893709119889706,28.410916291116905,6.0,-30.0,2.5,391.3635925189472,486.85773168213086,428.910111556266,236.65353990320727,267.16939830231627,379.8658382449166
610.0000000000001,10.281257933441893,-39.35666256778365,58.39126499944653,60.23598708320765,58.09568659124587,26.999274817620854,57.40697485362215,14.587152127896672,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218918852,0.9053125086278216,3.0036139328130536,3.908926441440875,2.5938989767513108,0.015622945457663476,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.363592518948,486.857731682133,428.9101115562661,236.65353990321083,267.1693983023172,379.86583824491726
620.0000000000001,10.281257933441893,-39.35666256778365,58.39126499944653,60.23598708320748,58.09568659124588,26.999274817620687,57.406974853622174,14.587152127895592,12.464982134873834,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535054,0.9053125084245549,3.003613932138595,3.9089264405631496,2.593898976751309,0.015622945454155593,-30.0,14.893709119889706,28.41091629111708,6.0,-30.0,2.5,391.36359251894834,486.85773168213257,428.9101115562652,236.65353990321273,267.1693983023162,379.865838244918
630.0000000000001,10.28125793344188,-39.35666256778367,58.391264999446406,60.235987083205885,58.09568659124577,26.999274817620744,57.40697485362207,14.587152127896276,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969421215149,0.9053125082212344,3.003613931464286,3.90892643968552,2.5938989767513307,0.015622945450647787,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.3635925189462,486.85773168213046,428.9101115562664,236.65353990320824,267.1693983023165,379.865838244916
640.0000000000001,10.281257933441893,-39.35666256778365,58.391264999446406,60.23598708320543,58.09568659124576,26.999274817619888,57.406974853622046,14.587152127897582,12.464982134873845,-33.95031955465649,11.94368367142406,-35.17297540586097,1.5069694215534934,0.9053125084245277,3.00361393213864,3.908926440563168,2.5938989767513414,0.015622945454155688,-30.0,14.893709119889763,28.41091629111679,6.0,-30.0,2.5,391.36359251894737,486.85773168213024,428.91011155626495,236.6535399032108,267.1693983023179,379.8658382449176
650.0000000000001,10.281257933441896,-39.35666256778365,58.39126499944653,60.235987083209125,58.09568659124588,26.999274817620687,57.406974853622174,14.587152127899005,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694212151634,0.9053125082212995,3.0036139314641903,3.9089264396854895,2.5938989767512854,0.01562294545064765,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.3635925189484,486.8577316821345,428.91011155626575,236.653539903212,267.169398302317,379.86583824491805
660.0000000000001,10.281257933441893,-39.35666256778365,58.3912649994464,60.2359870832069,58.09568659124576,26.9992748176208,57.406974853622046,14.587152127895422,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.5069694215535063,0.9053125084245245,3.0036139321386885,3.9089264405632127,2.5938989767513494,0.015622945454155646,-30.0,14.893709119889706,28.41091629111685,6.0,-30.0,2.5,391.36359251894777,486.85773168213166,428.9101115562665,236.65353990320872,267.1693983023175,379.8658382449176
670.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944653,60.235987083207306,58.09568659124588,26.999274817620176,57.406974853622174,14.587152127896616,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694215535123,0.9053125084245373,3.0036139321386592,3.9089264405631967,2.593898976751328,0.015622945454155652,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.3635925189474,486.85773168213177,428.91011155626575,236.65353990320992,267.1693983023164,379.86583824491703
680.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944652,60.23598708320708,58.09568659124588,26.999274817620403,57.406974853622174,14.58715212789599,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.506969421553522,0.9053125084245464,3.003613932138651,3.9089264405631967,2.593898976751312,0.015622945454155612,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894726,486.85773168213245,428.9101115562657,236.6535399032099,267.16939830231803,379.865838244917
690.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944647,60.23598708320674,58.09568659124584,26.99927481762012,57.40697485362212,14.587152127894171,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969421553518,0.9053125084245452,3.003613932138655,3.9089264405632,2.5938989767513205,0.015622945454155657,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.36359251894686,486.85773168213143,428.91011155626495,236.65353990320943,267.169398302317,379.86583824491686
700.0000000000001,10.281257933441887,-39.35666256778367,58.391264999446456,60.23598708320736,58.09568659124581,26.999274817619774,57.40697485362209,14.587152127900085,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694212151403,0.905312508221274,3.0036139314642254,3.9089264396854992,2.593898976751332,0.015622945450647716,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.363592518948,486.85773168213217,428.9101115562653,236.6535399032101,267.16939830231746,379.86583824491805
710.0000000000001,10.281257933441893,-39.35666256778365,58.39126499944645,60.23598708320736,58.095686591245794,26.99927481761995,57.40697485362208,14.587152127896388,12.464982134873846,-33.95031955465649,11.94368367142406,-35.17297540586097,1.5069694215535334,0.9053125084245565,3.003613932138672,3.9089264405632287,2.593898976751313,0.015622945454155632,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.3635925189468,486.85773168213245,428.9101115562652,236.65353990320824,267.1693983023163,379.86583824491663
720.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944644,60.23598708320782,58.09568659124579,26.99927481762063,57.40697485362208,14.587152127897925,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535208,0.9053125084245441,3.0036139321386774,3.9089264405632225,2.5938989767513307,0.015622945454155593,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.36359251894754,486.8577316821328,428.910111556266,236.65353990320824,267.1693983023165,379.86583824491714
730.0000000000001,10.28125793344188,-39.35666256778367,58.39126499944643,60.235987083206446,58.09568659124577,26.999274817620915,57.40697485362207,14.587152127895536,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.50696942155352,0.9053125084245293,3.0036139321386783,3.908926440563208,2.5938989767513223,0.015622945454155638,-30.0,14.89370911988982,28.41091629111713,6.0,-30.0,2.5,391.36359251894686,486.85773168213177,428.91011155626626,236.65353990320892,267.1693983023168,379.86583824491754
740.0000000000001,10.281257933441871,-39.356662567783694,58.391264999446406,60.23598708320628,58.09568659124576,26.999274817620403,57.406974853622046,14.587152127897298,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535303,0.9053125084245166,3.00361393213868,3.9089264405631967,2.593898976751297,0.015622945454155664,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.36359251894567,486.85773168213115,428.9101115562664,236.6535399032094,267.16939830231667,379.86583824491544
750.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944652,60.23598708320941,58.095686591245865,26.999274817620744,57.40697485362215,14.587152127896331,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.506969421891929,0.9053125086278566,3.00361393281306,3.908926441440917,2.593898976751263,0.01562294545766344,-30.0,14.89370911988982,28.41091629111725,6.0,-30.0,2.5,391.36359251894726,486.85773168213535,428.9101115562661,236.6535399032099,267.16939830231735,379.86583824491606
760.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944652,60.23598708320793,58.09568659124587,26.999274817620968,57.40697485362217,14.58715212790014,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.506969421891864,0.9053125086278115,3.00361393281301,3.908926441440822,2.593898976751312,0.015622945457663509,-30.0,14.893709119889763,28.41091629111679,6.0,-30.0,2.5,391.3635925189485,486.857731682132,428.91011155626575,236.65353990321364,267.1693983023178,379.8658382449185
770.0000000000001,10.28125793344188,-39.35666256778367,58.39126499944649,60.23598708320708,58.09568659124584,26.999274817620574,57.40697485362215,14.587152127896957,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535316,0.905312508424543,3.003613932138641,3.908926440563184,2.5938989767512868,0.015622945454155632,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.36359251894686,486.85773168213245,428.910111556266,236.65353990321103,267.1693983023163,379.8658382449162
780.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944646,60.2359870832069,58.095686591245816,26.999274817620236,57.40697485362212,14.587152127898207,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694215535083,0.9053125084245444,3.003613932138649,3.9089264405631936,2.593898976751333,0.01562294545415564,-30.0,14.893709119889706,28.41091629111696,6.0,-30.0,2.5,391.36359251894766,486.85773168213177,428.9101115562653,236.6535399032099,267.1693983023169,379.86583824491726
790.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944644,60.235987083205146,58.09568659124579,26.999274817620005,57.406974853622074,14.587152127893944,12.464982134873852,-33.95031955465649,11.94368367142406,-35.17297540586097,1.506969421891882,0.9053125086277934,3.0036139328131246,3.9089264414409186,2.5938989767513445,0.01562294545766362,-30.0,14.893709119889706,28.41091629111679,6.0,-30.0,2.5,391.3635925189458,486.8577316821298,428.9101115562652,236.65353990320708,267.169398302318,379.8658382449156
800.0000000000001,10.281257933441871,-39.356662567783694,58.39126499944651,60.2359870832068,58.095686591245865,26.999274817620403,57.40697485362215,14.58715212789599,12.464982134873836,-33.95031955465652,11.943683671424044,-35.172975405861024,1.5069694215535303,0.9053125084245411,3.003613932138636,3.9089264405631767,2.593898976751284,0.015622945454155646,-30.0,14.893709119889706,28.41091629111685,6.0,-30.0,2.5,391.36359251894635,486.85773168213177,428.9101115562655,236.65353990321103,267.16939830231865,379.86583824491777
810.0000000000001,10.281257933441884,-39.35666256778367,58.3912649994465,60.23598708320623,58.09568659124584,26.999274817620403,57.40697485362215,14.587152127897411,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535077,0.9053125084245329,3.003613932138607,3.90892644056314,2.5938989767512988,0.01562294545415564,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894754,486.8577316821316,428.91011155626575,236.6535399032132,267.1693983023172,379.86583824491714
820.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944654,60.23598708320685,58.09568659124588,26.99927481762012,57.406974853622174,14.587152127895765,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694212151576,0.9053125082212718,3.003613931464252,3.908926439685524,2.5938989767513183,0.015622945450647756,-30.0,14.893709119889706,28.41091629111685,6.0,-30.0,2.5,391.36359251894686,486.857731682132,428.91011155626546,236.65353990320895,267.16939830231746,379.8658382449176
830.0000000000001,10.281257933441893,-39.35666256778365,58.39126499944653,60.235987083205146,58.09568659124588,26.999274817620915,57.40697485362217,14.587152127897411,12.464982134873852,-33.95031955465649,11.94368367142406,-35.17297540586097,1.506969421553504,0.9053125084244963,3.003613932138732,3.9089264405632287,2.593898976751364,0.015622945454155716,-30.0,14.89370911988982,28.41091629111679,6.0,-30.0,2.5,391.36359251894606,486.8577316821295,428.9101115562663,236.65353990320656,267.1693983023188,379.8658382449162
840.0000000000001,10.281257933441884,-39.35666256778367,58.39126499944653,60.23598708320651,58.09568659124588,26.999274817620403,57.406974853622174,14.587152127897925,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694212151643,0.9053125082212526,3.003613931464241,3.9089264396854935,2.5938989767512863,0.01562294545064776,-30.0,14.893709119889875,28.41091629111725,6.0,-30.0,2.5,391.36359251894606,486.85773168213154,428.91011155626626,236.65353990321057,267.16939830231547,379.8658382449152
850.0000000000001,10.281257933441887,-39.35666256778367,58.39126499944648,60.2359870832068,58.09568659124584,26.9992748176208,57.40697485362212,14.587152127896218,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535032,0.905312508424515,3.003613932138648,3.9089264405631634,2.5938989767513214,0.015622945454155669,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.36359251894737,486.857731682131,428.9101115562664,236.65353990321157,267.1693983023165,379.8658382449168
860.0000000000001,10.28125793344188,-39.35666256778367,58.39126499944654,60.23598708320611,58.09568659124588,26.99927481762063,57.406974853622174,14.587152127898264,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694218918783,0.9053125086277909,3.0036139328130687,3.90892644144086,2.5938989767513125,0.015622945457663592,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.36359251894606,486.85773168213007,428.9101115562655,236.6535399032106,267.16939830231627,379.86583824491544
870.0000000000001,10.281257933441896,-39.35666256778365,58.39126499944658,60.23598708320611,58.095686591245936,26.999274817620236,57.406974853622216,14.587152127897925,12.464982134873846,-33.95031955465649,11.943683671424058,-35.172975405861,1.5069694215535034,0.9053125084245216,3.00361393213866,3.9089264405631807,2.5938989767513334,0.015622945454155672,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894714,486.85773168213063,428.91011155626575,236.6535399032101,267.16939830231587,379.86583824491623
880.0000000000001,10.281257933441893,-39.35666256778365,58.39126499944656,60.23598708320708,58.095686591245915,26.99927481761995,57.4069748536222,14.587152127894567,12.464982134873852,-33.95031955465649,11.94368367142406,-35.17297540586097,1.5069694215535387,0.90531250842456,3.003613932138665,3.9089264405632247,2.593898976751301,0.015622945454155664,-30.0,14.89370911988982,28.41091629111713,6.0,-30.0,2.5,391.36359251894606,486.857731682132,428.9101115562645,236.65353990320847,267.1693983023172,379.86583824491487
890.0000000000001,10.28125793344188,-39.35666256778367,58.391264999446555,60.23598708320526,58.095686591245915,26.99927481762046,57.4069748536222,14.587152127897184,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.506969421215153,0.9053125082212559,3.0036139314642534,3.9089264396855095,2.593898976751317,0.01562294545064782,-30.0,14.893709119889875,28.41091629111685,6.0,-30.0,2.5,391.36359251894606,486.85773168213046,428.9101115562651,236.6535399032094,267.169398302316,379.8658382449156
900.0000000000001,10.281257933441884,-39.35666256778367,58.391264999446605,60.235987083207306,58.09568659124596,26.999274817620403,57.406974853622245,14.587152127895934,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694212151488,0.9053125082212675,3.0036139314641974,3.9089264396854655,2.5938989767512948,0.015622945450647747,-30.0,14.893709119889875,28.41091629111708,6.0,-30.0,2.5,391.36359251894754,486.85773168213206,428.91011155626575,236.65353990321273,267.1693983023162,379.8658382449172
910.0,10.281257933441893,-39.35666256778365,58.391264999446655,60.235987083206965,58.095686591246015,26.999274817620915,57.4069748536223,14.587152127897696,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535177,0.905312508424534,3.003613932138681,3.9089264405632154,2.5938989767513307,0.01562294545415564,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.3635925189474,486.85773168213217,428.9101115562663,236.65353990320895,267.1693983023168,379.86583824491703
920.0,10.281257933441893,-39.35666256778365,58.39126499944656,60.235987083206446,58.095686591245915,26.999274817620854,57.4069748536222,14.587152127895422,12.464982134873845,-33.95031955465649,11.94368367142406,-35.17297540586097,1.5069694215535083,0.9053125084245299,3.0036139321386366,3.9089264405631674,2.5938989767513148,0.015622945454155669,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894703,486.857731682131,428.9101115562655,236.65353990321128,267.16939830231735,379.86583824491726
930.0,10.281257933441887,-39.35666256778367,58.39126499944657,60.235987083206446,58.09568659124592,26.999274817620687,57.40697485362221,14.58715212789798,12.46498213487385,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969421891889,0.9053125086277956,3.0036139328130806,3.908926441440877,2.593898976751305,0.015622945457663554,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.3635925189464,486.85773168213126,428.9101115562663,236.6535399032101,267.16939830231644,379.86583824491606
940.0,10.28125793344188,-39.35666256778367,58.39126499944653,60.235987083208215,58.09568659124587,26.99927481761995,57.40697485362215,14.587152127898833,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.506969421891901,0.9053125086278373,3.0036139328130416,3.908926441440879,2.5938989767512854,0.015622945457663472,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894703,486.85773168213314,428.9101115562652,236.65353990321057,267.16939830231644,379.86583824491794
950.0,10.281257933441887,-39.35666256778367,58.39126499944656,60.235987083209295,58.0956865912459,26.999274817620403,57.406974853622174,14.587152127896672,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535487,0.905312508424576,3.003613932138639,3.9089264405632154,2.5938989767512775,0.015622945454155556,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.363592518948,486.8577316821352,428.9101115562663,236.6535399032106,267.1693983023167,379.86583824491703
960.0,10.28125793344188,-39.35666256778367,58.391264999446555,60.235987083205835,58.0956865912459,26.99927481762052,57.406974853622174,14.587152127896388,12.464982134873845,-33.95031955465649,11.943683671424049,-35.172975405861024,1.506969421553502,0.9053125084245104,3.0036139321386495,3.90892644056316,2.5938989767513223,0.015622945454155684,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894646,486.8577316821299,428.9101115562657,236.65353990321083,267.1693983023185,379.8658382449152
970.0,10.281257933441887,-39.35666256778367,58.3912649994465,60.235987083205885,58.095686591245865,26.99927481762063,57.40697485362215,14.587152127897696,12.46498213487385,-33.95031955465649,11.943683671424058,-35.172975405861,1.5069694212151463,0.905312508221233,3.0036139314642494,3.9089264396854815,2.5938989767513094,0.015622945450647787,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894663,486.85773168213086,428.9101115562669,236.65353990321103,267.1693983023162,379.86583824491623
980.0,10.281257933441893,-39.35666256778365,58.39126499944649,60.23598708320617,58.09568659124584,26.999274817620574,57.40697485362214,14.587152127896672,12.464982134873846,-33.95031955465649,11.943683671424054,-35.172975405861,1.506969421553516,0.9053125084245248,3.0036139321386774,3.9089264405632025,2.5938989767513254,0.015622945454155698,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.3635925189468,486.857731682131,428.9101115562659,236.65353990320943,267.1693983023167,379.8658382449164
990.0,10.281257933441884,-39.35666256778367,58.39126499944646,60.23598708320651,58.095686591245816,26.99927481762052,57.40697485362211,14.587152127897696,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535074,0.9053125084245209,3.003613932138641,3.9089264405631625,2.5938989767513134,0.015622945454155697,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894726,486.857731682131,428.9101115562661,236.653539903212,267.1693983023165,379.8658382449172
1000.0,10.281257933441887,-39.35666256778367,58.39126499944648,60.23598708320708,58.09568659124582,26.999274817620403,57.40697485362213,14.587152127895363,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535103,0.9053125084245408,3.0036139321386304,3.9089264405631714,2.5938989767513143,0.015622945454155606,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.363592518948,486.85773168213245,428.910111556266,236.65353990321148,267.16939830231763,379.8658382449185
1010.0,10.281257933441884,-39.35666256778367,58.39126499944653,60.235987083207526,58.09568659124588,26.999274817620744,57.406974853622174,14.587152127896672,12.464982134873834,-33.95031955465652,11.943683671424044,-35.172975405861024,1.506969421553528,0.9053125084245583,3.003613932138641,3.9089264405632,2.593898976751303,0.015622945454155605,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894766,486.8577316821333,428.9101115562657,236.6535399032104,267.16939830231735,379.86583824491805
1020.0,10.281257933441884,-39.35666256778367,58.39126499944656,60.23598708320742,58.095686591245915,26.999274817620915,57.4069748536222,14.587152127896786,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535334,0.9053125084245449,3.003613932138677,3.9089264405632225,2.593898976751309,0.015622945454155605,-30.0,14.893709119889875,28.41091629111685,6.0,-30.0,2.5,391.36359251894726,486.8577316821333,428.91011155626654,236.65353990320892,267.1693983023188,379.8658382449164
1030.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944646,60.23598708320725,58.095686591245816,26.999274817620343,57.40697485362211,14.587152127897411,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.5069694215535296,0.9053125084245498,3.00361393213866,3.9089264405632096,2.593898976751307,0.015622945454155608,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.3635925189472,486.8577316821329,428.91011155626586,236.6535399032094,267.1693983023167,379.8658382449174
1040.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944651,60.235987083207306,58.095686591245865,26.999274817620343,57.40697485362215,14.58715212789906,12.464982134873829,-33.950319554656545,11.943683671424044,-35.172975405861024,1.50696942189187,0.9053125086278097,3.003613932813064,3.908926441440873,2.593898976751335,0.015622945457663488,-30.0,14.89370911988982,28.41091629111685,6.0,-30.0,2.5,391.3635925189478,486.85773168213194,428.91011155626575,236.6535399032099,267.16939830231723,379.86583824491873
1050.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944646,60.235987083205885,58.09568659124582,26.999274817620176,57.40697485362212,14.587152127896845,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969421215126,0.9053125082212515,3.003613931464223,3.9089264396854744,2.59389897675134,0.015622945450647772,-30.0,14.893709119889706,28.410916291116905,6.0,-30.0,2.5,391.36359251894737,486.8577316821304,428.9101115562652,236.65353990321083,267.16939830231667,379.86583824491663
1060.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944653,60.23598708320765,58.09568659124588,26.999274817620176,57.406974853622174,14.587152127896957,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218918714,0.9053125086278362,3.0036139328130416,3.9089264414408778,2.593898976751336,0.0156229454576635,-30.0,14.893709119889706,28.410916291116905,6.0,-30.0,2.5,391.3635925189484,486.85773168213245,428.9101115562647,236.6535399032104,267.16939830231576,379.86583824491834
1070.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944649,60.23598708320708,58.09568659124582,26.99927481761995,57.40697485362212,14.587152127897866,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694218918943,0.9053125086278326,3.0036139328130385,3.908926441440871,2.593898976751292,0.0156229454576635,-30.0,14.893709119889763,28.41091629111696,6.0,-30.0,2.5,391.36359251894686,486.85773168213245,428.9101115562649,236.65353990321083,267.169398302316,379.86583824491646
1080.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944647,60.235987083208094,58.09568659124584,26.999274817620343,57.40697485362212,14.58715212789724,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694208767843,0.9053125080180195,3.003613930789829,3.908926438807849,2.593898976751339,0.015622945447139814,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.3635925189485,486.8577316821334,428.9101115562653,236.65353990320872,267.1693983023167,379.8658382449185
1090.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944648,60.23598708320674,58.09568659124584,26.99927481762012,57.40697485362212,14.58715212789832,12.464982134873845,-33.95031955465649,11.943683671424058,-35.172975405861,1.506969421553516,0.9053125084245524,3.003613932138637,3.9089264405631905,2.5938989767513174,0.015622945454155688,-30.0,14.893709119889763,28.41091629111673,6.0,-30.0,2.5,391.363592518947,486.85773168213126,428.9101115562644,236.6535399032104,267.1693983023171,379.86583824491726
1100.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944649,60.23598708320776,58.09568659124584,26.99927481762046,57.40697485362215,14.587152127896672,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.506969421553512,0.9053125084245438,3.003613932138652,3.908926440563196,2.5938989767513285,0.015622945454155627,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.363592518948,486.85773168213234,428.91011155626575,236.6535399032101,267.1693983023167,379.86583824491726
1110.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944643,60.235987083206055,58.09568659124579,26.99927481762012,57.406974853622074,14.587152127896388,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.506969421215139,0.9053125082212594,3.0036139314642285,3.908926439685488,2.5938989767513267,0.015622945450647787,-30.0,14.893709119889763,28.41091629111696,6.0,-30.0,2.5,391.36359251894686,486.8577316821306,428.9101115562649,236.6535399032104,267.1693983023169,379.86583824491606
1120.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944646,60.235987083207874,58.095686591245816,26.99927481762052,57.40697485362211,14.587152127896047,12.464982134873845,-33.95031955465649,11.943683671424058,-35.172975405861,1.5069694212151652,0.9053125082212694,3.0036139314642463,3.908926439685516,2.5938989767513,0.01562294545064773,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894686,486.85773168213257,428.910111556266,236.6535399032097,267.1693983023165,379.8658382449176
1130.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944646,60.23598708320668,58.095686591245816,26.999274817620687,57.40697485362211,14.58715212789707,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535194,0.9053125084245311,3.003613932138661,3.908926440563192,2.593898976751313,0.015622945454155624,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.363592518947,486.85773168213194,428.9101115562661,236.65353990320983,267.16939830231854,379.86583824491646
1140.0000000000002,10.281257933441896,-39.35666256778365,58.39126499944649,60.23598708320742,58.09568659124584,26.99927481762029,57.40697485362214,14.5871521278994,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.5069694218918903,0.9053125086278385,3.0036139328130447,3.908926441440884,2.593898976751307,0.015622945457663512,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894766,486.8577316821329,428.91011155626495,236.6535399032106,267.16939830231627,379.8658382449174
1150.0000000000002,10.281257933441893,-39.35666256778365,58.391264999446555,60.235987083208606,58.0956865912459,26.99927481762029,57.406974853622174,14.58715212789491,12.46498213487384,-33.95031955465652,11.943683671424054,-35.172975405861,1.5069694218918972,0.9053125086278424,3.003613932813058,3.908926441440901,2.5938989767513068,0.015622945457663472,-30.0,14.893709119889875,28.41091629111713,6.0,-30.0,2.5,391.36359251894754,486.8577316821334,428.9101115562651,236.65353990320943,267.1693983023173,379.86583824491777
1160.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944644,60.23598708320628,58.095686591245816,26.999274817621085,57.40697485362209,14.587152127895648,12.464982134873845,-33.95031955465649,11.943683671424058,-35.172975405861,1.5069694208767772,0.9053125080179677,3.0036139307898404,3.908926438807808,2.593898976751324,0.01562294544713988,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.36359251894703,486.8577316821312,428.91011155626654,236.6535399032101,267.1693983023163,379.8658382449162
1170.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944649,60.23598708320719,58.09568659124584,26.99927481762012,57.40697485362214,14.587152127894967,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535197,0.9053125084245488,3.003613932138668,3.9089264405632167,2.5938989767513294,0.015622945454155624,-30.0,14.893709119889763,28.41091629111696,6.0,-30.0,2.5,391.36359251894737,486.85773168213234,428.9101115562655,236.65353990320872,267.16939830231627,379.8658382449162
1180.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944656,60.23598708320742,58.095686591245915,26.999274817620403,57.406974853622174,14.587152127896502,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.50696942155353,0.9053125084245561,3.0036139321386406,3.9089264405631967,2.5938989767512974,0.015622945454155612,-30.0,14.89370911988982,28.41091629111713,6.0,-30.0,2.5,391.3635925189474,486.85773168213314,428.91011155626575,236.6535399032106,267.1693983023167,379.8658382449168
1190.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944651,60.23598708320549,58.095686591245865,26.999274817620968,57.40697485362215,14.58715212789599,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535003,0.9053125084244896,3.003613932138681,3.9089264405631714,2.593898976751332,0.015622945454155704,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189466,486.8577316821298,428.91011155626705,236.6535399032104,267.1693983023163,379.86583824491646
1200.0000000000002,10.281257933441896,-39.35666256778365,58.39126499944656,60.23598708320623,58.09568659124593,26.99927481762029,57.4069748536222,14.58715212789724,12.46498213487385,-33.95031955465649,11.94368367142406,-35.17297540586097,1.5069694212151483,0.9053125082212701,3.0036139314642654,3.908926439685535,2.5938989767513414,0.015622945450647772,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894686,486.85773168213126,428.9101115562648,236.65353990320776,267.16939830231604,379.86583824491646
1210.0000000000002,10.281257933441893,-39.35666256778365,58.391264999446605,60.235987083207526,58.095686591245936,26.99927481762029,57.40697485362223,14.587152127897753,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694218918932,0.9053125086278369,3.0036139328130527,3.908926441440889,2.5938989767513063,0.015622945457663542,-30.0,14.893709119889875,28.41091629111708,6.0,-30.0,2.5,391.36359251894726,486.85773168213245,428.9101115562648,236.6535399032104,267.16939830231735,379.86583824491805
1220.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944658,60.235987083206055,58.095686591245936,26.99927481762052,57.40697485362223,14.587152127895706,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694212151492,0.9053125082212454,3.003613931464211,3.9089264396854566,2.593898976751288,0.015622945450647806,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894606,486.8577316821304,428.9101115562656,236.65353990321245,267.16939830231644,379.86583824491504
1230.0000000000002,10.281257933441887,-39.35666256778367,58.391264999446605,60.23598708320617,58.095686591245965,26.99927481762063,57.40697485362224,14.587152127896672,12.46498213487385,-33.95031955465649,11.94368367142406,-35.17297540586097,1.50696942155353,0.9053125084245278,3.003613932138681,3.9089264405632087,2.5938989767513054,0.015622945454155704,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.363592518946,486.85773168213103,428.91011155626575,236.6535399032092,267.1693983023157,379.8658382449164
1240.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944654,60.23598708320668,58.09568659124588,26.999274817620343,57.406974853622174,14.58715212789724,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218918912,0.9053125086278033,3.0036139328130838,3.908926441440887,2.593898976751308,0.015622945457663594,-30.0,14.893709119889875,28.41091629111685,6.0,-30.0,2.5,391.36359251894635,486.85773168213103,428.9101115562657,236.6535399032099,267.1693983023167,379.8658382449168
1250.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944658,60.23598708320628,58.095686591245936,26.99927481762046,57.40697485362224,14.58715212789548,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535334,0.9053125084245373,3.0036139321386868,3.908926440563224,2.5938989767513103,0.015622945454155686,-30.0,14.893709119889875,28.41091629111708,6.0,-30.0,2.5,391.363592518946,486.8577316821314,428.9101115562655,236.65353990320827,267.1693983023165,379.8658382449164
1260.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944656,60.235987083206446,58.0956865912459,26.999274817620403,57.4069748536222,14.587152127897582,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694215535203,0.9053125084245373,3.003613932138627,3.908926440563164,2.593898976751293,0.0156229454541557,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894646,486.85773168213103,428.9101115562652,236.653539903212,267.1693983023171,379.8658382449176
1270.0000000000002,10.28125793344188,-39.35666256778367,58.39126499944656,60.23598708320577,58.0956865912459,26.99927481762063,57.406974853622174,14.587152127896845,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969422230245,0.9053125088310576,3.003613933487496,3.9089264423185535,2.593898976751315,0.01562294546117151,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894606,486.8577316821299,428.9101115562659,236.6535399032106,267.1693983023173,379.86583824491726
1280.0000000000002,10.28125793344188,-39.35666256778367,58.391264999446605,60.23598708320662,58.09568659124596,26.999274817620403,57.40697485362224,14.58715212789707,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218919043,0.905312508627816,3.003613932813069,3.9089264414408857,2.593898976751285,0.015622945457663566,-30.0,14.893709119889934,28.41091629111679,6.0,-30.0,2.5,391.36359251894606,486.85773168213194,428.9101115562656,236.6535399032104,267.1693983023163,379.8658382449162
1290.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944657,60.2359870832052,58.09568659124592,26.999274817620176,57.40697485362221,14.587152127895196,12.464982134873852,-33.95031955465649,11.94368367142406,-35.17297540586097,1.506969421553513,0.9053125084245117,3.003613932138721,3.9089264405632327,2.593898976751351,0.015622945454155764,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189452,486.8577316821288,428.9101115562648,236.6535399032064,267.1693983023169,379.8658382449152
1300.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944662,60.23598708320827,58.095686591245965,26.99927481762052,57.40697485362226,14.587152127895138,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535197,0.9053125084245498,3.0036139321386575,3.908926440563208,2.593898976751323,0.015622945454155624,-30.0,14.893709119889875,28.41091629111685,6.0,-30.0,2.5,391.36359251894777,486.85773168213274,428.91011155626575,236.6535399032097,267.169398302316,379.865838244916
1310.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944658,60.235987083206,58.095686591245936,26.999274817620343,57.40697485362224,14.58715212789491,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535077,0.9053125084245409,3.00361393213868,3.9089264405632207,2.5938989767513525,0.015622945454155688,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894686,486.8577316821306,428.9101115562645,236.65353990320776,267.1693983023167,379.865838244916
1320.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944668,60.23598708320748,58.09568659124602,26.999274817620574,57.40697485362232,14.58715212789508,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535203,0.9053125084245472,3.0036139321386743,3.9089264405632216,2.593898976751331,0.01562294545415564,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894754,486.8577316821324,428.9101115562657,236.65353990320875,267.1693983023167,379.86583824491686
