time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,10.281257933441887,-39.35666256778367,58.391264999446605,60.23598708320668,58.095686591245965,26.999274817620236,57.40697485362226,14.58715212789707,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535083,0.9053125084245432,3.0036139321386055,3.9089264405631488,2.593898976751303,0.015622945454155678,-30.0,14.893709119889763,28.410916291116905,6.0,-30.0,2.5,391.3635925189468,486.85773168213063,428.9101115562644,236.65353990321225,267.16939830231763,379.86583824491703
1340.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944657,60.2359870832068,58.09568659124592,26.999274817620403,57.40697485362221,14.58715212789798,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.506969421553517,0.9053125084245357,3.0036139321386384,3.9089264405631745,2.593898976751305,0.015622945454155672,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189472,486.85773168213166,428.91011155626575,236.65353990321157,267.1693983023174,379.86583824491646
1350.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944653,60.23598708320685,58.09568659124588,26.999274817620854,57.406974853622174,14.58715212789599,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.5069694212151477,0.9053125082212488,3.0036139314642454,3.9089264396854944,2.593898976751316,0.015622945450647772,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.36359251894686,486.8577316821312,428.9101115562661,236.65353990321037,267.1693983023169,379.86583824491646
1360.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944649,60.23598708320549,58.09568659124584,26.99927481762012,57.40697485362213,14.587152127895196,12.464982134873845,-33.95031955465649,11.943683671424054,-35.172975405861,1.506969421215138,0.9053125082212476,3.003613931464278,3.908926439685525,2.593898976751353,0.015622945450647812,-30.0,14.89370911988982,28.41091629111685,6.0,-30.0,2.5,391.36359251894646,486.85773168213,428.9101115562651,236.65353990320776,267.16939830231627,379.8658382449162
1370.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944658,60.235987083207526,58.095686591245936,26.9992748176208,57.40697485362224,14.587152127895196,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694212151783,0.905312508221274,3.0036139314642822,3.908926439685556,2.593898976751304,0.015622945450647747,-30.0,14.89370911988982,28.41091629111719,6.0,-30.0,2.5,391.3635925189466,486.85773168213296,428.9101115562663,236.6535399032078,267.1693983023162,379.86583824491606
1380.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944664,60.235987083206965,58.09568659124599,26.9992748176208,57.40697485362227,14.587152127895706,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218919008,0.9053125086278137,3.003613932813078,3.908926441440892,2.5938989767512948,0.015622945457663554,-30.0,14.893709119889875,28.41091629111713,6.0,-30.0,2.5,391.36359251894686,486.85773168213245,428.9101115562663,236.6535399032104,267.1693983023174,379.86583824491663
1390.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944664,60.2359870832089,58.095686591245965,26.999274817620854,57.40697485362227,14.58715212789616,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535372,0.9053125084245636,3.003613932138649,3.9089264405632127,2.5938989767512965,0.015622945454155586,-30.0,14.893709119889875,28.41091629111725,6.0,-30.0,2.5,391.3635925189478,486.8577316821341,428.9101115562661,236.6535399032101,267.1693983023165,379.8658382449168
1400.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944653,60.235987083207135,58.09568659124588,26.999274817620005,57.406974853622174,14.58715212789707,12.464982134873834,-33.95031955465652,11.943683671424049,-35.172975405861024,1.5069694218918657,0.905312508627817,3.003613932813042,3.908926441440859,2.5938989767513334,0.015622945457663536,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.36359251894794,486.8577316821314,428.91011155626495,236.65353990321108,267.1693983023177,379.86583824491777
1410.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944652,60.235987083205536,58.09568659124587,26.999274817619835,57.40697485362215,14.587152127898833,12.46498213487384,-33.95031955465652,11.943683671424058,-35.172975405861,1.5069694215534994,0.9053125084245379,3.0036139321386464,3.908926440563184,2.5938989767513423,0.015622945454155697,-30.0,14.89370911988982,28.41091629111673,6.0,-30.0,2.5,391.36359251894714,486.8577316821303,428.9101115562644,236.6535399032099,267.16939830231684,379.86583824491714
1420.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944659,60.23598708320503,58.095686591245936,26.999274817620574,57.40697485362224,14.587152127896331,12.464982134873846,-33.95031955465649,11.94368367142406,-35.17297540586097,1.50696942155351,0.9053125084245046,3.0036139321386868,3.908926440563192,2.5938989767513285,0.015622945454155731,-30.0,14.893709119889875,28.41091629111679,6.0,-30.0,2.5,391.3635925189456,486.8577316821292,428.9101115562656,236.65353990320892,267.1693983023177,379.86583824491606
1430.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944668,60.23598708320793,58.09568659124602,26.999274817620574,57.40697485362233,14.58715212789508,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535296,0.9053125084245619,3.0036139321386286,3.908926440563192,2.5938989767512948,0.015622945454155608,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894766,486.8577316821333,428.9101115562655,236.65353990321103,267.16939830231684,379.86583824491726
1440.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944659,60.235987083207306,58.095686591245936,26.999274817620744,57.40697485362224,14.587152127896104,12.46498213487383,-33.950319554656545,11.943683671424049,-35.172975405861024,1.5069694218918743,0.9053125086278145,3.0036139328130664,3.908926441440881,2.5938989767513334,0.015622945457663512,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189478,486.857731682132,428.9101115562656,236.65353990320992,267.16939830231684,379.86583824491805
1450.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944664,60.23598708320719,58.09568659124599,26.999274817620403,57.40697485362227,14.587152127896388,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694212151556,0.9053125082212774,3.003613931464257,3.9089264396855343,2.5938989767513285,0.015622945450647744,-30.0,14.893709119889875,28.410916291116905,6.0,-30.0,2.5,391.36359251894737,486.8577316821324,428.91011155626546,236.65353990320853,267.1693983023167,379.865838244918
1460.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944664,60.23598708320935,58.09568659124599,26.99927481762103,57.40697485362229,14.587152127898207,12.464982134873845,-33.95031955465649,11.943683671424052,-35.172975405861,1.5069694215535394,0.905312508424573,3.0036139321386575,3.9089264405632314,2.5938989767513045,0.01562294545415558,-30.0,14.893709119889763,28.41091629111713,6.0,-30.0,2.5,391.36359251894817,486.8577316821346,428.9101115562661,236.65353990320943,267.169398302317,379.86583824491754
1470.0000000000002,10.281257933441893,-39.35666256778365,58.39126499944654,60.2359870832064,58.09568659124589,26.99927481761995,57.406974853622174,14.587152127896443,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694218918726,0.9053125086278272,3.0036139328130385,3.908926441440865,2.5938989767513254,0.01562294545766356,-30.0,14.893709119889875,28.41091629111685,6.0,-30.0,2.5,391.36359251894805,486.85773168213194,428.9101115562649,236.65353990321157,267.16939830231627,379.8658382449185
1480.0000000000002,10.281257933441884,-39.35666256778367,58.39126499944654,60.23598708320685,58.0956865912459,26.999274817619835,57.406974853622174,14.587152127894283,12.464982134873836,-33.95031955465652,11.943683671424049,-35.172975405861024,1.506969421553509,0.9053125084245517,3.003613932138668,3.90892644056322,2.5938989767513494,0.015622945454155657,-30.0,14.89370911988982,28.41091629111679,6.0,-30.0,2.5,391.3635925189474,486.85773168213154,428.91011155626467,236.65353990320824,267.1693983023167,379.86583824491777
1490.0000000000002,10.281257933441887,-39.35666256778367,58.39126499944659,60.23598708320765,58.09568659124596,26.99927481762063,57.40697485362224,14.587152127896047,12.464982134873836,-33.95031955465652,11.943683671424052,-35.172975405861,1.50696942121517,0.9053125082212755,3.0036139314642294,3.908926439685505,2.593898976751285,0.015622945450647716,-30.0,14.89370911988982,28.410916291116905,6.0,-30.0,2.5,391.3635925189472,486.8577316821333,428.9101115562663,236.65353990321083,267.1693983023169,379.8658382449174
1500.0000000000002,10.281257933441884,-39.35666256778367,58.391264999446605,60.235987083207306,58.095686591245965,26.999274817620066,57.406974853622266,14.587152127898378,12.464982134873829,-33.950319554656545,11.943683671424044,-35.172975405861024,1.5069694215535157,0.905312508424567,3.003613932138652,3.9089264405632185,2.5938989767513374,0.015622945454155632,-30.0,14.89370911988982,28.41091629111708,6.0,-30.0,2.5,391.36359251894777,486.8577316821324,428.9101115562644,236.65353990320875,267.16939830231684,379.86583824491794
1510.0000000000002,10.303825030582788,-39.29662217956772,58.89048350154365,74.6046913121251,58.59216274333746,28.31080482229476,57.94269526668708,14.207750605802062,12.403845168165814,-34.091728481090456,11.904640384567967,-35.266120773747105,1.5467160809546114,1.1220852310251197,2.943526963691164,4.065612194716284,2.6285445950798194,0.015047943278684948,-30.0,15.112878892092397,29.938667367392608,6.0,-30.0,2.5,403.8656025609801,505.51300768909135,430.94565916548777,235.3357403096266,270.4148504615847,392.5639785148834
1520.0000000000002,10.293102827081086,-39.32513681848977,59.17186317200961,89.67484463114998,58.87469222403664,30.352505632777024,58.274201925860005,13.276936006026515,12.322145735528316,-34.28150902722399,11.840318647090063,-35.42007519953526,1.5970780687026038,1.2849341328185853,2.932422409531245,4.21735654234983,2.640670249623943,0.014464162029425,-30.0,15.12405213549539,32.53713356802547,6.0,-30.0,2.5,414.95340150644176,524.0180143002415,435.1823022690437,232.44519219203363,271.5620962586456,403.866533814277
1530.0000000000002,10.278325841222216,-39.36447058008275,59.432119452349866,107.17650559690776,59.1353175574876,32.318094879689795,58.578124460798286,12.194213409454052,12.236453072638191,-34.48156430312599,11.771501945899736,-35.58547267696912,1.6577789183894145,1.4658893401189763,2.915490950554512,4.381380290673488,2.6429219494057383,0.013894403557977686,-30.0,15.093007085139163,35.08181417840166,6.0,-30.0,2.5,426.8343909335436,544.5463800907511,439.0442378791616,229.21220454365815,273.34182228355905,416.90358678384257
1540.0000000000002,10.237657164401083,-39.18306850971467,59.532386852367885,122.37230377851569,59.238654376187206,34.132512407697334,58.72268256644863,10.85809092836638,12.143993838835328,-34.69858609210195,11.686262210448772,-35.79133544430027,1.7128003636717093,1.5972875344870003,2.912374813715033,4.509662348202033,2.6329176732159985,0.013401775808637053,-30.0,14.947546885952248,37.55581080526776,6.0,-30.0,2.5,435.9559783318946,561.8988091769745,442.71404162866247,225.4014365455292,277.69216793915587,431.52289228108447
1550.0000000000002,10.07603129211974,-38.3268343307065,59.58689500024425,126.32393887008482,59.30115746583626,34.71378239963968,58.82095442735365,9.472153405232577,11.9580473087732,-35.13876384225205,11.5055559266255,-32.57894317993453,1.7113346800179734,1.6069990969163288,2.9140467356332764,4.521045832549605,2.641824469134303,0.01311384164841917,-30.0,14.683025330568055,38.47597153104505,6.0,-30.0,2.5,437.2174579924216,566.3358055531533,443.79359862403055,221.5820748189864,287.58939984698605,440.1817244656908
1560.0000000000002,9.766900516461751,-39.07612763152284,59.99464037313417,129.73813275004284,59.720384171753366,34.79949001286491,59.27875532128606,7.9007689701833215,11.626214267106867,-35.937027686833204,11.171493075574467,-30.76867166231457,1.7151972919234115,1.6212271960210902,2.8865529464101183,4.5077801424312085,2.6281408929792627,0.012783591099647782,-30.0,14.514901087938767,38.62929762062578,6.0,-30.0,2.5,437.1251521415214,569.9552235798172,443.13427136195736,217.3328573532091,295.99867646450366,442.7807973356952
1570.0000000000002,9.384528285565437,-40.04887819503716,60.404738726253406,133.84517410655064,60.14527935683626,34.71883778971176,59.75049474048773,6.070840620744433,11.20635305832186,-36.9715827547532,10.754341215819734,-30.374146182828355,1.7138680159353183,1.6333510736897667,2.8351773847909194,4.468528458480686,2.607276883011352,0.012351123696244632,-30.0,14.17675165392393,38.58630451031553,6.0,-30.0,2.5,436.97347082089226,574.3479622035553,442.10484701344626,212.55671402430315,306.69582233619207,444.0261696927883
1580.0000000000002,8.97558718935196,-41.14251656531374,60.92902935208308,138.5349431093952,60.68507128743267,34.50231258985531,60.33427343665521,4.258873102745213,10.750647933811338,-38.12746457482351,10.307173608785495,-30.29918499425437,1.7117451838004325,1.6500184586988422,2.764517615549355,4.414536074248197,2.578968012310689,0.011887318964947016,-30.0,13.699340024448816,38.41910187389203,6.0,-30.0,2.5,436.7699205752752,579.3275264542373,440.52259797840776,207.96236941036096,319.4238304574658,444.98418706508505
1590.0000000000002,8.538303054724341,-42.34535066829548,61.16770060315758,143.15480830296747,60.93865137917948,34.070356464315694,60.62818198230067,2.038145594552759,10.263969991759032,-39.402722931635566,9.82960939908972,-30.256630399925367,1.701927061702865,1.6564598380099536,2.695331275009206,4.35179111301916,2.5569786220244777,0.011397253610418788,-30.0,13.003361757008634,38.02090845539465,6.0,-30.0,2.5,436.534656962132,584.3692010268161,439.0306927658696,202.5411517640556,335.27985922709587,445.9541933392915
1600.0000000000002,8.044970018349186,-43.74326915291607,60.769594514692415,147.39849142934906,60.55571590886901,33.42785713173623,60.28903496288721,-0.4131413638895651,9.71005630193297,-40.90994506762439,9.29098227303824,-30.228566029962764,1.6760245776207163,1.6357134008393612,2.61981887629834,4.255532277137701,2.5390631700513917,0.010841652142726914,-30.0,12.467511401863304,37.337554884674205,6.0,-30.0,2.5,436.2494628515308,589.294802251912,438.42172688427297,196.7778480907778,357.8482789961527,447.01131704996305
1610.0000000000002,7.544267692758451,-45.2383610749288,60.87098364617173,153.01181385109112,60.67316209663188,32.51233328231643,60.4411259819718,-2.967274291486888,9.147725417682638,-42.506862415262326,8.743262031371748,-30.21562259415768,1.6566288192957348,1.6384766079070727,2.519912354981229,4.158388962888303,2.5101512870312828,0.010278215489277385,-30.0,11.374031748635502,36.409379507581086,6.0,-30.0,2.5,435.9091099023569,595.4759659206757,436.06340937169176,190.89318915106145,382.3697622016388,448.0538245468542
1620.0000000000002,7.022660230743584,-46.83738277257797,60.59326137156688,158.61733493266323,60.41074881896445,31.290560669719355,60.21006157983104,-5.8136812314396025,8.561705329879825,-44.25071177505839,8.173001465278885,-30.20073313472349,1.6280797180465103,1.628937912228535,2.416309361605458,4.0452472738339935,2.4846739560687965,0.009694163431382526,-30.0,9.975175350811357,35.13617065403963,6.0,-30.0,2.5,435.54235625710623,601.807236385724,433.7743861291211,184.5203500579696,409.26829024325286,449.12327779171966
1630.0000000000002,6.485588667590422,-48.56161526116475,60.76917053288301,165.83896846975534,60.60425773010435,29.611519885357268,60.43847278037983,-8.771385650724028,7.958311155669069,-46.141756719770086,7.585208645878199,-30.186600557322805,1.6013075345055818,1.6404209310781066,2.2794967303481366,3.919917661426243,2.4479480530493807,0.009081035385652376,-30.0,7.811991139921645,33.32302803310864,6.0,-30.0,2.5,435.12199921540576,609.6939936892097,429.0514940828437,178.0342219830523,425.1503862596148,450.20677964761853
1640.0000000000002,5.954555348192502,-50.411833148728334,60.93629200769416,173.5790099076454,60.788544717857256,27.849790608233153,60.652554881643766,-11.60384328114958,7.359396080390696,-48.127679226324574,7.00464964978334,-30.175591078141963,1.5711692235554915,1.6484860328989768,2.133089588286893,3.7815756211858704,2.406854439669025,0.008475642172416871,-30.0,5.645230007654674,31.422655127330472,6.0,-30.0,2.5,434.6040090601754,618.1249151670917,423.6280263928334,171.9551094746535,430.11054032781414,451.2574094863127
1650.0000000000002,5.420533492088582,-52.44049399699381,61.93232169582266,183.722501056496,61.800499516274336,25.686273122252768,61.6888581793863,-14.285383966107643,6.7560411392558,-50.25450338734456,6.420027591343628,-30.16586496525088,1.5634536768635965,1.7024182034711577,1.9446806586256729,3.6470988620968305,2.332719488954211,0.007885751077997695,-30.0,2.6893832528139114,29.23985944495132,6.0,-30.0,2.5,433.96689168314407,628.7803929444457,412.8950338159876,166.28812987102378,430.42350483512,452.2980780486081
1660.0000000000002,4.8777946726865125,-54.66509504477151,62.0536016374863,193.3785695049355,61.93607897231488,23.42451694232108,61.84431934920825,-16.780609876022822,6.137755208372357,-52.58713440239521,5.8240414418275535,-30.156067365415847,1.537876401097746,1.7275406303925682,1.7508420102395947,3.478382640632163,2.2618089712211407,0.007275738055503888,-30.0,0.07049235538454468,27.12559083956256,6.0,-30.0,2.5,433.21746846422405,639.190270752407,401.75172950562126,161.11057435640134,430.31610330237874,453.34299843559137
1670.0000000000002,4.257692287994331,-57.40640547059846,59.50397522762397,200.55827840362707,59.399273227073536,21.603397754159065,59.33077039773375,-19.12134702608182,5.412473354796481,-55.56035009910238,5.134301847628886,-30.1440195256738,1.4493475526502,1.9219100899895447,1.291432311460725,3.2133424014502694,2.2170958205121485,0.006537531871943195,-30.0,-5.118106238590201,25.43718975364993,6.0,-30.0,2.5,432.2479804634897,647.852441266318,353.8714515540212,156.33018724246938,429.942434317366,454.5337833871076
1680.0000000000002,3.602364994831392,-60.64692392035164,58.318739611393845,213.35549088283867,58.23071069134826,20.75131841846945,58.17671611254925,-21.160573364180408,4.64257134969888,-58.96519583656678,4.397740618953224,-30.134128270013175,1.3959279962636073,1.9118279683615,1.00403284089002,2.9158608092515195,2.0888332471705,0.005720793277418669,-30.0,-9.012426310694138,22.149014355445274,6.0,-30.0,2.5,431.00980644816786,661.8803809195938,327.6910691141945,152.1851921839484,429.2797616674646,455.78117548088017
1690.0000000000002,2.9085018292468026,-64.32506287147132,56.69501719936334,230.3026064330332,56.624247422699455,19.557208790668252,56.58312045807363,-22.899701693823573,3.8130767980270015,-58.42766463099599,3.6064908086878464,-30.12504211648971,1.3474170254369209,1.841917183718676,0.7134348309665898,2.555352014685266,1.896481910532972,0.004807142552158816,-30.0,-13.985876896738093,17.49145536292565,6.0,-30.0,2.5,429.6046943958413,680.245607727896,297.0830191977309,148.6716036373172,432.42775863442046,457.0962582022952
1700.0000000000002,2.187675424093677,-68.38324296256914,53.81686152029025,252.51873163457367,53.763573607449935,17.362779733001048,53.73395027206889,-24.293935193842884,2.9278987800398735,-44.06194821956788,2.7685523985879312,-30.12117524649119,1.3111691432304031,1.6387215593069988,0.4750242995254792,2.113745858832478,1.6121076901068006,0.0037857807122025785,-30.0,-17.91643849912623,11.555800628618613,6.0,-30.0,2.5,428.094934708508,704.2025163956396,271.34026581018884,145.86435063254808,446.5736871075828,458.4588550912151
1710.0000000000002,1.4466736670588125,-72.52188351981317,50.70735477682111,289.71893445275305,50.67179132050517,14.886477811041573,50.65454582847019,-25.243915024033868,1.9840055465020583,-35.03349435306393,1.8837489449701847,-30.142727476273308,1.394201302272098,1.307046842517626,0.2771675932172191,1.584214435734845,1.1362881623715937,0.0026439496190220047,-30.0,-21.728525720168875,4.048585360743289,6.0,-30.0,2.5,426.7461857965491,743.1367763527669,248.78286237724183,143.95197179478694,455.7008949262394,459.8501432827744
1720.0000000000002,0.7602633552807914,-75.33016537032233,47.72355655976067,359.18346244463976,47.70345374735805,8.188851847808621,47.696125975852354,-25.730939148242957,1.0957455788767456,-31.9005288391171,1.034485912384376,-30.174927943410324,0.9518689004290024,0.8755948642338021,0.1135162627314778,0.98911112696528,1.0391253737983168,0.0014745011326200604,-30.0,-25.227660750474826,-4.419689306269447,6.0,-30.0,2.5,426.4481002309121,813.7800104089453,219.9555331920671,142.96931716267056,459.67548501643375,461.1526567521439
1730.0000000000002,0.4552451679403376,-78.0391747376041,44.57742659282492,428.0346028659271,44.56259447529469,-5.490099164866365,44.55584812106428,-26.098634005897026,0.7234219124706829,-31.44259032269386,0.6425219753441673,-30.084028928254924,0.6901998511851025,0.6306525357838657,0.03965349974279304,0.6703060355266588,0.9711767314578738,0.0009051604627233088,-30.0,-27.2890005649746,-11.697729698538978,6.0,-30.0,2.5,425.2540452418892,882.7639871422684,186.03389147894865,142.22563716844812,460.62616997697086,461.83039137114406
1740.0000000000002,0.3538036314035305,-79.9976907387731,41.05853524201844,459.1415535412318,41.045192522501466,-13.583500081772629,41.03886174505524,-26.465962029607653,0.6008769859796552,-31.244835814231266,0.508402258291503,-30.053223750458216,0.5755146971329441,0.525648154592982,0.018850086002610848,0.5444982405955928,0.9461065778304765,0.000704839279360576,-30.0,-28.323440112901523,-16.71270644083546,6.0,-30.0,2.5,424.0843520654076,913.9957806580755,168.2255462440041,141.48173874832725,460.9741066193937,462.0606982600498
1750.0000000000002,0.31224563873865235,-81.22219413064218,37.86100358770969,468.3508506027487,37.84800335147772,-17.68583638998055,37.84197776629265,-26.79655320124064,0.5500741609779624,-31.123612257874473,0.45291123630125785,-30.042940073502024,0.517925505201006,0.4745950641842836,0.011648863127657404,0.48624392731194094,0.9388298557014112,0.0006212292129531745,-30.0,-28.87140990709028,-19.60331635637448,6.0,-30.0,2.5,423.297922696979,923.5244037462963,159.56312457822162,140.81181204370395,461.1490368670925,462.1538389321248
1760.0000000000002,0.29086108109583214,-82.07797823217699,35.12827243306735,467.63746080413534,35.115282534020245,-19.771311979567518,35.109487548091366,-27.0846041686068,0.5229840099756156,-31.01456288133457,0.4242009519916517,-30.03898226911352,0.48231785504263935,0.4440592037149913,0.008675665309904778,0.452734869024896,0.9386649577483959,0.0005782078254715953,-30.0,-29.176182285878923,-21.21742533399544,6.0,-30.0,2.5,422.72859594394635,923.2246118696248,155.2322323946333,140.22782579942893,461.277336359936,462.200907360638
1770.0000000000002,0.2772356641686547,-82.74670963395907,32.84221016670813,463.3733727100957,32.82914288649626,-20.900800902778712,32.82352864262963,-27.33344687702396,0.5050239403804886,-30.898794086978228,0.40584236489911457,-30.03722303744692,0.45640714130707777,0.42223453447498815,0.007262483077281758,0.42949701755227,0.9410392140715822,0.0005508802592594995,-30.0,-29.35526636123521,-22.169215000648705,6.0,-30.0,2.5,422.275886262547,919.3789865848416,152.90655019265466,139.72313518511004,461.3967177234106,462.23038025210553
1780.0000000000002,0.26706297181241045,-83.2972317723176,30.936920319319928,458.34067101727,30.92375887508828,-21.57723914151308,30.91829146173735,-27.548865665053512,0.49124416177385416,-30.786895690434047,0.3920969194864365,-30.036254517692296,0.4360344715475898,0.40515316075434255,0.006495128749366943,0.4116482895037095,0.9440728115891204,0.0005308554270153056,-30.0,-29.46749007145226,-22.7834079701758,6.0,-30.0,2.5,421.90089273362,914.729391067896,151.52129308859213,139.2860809784225,461.5065156438866,462.2521644286567
1790.0000000000002,0.2588139475937215,-83.76010679225797,29.34193876172478,453.51483478988257,29.32868286705617,-22.030247079724287,29.323338401468888,-27.736588743722592,0.47990668286034416,-30.685000469550744,0.38092392914120016,-30.035588133328304,0.4188716783469563,0.3906962113719333,0.006013317299901752,0.3967095286718351,0.9470908375505775,0.00051431456954137,-30.0,-29.542905346932766,-23.21721581685759,6.0,-30.0,2.5,421.5852491545017,910.2414566430164,150.59700068228187,138.90509526870588,461.6045917695589,462.26977171737104
1800.0000000000002,0.2518746585477484,-84.14986502691639,27.996254686363883,449.15128876207393,27.98290733628708,-22.363895634902605,27.977668251099633,-27.901511051418908,0.4702888888636654,-30.594312768490283,0.3715045134042301,-30.03506335978113,0.4045881547641737,0.3786366087216608,0.0056813928324238126,0.3843180015540846,0.9498992914859207,0.0005006731237057839,-30.0,-29.597144261254925,-23.546392192068595,6.0,-30.0,2.5,421.31985216600015,906.1729057146778,149.91779475696808,138.57028564688764,461.6911250166537,462.2845832344698
1810.0,0.24593570755752664,-84.47475510623877,26.850911374143717,445.27636065302823,26.837476297479903,-22.626621260950568,26.832329094752495,-28.047589777222896,0.4620074178152021,-30.51449587139928,0.3634263817017361,-30.03462276533517,0.3922576206507952,0.36817986889645543,0.00543099603546669,0.37361086493192214,0.9524629867281198,0.0004888391406167672,-30.0,-29.63851883869384,-23.809063593682964,6.0,-30.0,2.5,421.0993932980264,902.5554651124291,149.38363760302818,138.27365154787225,461.76698343600833,462.2972759324271
1820.0,0.24080449708030943,-84.74098519910585,25.867704772416044,441.85358790187945,25.854185832537325,-22.84247314090277,25.849119741539266,-28.177963424116456,0.454814331834222,-30.44461176194412,0.3564329901300633,-30.03424167811511,0.3816360345932081,0.3591492952396828,0.005234091936762187,0.364383387176445,0.9547929287255251,0.0004786021231761835,-30.0,-29.67158005239034,-24.025783168851063,6.0,-30.0,2.5,420.91976448896565,899.3581367141383,148.94505275990693,138.0088456615623,461.8332981751444,462.30826228767506
1830.0,0.23634327036133287,-84.95412827022285,25.016997293266712,438.8332591411174,25.003398292071825,-23.02456934464701,24.99840445822124,-28.295116012275656,0.44852828752671015,-30.383434366554525,0.3503407567617654,-30.03390712347144,0.3726181578982396,0.3514854098275718,0.005077214834468253,0.3565626246620401,0.9569115651079347,0.00046992489250918297,-30.0,-29.698918513545777,-24.20857709486137,6.0,-30.0,2.5,420.77719572149823,896.5359782477395,148.57515423009448,137.77084291268744,461.8913231530529,462.31783371670457
1840.0,0.23244560766759953,-85.11943815114356,24.275693711010653,436.1676846168333,24.26201834279556,-23.180844057186363,24.25708932216696,-28.401025408620512,0.44300760286886015,-30.32971569754744,0.34500769640864254,-30.033610812757587,0.36447669099835095,0.3445313979853972,0.00494404523839048,0.34947544322378765,0.9588416813885331,0.00046196990501783694,-30.0,-29.722082782669982,-24.36509786928872,6.0,-30.0,2.5,420.6680845367079,894.0452725822515,148.25773481592333,137.5556410546434,461.94226687323055,462.32621416608663
1850.0,0.22902620408811183,-85.2418570833031,23.62563691501093,433.8145475199348,23.61188875181444,-23.31656137300635,23.6070181831328,-28.49728127820822,0.43813814901913134,-30.282334049715015,0.3403198324899447,-30.03334661915824,0.35746319340424737,0.33854620550657555,0.0048342830555982656,0.34338048856217374,0.9606037625637507,0.00045511785897984217,-30.0,-29.742052040612748,-24.500587518589384,6.0,-30.0,2.5,420.5890146462571,891.8469796123121,147.9820689594206,137.3600224714308,461.9871944144592,462.33358293834704
1860.0,0.22601551328556177,-85.32597668592936,23.05240079650295,431.7373202806127,23.038583287810116,-23.435472439813395,23.033765668168,-28.585174876811838,0.4338266791772579,-30.240335283094335,0.33618411008848587,-30.033109674613033,0.35121417043824554,0.3332030751697897,0.004740636263887788,0.33794371143367746,0.962215479551952,0.000448959853927121,-30.0,-29.75948279348881,-24.61884932555432,6.0,-30.0,2.5,420.53679547047807,889.9072757476624,147.74052686084983,137.1813728019274,462.0270054237576,462.3400862779968
1870.0,0.22335630015482447,-85.37601635033249,22.544399005628687,429.90441395953314,22.5305154741583,-23.5403887631756,22.52574599864293,-28.66576631620211,0.42999634979515894,-30.202924346264098,0.3325238434894172,-30.032896011483672,0.34574712476611974,0.32853202095593825,0.0046617592883162135,0.33319378024425444,0.9636921217194301,0.00044356093263851336,-30.0,-29.774840099877,-24.72276054486412,6.0,-30.0,2.5,420.50848424434565,888.1968210545105,147.5273959956532,137.01754504781198,462.06244796299814,462.3458446400693
1880.0,0.22100111928099825,-85.39582402622268,22.092228770162716,428.28844848462415,22.07828240181011,-23.633491636670808,22.073556844409566,-28.73993485143842,0.4265833938600537,-30.16943230054838,0.3292753841345958,-30.032702359441256,0.34080105632280405,0.3242959980352035,0.004593025497223568,0.32888902353242705,0.965046960479213,0.000438622000847962,-30.0,-29.78846927377967,-24.814564394456536,6.0,-30.0,2.5,420.5013898354304,886.6901204471465,147.338247061267,136.86675796964792,462.09414987020466,462.3509579619409
1890.0,0.21891040226611053,-85.38888345664787,21.688183721995923,426.86552016219935,21.67417756322208,-23.71651458767425,21.669492184434414,-28.808416767955375,0.4235345525696174,-30.13923425417559,0.3263855881076192,-30.032526034041524,0.33642606921910734,0.3205513855693388,0.004534316214275596,0.32508570178361434,0.9662916507575776,0.0004342365554681846,-30.0,-29.800636530816377,-24.896048316198087,6.0,-30.0,2.5,420.5130707442166,885.3648640572599,147.1695612142574,136.72751952712494,462.12268769676905,462.3555096348841
1900.0,0.21705085304238367,-85.35833259887704,21.32589079588216,425.6147781514784,21.311827755888302,-23.790860941219396,21.30717922962889,-28.871834072516837,0.4208049256231376,-30.11185537933869,0.323809682597246,-30.032364808187907,0.332523219774189,0.3172113585010739,0.004483713203558401,0.3216950717046323,0.9674364151865545,0.00043030201473054087,-30.0,-29.81155304141035,-24.968661125746536,6.0,-30.0,2.5,420.5413245827606,884.2015563143059,147.0184903699956,136.5985688960835,462.1485063078604,462.35956987504863
1910.0,0.21539428815601827,-85.3069876723903,21.000034744028294,424.5179114818692,20.985917598391158,-23.857683168568343,20.981302952791346,-28.930716546214114,0.4183564248385145,-30.086923759014866,0.3215097261987336,-30.03221683252312,0.32891877699871147,0.31411621297088893,0.004438436426736001,0.31855464939762496,0.9684903133361488,0.0004266142372589776,-30.0,-29.82138993883791,-25.03359306720452,6.0,-30.0,2.5,420.5841725332541,883.1830474963137,146.8826957098739,136.47883189310767,462.17195859627617,462.3631981457105
1920.0,0.21391670949312463,-85.23738514837552,20.70614764802701,423.5588047201809,20.691979037952468,-23.917938109339193,20.687395607231487,-28.985518832013128,0.4161565874082845,-30.064137894555444,0.31945337951634106,-30.03208053402136,0.32582147353410706,0.3114703615626643,0.004400971948356174,0.3158713335110204,0.9694613743067336,0.0004234615488743249,-30.0,-29.83028811998236,-25.091832668741237,6.0,-30.0,2.5,420.63983031786734,882.2942228834664,146.76023546327073,136.36738643115638,462.1933330341888,462.3664451205616
1930.0,0.21259757335725385,-85.1518071944669,20.440448119737415,422.7231824164363,20.42623055911592,-23.972428333573987,20.42167594301544,-29.036633734940352,0.4141775746475016,-30.04324314274928,0.31761293137211244,-30.031954589457087,0.3229728535078011,0.3090313176500439,0.004367580200414322,0.3133988978504582,0.9703567790501264,0.0004205238953545325,-30.0,-29.838365051587967,-25.14420861801148,6.0,-30.0,2.5,420.70669097576086,881.5216749644989,146.64948086597377,136.2634356289198,462.2128738673324,462.3693541960335
1940.0,0.21141920723563065,-85.05229621793573,20.19971377691637,421.9983696165661,20.18544965352141,-24.021831460682247,20.180921683886965,-29.084402831500483,0.4123953925537234,-30.02401556462658,0.31596451975183115,-30.03183787673996,0.32039124583100403,0.306820210559715,0.004338314822361253,0.3111585253820762,0.9711829815294086,0.0004178378865328068,-30.0,-29.84571958951068,-25.191420912990598,6.0,-30.0,2.5,420.78331539007786,880.8534854116491,146.54905671158485,136.16628635449655,462.2307951008694,462.37196272249383
1950.0,0.21036628997773232,-84.94067009460346,19.981181871958476,421.37315420577346,19.966873455765807,-24.066724493419,19.962370167983067,-29.129124891627555,0.41078917729156256,-30.00626650376344,0.31448743443071087,-30.03172944495768,0.3180582881337912,0.3048226257009007,0.004312778315306028,0.3091354040162067,0.971945758213252,0.000415390805641684,-30.0,-29.852435626208205,-25.23406531652276,6.0,-30.0,2.5,420.868422285924,880.2791032360675,146.45779192894966,136.07533219047815,462.2472779959437,462.3743030951646
1960.0,0.20942549194129403,-84.81856535030657,19.782470785147368,420.83754714012855,19.768120234004574,-24.10760253303056,19.763639842763304,-29.17106264267284,0.40934076087537735,-29.989836054452358,0.3131636420946149,-30.03162846298929,0.31595641046825307,0.3030244805918234,0.004290617325179216,0.3073150979170026,0.9726503015449383,0.0004131695049299111,-30.0,-29.85858483656358,-25.272652390868245,6.0,-30.0,2.5,420.9608573717585,879.7891203944872,146.374681583889,135.99003975049166,462.2624769127158,462.3764035215614
1970.0,0.20858516939154403,-84.68745309690398,19.601516468742215,420.3826110791307,19.587125833081327,-24.14489240914156,19.582666711779712,-29.2104482824123,0.4080342408660847,-29.97458462806128,0.31197737693192856,-30.03153421719577,0.3140426219036432,0.3013869356147473,0.0042711590692576205,0.3056580946840049,0.9733013080555326,0.0004111263108989196,-30.0,-29.864228822184288,-25.307622034221424,6.0,-30.0,2.5,421.0595823745736,879.3751125341421,146.29885926353342,135.90993752335382,462.2765266461085,462.37828864982527
1980.0,0.20783510284993773,-84.54865411150965,19.436521501303123,420.0003435844171,19.422092729077253,-24.178964134524392,19.41765339213346,-29.24748797806498,0.4068556334722961,-29.96039063791386,0.31091478993726324,-30.03144608723088,0.31231146899718726,0.2999068257539293,0.004254260040254332,0.3041610857941836,0.9739030294687094,0.0004092615216522864,-30.0,-29.86942081378848,-25.33935536559264,6.0,-30.0,2.5,421.163664638594,879.029531534135,146.22957383683217,135.83460676766117,462.2895447955356,462.37998012433616
1990.0,0.2071662874804136,-84.40335342524591,19.28591363887172,419.683569848768,19.271448583036808,-24.21014024381097,19.2670276704212,-29.28236557219836,0.4057925934290957,-29.947147794264225,0.30996366805331926,-30.031363530269573,0.3107403814565477,0.2985643015032629,0.004239559490938798,0.3028038609942017,0.9744593205905688,0.00040755211922540623,-30.0,-29.87420704321599,-25.368184268540688,6.0,-30.0,2.5,421.27226697569546,878.7456061605944,146.16617050285728,135.76367400990196,462.3016343384816,462.381497027776
2000.0,0.20657076065893784,-84.25261345338917,19.148311450099474,419.4258442975941,19.133811873168792,-24.238703060779216,19.129408137174337,-29.315245675477087,0.40483418256127535,-29.934762868057533,0.3091132029790971,-30.0312860692041,0.3093122207995941,0.29734449348322567,0.00422678236793528,0.301571275851161,0.9749736853965155,0.00040598138834932647,-30.0,-29.87862785648042,-25.394399015308863,6.0,-30.0,2.5,421.38463850987455,878.5172505104716,146.10807605990362,135.6968047818756,462.31288575743906,462.3828562440679
2010.0,0.20604145917641023,-84.09738593033617,19.022496201421077,419.22136819371457,19.007963779483767,-24.26490065134638,19.003576073251367,-29.346276239760897,0.40397067829796335,-29.923153833077947,0.3083537996250469,-30.031213282891827,0.30801971454063565,0.29624182151282064,0.004215797931574667,0.3004576194443953,0.975449314640402,0.0004045448766051044,-30.0,-29.88271859239478,-25.418254479034967,6.0,-30.0,2.5,421.5001063357286,878.3389872907952,146.05478683607905,135.63369840961528,462.3233788054837,462.3840727590021
2020.0,0.2055720981426916,-83.9385229053618,18.907390118471064,419.06492637899674,18.89282644633045,-24.288952385959902,18.888453713683926,-29.37559064549345,0.4031934139334599,-29.912248311435263,0.30767691360412097,-30.031144795330302,0.306844655757095,0.29524002557003787,0.004206332922607208,0.29944635849264506,0.9758891115564787,0.0004032231806177794,-30.0,-29.886510311401313,-25.439975646301065,6.0,-30.0,2.5,421.61806781983705,878.2058889172908,146.0058573672701,135.57408378678628,462.33318398256426,462.3851599172796
2030.0,0.20515706905233705,-83.77678614844976,18.802034748981782,418.95180739930794,18.787441346099868,-24.311052516007862,18.78308261256193,-29.403309625171914,0.40249463656184903,-29.90198226516054,0.30707491409185533,-30.03108027350564,0.30577799993621974,0.29433151182949346,0.004198245345300488,0.298529757174794,0.9762957349353528,0.00040200841749063313,-30.0,-29.89003049941823,-25.45976150623224,6.0,-30.0,2.5,421.7379840239224,878.1135024942704,145.96089318640333,135.5177154750851,462.3423637895471,462.38612963388175
2040.0,0.2047913565008763,-83.61285636292422,18.705576649146423,418.8777635447659,18.69095496062736,-24.331373695377575,18.68660932586277,-29.42954272217437,0.4018674003108752,-29.892298897549693,0.3065409721441462,-30.031019417690885,0.30481049045696124,0.2935083580604546,0.004191394936861649,0.29769975299731627,0.9766716117644612,0.0004008919769266748,-30.0,-29.893303426496203,-25.477788786968237,6.0,-30.0,2.5,421.85937322263055,878.0578127030685,145.9195436597375,135.4643707500829,462.3509737619205,462.3869925724792
2050.0000000000005,0.2044704606281907,-83.44734091210236,18.61725246122244,418.8389512667098,18.602603865470563,-24.3500702139838,18.59827049607919,-29.454389663505992,0.4013054579581165,-29.88314771068804,0.30606895606980944,-30.030961959674674,0.30393345050415854,0.2927630935957771,0.0041856528603401244,0.29694874645611724,0.9770189689997753,0.00039986562587239374,-30.0,-29.896350759912565,-25.49421502825209,6.0,-30.0,2.5,421.9818055001701,878.0351856941716,145.88149542121852,135.41384681749517,462.35906338210583,462.3877583067452
2060.0000000000005,0.20419033966777492,-83.28078125890475,18.536378485993723,418.8318976426098,18.52170429509921,-24.367279971574675,18.517382418762622,-29.47794143845797,0.4008031872839483,-29.874483712040984,0.30565335440119257,-30.030907656380663,0.30313905825380405,0.2920889754188512,0.004180904977985191,0.2962698803968364,0.9773398456255135,0.0003989219109705255,-30.0,-29.899191722655505,-25.50918093842094,6.0,-30.0,2.5,422.1048974997871,878.0423377616756,145.8464683790277,135.36595862759893,462.36667682048096,462.388435443142
2070.0000000000005,0.2039473511075841,-83.11365921885113,18.462339128544787,418.8534488774324,18.447640593737678,-24.38312672692686,18.44332949362343,-29.50028134670896,0.4003555073162064,-29.86626672660913,0.30528919631715584,-30.030856289879324,0.30242053733623747,0.2914801873359206,0.004177053933002061,0.2956572412689227,0.9776361217829752,0.0003980544631085165,-30.0,-29.9018436048309,-25.522812569877573,6.0,-30.0,2.5,422.2283080499097,878.076286702709,145.814211157388,135.3205367481569,462.373853608148,462.38903174252334
2080.0000000000005,0.2037382087967132,-82.94640323221891,18.394580924238703,418.90075682973367,18.379859238826363,-24.397722121186742,18.37555824875417,-29.52148572883769,0.39995782623448567,-29.858460810441105,0.30497199414196247,-30.030807659852343,0.3017686728276114,0.2909284872724629,0.004173970028461609,0.29510245730092455,0.9779095176970376,0.00039725343051945166,-30.0,-29.90432184305129,-25.535223351902086,6.0,-30.0,2.5,422.3517337278316,878.1343394558925,145.78449695851594,135.27742588551428,462.38062918098257,462.3895542139501
2090.0000000000005,0.20355994245771783,-82.77939324504662,18.33260278389792,418.97122743184696,18.317859084545137,-24.411166413101853,18.31356758480228,-29.54162481126136,0.39960598111106965,-29.851033744771566,0.30469768853477003,-30.030761586443788,0.30118605803005344,0.29043695543660886,0.004171688819453931,0.29460864425606287,0.9781616260161213,0.0003965242829928693,-30.0,-29.906640326804336,-25.546515155371598,6.0,-30.0,2.5,422.47490543636184,878.2140431609532,145.75712212585012,135.23648316783465,462.3870353722744,462.3900091962008
2100.0000000000005,0.203409859637477,-82.6129657822627,18.27595129800682,419.06250835301665,18.26118667007918,-24.42355066439293,18.256904083332767,-29.56076327166261,0.39929619030787594,-29.843956533865313,0.3044625971677152,-30.030717904025465,0.30065501037003234,0.28998906595912466,0.004169965960096631,0.29415903191922127,0.9783939125351142,0.00039584559010908814,-30.0,-29.908811634546083,-25.556780182977064,6.0,-30.0,2.5,422.59758483050433,878.3131737607895,145.73190165615716,135.19757699954684,462.3931008829152,462.390402441092
2110.0000000000005,0.2032855202624023,-82.4474167141167,18.22421553838304,419.1724677948969,18.209431017391605,-24.434957351684343,18.205156805290112,-29.57896078729217,0.3990250167434905,-29.837203029725544,0.3042633802254375,-30.030676461616597,0.3001866507841219,0.289596019248321,0.0041689570328388844,0.2937649762811599,0.9786077279379752,0.00039523365681055054,-30.0,-29.910847072749615,-25.566101816595108,6.0,-30.0,2.5,422.71956239799016,878.4297160421347,145.70866797831923,135.1605859488649,462.3988516346321,462.39073916587665
2120.0000000000005,0.20318470640407035,-82.28300789025485,18.177021531031446,419.2991640915836,18.16221810477656,-24.44546124532877,18.157951764843148,-29.59627256317665,0.398789329576466,-29.83074996537627,0.3040969999429795,-30.030637120170407,0.2997627631763844,0.28924067630823314,0.004168411622940832,0.293409087931174,0.9788043211975872,0.0003946660041051938,-30.0,-29.912756878336893,-25.57455553848717,6.0,-30.0,2.5,422.8406527112992,878.5618347614552,145.6872691803284,135.12539767484705,462.4043108026677,462.3910241171748
2130.0000000000005,0.20310523169739625,-82.11997012277676,18.13402808116436,419.440874280528,18.119206702379284,-24.45513116293023,18.114947765075517,-29.612749762539835,0.39858564173170546,-29.82459477425695,0.30396044906668185,-30.030600108884077,0.2993811564689501,0.2889213042716146,0.004168300923356715,0.29308960519497135,0.9789848120430008,0.00039414107159542315,-30.0,-29.914550391047783,-25.5822102410321,6.0,-30.0,2.5,422.96069283726735,878.7079032314047,145.66756540996153,135.09190805336058,462.4094857449916,462.3912617045133
2140.0000000000005,0.20304492489418188,-81.95881161842145,18.09492396167614,419.59580300716505,18.080085551592653,-24.464036826736876,18.075833577895015,-29.62843986300632,0.39841194736308183,-29.81874556747113,0.3038508181949536,-30.03056444389921,0.2990478135377012,0.2886439438136545,0.004168704935524837,0.29281264874917934,0.9791499402227337,0.00039366793299992113,-30.0,-29.916236098669827,-25.58913371197681,6.0,-30.0,2.5,423.0793157082372,878.8662190389095,145.64941467777746,135.06002045468824,462.41437311946333,462.3914571444024
2150.0000000000005,0.20300279915120664,-81.79964376289105,18.059425118892808,419.76175033031376,18.044570525491658,-24.472224121958504,18.040325104473126,-29.643386964966965,0.3982661375535199,-29.813136731105455,0.3037667333345509,-30.030530738092693,0.2987508702489503,0.2883976653031115,0.004169477910419936,0.29256714321353144,0.9793013923933811,0.00039323274661861847,-30.0,-29.917821709122023,-25.595377284771985,6.0,-30.0,2.5,423.1964421063449,879.034679615131,145.6327242006259,135.02964511763244,462.41902800171346,462.391612050898
2160.0000000000005,0.2029770424210964,-81.64260021673401,18.02727149265017,419.9376398371797,18.012401545011187,-24.479742323573728,18.008162291691143,-29.657632118703305,0.39814570220052575,-29.80775247061672,0.30370570110475703,-30.03049877129456,0.29848983963589226,0.2881822448602295,0.004170616785518769,0.29235286164574825,0.9794399099224611,0.0003928356800474248,-30.0,-29.919314255973063,-25.600992404803435,6.0,-30.0,2.5,423.31197879036586,879.2122772559085,145.61739395651233,135.00069848471793,462.42346670817653,462.3917304032136
2170.0000000000005,0.20296617434569028,-81.48779096773306,17.998224399069237,420.1224065343824,17.98333989290542,-24.486640819390946,17.979106446369098,-29.671213599459175,0.398048547527068,-29.802578722409805,0.30366568274231465,-30.030468400785335,0.298263221544506,0.28799648589652216,0.0041721019535149815,0.2921685878500372,0.9795662580759744,0.000392475566362092,-30.0,-29.92072018006837,-25.606027627098936,6.0,-30.0,2.5,423.42584881704965,879.398011837256,145.6033235054453,134.97310264306972,462.4277035511541,462.39181542558816
2180.0000000000005,0.20296889732033752,-81.33530642532665,17.972064287472882,420.3150258092488,17.95716598353757,-24.492965065073264,17.95293800520077,-29.68416714976027,0.3979728126229216,-29.797602677592774,0.3036448893610867,-30.030439520638424,0.29806541571064193,0.2878352260408998,0.004173857174571908,0.2920090832154717,0.9796811968918606,0.0003921458178710436,-30.0,-29.922045399548008,-25.610527172507147,6.0,-30.0,2.5,423.5379890005671,879.5909195081573,145.590420399038,134.94678483196313,462.4317514952718,462.39186993183336
2190.0000000000005,0.2029840438512505,-81.18522143491029,17.948589332778166,420.514543425528,17.933677958008207,-24.498756301304496,17.929455129985563,-29.69652617028828,0.3979168104960007,-29.792812646449363,0.3036417100653887,-30.0304120423304,0.2978970361605228,0.2876992878874791,0.0041758939494066965,0.2918751818368858,0.979785450700516,0.0003918479720238048,-30.0,-29.923295349479645,-25.614531339115327,6.0,-30.0,2.5,423.64834713686406,879.7901022496231,145.5786007798611,134.92167705549124,462.43562235465913,462.39189645033485
2200.0000000000005,0.20301055129930845,-81.03759757696427,17.927613618551817,420.72008327238177,17.91268986722884,-24.50405198501789,17.908471890888794,-29.708321922492445,0.3978789979530492,-29.78819794170965,0.30365467746620933,-30.030385887539893,0.2977460609487648,0.2875772731725188,0.00417804719880156,0.29175532037132035,0.9798796982960747,0.00039156688660564175,-30.0,-29.924475013298007,-25.61807687701878,6.0,-30.0,2.5,423.75688040373177,879.9947357491968,145.56778850289882,134.89771567059267,462.4393269312645,462.3918972823869
2210.0000000000005,0.2030474470575667,-80.89248475596605,17.908965654059184,420.9308337774376,17.894030189253566,-24.508886354276257,17.88981678387215,-29.719583690765266,0.39785795695827847,-29.783748780424727,0.3036824474472762,-30.03036098496932,0.2976292957479395,0.2874856116928027,0.004180556564362268,0.29166616825716496,0.9799645815248487,0.00039132528588805426,-30.0,-29.92558897561537,-25.62119741810352,6.0,-30.0,2.5,423.86355424971634,880.2040563552947,145.55791397684592,134.87484105740725,462.4428751209354,462.391874535585
2220.0000000000005,0.20309383825667005,-80.74992250777662,17.89248707634967,421.1460587560728,17.877540531475034,-24.513290880291976,17.873331433003475,-29.73033893641548,0.39785238127045536,-29.77945619339877,0.3037237851233105,-30.03033726884871,0.29753710525264043,0.2874151802601127,0.00418329099490859,0.2915984712550213,0.9800406944452305,0.00039111105786745007,-30.0,-29.9266414628774,-25.623923853469815,6.0,-30.0,2.5,423.96834147476096,880.4173718984586,145.54891323800456,134.85299730630433,462.4462760054653,462.3918301464303
