time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,0.20314890346803963,-80.60994111438603,17.878031410909003,421.3650839883894,17.8630743911481,-24.517294587740707,17.858869351082014,-29.740613448944487,0.3978610652565776,-29.77531194088488,0.30377755351678243,-30.030314677818808,0.2974659652281133,0.28736274350627,0.004186205015670038,0.29154894852194,0.9801085925859256,0.0003909200847191167,-30.0,-29.927636378311743,-25.626284641212838,6.0,-30.0,2.5,424.07122144511936,880.6340487685321,145.54072729658623,134.83213191019698,462.4495379363406,462.39176589851223
2240.0000000000005,0.20321188636007287,-80.47256255684994,17.8654630619029,421.5872930396452,17.850496145581403,-24.52092430930205,17.846294929919637,-29.750431466319892,0.3978828952418568,-29.771308442441292,0.303842704904677,-30.030293154729748,0.2974138010976382,0.28732645359338266,0.004189273417050748,0.29151572701043343,0.9801687949064996,0.0003907501128107167,-30.0,-29.928577330452296,-25.628306033646453,6.0,-30.0,2.5,424.17217942014736,880.8535079934934,145.5333016175927,134.8121955201005,462.452668603432,462.3916834358678
2250.0000000000005,0.2032821225025568,-80.33780520796392,17.85937796050089,421.8480571263297,17.844475019845,-24.52771746501898,17.840272093282866,-29.75959959020108,0.3979183281386773,-29.767428820467305,0.30391834921518646,-30.03027105020294,0.2970148181680512,0.28694773791079153,0.004183997829102319,0.29113173573989387,0.9801926299016209,0.0003900918015399032,-30.0,-29.92945210622392,-25.63081189292197,6.0,-30.0,2.5,424.27120302741616,881.109542611442,145.51926161078083,134.79358675018182,462.4556806492183,462.3915854173803
2260.0000000000005,0.203524147181758,-80.2127604596385,17.94825632977598,422.8347810261568,17.933388543053947,-24.54700295769939,17.929182831338977,-29.764197307230774,0.3983540752767831,-29.763343710776866,0.3042363836896604,-30.030125167768656,0.2977349464070496,0.28749065373149585,0.004173981477330216,0.2916646352088261,0.9796116939866224,0.0003903044599093049,-30.0,-29.928964494898253,-25.640259361251648,6.0,-30.0,2.5,424.3625906194532,882.0590460628283,145.4785473457496,134.7843793152328,462.4582447776066,462.39121506191054
2270.0000000000005,0.20398727219862367,-80.08044562972572,18.033781262954918,423.64196615131567,18.01893354579634,-24.547292753516416,18.014726585936263,-29.768758398975507,0.39903111232983646,-29.75945177300181,0.30485708654527827,-30.03007332105591,0.2986479412913945,0.2882487112292708,0.0041836506578856805,0.29243236188715643,0.9791876033788781,0.0003909218544643081,-30.0,-29.928886450517975,-25.635144084767774,6.0,-30.0,2.5,424.45870898360505,882.8336059828644,145.47725729709816,134.77524457995636,462.4602884360041,462.390308621081
2280.0000000000005,0.20565836404648055,-80.05218841411401,19.394550874570367,434.18604316990616,19.381666055120863,-24.883414705750535,19.377169269985387,-29.71592422759033,0.4033837281541855,-29.751267696667213,0.3072070141374103,-30.028381119352417,0.29965633539864783,0.2871481212943387,0.003794679772327132,0.2909428010666658,0.9709215748087222,0.00038381467152741344,-30.0,-29.9121613521759,-25.79376055840507,6.0,-30.0,2.5,424.4746831908088,892.913788250781,144.77114911816113,134.88439893941998,462.460120876492,462.38805641819096
2290.0000000000005,0.2125926287685393,-79.92633085429179,21.48981087454078,447.0341561070837,21.477435222503303,-24.94842740595624,21.47268455894876,-29.632483098956584,0.4152269125480493,-29.742795691854383,0.3168037490290237,-30.02728962233033,0.31798143998352774,0.30191598995169344,0.00379760348512264,0.3057135934368161,0.9614196144676017,0.0003969898892570727,-30.0,-29.887571606919575,-25.75356890994732,6.0,-30.0,2.5,424.54735883202704,905.1360820036906,144.62303589891602,135.05704042172772,462.4487606890732,462.37426878877966
2300.0000000000005,0.22174227804999316,-79.68356375322,23.602264468024632,456.8395042781453,23.59025575586272,-24.834024320097967,23.585262813604967,-29.551797399703105,0.4290763130982295,-29.73721129110069,0.329387440999346,-30.02735449503996,0.3370226936008888,0.31777635970027185,0.003973050438846166,0.321749410139118,0.9546817358244195,0.0004129393622032944,-30.0,-29.87192909835332,-25.563613237621183,6.0,-30.0,2.5,424.69996825937307,914.3932130050301,144.8459409679622,135.22455147956998,462.43205640366153,462.3550058371275
2310.0000000000005,0.2315356868444234,-79.43786835454904,25.767915822588645,465.2980744345756,25.75623016244865,-24.66035641928903,25.750999269781826,-29.472746093248617,0.4434405497399068,-29.734597455261,0.34281547987641303,-30.0277548755202,0.3590558091589643,0.3365403652061584,0.004244508690434592,0.3407848738965929,0.9491139405175805,0.00043304684494577445,-30.0,-29.861295833486647,-25.327349054740267,6.0,-30.0,2.5,424.853124702744,922.3362215311133,145.19081767001498,135.38931757834226,462.4122135965778,462.3341837639792
2320.0000000000005,0.2414462895073062,-79.22169050329614,28.001746909525068,473.08370822751925,27.990359986897687,-24.472418716326786,27.984893115979258,-29.395019054630893,0.457810071952846,-29.735497964033986,0.3563734092002679,-30.028245324878327,0.37827058434560695,0.35263239682711217,0.004503230757580917,0.3571356275846931,0.9441274113410735,0.0004497537753778284,-30.0,-29.85318528417073,-25.076854189631035,6.0,-30.0,2.5,424.984379746728,929.62127894051,145.56472148110174,135.55206343549034,462.38957679560866,462.31308655419633
2330.0000000000005,0.25129186941526355,-79.04487830997718,30.305474766952894,480.4248501624576,30.294366953847284,-24.28722070387832,30.288665558133008,-29.31883000158038,0.47200554119137766,-29.74149686158464,0.3698170715412626,-30.02875252077189,0.3973684319913278,0.368570186622064,0.004764951390291665,0.3733351380123557,0.9395188644992899,0.0004662265915134295,-30.0,-29.84635080849472,-24.821938960551336,6.0,-30.0,2.5,425.0869176379951,936.4714322381859,145.93268277381216,135.7124347720325,462.36316341709295,462.2921449850783
2340.0000000000005,0.260989132763532,-78.91436045466446,32.674259844813456,487.38695303249693,32.663413365656886,-24.111809188645847,32.65747917235333,-29.24463300680532,0.4859334855295519,-29.756317021851768,0.38303763327481927,-30.0292616164154,0.41890112403903407,0.386708230808936,0.0050534478809279686,0.391761678689864,0.9352127655149448,0.0004854051258133609,-30.0,-29.84022159428073,-24.56574764547324,6.0,-30.0,2.5,425.15577764971925,942.9514519378013,146.28036165840857,135.86957773341345,462.33016535265057,462.2715372674194
2350.0000000000005,0.27045196987119274,-78.84456412603029,35.09831650390445,493.969820847116,35.087714930545786,-23.950232121978644,35.0815505365618,-29.173049887131896,0.4994755819760339,-29.78928814214939,0.39592427580077977,-30.029783319039296,0.439681085684388,0.40409205188749503,0.005326391500574529,0.4094184433880696,0.9311713801624808,0.0005035645246461753,-30.0,-29.83457542801773,-24.309536491905877,6.0,-30.0,2.5,425.1804441341861,949.0629626574979,146.59965932725203,136.0222829635833,462.28336951540933,462.25142464624014
2360.0000000000005,0.27954318562034464,-78.86917456247853,37.561118107717775,500.1196322538946,37.55074618832255,-23.80644399330356,37.54435581661331,-29.104937440109552,0.5124631991667984,-29.856669114675583,0.4083024255005033,-30.030321537849147,0.4598842130818223,0.42089954862315526,0.005581905259092876,0.42648145388224806,0.9273670235911508,0.0005209961870639015,-30.0,-29.82939885831445,-24.05434875920417,6.0,-30.0,2.5,425.1362604003208,954.7572724159992,146.88274459046107,136.16883650881087,462.2101456824323,462.2320714010602
2370.0000000000005,0.2883200714275937,-79.02763647066817,40.04138588237841,505.66112060768194,40.03122671381323,-23.6850201031435,40.02461605158152,-29.041278603531534,0.525152133356004,-29.94159288642504,0.4202690622551255,-30.03076649644868,0.4797008264112778,0.43734434184467663,0.005818670586990638,0.4431630124316673,0.9238320803969504,0.0005381011121002965,-30.0,-29.82477639760424,-23.8008678675518,6.0,-30.0,2.5,424.9937184895225,959.8755267120632,147.12057785561095,136.30723728420904,462.12345157144375,462.2134165191416
2380.0000000000005,0.2970158688026792,-79.27941064936294,42.522482159437466,510.42045871495486,42.512515145272296,-23.591131454293727,42.505690983750576,-28.982761913237283,0.5377324635012232,-29.997965561203472,0.43213237740042654,-30.03124164619223,0.4984468698837981,0.4528901339570327,0.006024096998407768,0.4589142309554404,0.9206883595485839,0.0005543551568240548,-30.0,-29.820701191137942,-23.546747651546355,6.0,-30.0,2.5,424.78210678310313,964.2704081884045,147.30293096373762,136.43607616090634,462.05951339117104,462.1948913541764
2390.0000000000005,0.30531357614189336,-79.57382669252321,44.9567221769907,514.4642438486211,44.9469218571306,-23.53790017538438,44.9398979082112,-28.931325944714327,0.5496492137250202,-30.036818061359497,0.4434509817902855,-30.03179182174597,0.5174082511202687,0.4687401242748286,0.006198633639224972,0.4749387579140536,0.9179187940774771,0.0005711816666310427,-30.0,-29.817550040161816,-23.288255019611853,6.0,-30.0,2.5,424.5398665063673,968.0533733442794,147.40356670821785,136.55126874181795,462.0104532253362,462.17713605958335
2400.0000000000005,0.2886532572599818,-79.36113664207603,27.504159136004628,435.9705799523561,27.489058944618108,-27.008468009055377,27.484235564779105,-29.722516538523195,0.5109392744470302,-29.900846925005535,0.42035340702117974,-30.04733600235457,0.45193433908173186,0.4357174966241617,0.0031785016635292257,0.4388959982876909,0.9711499223083314,0.0005786873001217489,-30.0,-30.0915552742604,-20.04823239494604,6.0,-30.0,2.5,424.7455920230812,893.3243968318097,140.3832202542488,134.89061368959722,462.17748547744094,462.2001909853223
2410.0000000000005,0.2577171920607219,-80.0323522408559,24.15338432529309,429.85734626153607,24.139392294567244,-28.78921679620097,24.134703833705068,-29.871606992827424,0.4704902280915021,-29.837540140213065,0.378492710130756,-30.04119985103256,0.3921482355900214,0.38125571473673975,0.0011109429489685406,0.38236665768570827,0.9750564276042301,0.0005075874909763863,-30.0,-30.084993146890923,-22.913544906508776,6.0,-30.0,2.5,424.33830083194846,887.8819175223741,136.76861880147175,134.5799459741892,462.2894607130031,462.2690563586133
2420.0000000000005,0.2400885159766264,-80.49214957044445,22.717870292089746,431.33709634221657,22.704483198913337,-29.417210772330776,22.69984703954165,-29.935626583439696,0.44821940499055385,-29.817315450658896,0.35454312260616705,-30.036722650378067,0.3628438142740407,0.35265244709580645,0.0004901921392984269,0.35314263923510486,0.9732634961454547,0.00046766167171235226,-30.0,-30.0414176987897,-24.185554575962808,6.0,-30.0,2.5,424.0500889265395,889.5710022981411,135.4949930229687,134.44681617002377,462.3394829996906,462.309191367428
2430.0000000000005,0.23079046158442443,-80.75708888252957,22.134623164261036,433.77868020922745,22.121583533246696,-29.62356093119033,22.116955239977077,-29.961660055740765,0.4368416951055704,-29.807635425435507,0.3418812729634883,-30.033996856281902,0.349050373273769,0.3386219801061164,0.00030581008219105854,0.33892779018830743,0.9709996497338734,0.00044733131063591497,-30.0,-30.001453859680996,-24.749636137346272,6.0,-30.0,2.5,423.88188772031504,892.0588719482704,135.07635797056594,134.392725783594,462.3645110884351,462.330684945504
2440.0000000000005,0.2262730699985485,-80.88234283305394,21.95576378065446,435.9738564609036,21.942934945202936,-29.68393198506033,21.938295063055808,-29.96964254219256,0.4315277742462181,-29.80143704705071,0.3357228343559709,-30.03246981809841,0.34240717943134974,0.3315880259200957,0.0002522952636469836,0.3318403211837427,0.9691394956579008,0.00043671169654934256,-30.0,-29.972652407418447,-24.995661555330518,6.0,-30.0,2.5,423.8028190838576,894.2374542954137,134.9538616183153,134.37614578052006,462.3775243170168,462.3412955934381
2450.0000000000005,0.22448355071686749,-80.92420202075088,22.071461739241357,438.4016045507296,22.05885891080877,-29.692138255523787,22.0541798342576,-29.964464679726177,0.4297486996165093,-29.796916124988034,0.33328791786878875,-30.031542573786847,0.3401624069470819,0.32877863774252564,0.00023767427302257287,0.3290163120155482,0.9672330195697738,0.0004316622031829069,-30.0,-29.952607305735935,-25.120630716615324,6.0,-30.0,2.5,423.77723112960314,896.5947320905744,134.93750262215778,134.3869001573831,462.38381473559355,462.3457456414547
2460.0000000000005,0.2244314699781198,-80.90728123294761,22.299037262870517,440.46138825193776,22.286512319966608,-29.684450176259215,22.28180215834148,-29.95429601411865,0.43012019611168895,-29.793629529844395,0.3332245899413034,-30.03108595264294,0.34144337996967966,0.32949699275818856,0.0002353841155509204,0.32973237687373946,0.9657014785380224,0.0004314933983056392,-30.0,-29.93970334324049,-25.14075109825504,6.0,-30.0,2.5,423.7898527032536,898.5735429897395,134.95353384930664,134.4080234974097,462.3858468316189,462.34620261054727
2470.0000000000005,0.22512387945359744,-80.866694305453,22.943556395079646,444.5509539977188,22.932321530720035,-29.66439173402719,22.92739682607353,-29.925467752122582,0.43162136467151296,-29.790490749099234,0.3341833433554165,-30.030628409090383,0.3354312345592795,0.3226992675494281,0.0002218264908304872,0.32292109404025854,0.9627043064863715,0.0004204680795154368,-30.0,-29.92938864882601,-25.194845743804994,6.0,-30.0,2.5,423.8177273899753,902.471757364155,134.99550108967435,134.46793074215563,462.3860381166045,462.34509949356993
2480.0000000000005,0.23084076663318737,-80.92411625725066,25.772094352829008,460.72778281095606,25.761362803430597,-29.61893617776045,25.75610018190962,-29.79937507814094,0.4428772216437962,-29.794661033768705,0.34213236995413704,-30.02834284123708,0.3548492160927086,0.3372952995838861,0.0001568334361856438,0.33745213302007177,0.9509733084260451,0.0004309011375029455,-30.0,-29.889596055463212,-25.359600831147134,6.0,-30.0,2.5,423.7586030297808,917.8615680148055,135.09431532547953,134.73034915659335,462.36555997764526,462.3347631082676
2490.0000000000005,0.24093129462728405,-80.8054128783337,28.601970923309295,472.39992421230255,28.5914862873852,-29.56344865386504,28.585926049610663,-29.673587912640784,0.4583952913152152,-29.811287228318207,0.3559925398341484,-30.028147789239767,0.3786531447741148,0.35701779814225976,9.976539932555891e-05,0.3571175635415853,0.943125835531152,0.0004498441966680669,-30.0,-29.863525081429145,-25.148032256785168,6.0,-30.0,2.5,423.8164865527529,928.8622080430987,135.21453894646322,134.99276127307206,462.3287123722304,462.31374540984274
2500.0000000000005,0.25215571640652773,-80.68950178167049,31.4630109274037,481.6948965119119,31.452733926136474,-29.503024206724856,31.44688735888053,-29.54677496520173,0.47482042766071664,-29.846127756402097,0.3713565963336813,-30.02859341809807,0.4031664211108866,0.37777024599703857,4.141983610956688e-05,0.3778116658331482,0.9371109448850531,0.00047091672642267986,-30.0,-29.847423917726985,-24.85163332139814,6.0,-30.0,2.5,423.8690886009328,937.547705421628,135.3459045495899,135.25794879481302,462.2760466850767,462.2899179521172
2510.0000000000005,0.26347446938126723,-80.6529971659036,34.401479540701565,489.8975244864312,34.39140242349293,-29.442493280300848,34.38527331059804,-29.41690161525028,0.4911853321291549,-29.902676538698277,0.3868251973869188,-30.02918666289895,0.4276843832342672,0.3985666507028516,-2.5261683938380093e-05,0.3985413890189132,0.9318586430606451,0.0004922465644031417,-30.0,-29.83635164995266,-24.544312579021607,6.0,-30.0,2.5,423.86285192255735,945.167922383954,135.47887724837,135.53019641596848,462.2062605737893,462.2658067456484
2520.0000000000005,0.27468815458816126,-80.71527971096499,37.442238027927225,497.42842578100897,37.43235289895048,-29.382467286594647,37.425941788783966,-29.282900092652795,0.5073982967160625,-29.966866885001902,0.4021391702238676,-30.029769603193472,0.4522711440758163,0.4193690777005316,-0.00010239530038389291,0.4192666824001477,0.9270250554164563,0.0005136052851835573,-30.0,-29.827586522284463,-24.240059006157708,6.0,-30.0,2.5,423.7839035865295,952.1326069074222,135.6124312035187,135.8117969486498,462.13062014470455,462.2419326097176
2530.0000000000005,0.28581328408473106,-80.85648204992856,40.60050605080506,504.43105512105,40.590803516302806,-29.322010586933967,40.584109161494254,-29.14413911822353,0.5234726937381363,-30.02261757280496,0.41732154043348857,-30.030350591141936,0.47691978811030267,0.440153603859476,-0.00019016640587546705,0.4399634374536005,0.9225103432945525,0.0005349174692694851,-30.0,-29.81977937306803,-23.93879348594251,6.0,-30.0,2.5,423.6467552911165,958.5925914347134,135.74864045929334,136.10414652667822,462.06183893541606,462.2182539431961
2540.0000000000005,0.29679128620849293,-81.05330903072701,43.8831985344401,510.9949665231155,43.87366945975073,-29.26024181134173,43.86669018772808,-29.00035945258867,0.5393075208770003,-30.069617021604188,0.43229129058866544,-30.03093456716232,0.5018214156113195,0.46108053715928704,-0.00028841585441515824,0.4607921213048719,0.918239251992732,0.0005563254911008276,-30.0,-29.812341261304567,-23.63885886617149,6.0,-30.0,2.5,423.46872680753665,964.685791607147,135.8894403076135,136.40787036165338,462.00032461459375,462.19489098282895
2550.0000000000005,0.3075963399047628,-81.29382283946451,47.289993383916766,517.0273501065576,47.280628393123536,-29.19672619583733,47.27336267134511,-28.851622096995328,0.55488633745961,-30.110959378670916,0.44701515076959486,-30.0315021374887,0.5267421004409196,0.4819257683943234,-0.00039681640189440385,0.48152895199242896,0.9141645438808778,0.0005775324345177718,-30.0,-29.80508782702097,-23.339469048941965,6.0,-30.0,2.5,423.25867711652097,970.492462398976,136.0358334882171,136.7229228674062,461.9436566643682,462.1719102732366
2560.0000000000005,0.31824363880986367,-81.57074490691619,50.81858378098249,522.0327529521293,50.8093732331093,-29.131284720076135,50.80181963893424,-28.69807503262629,0.570235353667024,-30.14823966903197,0.46151558805799536,-30.03205277003533,0.5517293490814894,0.5027377596129604,-0.0005152677622051606,0.5022224918507553,0.9102696687911341,0.0005986053878296715,-30.0,-29.79797214176773,-23.040243243218413,6.0,-30.0,2.5,423.0219139758021,976.0366648939608,136.18829427419865,137.04907463582109,461.89053487329613,462.1492781805746
2570.0000000000005,0.32874463125144054,-81.87915436963686,54.46667106343037,524.7031014969016,54.457605585327,-29.063852454486156,54.44976275620421,-28.539865354762583,0.5853700466909695,-30.183510899572383,0.4758098209167117,-30.032591334374672,0.5768122816300681,0.5235496579117104,-0.0006437839624867403,0.5229058739492236,0.9065442789662777,0.0006195985380653751,-30.0,-29.790978635598776,-22.741004890831594,6.0,-30.0,2.5,422.7620205056584,981.3291373014126,136.3470630272646,137.38609705161346,461.83931080360304,462.12696478989136
2580.0000000000005,0.3391008041686533,-82.21629686550529,58.2320620559843,522.3610100021297,58.2231328190228,-28.99442606446968,58.21499944105282,-28.37713494575649,0.6002934687459781,-30.219709516406112,0.48990178020551767,-30.033121648782274,0.6019734182804296,0.5443503956644659,-0.0007823969894660398,0.5435679986749998,0.9029767464279933,0.0006405117325398212,-30.0,-29.784100172764823,-22.441752889637257,6.0,-30.0,2.5,422.481010796622,986.3802067349297,136.51225270705717,137.73377129870514,461.7876524911258,462.10496133411976
2590.0000000000005,0.34930411368668207,-82.58163184104215,62.11240893095952,511.55009246075406,62.10360771910514,-28.923042883563767,62.095182551974425,-28.210031612862963,0.6149957265427248,-30.26072487686577,0.5037828685530994,-30.033648027830647,0.6271710242312025,0.5651057809018886,-0.0009311188648293809,0.5641746620370592,0.8995547310697822,0.000661317714762902,-30.0,-29.77733537547164,-22.14260211221699,6.0,-30.0,2.5,422.17929057491654,991.1986985513608,136.68388927471491,138.091864358466,461.7324893161341,462.08327783609775
2600.0000000000005,0.3600876201118424,-81.98244571209469,66.10383257891098,490.7900824917192,66.09515199229158,-28.84982352326176,66.08643414427821,-28.038767791073074,0.6302171089226901,-30.11777960417965,0.5181370850619291,-30.033513774738797,0.6518666207446899,0.5858810853406232,-0.0010893680659275291,0.5847917172746957,0.8971033316702608,0.0006816277768469617,-30.0,-29.77070070307903,-21.84384363060204,6.0,-30.0,2.5,422.5912412655264,996.3941080677516,136.86181604355986,138.4600021840465,461.8225140026348,462.0613863055037
2610.0000000000005,0.37217320518260094,-81.27075121907836,70.24006534220887,460.62792601666655,70.23148224803913,-28.773078611814498,70.22246435462513,-27.861949960970176,0.6465711099714739,-30.110761738553972,0.5341656972238646,-30.033948960228287,0.6792920100924325,0.6080630713496576,-0.0012557069676633673,0.6068073643819941,0.8932938344136047,0.0007009231683907317,-30.0,-29.763774334017768,-21.540321084071422,6.0,-30.0,2.5,423.083781830816,1004.5672088820608,137.04977077864373,138.84127521777702,461.80293771433526,462.03647027259376
2620.0000000000005,0.3837180363946481,-81.07876710857371,74.51727105615389,439.1186527318128,74.50876593289152,-28.69195531231452,74.49944789064382,-27.67980249614968,0.6625392746570226,-30.112677708700232,0.5496015141205658,-30.034445800751055,0.7067159752122126,0.6304273458325401,-0.0014333681062484397,0.6289939777262918,0.8900237150255694,0.0007218150833614229,-30.0,-29.75660084943772,-21.22216203799323,6.0,-30.0,2.5,423.19223567636305,1010.6412858578344,137.2495261612913,139.23530913990874,461.7768540083145,462.0124064977094
2630.0000000000005,0.394967548781013,-80.9189257477067,78.8938014973121,422.3089795378372,78.88537317719681,-28.60787326670797,78.87575528460891,-27.494148644723335,0.6781322178127038,-30.11593102818142,0.5646294474499494,-30.034887724834505,0.7338532240734951,0.6525877167362589,-0.0016192538965815358,0.6509684628396774,0.8870553967539471,0.0007426908572653133,-30.0,-29.74991096931529,-20.899295764303474,6.0,-30.0,2.5,423.27783775988615,1016.138151222454,137.45799735712455,139.63825025877443,461.7502762359777,461.989004510811
2640.0000000000005,0.4060821928909816,-80.75595575438729,83.37133472930972,407.8737193902699,83.36298263490275,-28.521685293851675,83.35306365269278,-27.30495792805067,0.6935265584621445,-30.120259410155967,0.5794542489297345,-30.03529750400912,0.7608512584788913,0.6745640899083365,-0.0018139484829686448,0.6727501414253678,0.8842071744355697,0.0007632442628838759,-30.0,-29.743539412485177,-20.57839762078004,6.0,-30.0,2.5,423.36633557597776,1021.4851519067216,137.6736085882905,140.05023763246405,461.7231405262473,461.965932643164
2650.0000000000005,0.4171378588249033,-80.58634538303795,87.9559256336215,395.0414909613556,87.94764621596478,-28.433505012269165,87.93742447801635,-27.11201731850818,0.7088152870541152,-30.125577000920718,0.5941768368001825,-30.035690986692657,0.7879710447041115,0.6965716469348834,-0.0020183704885702327,0.6945532764463132,0.8814451763352835,0.0007836742274671603,-30.0,-29.73727581204625,-20.25925434329048,6.0,-30.0,2.5,423.46012749391735,1026.7498750086506,137.89628952555137,140.4718118763292,461.6953714267328,461.9430237036184
2660.0000000000005,0.4296049190751773,-80.45452727161873,92.55378304124967,383.81716833316415,92.54544893911007,-28.335751439696367,92.53463066875725,-26.91931201115005,0.7280802051470947,-30.12594938730379,0.6108627110916666,-30.034336310752114,0.8200344298523005,0.7229250899871542,-0.002228734585670634,0.7206963554014835,0.8788610931022629,0.0008091065638765266,-30.0,-29.73099973807976,-19.92150125644548,6.0,-30.0,2.5,423.52171714740166,1031.6253710765582,138.1397385740441,140.89430105712728,461.6653998608373,461.91848048827177
2670.0000000000005,0.4742207936396586,-80.20264621159654,95.66500695536008,717.0175665024038,95.65577892006753,-28.07912447698825,95.64285958114633,-26.789456712611585,0.7994307137099687,-30.11136765654598,0.6705977288446635,-30.028881129334025,0.9005509186992671,0.7955233199654684,-0.002243599999714523,0.793279719965754,0.8808826946859898,0.0008957161025290699,-30.0,-29.728568052620886,-19.12900297151845,6.0,-30.0,2.5,423.5786191798717,1026.817245452111,138.6749895305141,141.1798010365032,461.5670089316674,461.83103387364383
2680.0000000000005,0.5667085328343211,-79.20129097506033,96.90431588113071,671.2560758177183,96.89364148116348,-27.434405232952656,96.87777194888872,-26.73796129725443,0.933138632806854,-30.13194171197969,0.7927736631368334,-30.030337279662604,1.0299887033489317,0.9208646961438962,-0.0014418533412212864,0.9194228428026748,0.8926533269862472,0.0010660002466497578,-30.0,-29.727402436548086,-17.595291576482367,6.0,-30.0,2.5,424.0601313024688,1003.7909746597736,139.94061530197416,141.29319786070505,461.34403112829216,461.6418242942036
2690.0000000000005,0.6885940007963443,-77.79906514419774,97.57978039530528,587.3213629993194,97.56763361789741,-26.254981327884167,97.54838006426563,-26.71002008976097,1.102046088640373,-30.57145584928682,0.9518509280636664,-30.038111196136384,1.1758733178870786,1.0695094975162325,0.0011399254739806366,1.0706494229902128,0.9105142592350493,0.0012883094296929423,-30.0,-29.71231704094376,-15.633944127359657,6.0,-30.0,2.5,424.7691598865226,972.404669238032,142.23959176037926,141.35476902470128,460.7299487471156,461.39006880922574
2700.0000000000005,0.8232586319446404,-77.10894977111127,98.37620078764378,499.8538841106308,98.36269273703432,-24.386210811614436,98.33942889285994,-27.08748283194848,1.2923542587987291,-31.78817653213008,1.1266328632016878,-30.046310763238356,1.3244867979859516,1.2234167893323145,0.008078721574126368,1.2314955109064407,0.9297907029191111,0.0015365250105182375,-30.0,-29.647193285278234,-13.531082825036208,6.0,-30.0,2.5,424.9105940216632,942.1114683006557,145.88831478382383,140.63052755691655,459.45391946159526,461.1127758740036
2710.0000000000005,0.9922795909888562,-76.20046064955235,100.8203861903876,467.479905967091,100.8056072112134,-21.32413759014335,100.77713406097516,-27.572136573860405,1.5305477925124733,-32.329908173388475,1.3441432658729613,-30.05480919386341,1.4989639695400867,1.4019118208989232,0.02240384470641243,1.4243156656053355,0.9502000678791133,0.0018392419256393895,-30.0,-29.51322578576745,-11.277740802761343,6.0,-30.0,2.5,425.1291973594044,914.1232601776464,151.90062847487798,139.71960737368488,458.6371516468468,460.76765628511106
2720.0000000000005,1.2137911407799031,-74.91549169693006,106.39065174582424,444.8083618514592,106.37452443530772,-16.251448188363554,106.33752772730146,-27.91472436904473,1.8449522337959283,-38.524337179944496,1.6268333844058682,-30.063927902127176,1.725835315838805,1.6221734856583008,0.050760657417277005,1.6729341430755778,0.9693474966714797,0.002225855338035648,-30.0,-29.34648161862549,-8.76113428692224,6.0,-30.0,2.5,425.5044921986667,890.7194465618414,161.93287272731098,139.1278608517081,453.101041311684,460.318327047308
2730.0000000000005,1.5922867139066277,-72.9365463560165,117.88580795782045,422.01409200482976,117.86574496695847,-5.153051385344496,117.81299087856692,-28.080086875189124,2.364023650360515,-67.99899427647068,2.104342766981452,-30.08269067239144,2.122908968545695,1.9736547955500168,0.1310672160997589,2.104722011649776,0.9914330019961346,0.002894934824584468,-30.0,-29.095957833563915,-5.9966696543475,6.0,-30.0,2.5,426.01496356676137,866.006002505003,184.24461057684087,138.9699415284377,427.9443492046168,459.55047126486346
2740.0000000000005,2.1062229998236495,-69.75595861533017,115.27493438427118,380.0971487528993,115.24793483226944,9.71013662002116,115.18131900695582,-28.84895595906784,3.064863589844538,-65.976756642183,2.743821896891673,-30.1070778705064,2.4613126834701444,2.2633701727177047,0.293921391903252,2.557291564620957,1.0389949971799173,0.003729345097274849,-30.0,-28.69619531266053,0.9733463442254899,6.0,-30.0,2.5,427.18541404175966,823.1765523145954,216.26833822316652,137.45519965950032,426.1056828747919,458.51031291896265
2750.0000000000005,2.680680967334254,-66.27105355853212,115.43815640290468,347.2020855426845,115.40666672141872,17.894927870442814,115.32729295702026,-29.322707572406244,3.8099711518477135,-62.66539118487421,3.447750561075537,-30.131814550544448,2.7203008048591872,2.507267961865636,0.4478451716764162,2.9551131335420524,1.0863185160491913,0.004530535753434861,-30.0,-27.602249162958543,7.495493932792328,6.0,-30.0,2.5,428.5521791964392,788.8143141278459,235.39897909495684,136.54860111551392,427.1021776253661,457.349995961312
2760.0000000000005,3.2737485542703597,-62.90079530914946,119.1005716205954,257.0741731611163,119.050341595812,25.535267587373085,118.95948897949104,-29.50508672601165,4.573522912649861,-59.27205704826969,4.166744088151112,-30.155915578306487,2.1146450683249767,2.425577436394264,0.6544384534959453,3.0800158898902086,1.4565167157483825,0.005553503952599865,-30.0,-25.51847879726188,14.048241123239222,6.0,-30.0,2.5,429.8873159864106,690.8642483658117,254.09901742387035,136.2565779331105,427.8817933266696,456.1465801793842
2770.0000000000005,3.911494804716356,-59.47066886664027,120.07218227285595,140.80664118121825,120.009732498616,34.576485433604034,119.90571262000353,-29.62606092161471,5.382156205363351,-55.69101077655336,4.932153453793584,-30.180362970149844,0.8462535424445533,1.7018552452968954,0.896197992866669,2.598053238163564,3.070064830285528,0.006265494675087899,-30.0,-22.5851679182604,20.77270594890723,6.0,-30.0,2.5,431.2708662314358,550.700911482952,279.0774669585146,136.0403981648848,428.30955923731455,454.844137571508
2780.0000000000005,4.5904664179707915,-56.17394001048791,120.30200231744294,80.42164103238291,120.2259337368078,43.142930007393886,120.1079495654096,-29.45356986264505,6.231231622428036,-52.22347990112982,5.74023237698476,-30.20449145243927,0.1251193658867812,0.9975360578600909,1.1960954895512217,2.1936315474113126,10.0,0.006988424451863609,-30.0,-18.79984112677405,27.1986645127314,6.0,-30.0,2.5,432.54391128928734,450.26867501552056,307.527479953438,136.37366727506554,424.6510692283017,453.44425175177054
2790.0000000000005,5.269098766785343,-53.21994934294,112.95474160873265,55.01779613492073,112.85484057677776,44.354477635490476,112.72974389651668,-28.98814519635613,7.0528990400858875,-49.19107410948888,6.541337080610468,-30.230449796686003,-0.44968463081971816,0.44611556798083735,1.414414579594215,1.860530147575052,10.0,0.007777617079123424,-30.0,-14.238337513337171,35.678230552223845,6.0,-30.0,2.5,433.60671180028254,376.36709972083366,319.0081987306712,137.15113824478436,382.7165158579056,452.0264475397942
2800.0000000000005,5.783899969398792,-51.09893017395544,106.93962912239776,42.9844542921644,106.82017063217177,44.785121262081994,106.68957194085364,-27.725480363722568,7.665103947494565,-47.099513792433726,7.144976132082427,-30.25266659929062,-0.9776098966689709,-0.0873324841784758,1.6078663850529504,1.5205339008744747,10.0,0.008439102829809614,-30.0,-10.246578360111757,42.750053997101695,6.0,-30.0,2.5,434.3594070264157,319.67496518224453,330.0235159630206,139.4977672574294,350.2017785009034,450.9360948155333
2810.0000000000005,6.15738541858058,-49.64285280476014,106.11824500914376,28.717418820004298,105.98111108779558,46.589139520004665,105.84019438938456,-25.795706354556643,8.113116895307046,-45.646665799868366,7.5816083811566,-30.26606429413204,-1.5582124092873582,-0.7061367972688513,1.8255258645320056,1.1193890672631543,10.0,0.009127882484368553,-30.0,-6.705492189678409,48.93408206381804,6.0,-30.0,2.5,434.8560632602725,265.85407535823384,343.21449257198594,143.22003956952798,330.18524544411014,450.1388918197742
2820.0000000000005,6.4500269734293045,-48.57441552691381,86.95718070650979,36.64340653802765,86.87609220449687,39.369330703130686,86.75971665723449,-24.55572217573697,8.436852449584196,-44.63365983800114,7.921802606789527,-30.274036668552757,-4.555020028698561,-1.4760115580193882,8.27269737532243,6.7966858173030404,10.0,0.03902384151990519,-30.0,-4.336279896172357,44.887287636324345,6.0,-30.0,2.5,435.1917066969241,319.6349174938059,357.45824550385095,145.4673944467424,325.72013373951484,449.5134998329656
2830.0000000000005,7.472055731015117,-45.46175171330421,157.95038205160594,284.2854008056455,157.79950585783007,56.22377734762847,157.52177643826718,-19.359297075533505,9.739656509849997,-40.827806455950245,9.114539197529886,-30.397796165392748,3.4937627522159054,4.7842895972446575,2.177520447702189,6.961810044946848,1.992639609123816,0.012525707350034923,-30.0,2.283937451630493,57.541241232272334,6.0,-30.0,2.5,435.85458897094793,711.9926966271277,330.0350583440236,156.1909482390467,232.43046102109903,447.17949768069
2840.0000000000005,8.655971985497755,-41.60948415179112,143.1839484493944,254.68349940500488,142.99279825831815,63.856723464699535,142.66873424197644,-17.513146984398134,11.167037847566698,-37.06991936400789,10.447926631839408,-38.91552931489102,3.4924938125161797,4.437853158401145,2.9376857549006754,7.3755389133018205,2.111825906997982,0.014123123146245257,-30.0,7.458306859361869,70.16984590620962,6.0,-30.0,2.5,437.01131852119687,681.8274854970007,367.6014384359451,159.59604724301468,194.75257609926572,350.07317569089105
2850.0000000000005,8.928537098036454,-40.78658527728996,126.87814807408408,235.46535230773085,126.662605178533,64.96849965062108,126.31501188797208,-15.31709314064284,11.385964254611787,-36.525559102076926,10.719026690693156,-38.2090099398269,3.2891163856693124,3.872032525135334,3.305492831626204,7.177525356761537,2.1822047368205126,0.01434053732631169,-30.0,14.516779561095293,72.85896559896253,6.0,-30.0,2.5,437.23573961502126,664.3001199599734,394.2940220691351,163.794093341823,211.27113063112063,369.72460702339254
2860.0000000000005,9.049351977026078,-40.48993161493576,111.24046794542444,216.6454391365835,111.00593853738324,63.08342987714428,110.65223847352053,-12.080644102165934,11.472088590010928,-36.31353819925943,10.821294728258504,-37.94592179164624,3.04239313384571,3.3257440068234927,3.5100665187157527,6.835810525539246,2.2468531267353016,0.014320602458078403,-30.0,19.376377224522685,71.21723714666604,6.0,-30.0,2.5,437.2685033066692,647.5926996052801,415.3577767688176,170.2517116440444,218.08583343580528,375.2915604109469
2870.0000000000005,9.153405489976231,-40.28037659671233,99.7440444301338,201.32450741980009,99.49420494049923,60.40405666782704,99.13864584906344,-8.679630822626962,11.529678218692473,-36.17241606818044,10.911146141675369,-37.71629636338224,2.8427979492268367,2.9384857334112526,3.59403520831456,6.532520941725812,2.29791953504908,0.014303285828656526,-30.0,21.881491211717616,68.0715857587935,6.0,-30.0,2.5,437.2508026055593,634.0146793433086,428.5733724567456,177.2999761638506,227.41833413831552,389.29734193255183
2880.0000000000005,9.236909583076873,-40.126319031149215,92.42442286846041,190.65430871765847,92.16415433331969,57.90389222394441,91.80757519350307,-5.833717177360313,11.570258263838635,-36.07328781355639,10.983687162248792,-37.53192829900664,2.703794164115637,2.706277303510514,3.5979050869651457,6.30418239047566,2.331605887069309,0.0142907343430294,-30.0,22.761198085845702,65.01664703595173,6.0,-30.0,2.5,437.22258417032646,624.5296992718064,435.1568344105576,183.39194951364544,236.46249974708036,404.5481489552288
2890.0000000000005,9.299745148274337,-40.0154528977846,88.17960414435859,183.96961527086285,87.91361488438223,55.95849964591116,87.55785892421414,-3.775576601923092,11.596939129891652,-36.00825478146294,11.036234401490152,-37.39894035673305,2.6142538936468047,2.578756588035776,3.5671149861292544,6.14587157416503,2.3509084519681926,0.014271606501228206,-30.0,22.863947144482157,62.65012954476391,6.0,-30.0,2.5,437.1963623822708,618.5432454039968,437.8518433664021,187.90696254150896,243.78790646388453,417.6259236592916
2900.0000000000005,9.344644046729842,-39.9397359038943,85.93950397989866,180.14196558867815,85.67155460436267,54.61275896918602,85.31922070517166,-2.518022571940719,11.611104236615272,-35.97377442705141,11.069859933704803,-37.314081995066765,2.5585067074125987,2.513476008996988,3.5286894735139303,6.042165482510918,2.36159845311538,0.014238477807529373,-30.0,22.68744566159404,61.02709886567197,6.0,-30.0,2.5,437.1741264468965,615.0668530836617,438.539836433901,190.71211768380093,249.03627549339237,427.5205943423613
2910.0000000000005,9.369052923014669,-39.90427149544851,84.93046601063811,178.2329999438806,84.66339089642298,53.745819039754,84.31684053622078,-1.9359294061450212,11.609264658076166,-35.97825051438272,11.080570148334797,-37.28709347932392,2.523127841688411,2.4829952191995286,3.491203201723875,5.974198420923404,2.367774760444016,0.014181383166077343,-30.0,22.426636812073586,59.98826877829083,6.0,-30.0,2.5,437.1562243201773,613.2953592704714,438.2069923515808,192.02485617779584,252.5447630816533,433.39962485543856
2920.0000000000005,9.352403768795357,-39.95744670388712,84.52044454400425,177.5896943940926,84.25663105751455,53.141606688876266,83.91780538367647,-1.8522583825295555,11.568072967947955,-36.07861937365564,11.04486793896382,-37.15138748544978,2.495382932378332,2.4664635100452643,3.449735321223328,5.916198831268592,2.370858097370212,0.014069340999539465,-30.0,22.100555108955405,59.28131342253175,6.0,-30.0,2.5,437.1387393837208,612.7282785906683,437.4205999917915,192.22536864895537,255.64597240777903,436.2944407329022
2930.0000000000005,9.329150060814618,-40.03521862515848,84.37083660512879,177.38677350171173,84.11094530150069,52.630276158494894,83.78078412172145,-2.092496482043316,11.521451050841575,-36.19254489664547,11.002715392037109,-34.62537372807009,2.472582388454583,2.4582728985291027,3.413514342997662,5.871787241526764,2.3747589843494588,0.013952099897977736,-30.0,21.706102923726466,58.699850914705515,6.0,-30.0,2.5,437.1107825053072,612.5579612432431,436.36420428158226,191.70466428700203,257.2474217518373,439.0821674193836
2940.0000000000005,9.299632362288467,-40.123803398263526,84.43227049331352,177.5505235564999,84.17677326467641,52.18863605719582,83.85561340773842,-2.5204962498912096,11.469598899148568,-36.3196507312605,10.953985102630575,-33.69559541902248,2.453544091380403,2.45706873685801,3.3785280236775663,5.8355967605355765,2.3784356600872725,0.013829925730866272,-30.0,21.27456181069971,58.203036960688735,6.0,-30.0,2.5,437.08575981146697,612.720011052992,435.056820037135,190.76570167362783,258.49253124671134,440.1666984508352
2950.0000000000005,9.262646217733272,-40.23183635707241,84.59412177372292,177.93952040110986,84.34329382803632,51.778668282823446,84.03117388295206,-3.0528687538807726,11.410912446807938,-36.46401773863221,10.897585653151262,-32.887949156199426,2.4363800411894663,2.459338557644416,3.343221964640126,5.8025605222845416,2.381631939264972,0.013701457711364622,-30.0,20.80504013451076,57.74900563108093,6.0,-30.0,2.5,437.05756259354456,613.0984110630424,433.60374637458904,189.5989087092432,259.50223635438704,441.13127897114856
2960.0000000000005,9.230100276379527,-40.329255862208925,84.84144290587454,178.41725555595366,84.59514531228464,51.39453099214023,84.29175380495681,-3.634711848620839,11.358376967997913,-36.593727534924234,10.847054937874834,-32.136937337419795,2.4218019271265714,2.465769284616574,3.3099711948827415,5.775740479499316,2.384893832482881,0.013583065209502114,-30.0,20.311682384567177,57.32519970192845,6.0,-30.0,2.5,437.030453884789,613.5431828510066,432.0105724582043,188.32690136994125,260.0391168421249,442.0180578922759
2970.0000000000005,9.201589017735248,-40.41624550302368,85.18805137355045,179.00085784036742,84.9461535291495,51.053749833203085,84.65098250448544,-4.232072350598173,11.310598741881508,-36.71207561497829,10.801763431773304,-31.77725757721595,2.4098596797339016,2.4762647286240376,3.2777524441560555,5.7540171727800935,2.387698014606168,0.013474049842532244,-30.0,19.81099044496892,56.94822458124708,6.0,-30.0,2.5,437.0051120747479,614.0685125236358,430.28822689581744,187.0241390779524,260.4016440517951,442.4836973718489
2980.0000000000005,9.175074153534634,-40.498028869718475,85.60331678308579,179.6671514332479,85.36568290699306,50.7538718130927,85.078130845059,-4.825459221747336,11.26569025202069,-36.82364818626888,10.759370373317603,-31.609035187420037,2.399822010818589,2.4893836681148898,3.2459452915051523,5.735328959620041,2.3898976398102527,0.013371355127058324,-30.0,19.30859205790472,56.61616267641972,6.0,-30.0,2.5,436.980717622628,614.6608232016562,428.4879451006652,185.73429293442777,260.65190686001864,442.74384827432493
2990.0000000000005,9.153167596174953,-40.567962157884686,86.06146504425556,180.35491885045195,85.82784061265836,50.48863063489796,85.54722657618177,-5.401474061796023,11.22669845756232,-36.92079358200675,10.72281149657262,-31.47118933984649,2.3914505146174903,2.5044832055923134,3.21541474116372,5.719897946756033,2.3918111254210603,0.01327818698424662,-30.0,18.810703948859494,56.3210496136042,6.0,-30.0,2.5,436.9582078061461,615.2608640558424,426.64451089229226,184.48684697488235,260.69632089391547,442.9601513847833
3000.0000000000005,9.138509528402285,-40.6183568630687,86.55840244838387,181.03303318747908,86.32845830218281,50.2614346561852,86.05403961250373,-5.950231127928305,11.196819484819242,-36.99540527930984,10.694990345980065,-31.31800922691906,2.38483976763258,2.5215076033357127,3.186886318793817,5.708393922129529,2.3936173824358136,0.013197611063868051,-30.0,18.32668891660711,56.064850722387575,6.0,-30.0,2.5,436.9395038551716,615.8348629114854,424.7769819712744,183.3024981899816,260.47326259204834,443.1741318942224
3010.0000000000005,9.132198335285617,-40.64669468863556,87.09581800149617,181.69005518735645,86.86920373583804,50.07973732687918,86.60019106834481,-6.464908468656232,11.176571708753029,-37.04604979117934,10.677037346682486,-31.226930547408017,2.3800256822369783,2.5402909378159086,3.1607045829217357,5.700995520737644,2.395350421336335,0.01313066244834384,-30.0,17.866220889691476,55.85474052719485,6.0,-30.0,2.5,436.92468910552105,616.3692094931271,422.9066977722265,182.19495947600728,260.0129747160796,443.3039856497028
3020.0000000000005,9.134526491631789,-40.65228329339996,87.66703370918489,182.3121736917321,87.44339103128773,49.94708189850769,87.17897258568588,-6.940820316267946,11.166175247499762,-37.07207975123501,10.669177277964918,-31.191892698417064,2.3768450316051895,2.5603237859975976,3.1371234992353885,5.697447285232985,2.397063001362459,0.013077214246968338,-30.0,17.437374383029066,55.694414961862776,6.0,-30.0,2.5,436.91379615608486,616.8509400194766,421.06583337177057,181.17349544799131,259.30816822850386,443.3558099951108
3030.0000000000005,9.145986552248349,-40.63387230368989,88.26102291052024,182.87823788730876,88.03997743123597,49.86360599730796,87.77933437318472,-7.3741882189459025,11.166054798456676,-37.07238142620727,10.671862235045865,-31.213274899445423,2.375084769150099,2.581015282619248,3.1165109412698047,5.697526223889053,2.398872788834336,0.013037373367052884,-30.0,17.047491037325926,55.583954426894714,6.0,-30.0,2.5,436.90699852050216,617.2603454148024,419.2898486012489,180.24546032395773,258.34937241985267,443.32842893755065
3040.0000000000005,9.166934803767726,-40.5906023833434,88.86593838593498,183.3677125790156,88.6471053365436,49.82779705979425,88.38942640077897,-7.761827148065606,11.17645956697686,-37.04633047054367,10.68538978718103,-31.29393561786165,2.374508154236372,2.6017515539659968,3.0991965207226846,5.700948074688681,2.4008963980677818,0.01301105943990659,-30.0,16.703352322117667,55.52175561973576,6.0,-30.0,2.5,436.90439618592194,617.5786205679823,417.61400077798345,179.4169089088117,257.14049332869166,443.21824152958305
3050.0000000000005,9.197426265707252,-40.52241384531311,89.46951161029554,183.7628743271221,89.25250543211932,49.836724008502976,88.99700131592243,-8.101264767788964,11.19735714076704,-36.99406138651074,10.70971899207708,-31.44048688433952,2.3748474835913407,2.6218962182431698,3.085413869892468,5.707310088135637,2.403232261258652,0.012997809800970208,-30.0,16.41072429889374,55.50494568044735,6.0,-30.0,2.5,436.9059685372292,617.7902132489753,416.0719039036993,178.6923824967804,255.69802231907332,443.01825094923606
3060.0000000000005,9.237621649950071,-40.42826902953313,90.05915784829945,184.0479663631781,89.8435933302514,49.88598049596226,89.58951084149119,-8.390875441575702,11.22934527823434,-36.9141912206122,10.744940818966905,-31.56858439647289,2.3758527158315847,2.6408780831327614,3.075382217303163,5.716260300435925,2.405982602517996,0.012997197384814462,-30.0,16.17386136660275,55.529309421731845,6.0,-30.0,2.5,436.9124818850783,617.88181850694,414.6935460707389,178.0746715358066,254.01107853997087,442.8148730315498
3070.0000000000005,9.288297649357256,-40.30693528406823,90.63018768677809,184.20863187504784,90.41567379206371,49.97347157495857,90.16228854236525,-8.629657250048126,11.27272257756526,-36.80615462944581,10.791826819055592,-31.73206974723871,2.377431428013536,2.658440078349032,3.0694040623187626,5.727844140667794,2.409257349413311,0.013009746632303988,-30.0,15.996517359793472,55.5927994007061,6.0,-30.0,2.5,436.9235561983649,617.8384640943517,413.4962771567549,177.56515958239368,252.0950196038188,442.5507007884109
3080.0000000000005,9.346881977193767,-40.1651848601505,91.17210746022492,184.25303104251643,90.95831670995108,50.09410023399073,90.70495597324698,-8.817882703215673,11.324045756421244,-36.67873033052418,10.847366635518387,-32.264525336761125,2.3791022647459017,2.673789505442433,3.066870737859144,5.740660243301577,2.4129522838795263,0.013031834483450756,-30.0,15.880104891495591,55.6911421587053,6.0,-30.0,2.5,436.9381068048041,617.6733091348731,412.4996239689125,177.16278465025863,250.0969081820683,441.8848217738537
3090.0000000000005,9.406420978997517,-40.020839819373066,91.63595554023779,184.18292253460163,91.42268132879747,50.223214686461006,91.16881933356974,-8.957991697596185,11.375898892515496,-36.550416513311234,10.903741886412774,-33.11183334169374,2.3795189670033543,2.684775722032664,3.0662817248885847,5.75105744692125,2.416899182847801,0.013054424325089575,-30.0,15.81865142301325,55.80146660556795,6.0,-30.0,2.5,436.9534427871087,617.407495656051,411.7472799947034,176.86279573633334,248.2700457214084,440.8844092984972
3100.0000000000005,9.467560980944036,-39.87256710105001,91.97705421771688,183.94111134115133,91.76404659544366,50.33238643666624,91.5093296156296,-9.052620298168051,11.43000613539035,-36.41698649967347,10.961797175755118,-33.67210203082399,2.378139154192888,2.690696116593013,3.0680132358364283,5.758709352429442,2.421519086583425,0.013078092989386787,-30.0,15.802476127399872,55.89412148088371,6.0,-30.0,2.5,436.9695080422485,616.9925255082951,411.251817074995,176.66002771195866,246.4745682843748,440.1748751751554
3110.0000000000005,9.530209464439197,-39.71952683042892,92.20694952898732,183.53867774597504,91.99398541280893,50.41769907689695,91.73816621348386,-9.104574940455336,11.485889291246451,-36.27967293862207,11.02135907416634,-34.71949177864826,2.375073851509784,2.692275333449369,3.07159292379738,5.763868257246749,2.42681643502697,0.013103033186437425,-30.0,15.825208497247443,55.96248273084984,6.0,-30.0,2.5,436.98739561755406,616.4361598493713,410.96653345507445,176.54806865436728,244.7646861249461,438.9423240591872
3120.0000000000005,9.578248074571919,-39.5995869444788,92.27062047589278,183.05630333682177,92.05779676086647,50.447535817357114,91.80090363641824,-9.12228430513568,11.526383940171824,-36.18047467143171,11.06449395239558,-36.295369010668765,2.3682879555360374,2.686646621230393,3.0728690099911486,5.759515631221542,2.4319321549384534,0.01310937488231704,-30.0,15.868319795800916,55.97813703285965,6.0,-30.0,2.5,437.0039789166919,615.8534738032304,410.9126093189631,176.51020359204497,243.8083665573799,437.16929338492815
