time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,9.614328858013726,-39.5118219290936,92.11413748426845,182.39868259317913,91.90144871435058,50.38092951886017,91.64379374808105,-9.114533882353156,11.554147606413428,-36.11261148663155,11.09455971861617,-37.2518707238755,2.357468019624626,2.673777806655579,3.072806872023404,5.746584678678984,2.437608752628593,0.013101294520758209,-30.0,15.908223088122211,55.896991908447774,6.0,-30.0,2.5,437.01415628784656,615.1563494681058,411.071340737164,176.52910774219333,243.23333341860368,435.92458564371896
3140.0000000000005,9.644118508817144,-39.441385292164846,91.79287780249902,181.5865941540839,91.58027075840299,50.22635446660928,91.32228166769144,-9.089408609026407,11.575386893272684,-36.06077826106514,11.11806365999495,-37.192768088704575,2.344028535885769,2.656820652376496,3.07193717263668,5.728757825013176,2.4439795579742696,0.013086526930913304,-30.0,15.931945730289216,55.72135995476384,6.0,-30.0,2.5,437.02053846604326,614.347056248631,411.3275181846019,176.58707185731265,242.89062664373623,435.36292293584256
3150.0000000000005,9.669031595168404,-39.383585812844395,91.39711853399234,180.72232567285988,91.18462246974771,50.01637910505912,90.92673855082803,-9.056994617159319,11.591582409875503,-36.02130233746453,11.136555907735891,-37.14633452356296,2.329466685248548,2.638819441488,3.069617019719306,5.708436461207306,2.4505336338811947,0.013067380312355985,-30.0,15.932176649943584,55.482981774318944,6.0,-30.0,2.5,437.02477933120633,613.5078970847655,411.5684586961208,176.6616184309148,242.77284285164313,435.0689638361945
3160.0000000000005,9.687449520752132,-39.34199539218014,90.98414240674484,179.89617967361477,90.77189646626837,49.77458563146979,90.51455498088211,-9.028875645103367,11.601138422205732,-35.99802963230704,11.148258722395044,-37.11697901163561,2.3167461257383706,2.621295861973056,3.064981927838572,5.686277789811628,2.454424214478552,0.01304214069527164,-30.0,15.902565297721251,55.20819669206271,6.0,-30.0,2.5,437.02676235192814,612.7203517993552,411.7337252002882,176.72767830571934,242.90049258673127,435.0079426768659
3170.0000000000005,9.69952201712091,-39.31652625247051,90.58560938952431,179.14846608170927,90.37378650832623,49.51440118732552,90.11740353234094,-9.0150031441421,11.604258212596388,-35.99043487133116,11.15336835072015,-37.10416887065804,2.3143911864985283,2.6052098573649003,3.057980750853168,5.663190608218068,2.446946152083296,0.013011223653886524,-30.0,15.839237253922818,54.91240287989319,6.0,-30.0,2.5,437.0262195273704,612.0182229264648,411.79033301645535,176.76395638970882,243.20215288210312,435.1541065670934
3180.0000000000005,9.706264133290814,-39.30468465582797,90.22417271686541,178.50030394888603,90.012946169189,49.24655565294631,89.75789220570664,-9.022186402005502,11.602061164457044,-35.995783162455126,11.153025476655593,-37.105028344462085,2.3121508517496903,2.591299781038231,3.0488640177333344,5.640163798771566,2.4393580524832297,0.01297601219732798,-30.0,15.741725087194313,54.60738454799639,6.0,-30.0,2.5,437.0234548027307,611.4166018830894,411.71736134354734,176.75580525305935,243.609495439966,435.46270208131017
3190.0000000000005,9.709302916138292,-39.30260675982058,89.9178659748078,177.96193154566072,89.70738879719792,48.98139540807108,89.45396731665137,-9.054006679963152,11.596221315930826,-36.01000291986449,11.1490374537228,-37.11502641421879,2.310495909222852,2.580154652015421,3.0380705816578706,5.618225233673292,2.4316101193890503,0.012938529896227248,-30.0,15.612337426549573,54.30424622213036,6.0,-30.0,2.5,437.0188360178092,610.9197597573508,411.5033907641648,176.69537114952973,244.05374640104247,435.9583590842659
3200.0000000000005,9.712313348317752,-39.30151287234344,89.69048428074983,177.53249597927942,89.48084907690058,48.733483881831205,89.22925815395996,-9.110890765310558,11.590720313759332,-36.023402605570645,11.145483911725943,-36.6470171528868,2.310043948646615,2.5726407084475253,3.026503555177435,5.599144263624961,2.423825861367413,0.01290317539967954,-30.0,15.456861241429522,54.01773945966448,6.0,-30.0,2.5,437.0132615692327,610.5166603656816,411.136226576382,176.58128475542523,244.3872612507996,436.6107777515277
3210.0000000000005,9.714527557197735,-39.301549101464126,89.55325890827069,177.23479465516874,89.34457907358899,48.51421408509998,89.0949190737711,-9.191593430410704,11.584943923409163,-36.03747831409092,11.141405439558763,-36.13609555159573,2.3111390492654103,2.5686600657798735,3.013989555886764,5.582649621666638,2.4155403472764085,0.012868795974301748,-30.0,15.28187160262496,53.76065176486805,6.0,-30.0,2.5,437.00829081308734,610.2288389832496,410.62507877838334,176.41594515737262,244.67588870320623,437.16902848141274
3220.0000000000005,9.716340087122655,-39.30246810647026,89.49610659915281,177.05165163253952,89.28846516032297,48.32472824192632,89.04076025113747,-9.293382804876957,11.579131604681065,-36.05164695434789,11.13720091883114,-35.68136683892715,2.3136587779033357,2.567678151754668,3.00090971950174,5.568587871256408,2.406831951383396,0.012835722984914907,-30.0,15.092804526078112,53.535148008760416,6.0,-30.0,2.5,437.0033008078028,610.0404541350176,409.9988861787511,176.20529909148397,244.88680709176745,437.6655717212664
3230.0000000000005,9.718361827509021,-39.30271167986752,89.50549722854745,176.95944400784788,89.29893794486269,48.16345489630777,89.05314725151847,-9.412025856363812,11.57391648967658,-36.0643643837827,11.133511845832816,-35.31089773997715,2.317377759445365,2.569137639945993,2.9876628592171053,5.556800499163099,2.397882898683316,0.012804537201593996,-30.0,14.89537775262056,53.33971644798202,6.0,-30.0,2.5,436.99854345045935,609.9297143573916,409.2869578486933,175.95850464655956,245.00491031077496,438.0695942544584
3240.0000000000005,9.721027922912132,-39.301143885037696,89.56708886003882,176.93491628410868,89.36162101586389,48.02782257570709,89.11765262687717,-9.542538575274023,11.569738748906907,-36.07455522759611,11.130789124245428,-35.033563843044725,2.322037022909042,2.5724607331875067,2.9745747693353355,5.547035502522841,2.388866089470671,0.012775613774792452,-30.0,14.695041891283438,53.171684454468725,6.0,-30.0,2.5,436.99422516362046,609.8756443881358,408.518529298822,175.68628955121272,245.0299762243104,438.3713264939229
3250.0000000000005,9.72463725387875,-39.296990780413125,89.66674233885665,176.956241168995,89.46234605005317,47.914664206075365,89.22007133781706,-9.679846851799882,11.566891636133342,-36.08150183571704,11.129337204254794,-34.84832863695172,2.3273673208719727,2.5770857412919175,2.961911396010926,5.538997137302844,2.379941098093445,0.012749173012698805,-30.0,14.496667658968647,53.02776097732493,6.0,-30.0,2.5,436.9904814453768,609.8588617802984,407.7213789235661,175.39953396462514,244.96763492102193,438.5717630693844
3260.0000000000005,9.729369484775418,-39.28978600783822,89.79136083425242,177.00405274291012,89.58799303779091,47.82054565112361,89.34726012162355,-9.819262974078526,11.565541163126769,-36.08479727574735,11.129332287118578,-34.74878658380322,2.3331096516032805,2.5824981973509087,2.949880582941653,5.532378780292562,2.3712467935190222,0.012725304135325535,-30.0,14.30438302463608,52.90439933438057,6.0,-30.0,2.5,436.9873953498591,609.8624024928075,406.92043977917183,175.10825269338244,244.8276464344601,438.67769775976177
3270.0000000000005,9.735279819862136,-39.279378176321984,89.92933557074164,177.0621258023424,89.72693652435461,47.741973079842126,89.48758240037634,-9.956762432167634,11.565721837030848,-36.08435637638323,11.130816105939022,-34.726070312858326,2.3390275306540365,2.5882462842421643,2.938628885092508,5.526875169334673,2.362894449467747,0.01270396200662177,-30.0,14.121465843930991,52.79802755346395,6.0,-30.0,2.5,436.98500157964526,609.8723103890998,406.13694949199726,174.82101171126504,244.6230485172105,438.6986467472302
3280.0000000000005,9.742298008215988,-39.2659336574396,90.07065801167337,177.1175497647032,89.86915766048747,47.6754777103107,89.63101880987927,-10.089119304732035,11.567336563611224,-36.08041618194874,11.133694923339998,-34.77009392742849,2.344910890788364,2.593945149995906,2.928240259287644,5.52218540928355,2.3549659950732624,0.01268496458919076,-30.0,13.950279635018036,52.70513731252117,6.0,-30.0,2.5,436.9832857052973,609.8777883309258,405.3880452372569,174.5446527548777,244.36932704215712,438.64556835422167
3290.0000000000005,9.750245492736337,-39.24989732276396,90.20690993984297,177.16056338355543,90.0062335493781,47.617662151130894,89.76915487580285,-10.213945795915151,11.570175391547776,-36.07348998678236,11.13775891329982,-34.869485430783016,2.3505780971999184,2.599279898014005,2.9187413964601783,5.518021294474184,2.3475166815548154,0.012668018014670056,-30.0,13.79225935232182,52.622314958353286,6.0,-30.0,2.5,436.98218634599453,609.8710126702748,404.6865951075639,174.2842233174257,244.08327887986857,438.53094446595895
3300.0000000000005,9.758871062748147,-39.23190657552802,90.33130861688413,177.1842870629617,90.13138133673608,47.56529221824036,89.89522319072739,-10.32966623039522,11.57395361877764,-36.064273826506025,11.142721887883011,-35.011237029712134,2.3558785241460702,2.604009816693521,2.910110658274199,5.51412047496772,2.3405792864326105,0.012652760022583231,-30.0,13.64795386156908,52.54630703324176,6.0,-30.0,2.5,436.98160441514096,609.8468093371112,404.04113436613534,174.04304279717346,243.78158257550936,438.369122085142
3310.0000000000005,9.767893946953194,-39.21268345182588,90.43884606616851,177.18450561179213,90.23959639722432,47.515457316056825,90.00423941712229,-10.435448717323707,11.57835768842752,-36.053533930264535,11.148268777264764,-35.180977507831955,2.360697480162348,2.6079737995818246,2.9022890274552444,5.510262827037069,2.3341672846018886,0.012638811844666031,-30.0,13.517123561969356,52.47415577789224,6.0,-30.0,2.5,436.98141856011057,609.8023506040532,403.45591300893466,173.82285389506708,243.47940439656543,438.1759749550967
3320.0000000000005,9.777041045864632,-39.19293804933409,90.52643175940231,177.15950331075874,90.3277940806578,47.46575559420336,90.09314171878663,-10.531111349091988,11.583084800416158,-36.04200969565599,11.154096097284365,-35.36403057014854,2.364960842497771,2.611092122190121,2.8951902101143374,5.506282332304457,2.3282763221098226,0.012625818920114835,-30.0,13.398881825461046,52.40337085728703,6.0,-30.0,2.5,436.9815020810056,609.7369109170863,402.93114736932495,173.62402452584246,243.18937513274656,437.96773120476007
3330.0000000000005,9.786071487570986,-39.17330251982904,90.59291393123564,177.1098521869689,90.39483024554735,47.41443547091103,90.16080910002401,-10.617013104635248,11.587868938499556,-36.03035007122563,11.159938074609428,-35.54680134250168,2.368637784007656,2.6133625482230705,2.8887109421894066,5.502073490412476,2.322885131513503,0.012613479747815298,-30.0,13.29186328104396,52.332072050882005,6.0,-30.0,2.5,436.98173660087474,609.6516174223668,402.4635455759983,173.4457804592991,242.92105065611128,437.7594587598674
3340.0000000000005,9.79478923819096,-39.154295681084136,90.6389137764325,177.0380653751999,90.44133475186176,47.36044857280115,90.20789306251292,-10.693934941540649,11.592494030926233,-36.01908154450146,11.165579514086064,-35.71795656883472,2.3717377048173405,2.614847835228751,2.882739090089893,5.497586925318644,2.317957383800179,0.012601552717684587,-30.0,13.194401406442864,52.25905448606226,6.0,-30.0,2.5,436.9820207518515,609.5491194344403,402.0470842638725,173.28645811941692,242.68078052040755,437.5637729882627
3350.0000000000005,9.803047642222932,-39.13630951278651,90.66649080751145,176.94810699893048,90.46937614059011,47.30341009617269,90.23648094705969,-10.76295544799882,11.596798379624026,-36.00859755310722,11.170859890752585,-35.869129868088685,2.374304344270186,2.6156597621091904,2.87716297405615,5.492822736165341,2.313445093684367,0.01258986088749968,-30.0,13.104699884201525,52.18376618905637,6.0,-30.0,2.5,436.9822742301063,609.433159176441,401.6739324874275,173.14376843193347,242.47186446104604,437.39005081239065
3360.0000000000005,9.810749110829244,-39.119608983054434,90.67870903502975,176.84482155282092,90.48202718134918,47.24349114750072,90.24966067263004,-10.825326875323924,11.600673846691176,-35.99916072027415,11.175672311889256,-35.99513332919014,2.376406323273887,2.6159402401283147,2.8718786635701585,5.487818903698472,2.3092931751410712,0.012578286920743163,-30.0,13.020984829532438,52.10621719657178,6.0,-30.0,2.5,436.98243886058594,609.308088494038,401.33539264033607,173.0150592224306,242.294909025715,437.24417561031066
3370.0000000000005,9.817841726390764,-39.1043403495828,90.67918217974761,176.73336760884413,90.4829095501332,47.181275787918594,90.25106509051133,-10.88235905589994,11.604061754758828,-35.990913078559856,11.1799593195964,-36.09377879712193,2.3781270671689287,2.615843488980641,2.8667959907313043,5.4826394797119455,2.305444294967309,0.012566766633521909,-30.0,12.941628052644376,52.0268498166464,6.0,-30.0,2.5,436.9824777282739,609.1783984096878,401.0227474562543,172.89756025940503,242.14831709422023,437.1287092836736
3380.0000000000005,9.824313673312076,-39.09054537459186,90.67165900299236,176.6187250909888,90.47577876818374,47.11761087315358,90.24445699569112,-10.935318593361444,11.606946525573605,-35.98389174639334,11.18370651659922,-36.16543889699119,2.379554978890549,2.6155204418774534,2.861842113968599,5.477362555846053,2.301843245664294,0.012555279071835571,-30.0,12.865235882273907,51.94639694561869,6.0,-30.0,2.5,436.9823729818255,609.0483173822073,400.72794258905134,172.78859551484894,242.02885116881575,437.0433569406495
3390.0000000000005,9.83018616370498,-39.078179439771134,90.65968586239187,176.5053171746428,90.46418652888445,47.053467717239194,90.23339182090945,-10.985349152074605,11.609347802187438,-35.978048196086434,11.186934713533642,-36.2124693213151,2.3807758336284834,2.615107470564784,2.856963774942244,5.472071245507028,2.298440352180144,0.012543839229768408,-30.0,12.790702170136512,51.865747529043965,6.0,-30.0,2.5,436.9821228994585,608.9215110805195,400.444072661288,172.68575061884331,241.9322072923352,436.98559437129273
3400.0000000000005,9.835505555223625,-39.06713179282698,90.64636256308765,176.39676060845312,90.45123647624467,46.989826475979726,90.22097397576337,-11.033415930897092,11.611311810689928,-35.97326938680001,11.189691322314593,-36.2385890417375,2.38186659950402,2.614718324208656,2.852126950174505,5.466845274383161,2.2951937255938395,0.01253248744362832,-30.0,12.71722799236943,51.78583082632548,6.0,-30.0,2.5,436.9817384989152,608.8008932143272,400.1656692837407,172.58698923291306,241.8535528614952,436.951351386082
3410.0000000000005,9.840335324131168,-39.05724623567082,90.6341918811944,176.29573884482193,90.43943378816103,46.92758794779576,90.20970709229235,-11.080274537347236,11.61290266133916,-35.96939896527047,11.192041680863008,-36.24828764839495,2.382891370837878,2.6144397279785663,2.8473150212371783,5.4617547492157446,2.292070388124856,0.012521279258506183,-30.0,12.644313367283758,51.70752527136142,6.0,-30.0,2.5,436.9812399747415,608.6885406653976,399.888810701506,172.4907180263595,241.78799078763737,436.935671856072
3420.0000000000005,9.844748461534087,-39.04834078073992,90.62501316321132,176.2039808737676,90.43061893583496,46.86751325212117,90.20142847327747,-11.12646214270694,11.614194183417371,-35.9662570666207,11.194060896897852,-36.24630608714398,2.3838995937229672,2.6143305102920897,2.8425263302824404,5.456856840574529,2.2890464241627244,0.012510278069725453,-30.0,12.571727652465484,51.63159350050955,6.0,-30.0,2.5,436.98065323679543,608.585696818168,399.61108444574586,172.39580478211627,241.73092894117303,436.9332960038674
3430.0000000000005,9.848820753343542,-39.04022506772401,90.6200048401824,176.12232242861427,90.42597042334073,46.810189141629166,90.19731248834039,-11.172307197595956,11.615262764894108,-35.9636577066787,11.19582668230538,-36.23721697818653,2.3849256446742766,2.6144229017422966,2.8377708124971583,5.452193714239455,2.2861063725045785,0.012499547577462631,-30.0,12.499465646213936,51.55864224339217,6.0,-30.0,2.5,436.980006787608,608.4928420486882,399.33143956270993,172.30155748811276,241.6783474168228,436.9391332019201
3440.0000000000005,9.852625218310584,-39.03271483065063,90.6197384908128,176.05082488090704,90.42605910882185,46.75601514606876,90.19792547796243,-11.217953043753994,11.616181473774564,-35.96142305359268,11.197413457531711,-36.22511386218099,2.385989849490449,2.6147258094839443,2.8330666512698808,5.447792460753826,2.2832420942265337,0.012489146699300674,-30.0,12.427695971860544,51.489103959767306,6.0,-30.0,2.5,436.979329072864,608.409809736351,399.04996534999634,172.20767424066716,241.6269666189744,436.94861325777936
3450.0000000000005,9.856227841690185,-39.02564305055813,90.62426760015875,175.98892879244096,90.43093722683425,46.70520809380167,90.2033152594838,-11.26339068158518,11.617015591675216,-35.95939426785321,11.198887860721156,-36.21340687841945,2.3870998958708105,2.615228672605535,2.828436464548831,5.4436651371543645,2.280451331999461,0.012479123489815702,-30.0,12.356707250987997,51.423236189730176,6.0,-30.0,2.5,436.9786463833289,608.335927954503,398.7676297691504,172.11417395094827,241.57432615852213,436.95791826500647
3460.0000000000005,9.859684669117712,-39.01886761832552,90.63323575951325,175.93562155987468,90.44024683417308,46.65781953707358,90.21311994161226,-11.30849617456164,11.617819611443329,-35.95743878712128,11.200305718723596,-36.20471654948713,2.3882539890902232,2.6159071679124413,2.823905278086836,5.4398124459992765,2.277736149860471,0.012469516933609948,-30.0,12.286856674372586,51.36113439301636,6.0,-30.0,2.5,436.97798135021264,608.2701692774776,398.4860066799991,172.0213173803383,241.51878711583777,436.9641042061276
3470.0000000000005,9.863040149082803,-39.01227578741742,90.64599100278416,175.8896026040852,90.45333436044237,46.61376148743,90.22668272974765,-11.353068634948784,11.618635572576272,-35.95545436255301,11.20171035714495,-36.20084772287981,2.3894420966738634,2.6167266151643047,2.8194964684414336,5.436223083605739,2.275101410146342,0.012460348981614596,-30.0,12.218524202148783,51.30275376725047,6.0,-30.0,2.5,436.9773519940601,608.2112950520816,398.2070151538766,171.92952705128525,241.45947613159657,436.9651325154617
3480.0000000000005,9.866326595279002,-39.00578573600609,90.66169722335744,175.84943515298272,90.46936219796429,46.572836905583074,90.2431636633415,-11.396865999303088,11.619492587332298,-35.953370202755,11.20313210578414,-36.20282693201676,2.390649744134108,2.617647880886528,2.8152312905483416,5.43287917143487,2.272553386277276,0.012451631120982192,-30.0,12.152074237116665,51.24793649736319,6.0,-30.0,2.5,436.9767712830656,608.1579852369633,397.93268580004553,171.83931191231383,241.3961867645613,436.9598305193908
3490.0000000000005,9.869564641792973,-38.999345562213165,90.67943498720928,175.8136754302501,90.48740964169009,46.53477181690221,90.26164060450515,-11.439636175203702,11.62040741298246,-35.9511455752241,11.20458885779168,-36.21098850678513,2.3918596330093176,2.618630521376212,2.811126662376884,5.429757183753096,2.27009859141343,0.012443361557034606,-30.0,12.087826366680249,51.19644137100636,6.0,-30.0,2.5,436.97624714791925,608.1089463903239,397.66496713490955,171.75120183186166,241.32925227776605,436.9477972496471
3500.0000000000005,9.872764428451642,-38.99293037457187,90.69828726966328,175.78097558110323,90.50655870800513,46.49924644878576,90.28119502684808,-11.481142305327523,11.62138578933554,-35.94876654726099,11.206087401223508,-36.22509068327543,2.393053873909892,2.6196362170748366,2.8071946106650647,5.4268308277399,2.2677428564837414,0.012435527938533857,-30.0,12.026035151540782,51.147973130523326,6.0,-30.0,2.5,436.9757828509263,608.0629954458828,397.40557663558894,171.66569453806773,241.25940604163685,436.929275594119
3510.0000000000005,9.875927320150659,-38.98653798025936,90.71740744570013,175.75015843928907,90.52596216554969,46.46592354367908,90.30097995435015,-11.521181517349303,11.62242432749126,-35.946241386612,11.20762530876122,-36.2444492358889,2.39421567883164,2.6206312326221592,2.8034420467209635,5.424073279343123,2.2654906687395977,0.012428109730887588,-30.0,11.966878724795322,51.102209731492565,6.0,-30.0,2.5,436.9753776246517,608.0191182051368,397.1558985065609,171.5832163026399,241.1876405888028,436.90500465824414
3520.0000000000005,9.879047928405983,-38.980183759585145,90.73606834014151,175.7202645992258,90.54489258993004,46.43447243799216,90.3202688811856,-11.559597077317278,11.623512703481389,-35.94359522126058,11.209193137271384,-36.26807601297668,2.3953305089825507,2.6215879273969507,2.7998708397899934,5.4214587671869445,2.263344764681256,0.01242108018589612,-30.0,11.910455383995329,51.058826103721685,6.0,-30.0,2.5,436.9750274853034,607.9765035831384,396.9169267861293,171.50409650996792,241.11507602029087,436.8760663254836
3530.0000000000005,9.882116224565172,-38.97389527024907,90.75369305779712,175.69057459588277,90.5627731703541,46.40458811397929,90.33848641979941,-11.596284557992078,11.624635931897153,-35.940864505922775,11.210776710565812,-36.29481223882465,2.3963869379718687,2.622485655535564,2.7964783793203245,5.418964034855889,2.26130594729502,0.012414408995755686,-30.0,11.856786734656852,51.01751355139703,6.0,-30.0,2.5,436.9747261254627,607.9345565530895,396.6892482639751,171.42855480072595,241.04284511262813,436.8437372550305
3540.0000000000005,9.885119567719672,-38.96770703692542,90.76986870189997,175.66060926021925,90.57919138344006,46.37600478386992,90.35522180824913,-11.631192700955864,11.625776533959872,-35.938091747019655,11.212359297741047,-36.32344846451844,2.397377017242877,2.623310877505783,2.793258264330984,5.416569141836767,2.2593730993826475,0.012408064261444592,-30.0,11.805826054970908,50.97799428997524,6.0,-30.0,2.5,436.97446580705866,607.892892877081,396.4730595951757,171.35669934143024,240.97200046976351,436.8093553262622
3550.0000000000005,9.88804451607868,-38.96165587454627,90.78434559506806,175.6301128141277,90.59389815704425,46.348504051242685,90.37022791487651,-11.664320180294569,11.626916457277153,-35.935320833551174,11.213923544146168,-36.352825348986414,2.3982964971047966,2.6240569409752985,2.790201353973036,5.414258294948334,2.2575433444048225,0.012402015166568438,-30.0,11.7574700453452,50.94003099458598,6.0,-30.0,2.5,436.974238184769,607.8513198218784,396.268209679516,171.28853367537295,240.90344586262148,436.77420703232167
3560.0000000000005,9.890878315711,-38.95577701337192,90.79702433068688,175.59902290615634,90.60679485641268,46.321918176424845,90.38340808017219,-11.695708983614113,11.628038651369131,-35.93259320700318,11.215453055167805,-36.38191162810677,2.3991442626341906,2.624722891310153,2.7872963223139298,5.412019213624083,2.2558123318861383,0.012396231773411415,-30.0,11.711572961705372,50.90343182337921,6.0,-30.0,2.5,436.9740350171389,607.8098067623105,396.07426169611534,171.22397063489294,240.83789262830672,436.7394399594322
3570.0000000000005,9.893610028135283,-38.95010114607658,90.80793429166596,175.5674324772948,90.61791173883692,46.29612888242849,90.39479445416185,-11.725435992819255,11.629128240999862,-35.92994501078826,11.216933578650524,-36.40985713964191,2.3999223233300566,2.625312845348004,2.784531052497142,5.409843897845145,2.254174581091698,0.0123906883009377,-30.0,11.667960995975193,50.86805105535223,6.0,-30.0,2.5,436.9738487256949,607.768449833079,395.8905636667934,171.1628500105299,240.77583928767328,436.7060028208791
3580.0000000000005,9.896231275842412,-38.94465245596948,90.81720673755106,175.53554787217638,90.62738098060252,46.27106282965195,90.40452093424577,-11.753603520637284,11.630173291874486,-35.927405231804585,11.21835377755194,-36.436021900446086,2.4006349918066845,2.6258344888974925,2.7818931685996384,5.40772765749713,2.2526238582514995,0.01238536253561643,-30.0,11.626446134346338,50.8337863818972,6.0,-30.0,2.5,436.973672786506,607.7274344688158,395.7163220491015,171.10495838495493,240.71757143892324,436.6746120760928
3590.0000000000005,9.898736633767513,-38.93944754769231,90.82504559060345,175.5036470325494,90.6354074111294,46.24668473142276,90.41279384008584,-11.780329784212086,11.63116519733677,-35.92499476380786,11.219705622131071,-36.459983774136106,2.4012882121107166,2.626297790846321,2.779370688835608,5.405668479681929,2.2511535485073586,0.012380235985131624,-30.0,11.58683847183363,50.80057365438893,6.0,-30.0,2.5,436.9735019729014,607.686998990177,395.5506718635824,171.0500490827591,240.66317761036416,436.64574242541056
3600.0000000000005,9.901123714381786,-38.934495177086745,90.8316984701905,175.47204068130452,90.64223950505504,46.22298909989502,90.4198628736237,-11.80573996615226,11.632098740313545,-35.9227262601172,11.2209844559055,-36.48152839660765,2.4018890467114797,2.6267139725553257,2.7769527189100875,5.403666691465413,2.249756998086063,0.01237529457386637,-30.0,11.548956451089566,50.76838001265071,6.0,-30.0,2.5,436.9733324499277,607.6474015581598,395.3927391033112,170.99786087759685,240.61257672884668,436.6196371829103
3610.000000000001,9.90339299668447,-38.92979667067732,90.83743002681548,175.44103924260185,90.64814268523632,46.1999914853738,90.42599441502576,-11.829958388218074,11.632971886978988,-35.9206046379237,11.222188790936228,-36.50062572600919,2.4024446960454098,2.6270940631309063,2.774629383304296,5.401723446435201,2.2484278016167503,0.012370526413436283,-30.0,11.512634661516586,50.7371961705835,6.0,-30.0,2.5,436.97316172202767,607.60889283822,395.24169233837057,170.94813436248495,240.56555304259152,436.5963337463453
3620.000000000001,9.905547455117798,-38.92534671223598,90.84249947743383,175.4109240644455,90.65337683911751,46.17771998207599,90.43144905375381,-11.85310234317717,11.633785359707105,-35.91862811829142,11.223319888154084,-36.51739413248762,2.4029625937136814,2.627448755614593,2.772392779536219,5.399841535150812,2.247160047050744,0.012365924702768791,-30.0,11.477728826259636,50.70702858697581,6.0,-30.0,2.5,436.97298864429195,607.5716919103878,395.0967805091972,170.90062484964784,240.5217950498339,436.57570307792304
3630.000000000001,9.907592086005296,-38.921134804512576,90.84714299434356,175.38193311987544,90.65817869917856,46.15620767004532,90.43646399769345,-11.875277497268996,11.634542128606572,-35.916789463253366,11.224381239138031,-36.532067527006575,2.4034497129289365,2.6277874737737967,2.770236619908,5.398024093681798,2.2459484234864884,0.012361485299719827,-30.0,11.444118495180248,50.677892203521765,6.0,-30.0,2.5,436.9728129590089,607.5359770045649,394.9573580069469,170.85511197905353,240.480931966176,436.55748621632193
3640.000000000001,9.90953334788376,-38.91714642305163,90.85156127800029,175.35424465121326,90.66274941593188,46.13548629538525,90.44124068524323,-11.89657503229131,11.635246787038518,-35.91507749408444,11.225377952173872,-36.5449511832212,2.403911669464128,2.628117349705624,2.7681555713498955,5.39627292105552,2.244788354581447,0.012357203423251818,-30.0,11.411707481286784,50.649804179607486,6.0,-30.0,2.5,436.97263534386167,607.5018716669437,394.8228973319861,170.811405691311,240.44257021254816,436.5413432751882
3650.000000000001,9.911378612536993,-38.91336456067188,90.85591239365279,175.32797479981969,90.66724740256696,46.11558148229619,90.44593767390147,-11.91707032468156,11.635904964780448,-35.91347851748921,11.226316159452418,-36.55638786046373,2.4043527605139365,2.6284432775531834,2.7661453040771016,5.394588581630285,2.243675998890104,0.012353073953444612,-30.0,11.380422549298087,50.62277883764983,6.0,-30.0,2.5,436.9724570291575,607.4694450056983,394.69299054107887,170.76934898417136,240.40632209779235,436.5268913341212
3660.000000000001,9.913135647991234,-38.90977103213584,90.86030926065537,175.30317817543016,90.67178583747368,46.0965095003931,90.45066818738108,-11.936823016089363,11.636522769206644,-35.911977683257305,11.227202458545994,-36.566725235305086,2.4047777946603768,2.6287699966122324,2.764204466065721,5.392974462677953,2.242608225447123,0.012349100664860044,-30.0,11.350210735305891,50.59682401329309,6.0,-30.0,2.5,436.97227959283606,607.4387134083574,394.5673418037415,170.72881776195467,240.37182944192185,436.5137408717464
3670.000000000001,9.914812163780129,-38.90634765322858,90.86482092891247,175.27985338060097,90.67643395703443,46.07827548279631,90.45550145037082,-11.955878110435208,11.63710629897615,-35.91056016543851,11.228043424721555,-36.57628978883945,2.4051890025240965,2.629098836432365,2.7623308530216453,5.391429689454011,2.2415825466506125,0.012345279766283586,-30.0,11.321035848076974,50.57193872675986,6.0,-30.0,2.5,436.97210474693054,607.4096464405719,394.44575366491006,170.6897185391694,240.33878034272988,436.5015250886781
3680.000000000001,9.916415436757278,-38.90307721559316,90.86947694626824,175.2579519049168,90.68122144072883,46.06087298330584,90.46046711027195,-11.974267850383283,11.637661248427442,-35.90921212295598,11.228845213417216,-36.58536727102669,2.4055881306628724,2.6294301561069733,2.7605234521956787,5.389953608302652,2.240597024735661,0.0123416098111436,-30.0,11.292874525302013,50.548112153164936,6.0,-30.0,2.5,436.97193415678055,607.3821753716368,394.3281089780626,170.6519845146947,240.30691944814936,436.4899219341088
3690.000000000001,9.917952052242963,-38.8999441714428,90.8742738993029,175.2373888481107,90.68614496976893,46.044284617109895,90.46556182544128,-11.99201416075141,11.638192631846527,-35.907921368911815,11.22961328377492,-36.59419078407228,2.4059761418563608,2.62976317182836,2.7587816772170006,5.388544849045361,2.239650159160665,0.012338089128043758,-30.0,11.265712175030217,50.5253236531031,6.0,-30.0,2.5,436.97176930486177,607.3562029171358,394.21435051706993,170.6155704639699,240.2760514999135,436.4786676348595
3700.000000000001,9.919427740088617,-38.896935074348725,90.87918294296041,175.2180541344821,90.69117577292512,46.02848345128172,90.47075683284643,-12.00913124714998,11.63870461042333,-35.90667779041394,11.230352224940711,-36.60293504702256,2.406353193220128,2.630096080599171,2.7571049264776564,5.387201007076827,2.238740772657648,0.012334714658011616,-30.0,11.239539227752005,50.50354360348052,6.0,-30.0,2.5,436.9716113968296,607.3316131383219,394.1044608676468,170.5804473075222,240.24603999529683,436.4675633166086
3710.000000000001,9.920847293895408,-38.89403880618482,90.88415766637216,175.1998234948358,90.69626750608339,46.013434907233375,90.47600584189561,-12.025628139725711,11.639200410016493,-35.905473547834106,11.231065673028285,-36.61171588915127,2.406718915164893,2.6304264987835495,2.7554925139098505,5.3859190126934005,2.237867903375161,0.012331482381178895,-30.0,11.214347877345062,50.48273483067749,6.0,-30.0,2.5,436.971461304724,607.3082809294509,393.9984437602979,170.54659679375146,240.2168020803868,436.45647577157854
3720.000000000001,9.92221456941352,-38.8912465952059,90.88914176228832,175.18256850758837,90.70136393266867,45.999098993626376,90.4812527219164,-12.041511047713186,11.639682323471332,-35.90430306872841,11.231756313001924,-36.62059424425957,2.4070728774324603,2.6307520825594186,2.7539438613752383,5.3846959439346564,2.2370307083009147,0.012328388799379425,-30.0,11.1901294330857,50.46285445616735,6.0,-30.0,2.5,436.97131955111615,607.2860804918512,393.89630788086384,170.51400657691212,240.18830058898567,436.445333170973
3730.000000000001,9.923532549400864,-38.88855186676116,90.89407585131653,175.16616497984114,90.7064057557403,45.985432556096896,90.48643833501073,-12.056785381628458,11.64015178236448,-35.90316287318771,11.232425950377875,-36.6295835729878,2.4074142559699747,2.631070247452545,2.752457840281464,5.383528087734009,2.2362283825410527,0.01232542847287049,-30.0,11.166872365402584,50.443855877796864,6.0,-30.0,2.5,436.97118631935433,607.2648922297176,393.7980538764874,170.48266599038675,240.16053421412008,436.4341169139744
3740.000000000001,9.924803455447982,-38.88594996679157,90.89890314677292,175.15049938871607,90.71133628768573,45.97239140044826,90.49150620151296,-12.071457351902096,11.640609477668145,-35.90205128044525,11.233075632319068,-36.638659331727325,2.407742438710191,2.6313788855330547,2.751033261982191,5.382412147515246,2.2354600977995647,0.01232259654690314,-30.0,11.144561056452917,50.425690724355206,6.0,-30.0,2.5,436.9710614916205,607.2446078738488,393.7036649794423,170.45256270477043,240.13352713180973,436.42285115021537
3750.000000000001,9.926028888146222,-38.883437810780805,90.90357375377491,175.13547330439832,90.71610575135912,45.9599321375888,90.49640679324833,-12.085535109281295,11.64105550978024,-35.90096804424215,11.23370579828616,-36.64776937412225,2.4080566807741213,2.6316760168337847,2.7496683537661166,5.3813443705999005,2.2347249604066435,0.012319886593004424,-30.0,11.12317520875274,50.4083106361096,6.0,-30.0,2.5,436.9709447015276,607.2251338284949,393.61310120409365,170.42368034307248,240.1073189050188,436.4115912228192
3760.000000000001,9.927209980025555,-38.881013496795134,90.9080475684352,175.1210058627098,90.7206741789935,45.94801366824248,90.50110042232352,-12.099029441618086,11.641489551043753,-35.899913957942005,11.23431644340788,-36.6568443227433,2.4083567411155937,2.6319604896637094,2.7483614243782784,5.380321914041988,2.2340219877681937,0.012317293648741694,-30.0,11.10268981529407,50.39166877024894,6.0,-30.0,2.5,436.9708353957071,607.2063928345534,393.5262968069179,170.39599702235083,240.0819553700372,436.40041210887057
3770.000000000001,9.92834754720261,-38.87867591945971,90.91229583700857,175.10703450116517,90.72501296921533,45.936598267768886,90.5055587869716,-12.11195406217496,11.641911006099487,-35.8988904649853,11.234907279779897,-36.66580714588676,2.4086423629656286,2.6322313977132525,2.7471102673190426,5.379341665032294,2.233350101178577,0.012314811495118698,-30.0,11.083075586558325,50.375720975677275,6.0,-30.0,2.5,436.97073289742656,607.1883241730635,393.4431605742048,170.36948474831556,240.05748098831248,436.38939771705134
3780.000000000001,9.929442228974649,-38.87642440928636,90.91630152837416,175.09351424062936,90.72910525607256,45.92565227069605,90.50976532938417,-12.12432555037134,11.642319158869984,-35.89789930187976,11.235477884416204,-36.67458138893221,2.408913503898303,2.632488301867532,2.7459124685514493,5.378400770418981,2.2327081324070823,0.012312433900944443,-30.0,11.064299714287472,50.360426621014646,6.0,-30.0,2.5,436.9706364707335,607.1708826730808,393.3635783621433,170.34410953552734,240.03393294696593,436.3786316631928
3790.000000000001,9.930494607820735,-38.874258429225705,90.9200587146709,175.0804158208784,90.73294528564689,45.91514634351154,90.51371460242665,-12.136163043967656,11.642713296519752,-35.896942197160655,11.236027824466811,-36.68309764031795,2.409170534566456,2.632731407598614,2.744765708440415,5.377497116039029,2.2320948388183486,0.012310155792572617,-30.0,11.046326799904987,50.34574902541311,6.0,-30.0,2.5,436.9705453688132,607.1540368011032,393.2874170799228,170.3198320476943,240.01133709128604,436.36818999963646
3800.000000000001,9.931505303846658,-38.87217732426177,90.92357123821363,175.0677231358896,90.73653707846097,45.905055469638114,90.517410923214,-12.14748772181872,11.643092807586024,-35.89602063311904,11.236556756219876,-36.691298206986176,2.4094139304801776,2.632961184226316,2.743667510022304,5.37662869424862,2.23150892681072,0.012307971905110668,-30.0,11.029119915726596,50.331655630637776,6.0,-30.0,2.5,436.97045888412094,607.1377662345124,393.2145297723764,170.2966086741779,239.98970563620335,436.3581359349077
3810.000000000001,9.932475042599751,-38.870180146561495,90.92685087687848,175.05543023242524,90.73989259058405,45.89535865273388,90.52086652751856,-12.158322185488998,11.643457250621385,-35.8951356791666,11.237064494686924,-36.699139925807,2.409644380603228,2.633178438370912,2.7426154701894085,5.37579390856032,2.230949077728453,0.012305877593140502,-30.0,11.012641636803435,50.31811787615817,6.0,-30.0,2.5,436.9703763792656,607.1220591368769,393.1447610172622,170.27439281872046,239.96903645282876,436.3485166318568
3820.000000000001,9.933404696594213,-38.86826554515025,90.92991526152208,175.04353820508777,90.74302962722189,45.88603842906139,90.52409947870387,-12.16868980327422,11.64380639474514,-35.89428789342915,11.237551055012975,-36.70659528644009,2.4098625099140087,2.6333839685459224,2.7416070499279783,5.374991018473901,2.230413974391301,0.012303867675719483,-30.0,10.996854982181388,50.305110869707335,6.0,-30.0,2.5,436.970297309347,607.1069094167168,393.07795218543447,170.25313626691815,239.9493136884815,436.33936189332
3830.000000000001,9.934295302862903,-38.866431714132965,90.93278578067144,175.0320522218895,90.74596974435345,45.877080256086685,90.52713156687469,-12.178614096776698,11.64414023388917,-35.89347728821966,11.238016667493364,-36.71365214877381,2.4100693833543247,2.6335790791486198,2.740640241970679,5.3742193211192975,2.229902324902979,0.012301939250125118,-30.0,10.98172418101734,50.29261289100225,6.0,-30.0,2.5,436.9702212367627,607.0923141435184,393.0139460421773,170.2327904660103,239.93050915610783,436.3306844265176
3840.000000000001,9.935148062607103,-38.86467641007752,90.9354855025355,175.0209790351517,90.7487361681252,45.86847188924577,90.52998622704413,-12.188118117510896,11.644458984902542,-35.89270333469969,11.238461776623184,-36.72031223773419,2.4102656642820777,2.633764628591407,2.739712701456525,5.373477330047932,2.229412885756922,0.012300087616466088,-30.0,10.96721536852084,50.28060491106351,6.0,-30.0,2.5,436.97014781394194,607.0782715219613,392.95259122472544,170.21330782410317,239.91258564478576,436.3224814659539
3850.000000000001,9.9359643129331,-38.862996982613424,90.9380375289445,175.01032456484643,90.75135214737391,45.8602026884206,90.53268689285838,-12.19722403761773,11.644763052831015,-35.89196504723279,11.238887005732265,-36.726588949605656,2.410452338274222,2.633941801356417,2.738822625937076,5.372764427293492,2.2289444773424374,0.012298310143126117,-30.0,10.953296923625317,50.269069900351205,6.0,-30.0,2.5,436.97007681451794,607.0647787686154,392.89374464254865,170.19464256567645,239.8954977432828,436.31473721963454
3860.000000000001,9.936745512485553,-38.86139045197467,90.94046358082336,175.0000925787087,90.75383953861895,45.85226305218134,90.53525558355244,-12.205952799525903,11.645053011216625,-35.89126103125264,11.239293139537402,-36.73250485681192,2.4106302145468987,2.6341115456387647,2.7379682290091374,5.372079774647903,2.2284959933838864,0.01229660382153946,-30.0,10.939939697199634,50.25799233270397,6.0,-30.0,2.5,436.9700080846199,607.0518311693851,392.8372737299807,170.17675146340576,239.8791961478485,436.3074256024468
3870.000000000001,9.93749319137371,-38.85985361380568,90.94278288733597,174.99028346644604,90.7562176945324,45.84464392629189,90.53771179463133,-12.214323806143682,11.645329550425991,-35.89058960874462,11.239681071139952,-36.73808857676247,2.4107999963254656,2.634274643035848,2.73714785473422,5.371422497770068,2.2280664119616618,0.01229496573265068,-30.0,10.927117183751818,50.2473577070885,6.0,-30.0,2.5,436.9699415453864,607.039421118766,392.7830579602879,170.15959448324767,239.8636297840711,436.30051373870975
3880.000000000001,9.938208918322353,-38.85838312995725,90.94501159090099,174.9808937218607,90.75850286989053,45.83733637398109,90.5400719075547,-12.222354865744478,11.645593437604996,-35.88994891548268,11.240051763031577,-36.74337213948428,2.410962358278641,2.6344317922905107,2.7363600639019534,5.370791856192465,2.227654794256953,0.01229339344910649,-30.0,10.914805353555892,50.23715208087839,6.0,-30.0,2.5,436.969877171641,607.027537766948,392.7309887142544,170.14313490234872,239.84874805108447,436.29396489532377
3890.000000000001,9.938894263042615,-38.85697562581319,90.94716243848761,174.9719158411856,90.76070791376652,45.830331290988845,90.54234888525863,-12.230062168338693,11.645845475184451,-35.889337001772134,11.24040620573297,-36.74838849474276,2.4111178920778147,2.634583553310991,2.7356035646013543,5.370187117912344,2.22726028269174,0.012291884749089693,-30.0,10.902982474046553,50.227361749379675,6.0,-30.0,2.5,436.96981497440527,607.0161670314984,392.6809688832973,170.12733935923697,239.83450272251727,436.28774127049417
3900.000000000001,9.939550759283929,-38.85562778529464,90.9492447635384,174.96333861264503,90.76284225251933,45.82361923971303,90.54455225822832,-12.237460325520203,11.646086461753391,-35.88875192743447,11.240745378465975,-36.75316934190417,2.411266975704671,2.6347302119745857,2.7348770472480086,5.369607259222595,2.2268820969745065,0.012290436917051666,-30.0,10.891628880324731,50.2179730412866,6.0,-30.0,2.5,436.9697549843084,607.0052919426633,392.63291203815567,170.11217777087668,239.82084944330788,436.2818064296976
3910.000000000001,9.940179882472496,-38.85433641226175,90.95126477521505,174.95514763214555,90.76491218072792,45.81719034784453,90.54668841872255,-12.24456255496608,11.646317164309885,-35.88819182916134,11.241070222149927,-36.75774365635616,2.4114100909640053,2.6348721364569783,2.7341795113104066,5.369051647767384,2.226519523944187,0.012289048282787145,-30.0,10.880726597912656,50.208972144382805,6.0,-30.0,2.5,436.9696972374732,606.9948931228153,392.5867407724372,170.09762295034517,239.80774847016636,436.27612696120025
3920.000000000001,9.940783025213019,-38.853098494024074,90.9532259538544,174.94732603310715,90.76692125786819,45.811034326805675,90.54876101970032,-12.25138082428083,11.646538293015054,-35.887654981787364,11.24138161388745,-36.76213651396319,2.411547506911542,2.6350094422887422,2.73350987790305,5.368519320191792,2.2261719102798145,0.01228771654024583,-30.0,10.87025906224386,50.20034507954176,6.0,-30.0,2.5,436.9696417639427,606.9849494707856,392.5423853329881,170.08365030683302,239.7951652086352,436.2706738062458
3930.000000000001,9.941361485457904,-38.851911234703664,90.95512959609738,174.93985527201397,90.76887085489027,45.80514053221936,90.55077152347576,-12.257926066692676,11.646750486715852,-35.887139833416114,11.241680352852374,-36.7663685266933,2.411679472869429,2.635142213849624,2.732867173384139,5.368009387233763,2.2258386521185907,0.012286439642750963,-30.0,10.860210782175557,50.192077700847214,6.0,-30.0,2.5,436.9695885792901,606.9754388481003,392.4997819067206,170.07023739692934,239.78307019171376,436.26542290273
3940.000000000001,9.941916456556916,-38.85077208182005,90.95697541123388,174.93271599616128,90.77076075154349,45.79949811819699,90.55271980010708,-12.264208352632975,11.646954303752327,-35.88664502771604,11.241967150816064,-36.7704556913412,2.4118061805915034,2.635270473501377,2.7322504577137887,5.367520931215166,2.2255191874078224,0.012285215536839894,-30.0,10.850567106067842,50.18415581135945,6.0,-30.0,2.5,436.96953767906206,606.9663388394652,392.4588712578876,170.0573635659353,239.7714387893618,436.26035537164927
3950.000000000001,9.942449032763411,-38.849678714960106,90.95876205768025,174.92588867297218,90.7725896742808,45.79409609650304,90.55460466678659,-12.27023715224999,11.647150222648206,-35.88616940222391,11.242242633800458,-36.77440946762002,2.4119277919661823,2.635394218517793,2.73165882014706,5.367053038664853,2.2252129837973627,0.012284042207329328,-30.0,10.841313881114274,50.17656517246928,6.0,-30.0,2.5,436.9694890382734,606.9576272605349,392.4195970227868,170.04500940396508,239.76025074523687,436.2554574302711
3960.000000000001,9.942960208229437,-38.84862905254317,90.96048772864074,174.91935431894757,90.77435588226489,45.788923575675646,90.5564244734952,-12.276021433609912,11.6473386445076,-35.88571198250824,11.242507344075552,-36.77823754183933,2.4120444317385217,2.635513422040122,2.731091354255875,5.366604776295997,2.2249195353453444,0.01228291759950682,-30.0,10.832437376918564,50.16929171148325,6.0,-30.0,2.5,436.9694426065861,606.949282761093,392.3819048812688,170.0331565378351,239.74948918284457,436.25071956290526
3970.000000000001,9.943450888351272,-38.84762121967288,90.96215057394187,174.91309500359483,90.77605758993762,45.783969863933685,90.55817752588432,-12.281569843496754,11.647519902437146,-35.88527195927992,11.242761749901645,-36.781944246680126,2.4121562330561117,2.635628085599804,2.7305471864646167,5.366175272064421,2.224638354069495,0.012281839782582796,-30.0,10.823924092544758,50.16232161621667,6.0,-30.0,2.5,436.96939831644534,606.9412852349468,392.3457415495896,170.02178725596016,239.73914012962015,436.2461360458474
3980.000000000001,9.943921899653068,-38.846653527657615,90.96374905921768,174.9070941848973,90.77769332650038,45.77922460471376,90.559862444315,-12.286890807962834,11.647694271461576,-35.88484866430821,11.24300625576215,-36.78553140959591,2.4122633164020115,2.6357382190814937,2.7300254404438142,5.365763659525308,2.2243689662903643,0.012280806809687456,-30.0,10.815760691702906,50.155641450621545,6.0,-30.0,2.5,436.9693560823692,606.9336160598314,392.3110542097136,170.01088429821468,239.72919159637013,436.241704007428
3990.000000000001,9.944374001892545,-38.845724442720176,90.96528221822497,174.90133693817518,90.77926218831792,45.77467788670606,90.56147841565112,-12.291992602903749,11.64786198097579,-35.884441540181825,11.243241214942524,-36.78899914722709,2.4123658022680514,2.635843855270938,2.7295252441905102,5.365369099461448,2.22411090988649,0.012279816758723729,-30.0,10.807933974850016,50.14923826475388,6.0,-30.0,2.5,436.96931580651375,606.9262582580462,392.2777902018431,170.00043070855727,239.71963286475048,436.23742254091553
4000.000000000001,9.944807902435928,-38.844832551206814,90.9667498021822,174.89580999931724,90.78076398841031,45.77032029391415,90.56302534233326,-12.296883421085568,11.648023227597262,-35.88405010910117,11.243466942960056,-36.79234659823948,2.4124638292155938,2.6359450685794985,2.7290457445722502,5.364990813151749,2.2238637314185814,0.012278867804955726,-30.0,10.80043084437608,50.14309963846216,6.0,-30.0,2.5,436.9692773828687,606.9191964840745,392.2458967588641,169.99040969589458,239.7104538409733,436.23329188187057
4010.000000000001,9.945224265102173,-38.843976535909086,90.96815234057398,174.89050178670345,90.78219931688393,45.76614298938881,90.56450390176003,-12.301571356026784,11.648178185938011,-35.883673946723235,11.243683728089522,-36.79557258350974,2.412557546250957,2.6360419648848348,2.7285861033810868,5.3646280682659215,2.2236269873033265,0.012277958189636408,-30.0,10.79323838913382,50.13721378510724,6.0,-30.0,2.5,436.9692407021574,606.9124170246515,392.2153212884999,169.98080466632783,239.7016445861656,436.2293126704649
4020.000000000001,9.945623721874835,-38.843155147240026,90.96949111784399,174.88540224878426,90.78356951752106,45.76213771645644,90.56591552237992,-12.306064410091722,11.648327019142927,-35.88331265657587,11.243891842354293,-36.79867613745307,2.4126471004966694,2.636134665029799,2.7281454854236427,5.364280150453442,2.2234002433879145,0.012277086159238408,-30.0,10.786343912030816,50.131569557405385,6.0,-30.0,2.5,436.9692056557619,606.9059076310183,392.1860114896909,169.9715992066317,239.69319493507237,436.2254853519892
4030.000000000001,9.94600688214576,-38.8423671805152,90.97076809422096,174.88050266469213,90.78487660843625,45.758296782267614,90.56726230389165,-12.31037048267342,11.64846988722846,-35.88296584981302,11.244091550215002,-36.80165690027491,2.4127326718293096,2.6362233393550305,2.7277231021217574,5.363946441476788,2.223183075400516,0.012276250150571525,-30.0,10.779734974969642,50.12615643878604,6.0,-30.0,2.5,436.9691721387625,606.8996573199414,392.1579155811336,169.96277710924713,239.68509425143395,436.22180973288016
4040.000000000001,9.946374338548738,-38.84161145963452,90.97198578223043,174.8757954317412,90.78612315827392,45.75461304046269,90.5685468929115,-12.314497328177424,11.648606952994689,-35.88263313086185,11.244283114556945,-36.80451537904676,2.4128144230080397,2.6363081497937575,2.727318162830682,5.36362631262444,2.22297507072162,0.012275448554781803,-30.0,10.77339947648676,50.1209645409366,6.0,-30.0,2.5,436.969140053911,606.8936561781172,392.1309826979043,169.95432245942553,239.67733132608416,436.2182846847135
