time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4050.000000000001,9.946726671754336,-38.840886827402805,90.97314709986313,174.87127381999858,90.78731213917364,45.751079846272255,90.56977233567972,-12.318452521224458,11.648738386063547,-35.882314087619164,11.244466800981508,-36.807253072609534,2.4128925357323454,2.6363892858958478,2.726929922052353,5.3633192079482,2.22277582964148,0.012274679916191971,-30.0,10.767325705676512,50.11598456821122,6.0,-30.0,2.5,436.96910931102815,606.887895138006,392.1051632137225,169.94621970798087,239.669894376874,436.2149079992627
4060.000000000001,9.947064453165202,-38.84019213656387,90.97425521602264,174.8669317386158,90.78844677204161,45.747691003835314,90.5709419231972,-12.322243419642632,11.648864364844528,-35.88200828667914,11.24464287995152,-36.80987248535308,2.4129671905946184,2.6364669399710685,2.726557662945337,5.363024602916406,2.2225849666836197,0.01227394284565522,-30.0,10.761502390042608,50.11120777285606,6.0,-30.0,2.5,436.9690798303296,606.8823657706246,392.08040904615314,169.9384537485126,239.66277112289544,436.21167636865727
4070.000000000001,9.947388246011586,-38.83952624832102,90.97531340170738,174.86276352178015,90.7895303776089,45.74444070913023,90.57205904228334,-12.325877130864342,11.64898507683276,-35.881715272609085,11.244811627278263,-36.81237704881829,2.413038552654567,2.6365412888107294,2.7262006862483297,5.362741975059059,2.2224021117107906,0.012273235960586014,-30.0,10.755918731267798,50.10662590360283,6.0,-30.0,2.5,436.96905154151295,606.8770600987838,392.05667391231617,169.9310099877255,239.6559489256418,436.2085854689855
4080.000000000001,9.947698605097294,-38.838888033029406,90.9763248973464,174.85876374825176,90.79056624369956,45.74132349280444,90.5731270429592,-12.329360484276094,11.649100717520747,-35.88143457059044,11.244973323196993,-36.814770976810244,2.41310681016729,2.6366125340659345,2.7258583579859423,5.362470892051877,2.2222269107433834,0.012272558092502548,-30.0,10.75056442741311,50.10223115155247,6.0,-30.0,2.5,436.9690243835956,606.8719704426703,392.03391351982935,169.9238744032737,239.64941496270117,436.2056301190688
4090.000000000001,9.947996077583737,-38.83827637064815,90.97729283310444,174.8549271155507,90.79155754560435,45.73833416917029,90.57414915905449,-12.332700018138098,11.649211490015452,-35.88116568734753,11.24512825225126,-36.81705926166731,2.413172140136062,2.636680863649855,2.7255300710548056,5.3622109347046605,2.222059025761139,0.012271908114711322,-30.0,10.74542967132544,50.098016088419854,6.0,-30.0,2.5,436.96899830270655,606.8670893068055,392.0120855858231,169.9170335712555,239.6431562098898,436.2028042847252
4100.000000000001,9.948281193210322,-38.83769016555335,90.9782200257,174.85124827340883,90.79250714259267,45.73546778258311,90.57512830485412,-12.33590194031268,11.649317595717244,-35.880908133771726,11.245276693643532,-36.819246643431086,2.4132346213038964,2.636746353966152,2.725215156653146,5.361961510619298,2.2218981375802462,0.012271284521201362,-30.0,10.740505187822976,50.09397366432836,6.0,-30.0,2.5,436.96897325843776,606.8624092715638,391.9911503246631,169.9104747487091,239.6371605858047,436.2001022158007
4110.000000000001,9.948554473395394,-38.83712834420035,90.97910910089969,174.84772186031455,90.79341770107989,45.73271956399668,90.57606719884676,-12.338972168455882,11.649419240603969,-35.88066140966663,11.245418928356672,-36.8213388443329,2.413294477412027,2.6368092388278246,2.724913145075781,5.361722383903606,2.221743941358296,0.012270686636829424,-30.0,10.735782156106724,50.090097062040634,6.0,-30.0,2.5,436.9689492059945,606.8579229841899,391.971069716039,169.904185789822,239.6314153487544,436.197517094552
4120.000000000001,9.948816423207981,-38.836589856161794,90.9799623633783,174.84434241945735,90.7942915641324,45.73008491986525,90.57696823331925,-12.341916304413305,11.64951662785862,-35.88042502164174,11.245555231450709,-36.82334119746256,2.413351811685103,2.636869616705576,2.724623474293633,5.3614930909992085,2.22159614899064,0.012270113283098473,-30.0,10.7312522233604,50.08637976914963,6.0,-30.0,2.5,436.9689261130077,606.8536231156947,391.9518079598604,169.89815519964674,239.6259088116444,436.19504253671647
4130.000000000001,9.949067529078159,-38.83607368996206,90.98078180778992,174.84110441828585,90.79513076286521,45.727559393879055,90.57783348615376,-12.344739654667253,11.649609954390996,-35.88019849155387,11.245685868783353,-36.82525889524777,2.413406750856862,2.636927609254705,2.724345647448047,5.361273256702752,2.2214544874374247,0.012269563499698804,-30.0,10.726907469554703,50.08281549630573,6.0,-30.0,2.5,436.96890394813295,606.8495023790314,391.93333121129285,169.89237209201164,239.6206297883352,436.1926723301877
4140.000000000001,9.949308258360036,-38.83557887305857,90.98156913482553,174.83800226591143,90.7959370326166,45.72513865347838,90.57866473730114,-12.347447245834871,11.649699409829996,-35.87998135895137,11.245811096130325,-36.827096859887405,2.4134594043715163,2.6369833174573114,2.7240791843095256,5.3610625017668365,2.2213186979885826,0.012269036331757936,-30.0,10.722740371792495,50.07939816221989,6.0,-30.0,2.5,436.9688826820537,606.8455535426529,391.9156074448017,169.88682615752566,239.61556772319105,436.1904005772602
4150.000000000001,9.94953905819783,-38.835104475086005,90.98232578421892,174.83503035905596,90.79671184611345,45.72281848354572,90.57946350220544,-12.350043843539764,11.649785174789686,-35.87977318528107,11.24593115755722,-36.82885963908342,2.413509875068629,2.6370368339988093,2.723823630008067,5.360860464006876,2.2211885351637255,0.012268530875926876,-30.0,10.718743769399907,50.0761218806328,6.0,-30.0,2.5,436.9688622866133,606.8417694702019,391.8986062938217,169.88150762451716,239.61071274064113,436.18822181121055
4160.000000000001,9.949760354867305,-38.83464961000215,90.9830529753348,174.83218313424862,90.79745645420964,45.720594784878585,90.58023107275875,-12.35253397336112,11.649867419693052,-35.87957355674189,11.246046284339329,-36.830551351580816,2.4135582559758535,2.637088240499111,2.723578548076395,5.3606667885755055,2.2210637656260226,0.012268046255666848,-30.0,10.714910830197256,50.07298095242868,6.0,-30.0,2.5,436.9688427340462,606.8381431642907,391.88229888868005,169.8764072155604,239.60605564522612,436.1861310577433
4170.000000000001,9.949972554461697,-38.834213435183926,90.98375175357715,174.8294551100904,90.79817193249046,45.718463568410414,90.58096856415693,-12.354921950898529,11.649946304514032,-35.8793820849092,11.246156694913424,-36.83217567672296,2.413604636431289,2.63713761488068,2.7233435231408136,5.360481138021494,2.2209441667080165,0.012267581641689227,-30.0,10.711235006120774,50.069969850802075,6.0,-30.0,2.5,436.96882399639696,606.8346677962429,391.8666576450954,169.87151608549033,239.6015878770026,436.1841238464912
4180.000000000001,9.950176040263132,-38.83379515714137,90.98442302941127,174.8268409801948,90.79885922019064,45.71642099003611,90.58167695364841,-12.35721187005305,11.650021977591894,-35.87919840961115,11.246262593346309,-36.83373584329252,2.4136490862069686,2.6371850147338622,2.723118143826441,5.360303158560304,2.220829527039483,0.012267136172835364,-30.0,10.707710054700726,50.06708326274435,6.0,-30.0,2.5,436.96880604540735,606.8313367980331,391.85165632675034,169.86682584475255,239.5973015238562,436.182196226612
4190.000000000001,9.950371178086902,-38.833394020437616,90.98506763047703,174.8243355916668,90.7995191727539,45.71446331068876,90.5823571336374,-12.359407671491624,11.650094577785785,-35.87902219369778,11.246364172250066,-36.83523470105391,2.41369169205214,2.637230517567948,2.7229020356083007,5.360132553176248,2.220719643203072,0.012266709120741274,-30.0,10.704329940077969,50.06431602652009,6.0,-30.0,2.5,436.96878885215693,606.8281438152505,391.8372696036201,169.86232841876247,239.59318916796585,436.180344682868
4200.000000000001,9.950558314251268,-38.833009311813605,90.98568633191802,174.8219340227555,90.80015259201673,45.7125869326016,90.58300994162116,-12.361513126365653,11.650164233994138,-35.87885312420616,11.246461611943412,-36.8366747461149,2.413732527339381,2.637274188098349,2.7226948282214045,5.359969016319754,2.220614320604927,0.012266299739129342,-30.0,10.701088863805012,50.06166317640776,6.0,-30.0,2.5,436.968772387282,606.8250827848741,391.823473156383,169.85801608084438,239.5892438799758,436.17856611012405
4210.000000000001,9.950737777621889,-38.83264035564497,90.98627988841363,174.8196315956215,90.80076025836625,45.71078839665545,90.58363619245569,-12.363531858951376,11.650231066400847,-35.87869090933469,11.24655508190144,-36.83805818668424,2.4137716504061983,2.637316076593176,2.722496151054679,5.359812227647855,2.220513372400362,0.012265907248129213,-30.0,10.697981236730527,50.05911993405567,6.0,-30.0,2.5,436.9687566211452,606.8221479366777,391.8102435383775,169.85388140544902,239.58545913455887,436.17685773896466
4220.000000000001,9.9509098809788,-38.83228651081953,90.98684905662081,174.8174238890359,90.80134295323373,45.70906438565402,90.58423670086195,-12.365467358410228,11.650295187532787,-35.878535275875294,11.2466447419024,-36.83938700524007,2.413809137134728,2.637356254523896,2.7223056685546547,5.359661923078552,2.220416618954657,0.01226553099605072,-30.0,10.695001667296822,50.05668170949616,6.0,-30.0,2.5,436.9687415240491,606.8193337985933,391.7975581108488,169.8499172438379,239.5818287446513,436.17521706587735
4230.000000000001,9.951064815016336,-38.83196599064232,90.98736683207571,174.81535565561677,90.80187385111182,45.707398036363145,90.58478473638658,-12.367324355192352,11.650347855922076,-35.87840744073745,11.246719530618863,-36.84172803617528,2.4138443596407124,2.637392848587328,2.7221208592649275,5.359513707852256,2.220322816774313,0.012265158877896316,-30.0,10.692142019088124,50.05433330334921,6.0,-30.0,2.5,436.96872999258056,606.8167039402123,391.7854210319809,169.8461142227879,239.57868405141028,436.1725146811853
4240.000000000001,9.951205679462424,-38.83168068729307,90.98777213142584,174.81332309667778,90.80229178865474,45.705752377965325,90.58521931165501,-12.369108919622477,11.650389758721449,-35.878305735817435,11.246783033052342,-36.843164039132944,2.413876019148671,2.637425159771957,2.721942795084635,5.359367954856592,2.2202333145290294,0.01226479409199108,-30.0,10.68938798754732,50.05203826323725,6.0,-30.0,2.5,436.9687131433765,606.814163091692,391.7738501447181,169.84246061881765,239.5758846739641,436.17081712715367
4250.000000000001,9.951339421372602,-38.8314115941331,90.98810865878464,174.81131824458788,90.80264040598468,45.70414059338134,90.58558408291185,-12.37082373965211,11.650428530882232,-35.87821162970428,11.246842687620566,-36.844369592295095,2.4139050253860295,2.6374555106836275,2.721772009090831,5.359227519774459,2.2201484579607333,0.012264443782893396,-30.0,10.686734394150848,50.049800926015614,6.0,-30.0,2.5,436.96869528800494,606.8116835366081,391.7627536893056,169.83895043561108,239.573192663206,436.1693776323479
4260.000000000001,9.9514670475078,-38.83115549281854,90.98842569007645,174.8093949614746,90.80296904070465,45.70258305210336,90.58592837002563,-12.372472608092435,11.650465064640306,-35.87812295675391,11.246899413584522,-36.84536472188384,2.413932462046664,2.6374851869493283,2.7216076308544763,5.359092817803805,2.220067421960958,0.012264107487476172,-30.0,10.68417617135168,50.04763915259986,6.0,-30.0,2.5,436.9686775345264,606.8093073018417,391.75206080896254,169.83557535466267,239.57064556762185,436.1681724543183
4270.000000000001,9.951588930623533,-38.83091134925928,90.98875359295008,174.80758753249313,90.80330810998589,45.70109238680026,90.58628256657443,-12.37405987518548,11.650499632999532,-35.87803905430971,11.246953437646496,-36.8462181026928,2.4139593192356763,2.6375151636629774,2.7214493593398137,5.358964523002792,2.219989574927709,0.012263785726123626,-30.0,10.681708786146087,50.04556507635039,6.0,-30.0,2.5,436.968660129044,606.8070615603149,391.74172834557265,169.8323261336002,239.5682210314509,436.1671267699402
4280.000000000001,9.951705415284689,-38.83067827546324,90.98910631204157,174.80590910490304,90.80367158780022,45.69967395402324,90.58666062458275,-12.375589612920294,11.65053247664413,-35.87795933816699,11.247004962701016,-36.84699473796957,2.4139858763461763,2.637545592865939,2.7212967763667857,5.3588423692327245,2.219914549518368,0.012263477386302696,-30.0,10.679329112381764,50.043583963366814,6.0,-30.0,2.5,436.96864322831885,606.804955763016,391.7317338878028,169.82919428624962,239.56589245094088,436.16616978015605
4290.000000000001,9.951816841664774,-38.8304554287555,90.9894864301296,174.80435806485406,90.80406207196816,45.69832809195873,90.58706512565321,-12.377064938360093,11.650563821808968,-35.877883259197745,11.24705419769381,-36.84774228903129,2.4140122858604887,2.6375764680566407,2.721149791945207,5.358726260001848,2.219842165422824,0.012263182150758929,-30.0,10.677035351683967,50.041696189023526,6.0,-30.0,2.5,436.9686269517082,606.8029869402218,391.722069472694,169.82617340816367,239.56363942266609,436.1652494368237
4300.000000000001,9.951923529578762,-38.83024204032176,90.98988974122211,174.80292425723815,90.80447536340232,45.69705209271808,90.58749186183704,-12.37848783460396,11.650593866941316,-35.87781033572355,11.247101340656318,-36.84849373542573,2.4140384873905023,2.6376075475176965,2.72100834172693,5.358615889244627,2.2197723512838925,0.01226289948903056,-30.0,10.67482661959383,50.0398990172219,6.0,-30.0,2.5,436.96861138702303,606.8011450255457,391.7127354795736,169.82325949056028,239.5614479495655,436.16432960323465
4310.000000000001,9.952025771081974,-38.83003743778736,90.99030839439469,174.80159302445776,90.80490361400928,45.69584156549354,90.587932984314,-12.37985934688578,11.650622774650854,-35.87774017305276,11.247146570010647,-36.849265889041696,2.4140643470632743,2.6376385175124963,2.7208724143953957,5.358510931907892,2.219705095444766,0.01226262898635538,-30.0,10.672702447924678,50.03818798660034,6.0,-30.0,2.5,436.9685965835056,606.7994162394988,391.7037364756084,169.82045048343593,239.5593111260614,436.1633916824045
4320.000000000001,9.952123822146936,-38.829841057116965,90.9907333491124,174.80034855046057,90.8053377851606,45.69469144362346,90.58837946140817,-12.381179914907989,11.65065066770403,-35.87767247320147,11.247190035490988,-36.85006390402995,2.4140896740482725,2.637669023118042,2.720741966378964,5.358410989497006,2.219640408183884,0.012262370118827312,-30.0,10.670662389239908,50.03655783769835,6.0,-30.0,2.5,436.9685825579877,606.7977859533272,391.6950776222325,169.81774558822303,239.55722719030783,436.162429757608
4330.000000000001,9.952217905263538,-38.82965243222384,90.9911559388765,174.79917584070074,90.80576921347219,45.69359660273557,90.5888226435143,-12.382449740499167,11.65067763251464,-35.87760702642052,11.247231858130112,-36.8508845475385,2.4141143001393037,2.637698761323908,2.7206169459209035,5.358315707244811,2.219578297073845,0.012262122453654396,-30.0,10.66870568178024,50.03500311157677,6.0,-30.0,2.5,436.96856929991753,606.796240338326,391.6867622448486,169.81514448832414,239.55519787700243,436.161447053253
4340.000000000001,9.952308209152323,-38.82947118817606,90.99156884661048,174.7980620243614,90.80619058704433,45.6925523092566,90.58925523751698,-12.383669033713318,11.6507037235507,-35.87754370049851,11.247272130568874,-36.85171949020884,2.4141380812419126,2.6377274857647115,2.720497261998404,5.358224747763115,2.219518754704646,0.012261885543371058,-30.0,10.666831126100988,50.03351861231829,6.0,-30.0,2.5,436.9685567790745,606.794767472968,391.6787906980337,169.8126468349358,239.55322686359207,436.1604523735172
4350.000000000001,9.952394895892395,-38.82929702022077,90.9919665158992,174.7969968047484,90.806596357937,45.69155438643202,90.58967171800244,-12.384838218772243,11.650728970820651,-35.87748242259136,11.247310922112732,-36.852557986518555,2.4140959961515627,2.6376840933041,2.7203096348286446,5.357993728132745,2.219461751593228,0.012261329227877775,-30.0,10.665036986954988,50.03209957921087,6.0,-30.0,2.5,436.96854495152746,606.79335769468,391.67115974350105,169.8102518214092,239.5513184700941,436.159457190392
4360.000000000001,9.95247810458403,-38.82912967940701,90.99234527148505,174.79597261319088,90.80698285897807,45.690599327947325,90.59006844207606,-12.385958016977838,11.650753386832164,-35.87742316233195,11.247348283150988,-36.853389021184334,2.414178352895127,2.6377764841380893,2.7202684217002617,5.358044905838352,2.2194072361774286,0.012261419972574142,-30.0,10.663321052183733,50.03074183516361,6.0,-30.0,2.5,436.9685337664519,606.7920037284977,391.66386277596825,169.8079580125028,239.5494766965691,436.1584733109237
4370.000000000001,9.95255796080505,-38.828968948594245,90.9927031269179,174.79498423765972,90.80734811801453,45.68968421276919,90.5904434632012,-12.387029510067292,11.650776974133391,-35.87736591352646,11.247384252185366,-36.85420254705045,2.414203223708236,2.6378058683406564,2.7201684543464584,5.357974322687115,2.2193551355039705,0.01226123343752208,-30.0,10.661680642154865,50.029441710794174,6.0,-30.0,2.5,436.96852317003334,606.7907003351571,391.65689003933574,169.8057632169606,239.54770463562983,436.1575115216224
4380.000000000001,9.952634578173104,-38.82881463431482,90.99303953545744,174.7940285101892,90.80769160135594,45.68880670376024,90.59079627264936,-12.388054077456845,11.650799730762996,-35.877310680926314,11.247418859685304,-36.85499047340139,2.4142315540762365,2.6378388396766668,2.7200781930995124,5.357917032776179,2.2193053618778884,0.012261078700843748,-30.0,10.660112798049909,50.028196093468125,6.0,-30.0,2.5,436.9685131104627,606.7894440516728,391.6502296287898,169.80366461878555,239.5460041418938,436.15658051012593
4390.000000000001,9.952708064597369,-38.828666551537424,90.99335502326781,174.79310377887106,90.80801384985297,45.687964909820266,90.59112743530568,-12.389033357671964,11.650821655077328,-35.87725746851223,11.247452133161673,-36.855746900008235,2.414255324166404,2.637866650006211,2.7199883495674366,5.357854999573648,2.219257816661795,0.012260914453556563,-30.0,10.658614362664082,50.027002303605165,6.0,-30.0,2.5,436.96850353987486,606.7882327303565,391.6438680911402,169.80165886029118,239.54437577586745,436.155686600322
4400.000000000001,9.952778525171885,-38.82852451584549,90.99365085406691,174.7922094356178,90.80831614216861,45.68715728939532,90.591438252347,-12.389969173278814,11.650842748932446,-35.877206271771115,11.247484100356257,-36.85646815380156,2.414273423396812,2.637888106682875,2.719897400589385,5.35778550727226,2.2192123954767364,0.012260734410656293,-30.0,10.657182099963222,50.025858021815445,6.0,-30.0,2.5,436.9684944160459,606.7870651295957,391.63779116847127,169.79974219928278,239.5428188817,436.15483370537703
4410.000000000001,9.952846064308563,-38.82838833830783,90.99392872094124,174.79134549642737,90.80860018618024,45.68638254973126,90.59173045240493,-12.390863456389411,11.65086301948536,-35.87715707332427,11.247514791379515,-36.85715256255784,2.4142876889689067,2.6379052404443493,2.719807137659112,5.357712378103461,2.2191689924043936,0.012260547227024757,-30.0,10.655812789646292,50.02476120357807,6.0,-30.0,2.5,436.96848570297215,606.7859405543907,391.6319844055276,169.7979106649934,239.5413317784524,436.1540235677296
4420.000000000001,9.952910786850781,-38.828257823183755,90.99419049311824,174.79051225969891,90.80886786544244,45.6856395603607,90.59200593797352,-12.391718180199462,11.650882479847802,-35.877109841340825,11.247544239803812,-36.857800103820075,2.4142998316256414,2.6379199436121574,2.719719214033949,5.357639157646107,2.219127503330272,0.012260360914836666,-30.0,10.654503300545572,50.02371000309978,6.0,-30.0,2.5,436.9684773707964,606.784858564728,391.6264336263623,169.79616020082813,239.53991200015057,436.15325613650793
4430.000000000001,9.952972798164694,-38.82813276822464,90.99443802047507,174.7897100500096,90.80912104344408,45.68492728543077,90.5922665897176,-12.392535298244296,11.650901148795263,-35.877064530243985,11.247572482812942,-36.8584119976224,2.4143111043409293,2.6379336061268943,2.7196347797822886,5.357568385909184,2.2190878285222975,0.01226018118514389,-30.0,10.653250647022787,50.02270271257345,6.0,-30.0,2.5,436.96846939526733,606.7838187592552,391.6211252973204,169.79448679072397,239.5385565537252,436.1525300079293
4440.000000000001,9.953032203097148,-38.82801296769247,90.99467299285422,174.78893904706553,90.80936142271699,45.68424473868163,90.5925141256656,-12.393316689138487,11.650919049678713,-35.877021083352325,11.247599560465185,-36.85899028481845,2.414322479750088,2.6379473082121856,2.7195546879583934,5.357501996170579,2.219049874698241,0.012260012367740466,-30.0,10.652052035937515,50.02173772274944,6.0,-30.0,2.5,436.9684617569384,606.782820635155,391.61604681089966,169.79288657377745,239.5372621785039,436.1518428832927
4450.000000000001,9.953089107516275,-38.82789821038219,90.99489689363422,174.78819918860148,90.80959049858316,45.68359092953386,90.59275005546397,-12.394064163845144,11.650936209851793,-35.876979434270254,11.247625515854187,-36.85953750636296,2.41433644284083,2.637963778968853,2.7194815115870994,5.357445290555953,2.2190135539900617,0.012259866511030748,-30.0,10.650904825416603,50.02081345593649,6.0,-30.0,2.5,436.9684544397816,606.7818634945057,391.6111863427309,169.7913558298733,239.53602547381,436.15119191569454
4460.000000000001,9.953143614920684,-38.827788287337455,90.9951109284254,174.78749012931354,90.8098094876516,45.682964866445786,90.59297560875888,-12.394779404505528,11.650952658727403,-35.87693951160463,11.247650393088918,-36.8600563619012,2.414349780493044,2.637979517697987,2.7194114277461576,5.357390945444145,2.2189787862262818,0.012259726784359095,-30.0,10.649806588586271,50.01992838082657,6.0,-30.0,2.5,436.9684474307073,606.7809464264649,391.6065331545876,169.78989110547033,239.5348431374196,436.1505740841083
4470.000000000001,9.953195826608196,-38.82768299258177,90.99531604347086,174.78681124809043,90.81001934630801,45.68236553976232,90.59319175405496,-12.395463976673,11.650968426755805,-35.87690124144521,11.247674236694362,-36.8605494910085,2.414362651695817,2.6379947048251773,2.7193444310471127,5.35733913587229,2.218945497731819,0.01225959352962044,-30.0,10.64875507512994,50.01908098497256,6.0,-30.0,2.5,436.9684407184356,606.7800683079416,391.6020774184794,169.78848918842127,239.53371204314337,436.14998643149954
4480.000000000001,9.953245841035482,-38.827582125263575,90.99551294976088,174.7861616806274,90.81022079496125,45.681791921549966,90.59339922316742,-12.3961193320784,11.650983544424282,-35.876864549792344,11.24769709079245,-36.86101932122165,2.4143748443615345,2.638009112593179,2.7192801150713057,5.357289227664484,2.2189136207145927,0.012259465248711712,-30.0,10.647748193112593,50.01826976961166,6.0,-30.0,2.5,436.96843429268546,606.7792278314586,391.59781012073137,169.7871471020437,239.5326293045478,436.14942623115513
4490.000000000001,9.953293752609518,-38.82748549262189,90.9957021597399,174.78554038660786,90.81041435477891,45.681242979878505,90.59359854803891,-12.396746807831503,11.650998041254793,-35.876829364989725,11.247718998110589,-36.86146797140012,2.414386554076115,2.6380229565970668,2.7192185479224253,5.357241504519492,2.218883092881324,0.012259342554023308,-30.0,10.646784002126822,50.01749326228793,6.0,-30.0,2.5,436.9684281437681,606.7784235680108,391.5937230041692,169.78586210627594,239.53159231835943,436.1488910935376
4500.000000000001,9.953339652138991,-38.82739290956832,90.99588403512192,174.78494619429114,90.81060039568105,45.68071767919543,90.59379010895357,-12.397347648480832,11.651011945497238,-35.876795618468975,11.247739999856735,-36.86189722480464,2.4143979194641574,2.6380363888046228,2.7191597451037866,5.35719613390841,2.2188538561602824,0.012259225799849586,-30.0,10.645860676435234,50.0167500090692,6.0,-30.0,2.5,436.9684222620376,606.7776539988931,391.5898083816773,169.78463165207094,239.5305987464584,436.14837899570415
4510.000000000001,9.953383625871965,-38.82730420072872,90.99605882850352,174.78437787003213,90.81077917797332,45.68021500025623,90.59397417616118,-12.397923008330848,11.651025283578376,-35.87676324608688,11.247760135061776,-36.8623085274198,2.414408682555796,2.638049127034921,2.7191032858093807,5.357152412844302,2.2188258564301706,0.01225911335450687,-30.0,10.644976501922258,50.01603859450893,6.0,-30.0,2.5,436.9684166378897,606.7769175792198,391.5860590931056,169.78345337613135,239.52964651247183,436.1478882846358
4520.000000000001,9.95342575605798,-38.82721919953241,90.99622672532551,174.78383415945876,90.81095089442967,45.679733943651854,90.59415095208224,-12.398473971653232,11.651038080154327,-35.8767321879981,11.247779440714112,-36.8627030259552,2.4144190141855213,2.6380613573045806,2.7190492395645003,5.357110596869081,2.218799042500187,0.012259005783704938,-30.0,10.644129848128784,50.01535763950256,6.0,-30.0,2.5,436.9684112614669,606.7762127682402,391.58246836107327,169.78232505917944,239.5287337575217,436.14741763579815
4530.000000000001,9.953466120860444,-38.82713774833465,90.99638787610098,174.78331383164306,90.81111570256716,45.67927354086146,90.59432060358762,-12.399001561523107,11.651050358087613,-35.87670238871078,11.24779795167796,-36.86308161677666,2.414428916360982,2.638073081188846,2.7189974917584143,5.3570705729472605,2.218773365679126,0.012258902812057316,-30.0,10.643319159076611,50.01470581107401,6.0,-30.0,2.5,436.9684061227249,606.7755380672579,391.5790297309528,169.78124460746457,239.5278588063854,436.14696600038536
4540.000000000001,9.953504794566104,-38.82705969784942,90.99654242136222,174.78281570796923,90.8112737496385,45.67883286079359,90.59448328700067,-12.39950674971658,11.65106213858734,-35.8766737967463,11.247815700804985,-36.86344500118983,2.41443840054268,2.638084310850786,2.718947943171208,5.357032254021994,2.218748779350893,0.012258804224746005,-30.0,10.642542943028843,50.01408182729989,6.0,-30.0,2.5,436.96840121155134,606.7748920427752,391.5757370121836,169.78021003226374,239.52702012928367,436.1465325452377
4550.000000000001,9.95354184783639,-38.82698490653172,90.99669050861769,174.78233868086215,90.81142518961911,45.67841101420533,90.59463916508203,-12.399990464462803,11.651073441408329,-35.87664636415596,11.247832719101902,-36.86379374107352,2.414447488313628,2.638095069901868,2.7189005098745667,5.3569955797764335,2.218725238674804,0.01225870986840143,-30.0,10.641799765435906,50.01348446075974,6.0,-30.0,2.5,436.9683965178606,606.7742733411761,391.57258423831775,169.7792194338435,239.5262163072364,436.1461165922528
4560.000000000001,9.95357734799026,-38.8269132398851,90.99683230219767,174.7818817227497,90.8115701930742,45.6780071558469,90.59478841688744,-12.400453596374064,11.651084285076012,-35.87662004597502,11.247849035931166,-36.8641283080564,2.4144561889832787,2.6381053689713774,2.718855097482044,5.356960466453421,2.2187027003829063,0.012258619535751138,-30.0,10.641088244083278,50.01291254003463,6.0,-30.0,2.5,436.96839203167013,606.7736806950321,391.5695656413277,169.77827098920534,239.52544600231943,436.1457175647118
4570.000000000001,9.953611359149248,-38.82684456997984,90.99696798668681,174.7814438894456,90.811708950592,45.67762048629714,90.59493124117475,-12.400897000866678,11.65109468706436,-35.87659479979098,11.247864679153224,-36.86444912209123,2.4144644610657746,2.638115163591611,2.7188115577205827,5.356926721312194,2.21868112274785,0.012258532769658274,-30.0,10.640407048903455,50.01236495186277,6.0,-30.0,2.5,436.9683877432867,606.773112925595,391.5666756494027,169.77736294714742,239.52470793780915,436.14533494520913
4580.000000000001,9.95364394289189,-38.82677877405732,90.99709776807416,174.78102431075956,90.811841673972,45.6772502462818,90.59506785762996,-12.401321505938483,11.651104664113427,-35.876570584972825,11.247879675495794,-36.86475658717157,2.4144724919035183,2.6381246596714423,2.7187700026188404,5.356894662290283,2.218660465279114,0.012258450280997228,-30.0,10.639754892496626,50.01184063346994,6.0,-30.0,2.5,436.9683836433036,606.7725689313662,391.5639088480437,169.77649361225187,239.52400087371925,436.1449682361638
4590.000000000001,9.953675158148387,-38.82671573464748,90.99722186903446,174.78062218780747,90.81196859148483,45.676895718225005,90.59519850208233,-12.401727909495378,11.651114232283842,-35.876547362538645,11.24789405055792,-36.86505110678044,2.414480102067742,2.6381336626275624,2.71873013437912,5.356863797006682,2.2186406889081858,0.01225837092593803,-30.0,10.63913053598668,50.01133857554504,6.0,-30.0,2.5,436.9683797227092,606.772047686952,391.56126000835275,169.7756613505051,239.52332360293775,436.1446169430869
4600.000000000001,9.953705061375624,-38.82665533906339,90.99734052369843,174.7802367834953,90.81208994263261,45.67655622397615,90.5953234212553,-12.402116979519349,11.651123407085988,-35.87652509484218,11.247907828946484,-36.86533309768575,2.4144874072620213,2.638142300506354,2.7186919909074487,5.3568342914138025,2.218621756030752,0.01225829506697775,-30.0,10.638532789770125,50.01085782019692,6.0,-30.0,2.5,436.9683759730196,606.7715482341698,391.5587240941175,169.7748645889526,239.52267494611527,436.144280559348
4610.000000000001,9.953733706710317,-38.82659747956646,90.99745397194484,174.77986741281632,90.81220597244896,45.67623112104775,90.59544286707767,-12.402489454855186,11.651132203533557,-35.8765037454429,11.247921034345511,-36.86560299150213,2.414494372218058,2.638150536468945,2.7186554435192702,5.3568059799882155,2.218603630484847,0.0122582223081165,-30.0,10.63796051235181,50.01039745686927,6.0,-30.0,2.5,436.96837238577297,606.7710696731459,391.5562962616575,169.7741018141661,239.52205375136944,436.1439585643223
4620.000000000001,9.953761146404764,-38.826542050516736,90.99756245498465,174.77951342870216,90.81231692710642,45.67591979659687,90.5955570923264,-12.402846048778713,11.651140636315423,-35.87648327868871,11.247933689744936,-36.8658612396373,2.414501061902451,2.6381584432234817,2.71862047955682,5.356778922780302,2.2185862774313923,0.012258152769788446,-30.0,10.637412604915028,50.00995661493022,6.0,-30.0,2.5,436.9683689545223,606.7706111476774,391.55397184085535,169.77337156500005,239.52145888847096,436.14365041752654
4630.000000000001,9.953787430349568,-38.826488952900775,90.99766620832324,174.7791742229274,90.8124230468327,45.675621670599405,90.59566634348957,-12.403187441882269,11.651148719629017,-35.87646366012038,11.247945817213417,-36.866108305447085,2.4145074408396034,2.638165983630907,2.718586977244927,5.356752960875833,2.218569663638359,0.012258086071900726,-30.0,10.636888021613458,50.00953446920607,6.0,-30.0,2.5,436.96836567118265,606.7701718492548,391.5517463824612,169.77267244719508,239.52088926216277,436.1433555676144
4640.000000000001,9.953812606828938,-38.82643808963809,90.99776546061737,174.77884920936094,90.81252456482947,45.675336185679896,90.59577085977709,-12.403514290929536,11.651156467383682,-35.876444855978065,11.247957438228568,-36.866344657819866,2.414513580795025,2.6381732376562743,2.718554938603152,5.356728176259425,2.2185537571073093,0.012258022386187672,-30.0,10.636385755409208,50.00913022636968,6.0,-30.0,2.5,436.96836252923816,606.7697509980176,391.5496156008946,169.7720031153426,239.52034380346112,436.1430734585844
4650.000000000001,9.953836720604146,-38.826389371533736,90.99786042163248,174.77853783814345,90.8126216950507,45.67506282884648,90.59587086066473,-12.40382720177888,11.651163892595187,-35.87642683467078,11.247968572858904,-36.86657071485837,2.4145194305453206,2.6381801507138936,2.71852423364693,5.356704384360825,2.21853852845202,0.01225796127593014,-30.0,10.635904878886606,50.00874315685468,6.0,-30.0,2.5,436.96835952181146,606.7693478643623,391.54757555429217,169.7713623282761,239.51982154907105,436.14280359258
4660.000000000001,9.953859819093907,-38.82634270118877,90.99795131277571,174.7782395484877,90.81271466334653,45.67480105160388,90.59596657785849,-12.404126819060252,11.651171009190742,-35.87640956239554,11.247979242159062,-36.86678707243914,2.414525047212267,2.63818678659448,2.7184948490241,5.35668163561858,2.21852394606684,0.012257902840460584,-30.0,10.63544440624804,50.00837247922714,6.0,-30.0,2.5,436.9683566446455,606.7689617010291,391.5456220375413,169.77074876550336,239.51932133261488,436.1425452770951
4670.000000000001,9.953881943807144,-38.82629799616058,90.99803831839229,174.7779538099849,90.81280365787129,45.67455038562144,90.59605820452073,-12.404413694043,11.65117782953393,-35.87639300914435,11.247989465145004,-36.866994069189126,2.414530408910233,2.6381931225397954,2.7184666949828507,5.356659817522646,2.2185099834548385,0.012257846810163836,-30.0,10.635003494818363,50.008017529244,6.0,-30.0,2.5,436.9683538910865,606.7685918118084,391.543751479142,169.77016129780773,239.51884233718368,436.1422981026594
4680.000000000001,9.953903135045316,-38.826255175942606,90.99812161548336,174.77768012466936,90.81288885936264,45.67431036626027,90.59614592631233,-12.404688369106566,11.651184365565664,-35.876377145935294,11.24799925988223,-36.867192157517216,2.414535549762703,2.6381991968153526,2.7184397451789226,5.356638941994275,2.218496614191793,0.01225779319953051,-30.0,10.634581315920173,50.00767764757308,6.0,-30.0,2.5,436.96835125514696,606.7682375414157,391.5419603583091,169.76959881422283,239.51838362282257,436.14206153879326
4690.000000000001,9.953923432583347,-38.826214159309984,90.99820137317757,174.77741799037915,90.81297044060096,45.67408053787278,90.5962299208265,-12.40495137382294,11.651190629176789,-35.876361943907966,11.248008644408785,-36.867381757188895,2.41454046944984,2.638205010052756,2.7184139363071287,5.356618946359886,2.218483812607377,0.0122577418531358,-30.0,10.634177060044353,50.00735218846569,6.0,-30.0,2.5,436.96834873276583,606.7678982329902,391.54024523931537,169.76906023008806,239.5179443073513,436.1418350904108
4700.000000000001,9.953942873825786,-38.826174871673935,90.99827774657967,174.77716692982324,90.8130485601184,45.673860471098976,90.59631035111664,-12.405203204780491,11.65119663157464,-35.87634737586097,11.248017635693374,-36.867563252963755,2.4145451795127815,2.638210575693986,2.7183892223422985,5.356599798036285,2.2184715545961184,0.01225769268532975,-30.0,10.633789967602354,50.00704054405287,6.0,-30.0,2.5,436.9683463182527,606.7675732645843,391.53860290122634,169.7685445283548,239.51752356384748,436.141618302722
4710.000000000001,9.953961495639087,-38.82613723524574,90.99835088372208,174.77692647524935,90.81312336915569,45.67364976372312,90.59638737267886,-12.405444328695468,11.65120238787078,-35.87633340511729,11.248026255394008,-36.867625481723046,2.414549701514307,2.63821591826914,2.718365572553401,5.356581490822541,2.2184598177718646,0.012257645672153362,-30.0,10.633419324289209,50.0067421446044,6.0,-30.0,2.5,436.96834401045305,606.7672620283532,391.53703031570245,169.76805075310006,239.5171204869104,436.14141050048295
4720.000000000001,9.953979328579969,-38.8261011817776,90.99842091735982,174.77669623074763,90.81319500388815,45.67344798656836,90.59646112612401,-12.405675229044562,11.651207903572232,-35.87632001831051,11.248034512491593,-36.867604912222674,2.4145540190714048,2.6382210199931397,2.7183429092858518,5.356563929278991,2.218448577654532,0.012257600581954494,-30.0,10.63306438904698,50.00645638621398,6.0,-30.0,2.5,436.96834181233856,606.7669640066665,391.53552434978144,169.7675779143456,239.51673441688249,436.1412113891648
4730.000000000001,9.953996407598364,-38.82606665367391,90.99848795519556,174.77647568543586,90.81326357485185,45.673254765959655,90.59653172585699,-12.40589632523438,11.651213187287835,-35.876307194546115,11.24804242182843,-36.86758520905001,2.414558154424604,2.6382259062114293,2.718321210157313,5.356547116368742,2.218437815031721,0.01225755741540568,-30.0,10.632724517425231,50.00618274668682,6.0,-30.0,2.5,436.96833970598846,606.7666785583923,391.53408230755815,169.76712515336672,239.5163647547096,436.1410209925292
4740.000000000001,9.954012765335287,-38.82603358290237,90.99855213192303,174.77626444012208,90.81332921962704,45.67306973824861,90.59659931329587,-12.406108035867932,11.651218249738443,-35.87629490780364,11.248049998817203,-36.86756633380878,2.414562115917068,2.6382305869607445,2.7183004343385035,5.356531021299248,2.218427509480244,0.012257516092639883,-30.0,10.632399067270056,50.00592070786848,6.0,-30.0,2.5,436.9683376895025,606.7664051612497,391.5327014466049,169.76669161279133,239.51601071616335,436.14083872313626
4750.000000000001,9.954028432492143,-38.826001907172405,90.99861357876964,174.7760621113543,90.81339207222763,45.67289255755816,90.59666402612694,-12.406310762041812,11.651223100327838,-35.876283135259285,11.248057257574484,-36.867548251331584,2.4145659143645566,2.6382350747451278,2.718280545874293,5.356515620619421,2.2184176413461465,0.01225747655104006,-30.0,10.632087422698362,50.005669778393376,6.0,-30.0,2.5,436.96833575932527,606.7661433127735,391.53137914581527,169.76627647110166,239.51567164289136,436.1406642188656
4760.000000000001,9.954043438197104,-38.8259715677336,90.99867241747337,174.77586833005216,90.81345225704521,45.67272289337087,90.59672599223772,-12.406504885701793,11.651227747891737,-35.87627185546805,11.248064211422498,-36.867530928429936,2.4145694450529103,2.6382392557557792,2.718261381175322,5.356500636931101,2.218408191947333,0.01225743814739262,-30.0,10.63178899732668,50.005429489544895,6.0,-30.0,2.5,436.96833391172095,606.7658925312588,391.5301129147017,169.76587894599544,239.51534690198793,436.1404971394756
4770.000000000001,9.954057810238515,-38.82594250847839,90.99872876122504,174.77568274035286,90.81350988979376,45.67256042910435,90.59678533067652,-12.406690771218848,11.651232200861552,-35.876261047966125,11.248070873072251,-36.86751433343812,2.414573035862949,2.638243488817701,2.718243265886532,5.356486754704234,2.2183991435114607,0.0122574024400343,-30.0,10.631503232039506,50.00519939303212,6.0,-30.0,2.5,436.96833214318434,606.7656523540156,391.52890038111406,169.7654982912562,239.51503588623453,436.1403371578885
4780.000000000001,9.95407157534385,-38.8259146754437,90.99878271676766,174.7755049974053,90.81356507964524,45.67240485945075,90.59684215382232,-12.406868768823928,11.651236467347426,-35.87625069306958,11.248077254754046,-36.86749843588797,2.4145764410606625,2.638247505978713,2.718225881647272,5.356473387625985,2.218390478983147,0.01225736807970852,-30.0,10.63122958944183,50.00497905687797,6.0,-30.0,2.5,436.96833045034776,606.7654223339107,391.5277392666784,169.7651337896377,239.51473801374377,436.14018396294983
4790.000000000001,9.954084759125294,-38.825888016927365,90.99883438502067,174.77533476892478,90.81361792984296,45.6722558912922,90.59689656799229,-12.407039213863357,11.651240555120982,-35.87624077191612,11.248083368190803,-36.867483206575365,2.414579622921142,2.638251266541659,2.7182091460737463,5.356460412615405,2.218382182044258,0.012257334777561822,-30.0,10.630967554808135,50.00476806658884,6.0,-30.0,2.5,436.96832882996415,606.765202040922,391.5266273899937,169.76478475437625,239.51445272789064,436.14003725983065
4800.000000000001,9.954097386102722,-38.825862483464526,90.998883861863,174.7751717357021,90.81366853848817,45.672113243705496,90.59694867423175,-12.407202427175092,11.65124447162028,-35.87623126645295,11.24808922460721,-36.8674686175375,2.4145826621962647,2.638254859241952,2.718193111892333,5.356447971134285,2.218374237087476,0.012257302850447814,-30.0,10.63071663548061,50.00456602501709,6.0,-30.0,2.5,436.9683272789065,606.7649910623979,391.5255626635504,169.76445052842638,239.51417949688755,436.13989676946954
4810.000000000001,9.954109479747512,-38.82583802765896,90.9989312387843,174.7750155923797,90.81371699919859,45.67197664763512,90.59699856897795,-12.407358715769078,11.651248223966792,-35.87622215939578,11.248094834749324,-36.86745464200385,2.414585571986063,2.6382582988769787,2.71817775729966,5.356436056176639,2.2183666291730644,0.012257272275767596,-30.0,10.630476359855097,50.00437255181913,6.0,-30.0,2.5,436.96832579421465,606.7647890036889,391.5245430892069,169.7641304830965,239.5139178126825,436.13976222661506
4820.000000000001,9.95412106254059,-38.825814604130045,90.99897660343785,174.77486604567412,90.81376340166521,45.67184584542292,90.59704634462268,-12.407508373567794,11.651251818977782,-35.87621343419863,11.248100208912025,-36.867441254328014,2.4145883680368296,2.638261603125988,2.718163065034996,5.356424668160984,2.2183593440052896,0.01225724304822266,-30.0,10.630246276290336,50.004187282722235,6.0,-30.0,2.5,436.96832437304766,606.7645954858419,391.5235667531576,169.763824016463,239.51366718908488,436.1396333801324
4830.000000000001,9.954132156010479,-38.82579216947829,90.99902004000141,174.7747228156437,90.81380783201736,45.67172059043645,90.59709208988252,-12.407651682003632,11.65125526318656,-35.87620507500472,11.248105356957252,-36.86742842994212,2.4145910406991358,2.638264761902496,2.7181489907104446,5.356413752612941,2.218352367886701,0.012257215037142956,-30.0,10.630025952232131,50.004009868971245,6.0,-30.0,2.5,436.9683230126177,606.764410146926,391.52263182225926,169.763530552219,239.51342716081516,436.139509990118
4840.000000000001,9.9541427807758,-38.825770682080794,90.99906162941782,174.77458563450455,90.81385037306688,45.67160064665882,90.59713589004666,-12.407788910560328,11.651258562853068,-35.87619706662076,11.248110288333685,-36.867416145307764,2.414593600623253,2.6382677872891414,2.7181355142063426,5.356403301495484,2.218345687702019,0.012257188218371608,-30.0,10.629814973434634,50.003839976733786,6.0,-30.0,2.5,436.968321710322,606.7642326405521,391.5217365406072,169.76324953848362,239.5131972822469,436.1393918276256
4850.000000000001,9.954152956589976,-38.82575010207256,90.99910144958564,174.77445424624466,90.81389110450264,45.67148578821144,90.59717782717684,-12.407920317364868,11.651261723979752,-35.87618939447839,11.248115012098223,-36.8674043778627,2.41459604893891,2.6382706809525875,2.718122606029067,5.356393286981655,2.218339290886984,0.012257162522697748,-30.0,10.629612943091727,50.00367728642033,6.0,-30.0,2.5,436.9683204636469,606.7640626353405,391.5208792258807,169.76298044664352,239.5129771263177,436.13927867346496
4860.000000000001,9.954162702373827,-38.8257303912676,90.99913957544224,174.77432840613287,90.8139301029761,45.67137579897393,90.59721798019629,-12.408046149610016,11.651264752322003,-35.87618204460898,11.248119536931185,-36.86739310598273,2.414598396603644,2.6382734552841174,2.718110249045319,5.356383704329437,2.2183331654090743,0.012257137933960742,-30.0,10.629419481218576,50.00352149217173,6.0,-30.0,2.5,436.9683192701916,606.763899814313,391.52005826674616,169.76272277048196,239.5127662837526,436.139170317733
4870.000000000001,9.954172036255459,-38.82571151308113,90.99917607905181,174.77420788012483,90.81396744219347,45.67127047212398,90.59725642498623,-12.40816664407555,11.651267653401286,-35.876175003611564,11.24812387115489,-36.86738230893556,2.414600643355399,2.6382761104015167,2.718098414731148,5.356374525132665,2.2183272997431542,0.01225711438206368,-30.0,10.629234223887012,50.003372301208174,6.0,-30.0,2.5,436.9683181276551,606.7637438741672,391.5192721196887,169.7624760251161,239.5125643620404,436.1390665587937
4880.000000000001,9.954180975601314,-38.82569343244288,90.99921102963971,174.77409244435518,90.81400319295216,45.67116960975301,90.59729323442605,-12.408282027472184,11.651270432514137,-35.87616825863117,11.248128022747618,-36.86737196684599,2.4146027988155083,2.63827865720655,2.7180870868834206,5.356365744089972,2.218321682852996,0.012257091849992068,-30.0,10.629056822635334,50.00322943331452,6.0,-30.0,2.5,436.96831703384913,606.7635945246634,391.5185193065759,169.76223974625094,239.51237098494235,436.13896720308793
4890.000000000001,9.954189537051922,-38.82567611576141,90.99924449365376,174.77398188454907,90.8140374232054,45.671073022418234,90.59732847846227,-12.408392516964,11.651273094742786,-35.876161797332884,11.248131999359908,-36.86736206065524,2.4146048596815928,2.638281092464435,2.7180762358927475,5.356357328357182,2.218316304168919,0.012257070257907326,-30.0,10.628886943754026,50.0030926202183,6.0,-30.0,2.5,436.96831598667296,606.7634514879198,391.51779841169486,169.76201348917215,239.51218579168736,436.1388720647519
4900.000000000001,9.954197736427057,-38.825659531083886,90.99927653430176,174.7738759971271,90.81407019759192,45.67098053017418,90.59736222362713,-12.408498318874138,11.65127564492546,-35.87615560797414,11.248135808269597,-36.86735257223313,2.4146067815376786,2.6382833679994504,2.7180657871593934,5.356349155158844,2.218311153647881,0.012257049320413172,-30.0,10.628724270184648,50.00296160707501,6.0,-30.0,2.5,436.96831498414247,606.7633144998894,391.5171080898692,169.76179683133782,239.51200843899025,436.13878096653457
4910.000000000001,9.95420558924836,-38.82564364708773,90.99930721358344,174.77377458240545,90.81410157951213,45.67089195663124,90.59739453517662,-12.40859963552009,11.651278087815692,-35.87614967901783,11.248139456624315,-36.867343483773766,2.4146087269894574,2.6382856618276644,2.7180558996067434,5.356341561434408,2.218306221444297,0.01225702980417804,-30.0,10.628568491087776,50.002836144054875,6.0,-30.0,2.5,436.9683140242861,606.7631833015787,391.5164470222596,169.76158935843617,239.51183859027125,436.13869373444254
4920.000000000001,9.954213109906496,-38.825628434679714,90.99933658891827,174.77367745524754,90.81413162768662,45.670807138325195,90.5974254735508,-12.408696654367477,11.651280427826492,-35.87614399975334,11.2481429510529,-36.86733477876368,2.4146105168728256,2.6382877785085856,2.718046349205302,5.356334127713888,2.218301498434167,0.012257010745285271,-30.0,10.628419318433998,50.00271599963799,6.0,-30.0,2.5,436.9683131053256,606.7630576528877,391.51581398677456,169.76139068655735,239.51167593293064,436.1386102064404
4930.000000000001,9.954220314824939,-38.82561386107344,90.99936472202567,174.77358442222393,90.81416040508729,45.67072591588743,90.59745510341197,-12.40878956077148,11.65128267106725,-35.876138555352924,11.248146300527932,-36.867326434850895,2.4146122703173005,2.6382898487680024,2.7180372482449444,5.356327097012947,2.218296975815948,0.012256992696240082,-30.0,10.628276467596606,50.002600946573125,6.0,-30.0,2.5,436.968312224804,606.7629373022337,391.5152077692532,169.76120043605792,239.51152010759623,436.1385301415804
4940.000000000001,9.954227234684451,-38.82559986397303,90.99939173993673,174.7734952518942,90.81418803962671,45.670648183987055,90.59748355401464,-12.408878515687944,11.651284839743552,-35.876133291923,11.248149531215743,-36.86731838685201,2.414613614189351,2.638291467267183,2.7180281588257578,5.35631962609294,2.218292647161768,0.01225697372724422,-30.0,10.628139694365188,50.002490812890805,6.0,-30.0,2.5,436.9683113792178,606.7628219261617,391.5146272267708,169.76101827644283,239.51137003756807,436.13845188695666
4950.000000000001,9.954233849466856,-38.825586469211935,90.99941768147238,174.7734100630105,90.81421457201037,45.670573781602,90.59751086774227,-12.408963703721213,11.65128690711492,-35.87612827436325,11.24815261169712,-36.86731071303549,2.414615522610418,2.6382936937058785,2.718020147479961,5.356313841185839,2.218288498118814,0.012256958689774255,-30.0,10.628008719932666,50.00238538122932,6.0,-30.0,2.5,436.9683105862859,606.7627116467786,391.51407122287344,169.76084382988623,239.5112270898827,436.1383775592445
4960.000000000001,9.954240177757711,-38.82557366396267,90.99944244613475,174.77332842757363,90.81423990253155,45.67050250171548,90.59753694651118,-12.409045281030274,11.651288879403072,-35.87612348757338,11.248155554742954,-36.86730338158745,2.414617057573265,2.6382955045080214,2.7180121479320043,5.356307652440026,2.2182845249272005,0.012256942805465984,-30.0,10.627883297228609,50.0022843974935,6.0,-30.0,2.5,436.9683098179316,606.7626060073853,391.51353889650073,169.76067677823198,239.51109024726117,436.13830712937863
