time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4970.000000000001,9.954246237483037,-38.825561403176266,90.99946608311063,174.77325015116702,90.81426408131372,45.67043420614869,90.59756184189044,-12.40912339814338,11.651290767622848,-35.876118904819975,11.24815837260007,-36.867296361999514,2.4146185176883037,2.638297227683017,2.7180044792431657,5.356301706926184,2.218280721235492,0.012256927553317584,-30.0,10.627763192422435,50.00218765812548,6.0,-30.0,2.5,436.9683090811212,606.7625047605324,391.51302921240375,169.76051681320277,239.51095915346235,436.1382396811081
4980.000000000001,9.95425204020716,-38.82554966267159,90.99948866711603,174.77317512661824,90.81428718411091,45.670368780861565,90.59758563097766,-12.409198199598052,11.651292575511905,-35.876114517031624,11.248161070852952,-36.86728964035991,2.4146199169110885,2.638298878956464,2.717997138580743,5.356296017537208,2.2182770795617675,0.01225691295890946,-30.0,10.627648180929498,50.002094993796334,6.0,-30.0,2.5,436.96830837526585,606.7624077497362,391.5125411804625,169.76036363847783,239.51083366331784,436.1381752090919
4990.000000000001,9.954257596882469,-38.82553842031163,90.99951026712826,174.77310324639194,90.81430928091608,45.670306113204894,90.59760838506817,-12.409269827962136,11.651294306470971,-35.87611031595458,11.248163654575013,-36.86728320403012,2.4146212495980848,2.638300452492756,2.7179901015989225,5.356290554091678,2.2182735925906543,0.012256898949312084,-30.0,10.6275380418856,50.00200623972109,6.0,-30.0,2.5,436.96830769900697,606.7623148205106,391.51207384166736,169.7602169617941,239.51071353308387,436.13811358289695
5000.000000000001,9.954262918081058,-38.82552765470536,90.99953094306481,174.77303439888675,90.81433043260817,45.670246092788034,90.5976301662776,-12.409338420728204,11.651295963861743,-35.87610629342987,11.248166128714356,-36.86727704068372,2.4146225287802063,2.638301962823648,2.71798336605312,5.356285328876767,2.2182702534389915,0.012256885549097804,-30.0,10.627432564307073,50.00192123590574,6.0,-30.0,2.5,436.968307051062,606.7622258174497,391.511626286654,169.76007650138388,239.51059852265396,436.1380546581989
5010.000000000001,9.954268013643782,-38.825517345785016,90.99955074542477,174.77296847350135,90.81435069057311,45.67018861491215,90.59765102713534,-12.40940410592458,11.651297550828565,-35.87610244182608,11.24816849789026,-36.86727113881344,2.414623757858984,2.6383034139097874,2.717976920295152,5.356280334204939,2.218267055797664,0.012256872737532397,-30.0,10.627331552917951,50.00183983176117,6.0,-30.0,2.5,436.9683064303936,606.7621405902861,391.5111976779962,169.75994199494622,239.51048840663293,436.13799830030536
5020.000000000001,9.954272893417391,-38.82550747360989,90.99956971996384,174.7729053535789,90.81437010144445,45.67013357317904,90.5976710154128,-12.409467011067989,11.65129907053179,-35.87609875347289,11.248170766730317,-36.86726548689137,2.414624922503999,2.6383047903024206,2.7179707329416187,5.356275523244039,2.2182639934360946,0.012256860404478988,-30.0,10.627234813582165,50.00176187521743,6.0,-30.0,2.5,436.9683058358263,606.7620589836889,391.51078718668685,169.759813181272,239.51038296067745,436.1379443696353
5030.000000000001,9.954277566434962,-38.82549801972616,90.99958790492717,174.7728449271911,90.81438870426948,45.670080868588734,90.59769017120058,-12.409527252572502,11.651300525862226,-35.876095221354205,11.248172939482382,-36.86726007433552,2.4146260760682687,2.6383061504618768,2.7179648502219105,5.356271000683787,2.218261060696152,0.012256848786926422,-30.0,10.627142169025433,50.001687225489945,6.0,-30.0,2.5,436.9683052664431,606.7619808510119,391.5103940584927,169.75968982193675,239.5102819803135,436.13789274684
5040.000000000001,9.954282041718734,-38.82548896591044,90.99960533561578,174.77278707856436,90.81440653514659,45.670030400906455,90.59770853164146,-12.409584946313773,11.651301919702895,-35.87609183847283,11.248175020379907,-36.867254890599774,2.414627126004932,2.6383073934099257,2.717959154242788,5.356266547652714,2.2182582519541256,0.012256837381575214,-30.0,10.627053442488602,50.00161574064356,6.0,-30.0,2.5,436.96830472111674,606.7619060423642,391.51001754330525,169.75957167963634,239.51018526485075,436.1378433092332
5050.000000000001,9.954286327496993,-38.82548029538296,90.99962204220608,174.7727316995326,90.8144236249788,45.66998207783416,90.59772612859267,-12.409640197573992,11.651303254662166,-35.87608859849814,11.248177013278,-36.86724992608063,2.4146281582264097,2.6383086131356244,2.717953729266681,5.356262342402305,2.218255562105505,0.012256826594169703,-30.0,10.626968473015154,50.0015472903292,6.0,-30.0,2.5,436.96830419898095,606.7618344188877,391.50965695962526,169.75945853880805,239.51009263304653,436.13779595655615
5060.000000000001,9.95429043210994,-38.825471991247205,90.99963805402237,174.7726786785313,90.81444000382832,45.66993580494972,90.59774299308957,-12.409693112990285,11.651304533368185,-35.87608549505157,11.248178922071745,-36.8672451710749,2.414629083039937,2.638309711752484,2.7179484617287075,5.356258173481192,2.218252985977392,0.012256815938713635,-30.0,10.626887097196686,50.0014817414588,6.0,-30.0,2.5,436.9683036990459,606.7617658381215,391.5093116163624,169.75935018111235,239.5100039038805,436.1377505889005
5070.000000000001,9.954294363062274,-38.82546403830565,90.99965339682181,174.772627914047,90.81445569811578,45.66989149674254,90.59775915243365,-12.409743788495462,11.651305758169336,-35.87608252243348,11.24818075025563,-36.86724061687735,2.414630031403923,2.638310832454334,2.717943487688494,5.356254320142828,2.218250518912239,0.012256806052342617,-30.0,10.626809167682495,50.00141897361567,6.0,-30.0,2.5,436.968303220411,606.7617001708289,391.5089808908271,169.7592464101204,239.50991891621555,436.13770712030646
5080.000000000001,9.954298127753654,-38.82545642158837,90.99966809592664,174.7725793058887,90.81447073382108,45.66984906857118,90.59777463347736,-12.40979231878913,11.651306931366197,-35.87607967506031,11.248182501266225,-36.867236254927086,2.4146309497408738,2.6383119168094664,2.7179387356140867,5.356250652423553,2.2182481563066014,0.012256796635797132,-30.0,10.626734538766245,50.00135886762087,6.0,-30.0,2.5,436.96830276217463,606.761637289498,391.5086641673017,169.7591470319606,239.5098375122793,436.1376654695383
5090.000000000001,9.954301733220106,-38.82544912686774,90.99968217566568,174.7725327589348,90.81448513589966,45.669808439792575,90.59778946200996,-12.409838794073778,11.651308055134926,-35.876076947650404,11.248184178363957,-36.86723207710193,2.4146318579729247,2.6383129866982213,2.7179342172213725,5.356247203919594,2.2182458937720404,0.012256787764174312,-30.0,10.62666307147731,50.00130130987901,6.0,-30.0,2.5,436.9683023234736,606.7615770729482,391.5083608583527,169.75905186193737,239.50975954279792,436.1376255616781
5100.000000000001,9.95430518618806,-38.82544214054616,90.99969565979364,174.77248818279315,90.81449892870792,45.66976953329123,90.597803663188,-12.409883300779086,11.651309131546936,-35.87607433517644,11.248185784659842,-36.86722807565204,2.414632709030714,2.638313990808597,2.7179298692479663,5.356243860056564,2.218243727099463,0.012256779173565924,-30.0,10.626594632537206,50.00124619166479,6.0,-30.0,2.5,436.96830190347623,606.7615194057557,391.5080704002761,169.75896072310258,239.50968486538545,436.1375873266982
5110.000000000001,9.954308492681156,-38.82543545058263,90.9997085699184,174.77244549719728,90.81451213439432,45.669732279853854,90.59781725988003,-12.409925916599718,11.651310162445643,-35.87607183316436,11.248187322931177,-36.86722424365873,2.4146334904234825,2.638314915601341,2.7179256683743303,5.356240583975671,2.2182416524986923,0.012256770778046409,-30.0,10.626529102077027,50.00119341538635,6.0,-30.0,2.5,436.96830150129824,606.7614641852094,391.5077922860064,169.7588734563816,239.50961335210883,436.1375507036215
5120.000000000001,9.95431165970711,-38.82542904247117,90.99972093253578,174.77240460924105,90.81452478008207,45.66969659992201,90.59783028004296,-12.409966731637669,11.651311150000362,-35.876069436349155,11.248188796428844,-36.86722057302373,2.414634257230972,2.6383158214175446,2.717921665863856,5.356237487281401,2.218239665589674,0.012256762831178363,-30.0,10.626466341119285,50.001142868414206,6.0,-30.0,2.5,436.9683011164266,606.7614112917978,391.5075259260566,169.75878987724496,239.50954485470072,436.1375156169959
5130.000000000001,9.954314692726358,-38.82542290553869,90.99973276839026,174.77236544823893,90.81453688700819,45.66966243094969,90.59784274556898,-12.410005816774856,11.651312095872276,-35.876067140699085,11.248190207662706,-36.867217057494635,2.414635001821208,2.638316700022827,2.7179178446399206,5.356234544662748,2.2182377629011736,0.012256755273528678,-30.0,10.626406240334404,50.001094462395145,6.0,-30.0,2.5,436.96830074780576,606.7613606343458,391.5072708573485,169.75870984055985,239.5094792564904,436.13748201351257
5140.000000000001,9.954317597394247,-38.82541702825446,90.99974409952173,174.77232794060097,90.8145484777214,45.669629708694174,90.59785467968288,-12.410043245214696,11.651313001801974,-35.87606494198974,11.24819155924732,-36.86721369055829,2.414635706156973,2.638317531840326,2.717914175664251,5.356231707504577,2.218235940869655,0.01225674799231418,-30.0,10.626348686934987,50.001048106353096,6.0,-30.0,2.5,436.9683003948438,606.7613121177455,391.5070266013319,169.7586331964443,239.5094164360452,436.1374498324628
5150.000000000001,9.954320379124752,-38.82541139966756,90.99975494743094,174.77229201660373,90.81455957421008,45.66959837182043,90.59786610501912,-12.410079087091331,11.651313869456844,-35.87606283617424,11.248192853686232,-36.86721046597802,2.4146363836351075,2.6383183316342613,2.7179106656328185,5.35622899726708,2.218234196075336,0.012256741035148231,-30.0,10.626293572861186,50.001003713353775,6.0,-30.0,2.5,436.9683000568767,606.7612656516249,391.5067926992758,169.75855980125178,239.50935627708313,436.13741901608535
5160.000000000001,9.954323043109284,-38.8254060092971,90.99976533297855,174.7722576097945,90.81457019780238,45.66956836165473,90.5978770435251,-12.410113409729206,11.651314700438263,-35.876060819366046,11.248194093381787,-36.867207377769375,2.414637010576433,2.6383190736539266,2.7179072798483914,5.356226353502318,2.2182325252372634,0.012256734262260652,-30.0,10.626240794508249,50.00096120019373,6.0,-30.0,2.5,436.968299733249,606.7612211496964,391.5065687112001,169.7584895171346,239.50929866764216,436.1373895084001
5170.000000000001,9.954325594319757,-38.825400847100525,90.99977527627506,174.77222465674913,90.81458036905683,45.6695396221101,90.59788751635101,-12.410146277581532,11.651315496283484,-35.876058887834205,11.248195280637034,-36.86720442019512,2.4146375191955487,2.638319683952125,2.717903934309076,5.3562236182612,2.218230925213843,0.012256727310823529,-30.0,10.626190252704475,50.00092048731676,6.0,-30.0,2.5,436.9682994233374,606.7611785295194,391.5063542158293,169.7584222120732,239.50924350001276,436.1373612550392
5180.000000000001,9.954328037523123,-38.825395903426,90.99978479663608,174.772193096696,90.81459010771577,45.66951209950594,90.59789754380611,-12.410177752435004,11.65131625847012,-35.876057037992496,11.2481964176623,-36.86720158774912,2.414638089238442,2.6383203590379414,2.717900823959687,5.356221182997628,2.218229392996504,0.012256721075274512,-30.0,10.626141852468834,50.000881498562535,6.0,-30.0,2.5,436.9682991265708,606.7611377120817,391.50614880968874,169.75835775955952,239.5091906707873,436.1373342030131
5190.000000000001,9.954330377288239,-38.82539116904234,90.99979391255425,174.7721628714197,90.81459943268237,45.66948574242758,90.59790714533557,-12.410207893478573,11.651316988416673,-35.87605526639817,11.248197506577934,-36.86719887514934,2.414638712302519,2.638321089835995,2.7178979322767662,5.356219022112761,2.2182279257029096,0.012256715495757636,-30.0,10.62609550283554,50.000844160988834,6.0,-30.0,2.5,436.9682988423791,606.7610986217011,391.5059521063736,169.75829603835922,239.50914008056088,436.1373083012485
5200.000000000001,9.954332617990222,-38.825386635096486,90.99980264164995,174.7721339250944,90.81460836197004,45.66946050166273,90.59791633947133,-12.410236757343624,11.651317687483775,-35.87605356974893,11.248198549415712,-36.86719627733436,2.41463929197314,2.6383217711003426,2.7178951439804995,5.356216915080841,2.2182265205764837,0.012256710066422906,-30.0,10.626051116803126,50.000808404801376,6.0,-30.0,2.5,436.9682985702304,606.7610611858463,391.5057637363301,169.75823693253164,239.5090916341857,436.13728350045943
5210.000000000001,9.954334763825043,-38.82538229310353,90.99981100072787,174.77210620409028,90.81461691276014,45.66943633002143,90.59792514389139,-12.410264398292782,11.651318356978033,-35.87605194487364,11.248199548125672,-36.867193789446446,2.414639800194537,2.638322372269862,2.717892421020244,5.356214793290105,2.2182251749758195,0.012256704629099993,-30.0,10.62600861100202,50.0007741630771,6.0,-30.0,2.5,436.96829830961326,606.7610253348929,391.50558334554046,169.7581803309164,239.5090452403417,436.1372597531065
5220.000000000001,9.954336818806643,-38.82537813492502,90.99981900574222,174.77207965687478,90.81462510136537,45.66941318233973,90.5979335753833,-12.410290868206062,11.651318998150275,-35.876050388736445,11.248200504573738,-36.86719140683735,2.414640308888081,2.6383229720173373,2.717889838168962,5.3562128101863,2.2182238863778365,0.012256699533816058,-30.0,10.62596790575816,50.000741371801496,6.0,-30.0,2.5,436.9682980600512,606.7609910020209,391.50541059570986,169.7581261272979,239.50900081175504,436.13723701392706
5230.000000000001,9.954338786784854,-38.82537415277815,90.99982667190291,174.7720542340707,90.81463294334044,45.66939101528442,90.59794164995682,-12.410316216793433,11.651319612200489,-35.876048898425005,11.2482014205498,-36.86718912504824,2.414640796723548,2.6383235471193887,2.7178873654909648,5.356210912610353,2.218222652362312,0.012256694657865878,-30.0,10.625928924695527,50.00070996955839,6.0,-30.0,2.5,436.9682978210735,606.7609581232366,391.505245162629,169.7580742198718,239.50895826462164,436.1372152393984
5240.000000000001,9.954340671443735,-38.825370339212874,90.99983401365779,174.77202988812314,90.81464045346276,45.66936978735976,90.5979493828249,-12.410340491598843,11.6513202002774,-35.87604747115134,11.248202297767373,-36.86718693981061,2.414641243980634,2.638324076107735,2.717884975127021,5.356209051234757,2.218221470616823,0.012256689887367705,-30.0,10.62589159476812,50.00067989756485,6.0,-30.0,2.5,436.96829759222766,606.7609266369925,391.5050867362938,169.7580245112639,239.50891751912903,436.13719438788735
5250.000000000001,9.954342476313249,-38.8253666870998,90.99984104478465,174.77200657345708,90.81464764582536,45.66934945877506,90.59795678849792,-12.410363738180877,11.651320763481667,-35.87604610424407,11.248203137868025,-36.86718484703508,2.414641692297135,2.6383246045513618,2.717882708518304,5.356207313069666,2.21822033892495,0.012256685420466071,-30.0,10.625855845992303,50.00065109945752,6.0,-30.0,2.5,436.96829737306933,606.7608964843337,391.5049350197506,169.75797690821958,239.5088784986532,436.137174419623
5260.000000000001,9.954344204771731,-38.82536318958498,90.99984777840932,174.77198424637584,90.81465453385654,45.66932999143313,90.59796388080352,-12.410386000086532,11.651321302865831,-35.87604479514869,11.24820394242258,-36.8671828428086,2.4146420883106368,2.6383250742161146,2.7178805004123125,5.356205574628428,2.218219255167462,0.012256680973666997,-30.0,10.625821611419326,50.00062352129135,6.0,-30.0,2.5,436.96829716320775,606.7608676087696,391.50478972892154,169.75793132152933,239.50884113015303,436.1371552969511
5270.000000000001,9.954345860055197,-38.82535984012526,90.99985422707812,174.7719628649725,90.81466113039149,45.66931134882651,90.59797067295946,-12.410407319034732,11.65132181943792,-35.87604354141868,11.248204712935536,-36.86718092338327,2.4146424892184304,2.6383255476652607,2.717878410219132,5.356203957884393,2.2182182173138534,0.012256676825207265,-30.0,10.625788826913547,50.00059711136584,6.0,-30.0,2.5,436.9682969622461,606.7608399561409,391.5046505917251,169.75788766578242,239.5088053434837,436.1371369839967
5280.000000000001,9.954347445260929,-38.825356632462395,90.99986040277635,174.77194238909544,90.8146674476925,45.66929349599536,90.59797717759443,-12.410427734961104,11.651322314162703,-35.8760423407125,11.248205450846829,-36.86717908517204,2.4146428747995747,2.6383260028696243,2.717876410421653,5.356202413291278,2.2182172234210267,0.012256672860870382,-30.0,10.625757431084878,50.00057182018583,6.0,-30.0,2.5,436.9682967697967,606.7608134745725,391.5045173477075,169.75784585918993,239.5087710716424,436.1371194460823
5290.000000000001,9.954348963358392,-38.82535356055831,90.99986631699369,174.7719227802947,90.8146734975146,45.669276399426224,90.59798340681496,-12.410447286137298,11.651322787964494,-35.87604119078688,11.24820615753686,-36.86717732473622,2.41464325634774,2.6383264522315546,2.7178745091713794,5.356200961402934,2.2182162716261606,0.012256669126885602,-30.0,10.625727365080934,50.00054760029366,6.0,-30.0,2.5,436.9682965855311,606.7607881143817,391.5043897472058,169.7578058233901,239.50873825059355,436.13710265056545
5300.000000000001,9.954350417179741,-38.82535061871653,90.99987198069786,174.77190400181684,90.8146792910792,45.66926002713024,90.59798937217741,-12.410466009088507,11.6513232417252,-35.876040089501345,11.248206834321996,-36.86717563879657,2.414643594093893,2.638326852357721,2.717872657352438,5.35619950971016,2.2182153601513592,0.012256665410796869,-30.0,10.62569857273246,50.00052440640479,6.0,-30.0,2.5,436.9682964090705,606.7607638280859,391.5042675518945,169.7577674835912,239.5087068191208,436.13708656588256
5310.000000000001,9.954351809450337,-38.825347801400426,90.99987740446089,174.7718860184072,90.81468483920179,45.66924434836045,90.59799508481997,-12.410483938939649,11.651323676292556,-35.87603903479845,11.24820748246858,-36.86717402419848,2.4146439325063787,2.638327251893167,2.717870900830595,5.356198152723762,2.218214487286362,0.012256661928135026,-30.0,10.625671000010072,50.000502194962,6.0,-30.0,2.5,436.96829624010405,606.7607405701144,391.5041505325841,169.7577307678557,239.50867671836156,436.13707116200663
5320.000000000001,9.954353142776474,-38.82534510336791,90.999882598395,174.77186879629556,90.81469015222768,45.66922933368602,90.59800055539665,-12.410501109306608,11.651324092477989,-35.87603802470886,11.248208103188317,-36.86717247792348,2.414644245680224,2.6383276225887764,2.717869206441536,5.356196829030312,2.218213651395024,0.012256658537660472,-30.0,10.62564459522696,50.0004809243024,6.0,-30.0,2.5,436.9682960782851,606.7607182968244,391.504038469928,169.75769560735546,239.50864789206733,436.13705641009744
5330.000000000001,9.954354419650013,-38.825342519561694,90.99988757220208,174.77185230327103,90.81469524008176,45.669214954994,90.59800579412726,-12.410517552313308,11.65132449105648,-35.87603705735168,11.248208697639022,-36.86717099708736,2.4146445620764583,2.6383279955952545,2.717867602389188,5.356195597984442,2.2182128509126886,0.012256655374518394,-30.0,10.62561930895714,50.000460554597915,6.0,-30.0,2.5,436.968295923324,606.7606969665621,391.50393115422287,169.75766193630568,239.5086202863185,436.13704228289544
5340.000000000001,9.95435564246216,-38.8253400451348,90.99989233519534,174.7718365084167,90.81470011229112,45.66920118530464,90.59801081082217,-12.410533298801454,11.65132487277261,-35.87603613091974,11.248209266932289,-36.867169578920965,2.414644853851697,2.6383283405416105,2.717866053657972,5.3561943941995835,2.2182120843384907,0.01225665228843356,-30.0,10.625595093777292,50.00044104764208,6.0,-30.0,2.5,436.9682957749425,606.7606765393481,391.5038283842147,169.75762969154346,239.5085938494906,436.1370287538631
5350.000000000001,9.954356813499746,-38.825337675456126,90.99989689630212,174.77182138218762,90.81470477798764,45.66918799883546,90.59801561488352,-12.410548378263227,11.651325238338233,-35.87603524368541,11.248209812131345,-36.86716822077571,2.4146451246976164,2.638328661510751,2.7178645608877754,5.356193222398527,2.218211350236933,0.01225664928959184,-30.0,10.625571904338244,50.00042236690507,6.0,-30.0,2.5,436.96829563286303,606.7606569769641,391.50372996746086,169.75759881269704,239.50856853228257,436.1370157978508
5360.000000000001,9.95435793495597,-38.82533540611888,90.99990126408503,174.7718068962642,90.81470924593009,45.66917537085079,90.59802021533017,-12.41056281897272,11.651325588435748,-35.876034393992455,11.248210334255694,-36.867166920111885,2.4146453975529987,2.638328983613224,2.7178631465248446,5.356192130138068,2.2182106472304515,0.01225664648622115,-30.0,10.62554969714074,50.00040447735216,6.0,-30.0,2.5,436.9682954967898,606.7606382427764,391.50363571935225,169.75756924184958,239.5085442871904,436.1370033909466
5370.000000000001,9.954359008925747,-38.825333232866846,90.99990544673923,174.7717930236223,90.8147135245009,45.669163277738505,90.59802462079219,-12.410576647951984,11.651325923717316,-35.87603358025811,11.248210834279227,-36.86716567450344,2.414645660136164,2.6383292934750906,2.7178617935242304,5.356191086999321,2.218209974003921,0.012256643808142408,-30.0,10.62552843063878,50.000387345526406,6.0,-30.0,2.5,436.9682953664863,606.7606203018153,391.5035454635647,169.75754092366907,239.50852106876775,436.13699151019006
5380.000000000001,9.954360037422157,-38.82533115161706,90.99990945213274,174.77177973825604,90.81471762174851,45.669151696813,90.59802883955616,-12.410589891151403,11.651326244810525,-35.876032800959194,11.248211313138526,-36.86716448161727,2.414645898338167,2.638329575724197,2.7178604829117843,5.356190058635981,2.2182093292943175,0.012256641176213548,-30.0,10.625508064923793,50.00037093929223,6.0,-30.0,2.5,436.96829524171534,606.760603120437,391.5034590307169,169.75751380501072,239.5084988336168,436.1369801330728
5390.000000000001,9.954361021576403,-38.82532916000969,90.99991328475657,174.77176702540885,90.81472154219843,45.669140615325546,90.59803287627794,-12.410602563170528,11.651326552068692,-35.87603205523814,11.248211771358678,-36.86716334014528,2.414652339370128,2.638336634462491,2.7178662221303926,5.356202856592883,2.2182087123937984,0.012256670195273864,-30.0,10.62548857756741,50.000355240593535,6.0,-30.0,2.5,436.9682951224151,606.7605866795399,391.503376325636,169.75748785599316,239.50847755767015,436.1369692458843
5400.000000000001,9.954361964076895,-38.82532725267072,90.99991695500565,174.771754850754,90.8147252966237,45.66913000296046,90.59803674205624,-12.410614698687596,11.651326846328814,-35.87603134106362,11.24821221019096,-36.86716224697048,2.4146521008211894,2.6383363939579447,2.717864506944633,5.356200900902579,2.218208121609324,0.01225666546465708,-30.0,10.625469915224926,50.00034020646797,6.0,-30.0,2.5,436.9682950081914,606.760570934711,391.50329712188113,169.75746300559737,239.50845718201563,436.1369588201167
5410.000000000001,9.95436286670139,-38.82532542551928,90.99992046982025,174.77174319033162,90.81472889205556,45.66911983981544,90.59804044412766,-12.410626320464305,11.651327128142162,-35.87603065709766,11.24821263046062,-36.867161200037,2.414651478931338,2.6383357337603504,2.7178624215513008,5.356198155311651,2.2182075558507366,0.012256658937349146,-30.0,10.625452042884604,50.00032580873425,6.0,-30.0,2.5,436.9682948993311,606.7605558550849,391.5032212709699,169.75743920720657,239.5084376694172,436.1369488375404
5420.000000000001,9.95436373110511,-38.82532367586566,90.9999238358112,174.77173202473898,90.81473233525699,45.66911010689023,90.59804398945472,-12.410637450245872,11.65132739803245,-35.87603000206914,11.248213032937349,-36.86716019742752,2.4146503557032415,2.638334524955916,2.7178598304857524,5.356194355441668,2.2182070140261487,0.01225665000783354,-30.0,10.625434927122512,50.000312020458125,6.0,-30.0,2.5,436.96829479494687,606.7605414152472,391.50314863094735,169.7574164162967,239.508418982056,436.13693927615145
5430.000000000001,9.954364558974222,-38.82532200144877,90.9999270595339,174.77172133159297,90.81473563290115,45.669100785479934,90.59804738490477,-12.410648109431293,11.651327656522405,-35.8760293747095,11.248213418416412,-36.86715923716093,2.4146515294450497,2.63833582510264,2.7178598808895806,5.356195705992221,2.2182064950892584,0.012256652873986374,-30.0,10.62541853505428,50.000298815120736,6.0,-30.0,2.5,436.96829469363416,606.7605275863319,391.5030790620072,169.75739458904718,239.50840108437907,436.1369301169146
5440.000000000001,9.954365351832877,-38.82532039846885,90.99993014682168,174.77171109087544,90.81473879099822,45.669091858440765,90.59805063667064,-12.410658317620062,11.651327904087356,-35.876028773865016,11.248213787595738,-36.86715831749865,2.4146511785283438,2.6383354585943875,2.717858268934689,5.356193727529076,2.218205998099284,0.01225664813180474,-30.0,10.625402836510204,50.0002861685112,6.0,-30.0,2.5,436.96829459595295,606.7605143425361,391.5030124364336,169.75737368531966,239.50838394420916,436.13692134317495
5450.000000000001,9.954366111126989,-38.82531886274248,90.99993310329955,174.77170128314015,90.81474181530366,45.669083309465755,90.59805375067914,-12.410668093491552,11.651328141174366,-35.87602819845068,11.248214141148196,-36.86715743676445,2.414649247927603,2.638333365360277,2.7178549304997577,5.356188295860035,2.218205522171403,0.012256635496728372,-30.0,10.625387802790044,50.00027405750319,6.0,-30.0,2.5,436.9682945030386,606.760501658811,391.5029486325731,169.75735366687255,239.50836752859152,436.13691294068013
5460.000000000001,9.954366838283466,-38.825317391117295,90.9999359346315,174.7716918899858,90.8147447115748,45.669075122399136,90.59805673285489,-12.410677455524931,11.651328368227276,-35.87602764738929,11.248214479737442,-36.86715659330511,2.4146490101087816,2.6383331210497,2.7178535467687848,5.356186667818485,2.218205066407223,0.01225663157427123,-30.0,10.62537340547965,50.000262459169726,6.0,-30.0,2.5,436.9682944149925,606.7604895113099,391.50288752970073,169.75733449586184,239.5083518068754,436.13690489585446
5470.000000000001,9.954367534671837,-38.825315981849535,90.99993864615726,174.77168289437674,90.8147474852888,45.669067281755694,90.59805958883821,-12.41068642140425,11.651328585675513,-35.87602711963865,11.248214804000808,-36.86715578553299,2.4146490853744136,2.6383332181661854,2.7178525626548935,5.356185780821079,2.2182046299247467,0.012256629355887984,-30.0,10.625359617370748,50.000251351590805,6.0,-30.0,2.5,436.9682943305823,606.7604778779152,391.50282901226257,169.75731613606058,239.50833674876708,436.13689719046647
5480.000000000001,9.954368201581715,-38.82531463179655,90.99994124292563,174.77167427916987,90.8147501415976,45.66905977305083,90.59806232393176,-12.410695007724428,11.651328793917967,-35.87602661423057,11.248215114538205,-36.86715501195362,2.4146506149955784,2.6383349037425745,2.7178532607785075,5.3561881645210825,2.2182042119293888,0.012256634629884716,-30.0,10.625346412980091,50.00024071422496,6.0,-30.0,2.5,436.96829425020354,606.7604667365076,391.5027729720497,169.7572985535085,239.5083223289224,436.136889815714
5490.000000000001,9.954368840269058,-38.82531333883216,90.99994372976937,174.77166602841413,90.81475268548151,45.669052582187874,90.5980649432676,-12.410703230579143,11.651328993349754,-35.87602613020616,11.248215411937464,-36.867154271102685,2.4146501970142165,2.6383344606963495,2.7178518100727365,5.356186270769086,2.2182038116295946,0.012256630123387964,-30.0,10.62533376752384,50.000230527110766,6.0,-30.0,2.5,436.968294173269,606.7604560664483,391.502719303885,169.75728171524784,239.5083085213288,436.13688275677606
5500.000000000001,9.954369451933449,-38.82531210068237,90.99994611134566,174.77165812685894,90.81475512168218,45.66904569570153,90.59806745172622,-12.410711105349662,11.651329184349398,-35.87602566664671,11.248215696760685,-36.8671535615799,2.4146498967446903,2.6383341456877445,2.7178505333508034,5.356184679038548,2.218203428273178,0.01225662631533587,-30.0,10.625321657340637,50.00022077119405,6.0,-30.0,2.5,436.96829409947856,606.7604458479899,391.50266790736856,169.7572655897549,239.5082953006373,436.13687599804786
5510.000000000001,9.954370037709436,-38.82531091521838,90.9999483920743,174.77165056042088,90.81475745472686,45.669039100711196,90.5980698539704,-12.410718646782186,11.651329367274732,-35.87602522268375,11.248215969534634,-36.86715288207304,2.414649253111867,2.6383334549466206,2.7178489098710688,5.356182364817689,2.218203061134008,0.012256620860991937,-30.0,10.625310059782237,50.00021142824386,6.0,-30.0,2.5,436.9682940285173,606.760436062844,391.50261868648926,169.75725014686782,239.508282640366,436.1368695225409
5520.000000000001,9.954370598709664,-38.82530978085524,90.99995057630912,174.77164331411296,90.81475968905156,45.66903278473819,90.59807215456551,-12.410725869132818,11.65132954246144,-35.876024797502595,11.248216230775292,-36.86715223129679,2.414649776192295,2.6383340384542477,2.7178486376251145,5.356182676079362,2.2182027095149275,0.012256621421287556,-30.0,10.625298952914136,50.00020248056728,6.0,-30.0,2.5,436.9682939595567,606.7604266916993,391.50257154803535,169.75723535737046,239.50827051413316,436.1368633203796
5530.000000000001,9.954371135979235,-38.82530869375879,90.99995266807576,174.77163637386786,90.81476182879553,45.66902673606626,90.59807435777587,-12.410732785828998,11.651329710240306,-35.87602439030039,11.248216480965397,-36.86715160804855,2.414649595782005,2.63833385280864,2.7178476100162854,5.3561814628249245,2.218202372792016,0.012256618499464215,-30.0,10.625288316088929,50.0001939115831,6.0,-30.0,2.5,436.9682938942588,606.7604177164537,391.5025264045906,169.7572211937698,239.50825890185956,436.13685738163
5540.000000000001,9.954371650513918,-38.825307652221085,90.99995467127344,174.7716297271386,90.81476387796928,45.66902094340276,90.59807646773326,-12.41073940977202,11.651329870924004,-35.87602400031827,11.248216720571673,-36.867151011165696,2.4146466993772013,2.638330699090712,2.717843560286776,5.356174259377488,2.2182020503285145,0.012256601876372413,-30.0,10.625278129460469,50.00018570526419,6.0,-30.0,2.5,436.96829383218574,606.7604091208316,391.5024831718181,169.75720762965653,239.50824778107287,436.1368516931627
5550.000000000001,9.95437214327603,-38.825306654775886,90.99995658971724,174.77162336177742,90.81476584040851,45.669015395890256,90.59807848837987,-12.410745753380697,11.65133002481191,-35.876023626829685,11.248216950041757,-36.86715043953311,2.4146471770736886,2.638331231571758,2.7178433417471286,5.356174573318887,2.218201741510756,0.01225660246131328,-30.0,10.62526837394978,50.000177846237534,6.0,-30.0,2.5,436.96829377272127,606.7604008890589,391.5024417687087,169.75719463960218,239.50823713085407,436.1368462444185
5560.000000000001,9.954372615192355,-38.8253056996561,90.99995842697261,174.77161726581454,90.81476771979611,45.66901008311794,90.5980804235115,-12.410751828555531,11.651330172192672,-35.87602326913404,11.248217169807512,-36.86714989207493,2.414647774196176,2.6383318940937968,2.717843289624996,5.356175183718793,2.218201445758207,0.012256603730289526,-30.0,10.625259031246344,50.00017031975739,6.0,-30.0,2.5,436.9682937156338,606.7603930056736,391.5024021175669,169.75718219922695,239.50822693185177,436.13684102613627
5570.000000000001,9.954373067128262,-38.825304784853984,90.99996018637475,174.77161142793625,90.8147695196128,45.66900499525963,90.59808227671648,-12.41075764652004,11.651330313338384,-35.876022926570954,11.248217380267931,-36.86714936779731,2.414642168530816,2.6383257787998096,2.717836286524,5.356162065323809,2.218201162527844,0.012256573588900845,-30.0,10.625250084074253,50.00016311190865,6.0,-30.0,2.5,436.96829366109154,606.7603854560757,391.50236414504707,169.7571702855508,239.5082171618029,436.1368360229979
5580.000000000001,9.954373499945731,-38.82530390890568,90.99996187137712,174.77160583714874,90.81477124325785,45.66900012267297,90.5980840514872,-12.410763218317982,11.651330448514512,-35.87602259849618,11.248217581827571,-36.8671488656924,2.4146425938366525,2.63832625275164,2.7178361010150023,5.356162353766641,2.218200891278148,0.012256574131726225,-30.0,10.62524151547484,50.00015620903338,6.0,-30.0,2.5,436.96829360869634,606.7603782259894,391.5023277792242,169.75715887596067,239.50820780563208,436.1368312321909
5590.000000000001,9.95437391444457,-38.82530307005285,90.99996348506804,174.77160048301067,90.8147728939395,45.66899545631145,90.59808575112929,-12.410768554294291,11.651330577970676,-35.87602228430384,11.248217774856164,-36.86714838483917,2.4146445303860755,2.6383283775505766,2.7178376446188217,5.3561660221694,2.2182006315078624,0.012256582413917217,-30.0,10.625233309536211,50.000149598313214,6.0,-30.0,2.5,436.96829355849434,606.7603713019365,391.5022929525604,169.75714794927248,239.50819884422543,436.1368266427372
5600.000000000001,9.954374311400391,-38.82530226670664,90.99996503045561,17.948561370715026,90.81477447475667,45.66899098742988,90.59808737883509,-12.410773664444548,11.65133070194758,-35.8760219834098,11.248217959714044,-36.86714792434,2.4146460076323737,2.6383300001230228,2.71783869816658,5.3561686982896015,2.21820038273083,0.012256588430207547,-30.0,10.625225450875575,50.000143267356805,6.0,-30.0,2.5,436.96829351041293,606.7603646708777,391.5022595997633,169.7571374850153,239.50819026094956,436.13682224716354
5610.000000000001,9.954374691552234,-38.825301497366524,90.9999665104236,174.7715904447845,90.81477598866033,45.66898670769416,90.5980889376434,-12.41077855830622,11.651330820673609,-35.87602169525968,11.248218136744324,-36.867147483340155,2.41464688213791,2.6383309637597923,2.71783909907537,5.356170062835162,2.218200144483589,0.01225659144975827,-30.0,10.625217924837957,50.000137204355205,6.0,-30.0,2.5,436.9682934643709,606.7603583203819,391.5022276586287,169.75712746366608,239.5081820403396,436.1368180395386
5620.000000000001,9.954375055616206,-38.825300760595184,90.9999679277501,174.77158574189474,90.8147774384896,45.6689826090842,90.59809043047697,-12.410783245045195,11.651330934374654,-35.87602141930532,11.248218306283013,-36.867147061002605,2.414647423304699,2.6383315628347144,2.7178391494812524,5.356170712315968,2.2181999163196604,0.012256592837376987,-30.0,10.625210717316463,50.00013139794709,6.0,-30.0,2.5,436.96829342026297,606.7603522385688,391.5021970692941,169.75711786644345,239.50817416784489,436.13681401152127
5630.000000000001,9.954375404275968,-38.82530005499555,90.99996928509427,174.77158123798756,90.8147788269624,45.66897868391379,90.5980918601344,-12.41078773345464,11.65133104326516,-35.876021155026194,11.24821846864874,-36.867146656533606,2.4146478109097167,2.6383319937933134,2.717839050686538,5.3561710444798525,2.2181996978109693,0.012256593503048752,-30.0,10.62520381479368,50.00012583724316,6.0,-30.0,2.5,436.9682933780264,606.7603464140866,391.50216777439806,169.75710867535136,239.50816662853765,436.1368101543628
5640.000000000001,9.9543757381834,-38.82529937919995,90.99997058499584,174.77157692451266,90.81478015667598,45.66897492483537,90.59809322928984,-12.410792031932942,11.651331147548072,-35.87602090192979,11.248218624144274,-36.86714626917896,2.4146481421293333,2.6383323628291837,2.7178389110711185,5.3561712739003005,2.2181994885503338,0.01225659393761192,-30.0,10.625197204350854,50.00012051183688,6.0,-30.0,2.5,436.9682933376303,606.7603408358947,391.5021397191138,169.75709987318558,239.50815940798464,436.1368064607066
5650.000000000001,9.954376057958289,-38.82529873188264,90.99997182990072,174.77157279357226,90.81478143013273,45.66897132480568,90.59809454051984,-12.410796148549537,11.651331247416236,-35.87602065954806,11.248218773055934,-36.867145898225374,2.414648341949182,2.6383325879921133,2.7178386452379244,5.356171233230038,2.218199288144113,0.012256593757947873,-30.0,10.6251908735955,50.000115411743245,6.0,-30.0,2.5,436.96829329907206,606.760335493752,391.50211285083634,169.75709144343892,239.5081524913068,436.1368029228448
5660.000000000001,9.954376364199137,-38.82529811216008,90.99997302210896,17.94856291153934,90.81478264967983,45.66896787718792,90.59809579624061,-12.410800090870168,11.651331343054608,-35.87602042743208,11.248218915667458,-36.86714554296606,2.41464895022626,2.6383332591588124,2.7178388599233174,5.35617211908213,2.218199096220691,0.01225659570212586,-30.0,10.62518481086562,50.000110527567195,6.0,-30.0,2.5,436.96829326194154,606.7603303776775,391.50208712003274,169.75708337058873,239.50814587072753,436.1367995417636
5670.000000000001,9.954376657487472,-38.82529751874721,90.99997416380548,174.77156504882043,90.81478381760368,45.66896457550348,90.5980969988098,-12.410803866314268,11.651331434651231,-35.87602020512551,11.24821905225282,-36.86714520271849,2.414645206342304,2.6383291747187227,2.717834195870428,5.356163370589151,2.2181989124202013,0.012256575603419794,-30.0,10.625179004765016,50.00010585013206,6.0,-30.0,2.5,436.96829322627445,606.7603254782448,391.5020624783753,169.75707563946523,239.50813953319377,436.1367963056061
5680.000000000001,9.95437693836789,-38.825296950408585,90.99997525722888,17.948563342483965,90.81478493609664,45.6689614135264,90.598098150479,-12.41080748200136,11.651331522374813,-35.876019992218914,11.248219183061194,-36.867144876862,2.414646112937972,2.638330171297156,2.7178347852711906,5.356164956568346,2.218198736398412,0.012256579156580369,-30.0,10.62517344435014,50.000101370619966,6.0,-30.0,2.5,436.96829319215306,606.7603207859928,391.50203887944,169.7570682354878,239.5081334637759,436.13679320521027
5690.000000000001,9.954377207365134,-38.82529640611355,90.99997630437409,174.77155794556774,90.81478600725075,45.66895838536544,90.59809925340544,-12.410810944670118,11.651331606389768,-35.87601978831319,11.24821930833762,-36.86714456478612,2.414646958544847,2.638331100983168,2.7178353242662743,5.356166425249442,2.21819856782594,0.012256582444544428,-30.0,10.625168119252862,50.000097080680746,6.0,-30.0,2.5,436.9682931594748,606.7603162923316,391.5020162792211,169.75706114484592,239.50812765145548,436.1367902348837
5700.000000000001,9.954377464980832,-38.82529588483729,90.99997730719456,174.7715546178253,90.81478703306487,45.66895548536661,90.59810030964712,-12.410814260783525,11.65133168685326,-35.87601959302694,11.248219428315595,-36.86714426590919,2.414647673312494,2.6383318874664288,2.717835733463968,5.356167620930398,2.2181984063880544,0.012256585110880472,-30.0,10.625163019533034,50.00009297230588,6.0,-30.0,2.5,436.96829312819096,606.7603119888992,391.5019946355348,169.75705435430763,239.5081220850532,436.1367873882175
5710.000000000001,9.954377711696226,-38.8252953855985,90.99997826757446,174.77155143093353,90.81478801546776,45.66895270808584,90.5981013211901,-12.41081743657196,11.6513317639133,-35.87601940600089,11.24821954321761,-36.867143979677,2.4146481381826845,2.638332400669952,2.7178358781145247,5.356168278784477,2.21819825178158,0.012256586549451297,-30.0,10.625158135616688,50.00008903778331,6.0,-30.0,2.5,436.9682930982504,606.7603078676136,391.5019739077344,169.7570478511238,239.50811675398583,436.1367846612275
5720.000000000001,9.95437794797388,-38.82529490749275,90.99997918731235,174.77154837886394,90.81478895629748,45.668950048320426,90.59810228992701,-12.410820477984544,11.651331837714183,-35.87601922688492,11.248219653259522,-36.8671437055518,2.4146485151768684,2.638332817633927,2.7178359398750582,5.356168757508986,2.218198103717243,0.012256587580945217,-30.0,10.625153458358,50.00008526974449,6.0,-30.0,2.5,436.9682930695628,606.7603039206846,391.50195405700566,169.75704162311095,239.50811164876205,436.1367820496124
5730.000000000001,9.954378174259254,-38.8252944496106,90.99998006813003,174.77154545592674,90.81478985731523,45.66894750109032,90.59810321767121,-12.410823390701296,11.651331908396012,-35.8760190553389,11.248219758650386,-36.867143443012814,2.414648806425502,2.6383331406959947,2.7178359204643647,5.35616906116036,2.218197961917826,0.012256588214524392,-30.0,10.62514897899922,50.000081661132576,6.0,-30.0,2.5,436.9682930420861,606.7603001407522,391.5019350461741,169.75703565862227,239.50810676055343,436.1367795487413
5740.000000000001,9.954378390969504,-38.82529401109503,90.99998091165924,174.7715426567874,90.81479072018637,45.66894506167165,90.5981041061372,-12.410826180146556,11.651331976091578,-35.876018891040644,11.248219859583648,-36.86714319157815,2.4146493741982087,2.638333765693476,2.717836226994492,5.356169992687969,2.2181978261197863,0.01225659028747082,-30.0,10.625144689233764,50.00007820525997,6.0,-30.0,2.5,436.96829301577986,606.7602965209068,391.5019168400189,169.7570299465756,239.50810207827695,436.13677714944544
5750.000000000001,9.954378598494948,-38.825293591109215,90.9999817194691,17.948564588435545,90.81479154652204,45.66894272553168,90.59810495698444,-12.410828851482904,11.65133204091719,-35.87601873370778,11.248219956233552,-36.867142950813786,2.414649674207886,2.638334097926506,2.7178362462169656,5.356170344143472,2.2181976960697365,0.012256591035512292,-30.0,10.625140581081098,50.00007489569839,6.0,-30.0,2.5,436.968292990646,606.7602930544332,391.5018994046666,169.75702447636908,239.5080975899417,436.13677484691726
5760.000000000001,9.954378797237469,-38.82529318889155,90.99998249309672,174.77153740912308,90.81479233789288,45.66894048824793,90.5981057718298,-12.410831409786,11.651332102997744,-35.87601858303722,11.248220048791914,-36.867142720241816,2.414649843820013,2.6383342874949407,2.7178361321449813,5.3561704196399225,2.218197571522991,0.012256591154452249,-30.0,10.62513664676834,50.00007172618229,6.0,-30.0,2.5,436.96829296658376,606.7602897346153,391.50188270709873,169.75701923764063,239.5080932913501,436.1367726428766
5770.000000000001,9.954378987566868,-38.82529280370255,90.99998323398233,174.77153495058127,90.81479309577088,45.66893834564729,90.59810655218878,-12.410833859816478,11.651332162448655,-35.876018438748844,11.248220137430758,-36.867142499433776,2.4146499957868275,2.638334457603704,2.7178360111197883,5.356170468723493,2.218197452247382,0.012256591215230626,-30.0,10.625132878960812,50.00006869080136,6.0,-30.0,2.5,436.9682929435369,606.760286555232,391.5018667161838,169.75701422061593,239.50808917437,436.13677053313137
5780.000000000001,9.954379169838976,-38.82529243481756,90.99998394351437,174.77153259602431,90.81479382157657,45.66893629372351,90.59810729952403,-12.410836206160354,11.651332219380274,-35.876018300574856,11.248220222315524,-36.86714228797749,2.4146501251382526,2.638334602830142,2.717835877001032,5.3561704798311744,2.2181973380199347,0.012256591191291652,-30.0,10.625129270610955,50.00006578387928,6.0,-30.0,2.5,436.96829292146856,606.7602835103291,391.5018514020047,169.75700941591776,239.50808523148496,436.1367685145482
5790.000000000001,9.954379344381524,-38.825292084008815,90.99998462306259,174.77153033859452,90.81479451670985,45.66893432864151,90.59810801527561,-12.410838453202302,11.65133227389034,-35.876018168277994,11.248220303603553,-36.86714208548105,2.414650221628572,2.6383347119564347,2.7178357177350247,5.35617042969146,2.218197228615152,0.012256591029371149,-30.0,10.625125814966054,50.000062999962665,6.0,-30.0,2.5,436.9682928978008,606.7602805913326,391.50183673577385,169.7570048145549,239.50808145613013,436.1367665850575
5800.000000000001,9.954379511574375,-38.82529174536025,90.99998527394497,174.77152818211374,90.81479518251811,45.66893244680119,90.59810870082934,-12.410840605117585,11.651332326125976,-35.876018041501226,11.248220381476836,-36.86714189149109,2.4146503294733215,2.6383348333579044,2.717835582534161,5.356170415892064,2.2181971238296607,0.012256590952431702,-30.0,10.625122505614913,50.000060333922015,6.0,-30.0,2.5,436.9682928778524,606.760277802143,391.50182269032746,169.75700040799916,239.50807784173753,436.1367647327576
5810.000000000001,9.954379671672125,-38.825291421148016,90.99998589709504,174.77152611428767,90.81479581996106,45.668930644472766,90.59810935718241,-12.410842666007682,11.651332376125556,-35.876017920151405,11.24822045603003,-36.86714170577176,2.4146504383388225,2.638334955729268,2.717835459384303,5.356170415113571,2.218197023498933,0.012256590907288268,-30.0,10.625119336241257,50.000057780654345,6.0,-30.0,2.5,436.9682928586818,606.7602751280295,391.50180923924745,169.75699618783298,239.50807437860504,436.1367629615533
5820.000000000001,9.954379824994334,-38.82529111064457,90.99998649382323,174.77152413358158,90.81479643037825,45.668928918394045,90.59810998570994,-12.410844639712591,11.651332424010835,-35.876017803933024,11.248220527429233,-36.86714152790936,2.414650495799477,2.6383350217883166,2.717835288779144,5.356170310567461,2.218196927416637,0.012256590626537712,-30.0,10.625116300960885,50.00005533542355,6.0,-30.0,2.5,436.9682928403336,606.7602725666507,391.50179635746326,169.7569921462053,239.50807106081223,436.13676126468175
5830.000000000001,9.95437997182508,-38.825290812945006,90.99998706532652,174.77152223633107,90.81479701499144,45.668927265404015,90.59811058766691,-12.410846529867854,11.651332469865334,-35.87601769264339,11.248220595804511,-36.86714135757984,2.4146505688519784,2.6383351047514383,2.71783514569562,5.356170250447057,2.2181968354094375,0.012256590449217552,-30.0,10.625113394168524,50.00005299368712,6.0,-30.0,2.5,436.968292823122,606.7602701132282,391.501784020967,169.75698827566063,239.5080678851835,436.1367596449426
5840.000000000001,9.954380112446593,-38.82529052780859,90.99998761270017,174.77152041930532,90.81479757492056,45.668925682393926,90.59811116420585,-12.410848340016798,11.65133251378192,-35.87601758605709,11.248220661291583,-36.86714119444514,2.414650629627684,2.6383351741700456,2.717834998330438,5.356170172500484,2.2181967472977053,0.0122565902327917,-30.0,10.625110610411808,50.000050751039915,6.0,-30.0,2.5,436.96829280666407,606.760267763533,391.50177220647714,169.7569845689619,239.50806484681607,436.1367580969477
5850.000000000001,9.954380247120497,-38.82529025498968,90.99998813693281,174.77151867931536,90.81479811117741,45.66892416637097,90.59811171636947,-12.410850073558436,11.65133255584302,-35.876017483974096,11.248220724011356,-36.86714103820404,2.4146506801132896,2.6383352322144,2.7178348485060826,5.3561700807204815,2.2181966629099255,0.012256589986316572,-30.0,10.625107944452624,50.000048603288406,6.0,-30.0,2.5,436.9682927906334,606.7602655134291,391.501760891844,169.75698101911334,239.50806193769873,436.13675661406086
5860.000000000001,9.954380376098888,-38.82528999384744,90.99998863899191,174.7715170130577,90.81479862475175,45.66892271450536,90.5981122451774,-12.410851733739436,11.651332596128013,-35.87601738620174,11.248220784081356,-36.86714088856377,2.414650722275139,2.638335281040284,2.71783469805366,5.356169979093943,2.2181965820908607,0.012256589718849378,-30.0,10.625105391313184,50.000046546431854,6.0,-30.0,2.5,436.96829277513456,606.7602633586565,391.50175005598845,169.75697761949996,239.50805915232667,436.136755192899
5870.000000000001,9.954380499622278,-38.825289743815354,90.99998911980423,174.77151541741216,90.81479911659181,45.66892132408333,90.59811275160637,-12.410853323660833,11.651332634712354,-35.876017292556895,11.248220841613032,-36.86714074524673,2.4146507668565422,2.6383353323921344,2.7178345586978527,5.356169891089987,2.218196504690736,0.01225658948402923,-30.0,10.625102946224048,50.000044576627374,6.0,-30.0,2.5,436.9682927602272,606.7602612951857,391.5017396787134,169.7569743637547,239.50805648487167,436.13675382987606
5880.000000000001,9.954380617919346,-38.82528950441432,90.99998958026504,174.77151388933828,90.81479958761356,45.6689199924981,90.59811323659959,-12.410854846297354,11.651332671665452,-35.87601720287111,11.248220896711308,-36.86714060799153,2.4146508070249477,2.6383353788093875,2.7178344223937474,5.356169801203135,2.218196430564793,0.012256589246313955,-30.0,10.625100604603348,50.00004269018518,6.0,-30.0,2.5,436.9682927458936,606.7602593190932,391.5017297405777,169.75697124578613,239.50805393000843,436.13675252334343
5890.000000000001,9.954380731211891,-38.825289275166455,90.99999002124233,174.77151242593953,90.81480003870496,45.66891871725886,90.59811370107136,-12.410856304516244,11.651332707055715,-35.876017116978346,11.248220949479377,-36.86714047654112,2.4146508429666373,2.638335420500904,2.7178342890124454,5.356169709513349,2.2181963595750203,0.012256589005827326,-30.0,10.625098362063795,50.00004088356855,6.0,-30.0,2.5,436.96829273213984,606.7602574266367,391.5017202229725,169.75696825974137,239.50805148345168,436.136751271973
5900.000000000001,9.954380839714963,-38.825289055631686,90.99999044355751,174.7715110244563,90.81480047070625,45.6689174959771,90.59811414588673,-12.410857701031716,11.651332740951682,-35.87601703471225,11.248221000018988,-36.86714035064199,2.4146508748601607,2.6383354576666505,2.7178341584300285,5.356169616096679,2.21819629158889,0.012256588762686864,-30.0,10.625096214408645,50.00003915339289,6.0,-30.0,2.5,436.96829271894416,606.7602556142508,391.50171110808105,169.75696540004031,239.50804914131115,436.13675007361775
5910.000000000001,9.954380943629067,-38.82528884537061,90.99999084799197,174.77150968239658,90.81480088441673,45.66891632637999,90.59811457186905,-12.410859038443618,11.651332773418227,-35.87601695591542,11.248221048423172,-36.86714023006243,2.4146509046334828,2.638335492417625,2.7178340325056936,5.356169524923319,2.2181962264795065,0.012256588525919352,-30.0,10.625094157647313,50.00003749644384,6.0,-30.0,2.5,436.9682927063199,606.7602538786994,391.50170237896816,169.75696266136944,239.50804689775495,436.13674892237367
5920.000000000001,9.954381043133363,-38.825288643984834,90.99999123529606,174.77150839724584,90.81480128060441,45.66891520629969,90.59811497980894,-12.410860319235042,11.651332804506684,-35.8760168804632,11.248221094767718,-36.86714011461362,2.414650934206772,2.638335526855156,2.7178339131045526,5.356169439959708,2.218196164125579,0.012256588304549756,-30.0,10.625092187963388,50.00003590964872,6.0,-30.0,2.5,436.96829269428093,606.7602522167347,391.501694019444,169.75696003864545,239.50804474469265,436.1367478143971
5930.000000000001,9.954381138424369,-38.82528845112117,90.99999160620968,174.77150716645002,90.8148016600256,45.66891413361918,90.59811537048512,-12.410861545830356,11.651332834276804,-35.87601680821064,11.248221139148294,-36.86714000405726,2.4146509672510734,2.63833556499526,2.7178338040721166,5.356169369067376,2.218196104410499,0.01225658811652076,-30.0,10.62509030163318,50.000034390003805,6.0,-30.0,2.5,436.96829268275593,606.760250625066,391.5016860136776,169.75695752690356,239.50804268241296,436.1367467542965
5940.000000000001,9.954381229681156,-38.825288266409416,90.9999919614262,174.77150598771743,90.8148020233899,45.66891310633008,90.59811574462809,-12.410862720511886,11.651332862784816,-35.8760167390212,11.248221181648631,-36.86713989818477,2.414650995132664,2.6383355974083207,2.717833695416692,5.356169292825013,2.218196047222443,0.01225658791734214,-30.0,10.625088495125908,50.0000329346629,6.0,-30.0,2.5,436.9682926717344,606.7602491007291,391.50167834668787,169.756955121461,239.5080407071364,436.1367457399577
5950.000000000001,9.954381316855402,-38.825288090752025,90.99999230052173,174.77150485842787,90.81480237027073,45.6689121247494,90.59811610180797,-12.410863842874052,11.6513328899887,-35.87601667299691,11.248221222238396,-36.867139797071694,2.414651001980652,2.6383356067430928,2.7178335693799616,5.356169176123055,2.218195992600828,0.012256587626776607,-30.0,10.625086769086238,50.00003154420602,6.0,-30.0,2.5,436.9682926603795,606.7602476408468,391.5016710220824,169.75695282316127,239.50803882327835,436.1367447898328
5960.000000000001,9.954381400587488,-38.82528792173255,90.9999926265993,174.77150377775024,90.81480270382288,45.6689111824212,90.59811644524748,-12.41086492040273,11.651332916162438,-35.87601660947283,11.248221261247911,-36.867139699895176,2.414651025261552,2.638335633969556,2.717833467098744,5.3561691010683,2.2181959401309874,0.012256587432343743,-30.0,10.625085112007184,50.00003020897083,6.0,-30.0,2.5,436.9682926497845,606.7602462431413,391.50166398824,169.75695061666235,239.50803701192604,436.13674385338527
5970.000000000001,9.954381480750227,-38.825287759197096,90.99999293875469,174.77150274355165,90.81480302313406,45.668910279992645,90.59811677402652,-12.41086595228728,11.651332941205444,-35.87601654869303,11.248221298580116,-36.867139606897005,2.414651061356259,2.638335675125501,2.717833384684601,5.356169059810102,2.2181958898863234,0.012256587316184732,-30.0,10.625083525068987,50.000028930564895,6.0,-30.0,2.5,436.96829264039354,606.7602449055071,391.50165725267834,169.75694850363502,239.50803527637888,436.13674296084974
5980.000000000001,9.95438155751321,-38.82528760345059,90.99999323756884,174.77150175245745,90.81480332880184,45.66890941579152,90.59811708876178,-12.410866940503922,11.6513329651815,-35.876016490502735,11.24822133432524,-36.867139517852415,2.414651071733736,2.6383356881053555,2.717833278554925,5.356168966660281,2.218195841776226,0.012256587082221786,-30.0,10.625082005311016,50.00002770637036,6.0,-30.0,2.5,436.9682926315082,606.7602436237636,391.50165080290657,169.75694648002454,239.5080336141006,436.13674210985766
5990.000000000001,9.954381631028328,-38.82528745438614,90.9999935237423,174.77150080291392,90.81480362153961,45.66890858818988,90.59811739018352,-12.410867886900236,11.65133298814097,-35.87601643477973,11.248221368558212,-36.86713943257473,2.4146510916615003,2.638335711449306,2.7178331881681874,5.356168899617494,2.2181957957047787,0.012256586908893335,-30.0,10.625080549894337,50.000026533948976,6.0,-30.0,2.5,436.9682926229032,606.7602423958033,391.50164462622865,169.75694454205288,239.5080320233208,436.136741298263
