time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1310.0000000000002,10.19131351090274,-39.596926129334555,63.640936279521775,41.98322002203304,63.37829371143333,27.08852116550463,62.75022478850912,10.287248858373516,12.501491802867926,-33.866113772997494,11.953009394118313,-35.15075985854173,1.5277472748362038,0.6471968454950762,3.202884221113752,3.850081066608828,2.5201033770599337,0.016949845741442943,-30.0,17.869712817234927,27.532556794445497,6.0,-30.0,2.5,362.82637262403387,450.29238862509584,412.10933637980855,223.1468956608,249.58930219396836,351.2692775628091
1320.0000000000002,10.191313510902726,-39.59692612933458,63.64093627952162,41.983220022030935,63.378293711433166,27.088521165504744,62.750224788508966,10.287248858374028,12.501491802867934,-33.866113772997466,11.953009394118308,-35.15075985854173,1.5277472752261114,0.6471968456601938,3.2028842219311966,3.850081067591391,2.5201033770599044,0.01694984574576913,-30.0,17.869712817234813,27.532556794445327,6.0,-30.0,2.5,362.82637262403153,450.292388625092,412.1093363798088,223.1468956608028,249.5893021939702,351.2692775628078
1330.0000000000002,10.191313510902727,-39.59692612933458,63.64093627952168,41.9832200220315,63.37829371143324,27.088521165504915,62.75022478850905,10.287248858372608,12.501491802867934,-33.866113772997466,11.953009394118313,-35.15075985854173,1.527747275226117,0.6471968456601958,3.2028842219312006,3.850081067591396,2.520103377059899,0.016949845745769132,-30.0,17.869712817234813,27.532556794445327,6.0,-30.0,2.5,362.8263726240321,450.2923886250928,412.1093363798095,223.14689566080324,249.5893021939704,351.2692775628087
1340.0000000000002,10.191313510902727,-39.59692612933458,63.64093627952165,41.98322002203162,63.378293711433216,27.088521165504854,62.75022478850902,10.287248858371925,12.501491802867928,-33.866113772997494,11.953009394118308,-35.15075985854173,1.5277472748361998,0.647196845495026,3.2028842211137367,3.8500810666087633,2.5201033770598986,0.016949845741443044,-30.0,17.86971281723487,27.532556794445554,6.0,-30.0,2.5,362.8263726240325,450.2923886250937,412.1093363798096,223.146895660803,249.5893021939692,351.2692775628078
1350.0000000000002,10.191313510902717,-39.596926129334605,63.640936279521625,41.98322002203031,63.3782937114332,27.088521165504744,62.750224788508994,10.287248858373744,12.501491802867925,-33.866113772997494,11.953009394118302,-35.15075985854176,1.5277472748361605,0.6471968454949951,3.2028842211137345,3.8500810666087295,2.520103377059941,0.016949845741443145,-30.0,17.869712817234813,27.532556794445213,6.0,-30.0,2.5,362.8263726240328,450.2923886250913,412.1093363798093,223.14689566080395,249.5893021939688,351.2692775628079
1360.0000000000002,10.191313510902743,-39.59692612933452,63.64093627952168,41.98322002203168,63.37829371143324,27.0885211655048,62.75022478850905,10.287248858371868,12.501491802867935,-33.866113772997466,11.953009394118316,-35.150759858541704,1.527747274836171,0.647196845495045,3.2028842211137216,3.8500810666087673,2.5201033770599484,0.016949845741443037,-30.0,17.869712817234813,27.532556794445327,6.0,-30.0,2.5,362.8263726240336,450.2923886250933,412.109336379808,223.14689566080233,249.58930219396896,351.26927756281003
1370.0000000000002,10.191313510902736,-39.596926129334555,63.64093627952168,41.98322002203179,63.37829371143324,27.088521165504915,62.75022478850904,10.287248858370733,12.501491802867934,-33.866113772997466,11.953009394118313,-35.15075985854173,1.527747275226107,0.647196845660231,3.2028842219312152,3.8500810675914465,2.520103377059948,0.016949845745769045,-30.0,17.86971281723487,27.532556794445497,6.0,-30.0,2.5,362.8263726240333,450.2923886250939,412.1093363798083,223.1468956608002,249.58930219397064,351.26927756280986
1380.0000000000002,10.191313510902727,-39.59692612933458,63.640936279521625,41.98322002203116,63.37829371143319,27.0885211655048,62.75022478850897,10.287248858372152,12.501491802867932,-33.866113772997466,11.953009394118316,-35.150759858541704,1.527747274836194,0.6471968454950353,3.2028842211137345,3.8500810666087695,2.520103377059912,0.01694984574144306,-30.0,17.869712817234756,27.532556794445327,6.0,-30.0,2.5,362.8263726240321,450.2923886250929,412.1093363798082,223.14689566080204,249.58930219396944,351.2692775628089
1390.0000000000002,10.191313510902733,-39.596926129334555,63.64093627952168,41.98322002203156,63.37829371143326,27.0885211655048,62.75022478850905,10.2872488583738,12.501491802867925,-33.866113772997494,11.953009394118308,-35.15075985854173,1.5277472744462568,0.6471968453298441,3.2028842202962373,3.850081065626081,2.5201033770599075,0.016949845737116966,-30.0,17.86971281723487,27.532556794445554,6.0,-30.0,2.5,362.8263726240333,450.29238862509334,412.1093363798093,223.14689566080463,249.5893021939672,351.26927756280986
1400.0000000000002,10.19131351090274,-39.596926129334555,63.640936279521625,41.98322002203179,63.37829371143319,27.08852116550446,62.75022478850897,10.287248858372095,12.501491802867928,-33.866113772997494,11.953009394118308,-35.15075985854173,1.5277472748361964,0.64719684549506,3.2028842211137074,3.8500810666087673,2.5201033770599057,0.016949845741443023,-30.0,17.869712817234813,27.532556794445213,6.0,-30.0,2.5,362.82637262403256,450.29238862509374,412.1093363798076,223.14689566080256,249.58930219396785,351.26927756280946
1410.0000000000002,10.191313510902736,-39.596926129334555,63.64093627952175,41.98322002203128,63.37829371143332,27.08852116550503,62.750224788509115,10.287248858372266,12.501491802867926,-33.866113772997494,11.953009394118313,-35.15075985854173,1.5277472752261043,0.6471968456601987,3.2028842219312548,3.8500810675914536,2.520103377059957,0.01694984574576906,-30.0,17.86971281723487,27.532556794445554,6.0,-30.0,2.5,362.82637262403296,450.2923886250935,412.10933637980975,223.14689566079952,249.58930219396768,351.2692775628095
1420.0000000000002,10.191313510902733,-39.596926129334555,63.640936279521696,41.98322002203168,63.37829371143327,27.088521165504968,62.75022478850907,10.287248858371695,12.501491802867935,-33.866113772997466,11.953009394118316,-35.150759858541704,1.5277472748362082,0.6471968454950365,3.2028842211137585,3.8500810666087952,2.5201033770599053,0.016949845741443016,-30.0,17.86971281723487,27.532556794445554,6.0,-30.0,2.5,362.82637262403216,450.2923886250941,412.1093363798093,223.1468956608012,249.5893021939681,351.269277562808
1430.0000000000002,10.191313510902733,-39.596926129334555,63.64093627952168,41.983220022032526,63.37829371143324,27.088521165504968,62.75022478850904,10.28724885837022,12.501491802867932,-33.866113772997466,11.953009394118308,-35.15075985854173,1.5277472748361902,0.64719684549505,3.2028842211137363,3.8500810666087855,2.520103377059929,0.01694984574144294,-30.0,17.86971281723487,27.532556794445554,6.0,-30.0,2.5,362.8263726240336,450.2923886250948,412.10933637980906,223.14689566080136,249.5893021939687,351.2692775628084
1440.0000000000002,10.191313510902727,-39.59692612933458,63.64093627952166,41.98322002203122,63.37829371143323,27.0885211655048,62.75022478850904,10.287248858370788,12.501491802867934,-33.866113772997466,11.953009394118313,-35.15075985854173,1.527747274446279,0.6471968453298426,3.2028842202962857,3.850081065626128,2.5201033770599017,0.016949845737117025,-30.0,17.869712817234813,27.532556794445554,6.0,-30.0,2.5,362.82637262403216,450.2923886250933,412.10933637980935,223.14689566080256,249.5893021939692,351.269277562808
1450.0000000000002,10.191313510902726,-39.59692612933458,63.640936279521625,41.98322002203128,63.37829371143319,27.088521165504687,62.75022478850897,10.28724885837272,12.501491802867928,-33.866113772997494,11.953009394118306,-35.15075985854173,1.5277472752261207,0.6471968456602333,3.202884221931181,3.850081067591415,2.520103377059905,0.016949845745769056,-30.0,17.869712817234756,27.532556794445497,6.0,-30.0,2.5,362.82637262403216,450.2923886250936,412.1093363798079,223.14689566080185,249.58930219396896,351.26927756280804
1460.0000000000002,10.191313510902736,-39.596926129334555,63.64093627952165,41.983220022032405,63.37829371143321,27.088521165504744,62.750224788509016,10.2872488583713,12.50149180286794,-33.866113772997466,11.953009394118316,-35.150759858541704,1.5277472748362129,0.6471968454950627,3.2028842211137727,3.850081066608835,2.5201033770599235,0.016949845741442995,-30.0,17.869712817234756,27.532556794445554,6.0,-30.0,2.5,362.8263726240328,450.2923886250951,412.1093363798087,223.14689566079952,249.58930219396885,351.26927756280884
1470.0000000000002,10.191313510902727,-39.59692612933458,63.64093627952151,41.98322002203065,63.37829371143309,27.0885211655048,62.750224788508895,10.287248858372095,12.501491802867925,-33.866113772997494,11.953009394118302,-35.15075985854176,1.5277472744462337,0.6471968453298296,3.2028842202962675,3.850081065626097,2.5201033770599564,0.016949845737117036,-30.0,17.869712817234756,27.532556794445274,6.0,-30.0,2.5,362.8263726240333,450.29238862509175,412.10933637980867,223.146895660803,249.58930219396856,351.2692775628096
1480.0000000000002,10.19131351090274,-39.596926129334555,63.64093627952157,41.983220022030814,63.37829371143314,27.088521165504574,62.75022478850893,10.287248858370448,12.50149180286794,-33.866113772997466,11.953009394118316,-35.150759858541704,1.5277472752260894,0.6471968456602031,3.2028842219311855,3.850081067591389,2.5201033770599395,0.01694984574576912,-30.0,17.869712817234813,27.532556794445213,6.0,-30.0,2.5,362.82637262403256,450.2923886250919,412.1093363798081,223.14689566080256,249.58930219396984,351.2692775628098
1490.0000000000002,10.191313510902736,-39.596926129334555,63.64093627952162,41.983220022032185,63.378293711433166,27.08852116550463,62.75022478850896,10.287248858370674,12.501491802867928,-33.866113772997494,11.953009394118313,-35.15075985854173,1.527747275226106,0.6471968456602358,3.2028842219311824,3.8500810675914177,2.520103377059931,0.016949845745768997,-30.0,17.86971281723487,27.53255679444544,6.0,-30.0,2.5,362.8263726240336,450.2923886250945,412.10933637980855,223.14689566080185,249.58930219396788,351.26927756280924
1500.0000000000002,10.191313510902727,-39.59692612933458,63.64093627952165,41.983220022032185,63.37829371143321,27.08852116550503,62.75022478850902,10.287248858374369,12.501491802867925,-33.866113772997494,11.953009394118308,-35.15075985854173,1.5277472752261132,0.6471968456602384,3.2028842219311504,3.850081067591389,2.5201033770599004,0.01694984574576904,-30.0,17.869712817234813,27.532556794445213,6.0,-30.0,2.5,362.8263726240335,450.2923886250946,412.10933637980855,223.14689566080415,249.58930219396808,351.26927756281003
1510.0000000000002,10.213726716159323,-39.53690729873173,64.35270429023124,49.514445503078086,64.088367733521,28.12010768679937,63.49588201919236,10.034064780559332,12.453843942247888,-33.976044617082664,11.923726417222811,-35.22055903991509,1.5509692106673605,0.8159922632222698,3.145125694223388,3.9611179574456576,2.5539629866290148,0.016463425694027454,-30.0,18.094842579403178,28.68203580005644,6.0,-30.0,2.5,371.7174705283516,462.95194697999386,413.3880057694904,222.35086971557868,251.91609088916513,360.2813707879301
1520.0000000000002,10.212115742253506,-39.541217877748295,65.04315168782837,57.44562421195389,64.78075359743201,29.74905935678976,64.22510663884847,9.169315726051309,12.392457832684576,-34.11812366215679,11.87714892800744,-35.33184526483504,1.5823390322030455,0.928041034339589,3.144964496356244,4.073005530695832,2.574040991092221,0.01596828505412894,-30.0,18.24478289162647,30.61965903624616,6.0,-30.0,2.5,379.29792865465015,475.02603453613693,416.90826977970033,219.95759626056457,252.4160560823397,367.7418332235383
1530.0000000000002,10.199525568743969,-39.57492399753824,65.72183407434781,65.86843389970534,65.46288995976667,31.22702633839009,64.94191536991934,8.112167235466073,12.323728609860217,-34.27782324816849,11.822083760400028,-35.46383353268328,1.614595272489112,1.0413071434668233,3.138881641662876,4.180188785129699,2.589001006230736,0.015493312202792304,-30.0,18.131176359307744,32.36452608196993,6.0,-30.0,2.5,386.52508629815065,486.9278502014953,419.71774497434103,217.12183774817893,252.2355548306496,375.01501581423133
1540.0000000000002,10.187791310220256,-39.60636707670857,66.09171618347445,74.75881749859013,65.83236581261087,32.43087920702163,65.33780412630168,7.193587420190737,12.25746053506669,-34.43242733053495,11.76986044654438,-35.58942645531144,1.6456703506354962,1.1547531001729376,3.1315931480581938,4.286346248231132,2.6046202063347046,0.015075340804564349,-30.0,18.053071621008318,33.94737900324492,6.0,-30.0,2.5,394.0584291468151,499.06384936232,422.46504372713906,214.73553441415257,252.55388872890128,383.1597487571427
1550.0000000000002,10.181417016782216,-39.62345905332472,66.49634501402534,86.69857646401749,66.23755599297048,33.8952400811167,65.77281700531992,6.202089070376758,12.190388038861126,-34.589535187656224,11.717682771041844,-35.715320427546914,1.688037342356161,1.2944994201942053,3.1141540990041827,4.408653519198388,2.6117037867449038,0.014583448404292968,-30.0,18.02797623395594,35.830245441772085,6.0,-30.0,2.5,403.343461324972,514.5077488564663,425.74277473600097,212.20246433263569,253.34014681458856,392.7779521722729
1560.0000000000002,10.173010109650388,-39.64601354192382,66.7913218727944,100.51788167431164,66.5327626694522,35.43093681794437,66.09683154361302,5.0855494168870905,12.12125917664478,-34.75213628517122,11.663355815834633,-35.8468478005189,1.7376393449195726,1.441094419846989,3.098133841948275,4.539228261795264,2.6122959721571934,0.014088923072477348,-30.0,17.91273225231771,37.867955764135786,6.0,-30.0,2.5,413.30131268668055,531.6002302030056,429.3145968417048,209.41604064897024,254.16296240251268,403.20494610521786
1570.0000000000002,10.163793378830304,-39.67075667231407,66.99008082895723,116.6014529695164,66.73133608938197,36.99185782371734,66.32325609685708,3.9438204325445554,12.0514231003107,-34.917090351647204,11.607885615718608,-35.98160635078443,1.7968425943477206,1.6010239142267635,3.0764694027668766,4.67749331699364,2.6031736623494486,0.013591764165126172,-30.0,17.711427360108985,39.999651094220496,6.0,-30.0,2.5,424.0787019702848,550.7647548759277,432.9710752052136,206.62301873580392,255.48485986325767,414.87523643231
1580.0000000000002,10.144719171218906,-39.72201601039808,67.09556010664083,133.4507168675546,66.8374674024481,38.531148293241195,66.45719726929897,2.793476660302815,11.980769911795434,-35.084703499722764,11.546967512105926,-36.130150255774254,1.8628442622987216,1.7539428711172018,3.0525694811192943,4.806512352236496,2.580200851736973,0.013117369830304005,-30.0,17.408520695431775,42.17851619595172,6.0,-30.0,2.5,434.30627125465986,570.2824538394029,436.5709786117084,203.85896998424795,258.25368926855407,427.7840177133738
1590.0000000000002,10.064060640147629,-38.43779271617537,67.14034363665459,139.51114022706878,66.88880320932864,39.21650816276497,66.53667941226101,1.6925682346815163,11.871912912572457,-35.34437611596158,11.441692650192804,-34.29972443948358,1.8748429844739591,1.781927529041775,3.034355087737597,4.816282616779372,2.568899186046088,0.012811364970921162,-30.0,16.921545209325814,43.33024612619613,6.0,-30.0,2.5,437.1282194196812,577.1911946503245,438.10160247288366,201.25290644206405,267.8889764470089,438.4792206630286
1600.0000000000002,9.832446470098,-38.98722520517384,67.48413083204284,142.05895468228846,67.24064322325303,39.127753016279314,66.9146210442192,0.5176993589590211,11.623752196473085,-35.943012966540294,11.191063937078436,-31.34892100209544,1.8744533625874955,1.7936242804920035,2.997831698968375,4.791455979460379,2.556188420098248,0.012561859904962697,-30.0,16.51777538600072,43.32548636653871,6.0,-30.0,2.5,437.07152186445137,579.9157549879458,437.13241764285937,198.48688890359605,276.093661504106,442.13466163569
1610.0000000000002,9.52141620592433,-39.76286744470093,67.89190745149632,145.41346964161767,67.65922299909921,38.887029558199565,67.36143772995443,-0.9242509595821389,11.286128947866,-36.77282805671817,10.851530843299154,-30.507325025720288,1.8739445181735417,1.80632127212858,2.937039725862903,4.743360997991483,2.53121741438463,0.012213219745404333,-30.0,16.01383955828726,43.11443806148088,6.0,-30.0,2.5,436.96235076926246,583.5232665480771,435.6244069694411,195.1440269314032,285.892298521408,443.6955256926748
1620.0000000000002,9.157767254609896,-40.7113027304168,68.09929716049005,148.97517107026107,67.87827848663329,38.401214946738484,67.60867053808985,-2.608334530711488,10.884264819669456,-37.78484972566898,10.454533485645532,-30.31955671792417,1.867867025609799,1.8129845124278796,2.86423529255191,4.6772198049797895,2.5040432433635518,0.011806914258593522,-30.0,15.253569979403778,42.64767362763206,6.0,-30.0,2.5,436.801669834761,587.4610698796041,433.9082894731301,191.3186314287168,298.0895698773179,444.67449041482047
1630.0000000000002,8.762556903995922,-41.78741829370816,67.91828183619273,152.36112965912588,67.70980818712778,37.56596333844965,67.4677316236654,-4.478215761264892,10.444972632100328,-38.92330251443252,10.02439340869888,-30.27826981597593,1.8508438028514345,1.8091377707775929,2.783322449285172,4.592460220062764,2.4812791943801846,0.011361270833228528,-30.0,14.344010969010355,41.89564872085248,6.0,-30.0,2.5,436.59359485843993,591.3792431557794,432.1419714338191,187.1585985223368,312.7547508152173,445.5560401341472
1640.0000000000002,8.348898261463251,-42.94364248779441,68.49060388572849,157.29017766829838,68.2952168610452,36.691027582415074,68.08212830721367,-6.399696158626398,9.9876447949799,-40.14686081653628,9.573162832163618,-30.23798729338625,1.851616189244104,1.836517537467188,2.6768380257329083,4.513355563200096,2.4375221978603507,0.010908379970871412,-30.0,12.917846737167054,40.897355013096046,6.0,-30.0,2.5,436.36081651431465,596.6696144938088,428.31120175321576,182.91839064094663,329.48150041222726,446.46489706914895
1650.0000000000002,7.940972323746518,-44.13535496437433,69.28698608610013,162.8164480396183,69.1054289708043,35.53913667747918,68.91772726694613,-8.467557067453129,9.535762363931779,-41.39739164455483,9.129807071179826,-30.218501870984483,1.856156640429188,1.8815612691770536,2.554731001405629,4.4362922705826815,2.39004196841755,0.010460409197849328,-30.0,11.021859712524758,39.71905025269376,6.0,-30.0,2.5,436.0959081927885,602.5282142915856,422.6536765379474,178.4250853724235,347.38343736640564,447.32594098388074
1660.0000000000002,7.544343694927552,-45.332490746364215,69.97646145386325,168.31823675463988,69.80691006762844,34.37823394662155,69.64026965404376,-10.49089443227274,9.097597423146254,-42.65272508338214,8.700705590036348,-30.209589622919225,1.858790272958636,1.9266983470886403,2.43393898633014,4.360637333418781,2.3459544612733287,0.010040422275945048,-30.0,9.177769982926064,38.565121097237466,6.0,-30.0,2.5,435.81672852367154,608.4084065183897,416.5142516575284,174.10024560905796,366.9924654229805,448.1389873808003
1670.0000000000002,7.149280323269225,-46.55674306167805,70.92583846410885,174.53731556257196,70.76840781652544,33.131467748693005,70.62264286883293,-12.45720030238931,8.662904823514323,-43.943348005648254,8.274181009532604,-30.201357801554536,1.8664364131118427,1.9939185076636008,2.289261129447752,4.283179637111353,2.2948435891100947,0.009624787804382182,-30.0,6.896359642614243,37.29200431263297,6.0,-30.0,2.5,435.5244266097756,614.9656327988467,407.80070114645576,169.95014527181633,388.48432790398147,448.93670860702287
1680.0000000000002,6.76213579522549,-47.79637613040151,71.68800292106002,180.72782725512448,71.54101291644275,31.810431645872484,71.41221138376422,-14.368952935087291,8.23867098473844,-45.250275632203056,7.857390189997078,-30.19126445025117,1.8701617359505565,2.0755351949088228,2.128661050626268,4.2041962455350905,2.2480388539220124,0.009228256235338067,-30.0,4.5085533433954765,36.112617707486265,6.0,-30.0,2.5,435.21659746688886,621.5476616692387,396.6367855536724,165.9690411454802,408.4754475433218,449.7090067919316
1690.0000000000002,6.368880964387334,-49.09607173260059,71.70147878221844,186.1632227961933,71.56275587071381,30.246251741068647,71.4502356996213,-16.19332889771175,7.805165570976999,-46.638657419605806,7.434055822712658,-30.18210193792231,1.8565004686775508,2.1693066511152175,1.941267796556141,4.110574447671358,2.2141521195518266,0.008833310900570605,-30.0,1.8732440334912892,34.94941480302202,6.0,-30.0,2.5,434.883641165284,627.5671971365869,381.98468843363975,162.21796467542347,422.4293966878557,450.4834117475492
1700.0000000000002,5.91539730978274,-50.641547380992726,69.58829151213035,189.23713806378493,69.45766536963866,28.400400670048555,69.36176713752901,-18.005696351726755,7.293179641001779,-48.35457914101618,6.94199820877705,-30.17245719523001,1.7860845731905717,2.3043335813635646,1.6442277075239655,3.9485612888875306,2.210735901399125,0.008343557174524792,-30.0,-1.5943340370026815,33.939204065516776,6.0,-30.0,2.5,434.4799882456035,631.7827866781661,355.6015928344494,158.53603996159896,429.15591167275863,451.3716160602371
1710.0000000000002,5.4202132490255766,-52.49949640601884,69.33963811167695,196.68764021963125,69.22050770407778,28.250915535588486,69.13705130713807,-19.681305929134336,6.734476532617068,-50.33311147440791,6.401576063961883,-30.16344158939924,1.7628919561776204,2.385542049662281,1.3980228485721422,3.783564898234423,2.1462261966627354,0.0078029475924810306,-30.0,-5.502794590863516,31.788799584664275,6.0,-30.0,2.5,433.9131934656587,640.0285158113791,334.30532321157176,155.13933087307578,430.1856629859408,452.3325889975752
1720.0000000000002,4.906573734168049,-54.5932164617835,68.49398606784476,204.2410465634979,68.38620626852065,27.720859610641295,68.31331928996882,-21.314741937235937,6.151202724610301,-52.53456422442616,5.838882366008412,-30.154389061865544,1.723127430172953,2.4023783435912422,1.1888913163674886,3.591269659958731,2.084157907925748,0.007230346084200373,-30.0,-8.73812297184196,29.20106997977632,6.0,-30.0,2.5,433.2140273861268,648.5430188582596,316.2797612472751,151.84899921702686,430.17418028202223,453.3188870378469
1730.0000000000002,4.373558052413028,-56.95501710291117,67.41216599852483,212.87626326706885,67.31602225605245,27.031524139256927,67.25268561661686,-22.82596083260117,5.540342824858156,-55.01523191936846,5.25153618622234,-30.14488272095741,1.6769421280165764,2.370111179069665,1.0023347907349556,3.3724459698046205,2.0110687861324243,0.006620260095109524,-30.0,-11.7519010878666,26.137489477225643,6.0,-30.0,2.5,432.36891382293936,658.2311528095755,300.2223820030481,148.81824132957306,429.86944181068975,454.3338417281735
1740.0000000000002,3.8117257181868855,-59.66298060474082,66.21874133741879,223.506573843498,66.13522559399118,26.25877323301665,66.08048699945894,-24.169233559683533,4.889486703997022,-57.867868394467166,4.626850683267458,-30.136224971624728,1.630061074496442,2.278037043907364,0.8385191622040565,3.1165562061114205,1.9119260344733928,0.005949195991401169,-30.0,-14.27803533123847,22.622615980691705,6.0,-30.0,2.5,431.34911722539886,669.9945560427389,287.0794449588233,146.13280890648394,429.33036064833794,455.3963434675613
1750.0000000000002,3.216684374033665,-62.73185666357583,66.10304809253124,239.65830515001232,66.03597219632816,26.19323855091744,65.98892181385355,-25.27179914418906,4.191786285799665,-60.96854966813109,3.957277875465014,-30.127436951024293,1.6234892757177444,2.10292944278508,0.7095251755070903,2.81245461829217,1.7323518303185492,0.005177546096404728,-30.0,-16.792375256384844,18.018757195741895,6.0,-30.0,2.5,430.1776319974306,687.1397491734962,280.9764039074159,143.93751283896506,428.6668339752175,456.51757069088075
1760.0000000000002,2.707969961247243,-65.59212028125353,78.29746691398837,280.41319598620873,78.25150807234355,30.72266316183635,78.20533704289822,-25.726597773675564,3.6191406973126807,-63.51346924443783,3.383920940445532,-30.117232363439683,2.206299075101827,1.9556914944185824,0.663344851733396,2.619036346151978,1.1870722223056285,0.004488432225220719,-30.0,-18.600249513202897,11.714126905555986,6.0,-30.0,2.5,429.05209451628576,726.6135851458749,290.89541089575334,143.10553272715163,427.7932144404693,457.46637144757005
1770.0000000000002,2.427611242601722,-67.28962181194026,82.66151370609552,301.85635445644675,82.61962725512171,29.06508984748905,82.5754757362388,-26.506525997278374,3.3130524265081007,-64.8737696608029,3.074636107405577,-30.112438458234948,2.2307571052878825,1.9701254678364113,0.569148636664977,2.539274104501388,1.1383014755314165,0.004187563061051929,-30.0,-19.806005077056028,10.52557923831489,6.0,-30.0,2.5,428.3653262635693,747.9913817184822,277.5207430407428,141.60669748079246,427.1600569109901,457.9725338698138
1780.0000000000002,2.220827987242623,-68.48720475648295,84.664189601106,317.0469196289953,84.62569081127683,26.835015993324703,84.58330177859604,-27.234695934734393,3.084621923210355,-65.88894775936123,2.848710573782782,-30.1095526617456,2.209711650947473,1.9592498086855104,0.5037991073063096,2.4630489159918203,1.1146472051843157,0.003952503402404159,-30.0,-20.862084713214127,9.34855132360724,6.0,-30.0,2.5,427.92131682543146,763.3611268865773,267.6626772675908,140.1993822328876,426.76290255319606,458.3395798302124
1790.0000000000002,2.0537392878013727,-69.46124241397385,86.76034704111987,331.5613863550732,86.72464068685149,24.764216105924906,86.68324675193814,-27.803235923457493,2.9030886604565977,-66.69570775790328,2.6678331291267727,-30.107317860266505,2.1981830318532314,1.9503579811269407,0.4542862516460406,2.4046442327729816,1.0939235713896345,0.0037639317401989255,-30.0,-21.782242569677777,8.125024505481065,6.0,-30.0,2.5,427.5679365041728,777.9754120239689,259.8050211273838,139.11041692023326,426.42906845565,458.63207263516426
1800.0000000000002,1.9520818292301727,-70.11525412610897,88.69252318117918,342.23489913014964,88.65903460969619,22.97187846866348,88.61797470136352,-28.25200664525028,2.7838685967869914,-67.22553891354522,2.547920440455118,-30.10409188998503,2.17176719286804,1.9293398888685729,0.41614407212374166,2.345483960992315,1.0799886694553409,0.0036063712300580383,-30.0,-22.5356101362334,7.03184692067947,6.0,-30.0,2.5,427.3077069736734,788.6294435880855,253.64849853503745,138.25714096893225,426.16069615882947,458.8267922266497
1810.0,1.9069006368795327,-70.44076607083798,90.1762992429612,347.98441144143806,90.14420719817213,21.503098957085115,90.10301154827901,-28.614158734769035,2.7298210910999026,-67.46573382299529,2.4923338432755267,-30.10209213073236,2.1565548044577154,1.9220078909614795,0.3926265341887257,2.3146344251502047,1.07330192600055,0.0035245807716310874,-30.0,-23.132216014213697,6.0946324971089885,6.0,-30.0,2.5,427.16507414395295,794.2818935652397,248.9665736748624,137.5699113118013,426.0080786253772,458.9173007376699
1820.0,1.8991909152401565,-70.52122740541651,91.87436290568691,351.63466194456885,91.84296789536653,20.499093353175795,91.8009395655059,-28.88417142987001,2.7245920714609007,-67.48897234034658,2.483089023956621,-30.101491072664544,2.1668197304569,1.9363053339417649,0.3812892926267973,2.3175946265685625,1.06958349787588,0.0035079698445089234,-30.0,-23.55804202513312,5.532207257761627,6.0,-30.0,2.5,427.1206024218589,797.7314958732928,245.75829776479367,137.06600292547654,425.9524427180109,458.9325647433936
1830.0,1.928017555228685,-70.3718569003849,93.76712312829684,353.20796385438507,93.73570719710588,20.05134306919308,93.69203835600077,-29.08432304677396,2.76815322528234,-67.2953802908215,2.5191367251229626,-30.102301207670425,2.203833291655544,1.9731236818607112,0.38208121655285576,2.355204898413567,1.0686855976498617,0.0035560704305413983,-30.0,-23.813482373236557,5.443716019015824,6.0,-30.0,2.5,427.16396424012294,799.0069861433792,244.14629921364624,136.70151598569274,425.98329349594087,458.8742973320052
1840.0,1.996374076205724,-69.97676752245772,95.74547409212147,352.401686282729,95.71326779672057,20.199878282515897,95.66709900200473,-29.234663064424296,2.8643026348089324,-66.86807844920412,2.6040843839986367,-30.10476075613849,2.2685856186395297,2.033912978314911,0.39579657116694006,2.429709549481851,1.071023958504571,0.00367372241227704,-30.0,-23.90122578461208,5.87400767040441,6.0,-30.0,2.5,427.30113716717045,797.8112678822594,244.17309110606288,136.4358897747249,426.10275758304977,458.73635178360007
1850.0,2.106735941056887,-69.32516729293613,97.76573893242409,349.23092820622844,97.73193193266484,20.93293906376812,97.68237372807934,-29.34667932596108,3.015727149904312,-66.19512606723055,2.740732285208554,-30.109064091573003,2.361227466818446,2.119124044894172,0.4232587051277119,2.542382750021884,1.0767208097267855,0.0038643327991720487,-30.0,-23.818619180931023,6.843205587777959,6.0,-30.0,2.5,427.53727013984815,794.1559217204288,245.7756048522224,136.24603606912046,426.3071444376837,458.5136248301092
1860.0,2.2613641322437945,-68.41285810075763,99.8814037388577,344.06452962691674,99.84513583868201,22.248087564473053,99.79124246348528,-29.42350564439178,3.2247944539364126,-65.26600081857063,2.93147069402107,-30.115338038497608,2.4817502081830662,2.2280885444512086,0.4659629481872268,2.694051492638436,1.0855449850494014,0.00413027600255933,-30.0,-23.553249257922147,8.346046641055409,6.0,-30.0,2.5,427.8747913457668,788.3955226448733,248.9428218881752,136.1264028647268,426.5864211609608,458.2013896960981
1870.0,2.464036413742122,-67.2319173417761,102.22021399985115,337.43285062283496,102.1805325708519,24.197755992553027,102.12123322892188,-29.462061071167625,3.4958703586584674,-64.06130040620047,3.180413227186824,-30.12373271210612,2.6314211524220505,2.359853893992532,0.5271005949455919,2.886954488938124,1.0971084907031594,0.004476232033805127,-30.0,-23.07789559452283,10.373903531266135,6.0,-30.0,2.5,428.3173739045589,781.0365090006654,253.84000172164423,136.08457908831005,426.92924533385127,457.79171048673857
1880.0,2.721451439856411,-65.7618117519203,104.93518019407549,329.8379902842627,104.89097836194124,26.87567905012816,104.8249777494432,-29.45448756423241,3.836950931662,-62.54548915263251,3.495067826097668,-30.134502248190955,2.770769233415372,2.5133430744320746,0.6122183929103859,3.1255614673424605,1.1280482797514524,0.0049112116713340166,-30.0,-22.344002656924086,12.941424072949076,6.0,-30.0,2.5,428.87420479235385,772.5513541368024,260.7951435254639,136.13784225624556,427.3247576665451,457.2704744043247
1890.0,3.04379080620701,-63.96651713947748,108.18768409349909,321.71070203965326,108.13762988479247,30.3883538641922,108.0632536260395,-29.385054489727313,4.260130435136973,-60.6648184125842,3.886916486430621,-30.14802538301629,2.5449395729604403,2.6868206833649317,0.7298453969840816,3.416666080349013,1.3425332831673182,0.005449065589840327,-30.0,-21.27232191238889,16.092075384857196,6.0,-30.0,2.5,429.5623440048605,763.3375356860464,270.2583757701785,136.31882504337796,427.7568719331735,456.616038042244
1900.0,3.44475320512164,-61.79579072703879,112.14077217139024,313.4338844642476,112.0832235869065,34.823552903978566,111.998152885271,-29.220728533777415,4.7813608758981445,-58.34839516733599,4.371306922374281,-30.16478503767334,2.4105715103499,2.876685749534484,0.8921862240080567,3.7688719735425407,1.5634765271889737,0.006107879014789304,-30.0,-19.7411102570085,19.89597176163789,6.0,-30.0,2.5,430.4077197192879,753.7442597894777,282.7647687797468,136.693403933167,428.1826181135292,455.79877828172727
1910.0,3.941665609196957,-59.18409335604514,116.8721593594636,305.27940525301403,116.80494714837354,40.17052148657712,116.70573560286569,-28.89193181022088,5.4209051889791136,-55.524106141949176,4.967435985006641,-30.185458146184743,2.345681500632023,3.077103861643607,1.1149990193394972,4.192102880983104,1.7871577534518557,0.006910489526846011,-30.0,-17.574558313640978,24.458244913014536,6.0,-30.0,2.5,431.4486152531464,744.0248577422282,298.7447007157816,137.3959257834232,428.43865993180685,454.7800508255106
1920.0,4.5608167236630415,-56.22490634000525,118.68234285464504,292.668170912822,118.5975393782637,43.52843814970606,118.48250096036968,-28.382355513913662,6.202629394562865,-52.334308490433415,5.704838814127896,-30.209016652733936,2.3861056726597845,3.3342449797571287,1.3641617904551837,4.698406770212312,1.96906902491666,0.007941546326777899,-30.0,-14.51572724734666,30.773457031068915,6.0,-30.0,2.5,432.5697489009012,730.023735660129,310.1754035394093,138.40006731107283,425.4266163844006,453.50117487712333
1930.0,5.2399081700222,-53.29333099701998,116.9150990808676,276.35424025537395,116.8113072793724,44.65818024450948,116.6810630068776,-27.43501246660608,7.033379764155847,-49.259954591308365,6.507452379493619,-30.2357345820964,2.537617989561827,3.568265079032063,1.5853362089585754,5.153601287990639,2.030881444405474,0.009002100181197238,-30.0,-11.089957440813237,37.791540304558055,6.0,-30.0,2.5,433.60847415832103,712.6813303917529,316.2999296953769,140.19255729911313,382.69641707974733,452.08119951233704
1940.0,5.917487270979004,-50.62221004717989,118.20696924311105,265.7342157556062,118.08511404805716,47.10546832969908,117.93390546615292,-25.712708931696028,7.853792754491501,-46.48009320385989,7.303204495496573,-30.266189494581713,2.701051911006379,3.7659581140748095,1.830952286162012,5.596910400236821,2.0721224858471827,0.01004526113213545,-30.0,-7.5607560547943535,44.23946629300167,6.0,-30.0,2.5,434.493225292765,700.6925163536894,325.79354015612074,143.5232873396285,329.43272800446425,450.64022923907
1950.0,6.627025523724835,-48.071374170529424,120.9396341260093,257.8899162956981,120.79855386679355,50.37579236774882,120.61934820101575,-23.426594964429853,8.713183714604934,-43.79164204466338,8.132088875952297,-30.298652040451454,2.878366594856299,3.935839937405404,2.1114652976631523,6.047305235068556,2.1009503257421125,0.01113030078276958,-30.0,-3.6280927646213854,50.63982548128968,6.0,-30.0,2.5,435.26392597494174,691.2842244846705,337.66934792191523,147.9651037264811,284.1566231171345,449.1052683028435
1960.0,7.426845578407417,-45.4752352394226,124.05440941366167,250.30136341048913,123.8916590758017,54.28821675330806,123.676848007781,-20.861611540947763,9.65380132343987,-41.066556207238726,9.054428336661598,-30.396837669929283,3.058751048104982,4.063728773080545,2.4477830903250246,6.51151186340557,2.128813937780164,0.012309330185865127,-30.0,0.918299876246408,57.127349916979135,6.0,-30.0,2.5,435.944106330758,681.9496559341953,351.8156265662167,152.959713745239,247.46898716100824,447.2939766378663
1970.0,8.32906360450758,-42.84402280374287,126.81304728514333,242.04806300394443,126.62563250848424,58.65471846767173,126.36768136349195,-18.308199677271148,10.653434402455392,-38.378721491693845,10.078580475702994,-32.03073115081608,3.227227485922287,4.128779874674032,2.848002867797898,6.976782742471928,2.16185031049278,0.01357623708421598,-30.0,6.136806213947068,63.54456435933344,6.0,-30.0,2.5,436.505038687316,671.8394094149447,367.72127645494805,157.94276049863453,219.63200667206257,443.6823425266872
1980.0,8.842151911591118,-41.14057846797496,126.50521139490756,235.77969292808712,126.29838796354404,62.45843477696644,125.99698709267297,-15.960874862809362,11.259369735032983,-36.83937811980479,10.63526546101426,-38.42586983759935,3.2725327899664625,3.983999640800977,3.1620727033156406,7.146072344116617,2.183651869288024,0.01422840005530028,-30.0,11.788981195038048,68.95907208313429,6.0,-30.0,2.5,437.0696076136369,664.7696616938512,384.7663144927103,162.5296124723925,213.2947624693348,390.162293352108
1990.0,8.993440212576521,-40.696207267870015,118.37911913297587,225.20994210757448,118.1576510453318,63.23285114156965,117.8315983461872,-13.470033148897755,11.397765129192418,-36.49643651841061,10.772955435077153,-38.070043998859546,3.148408148576032,3.614382279781041,3.3604118859056005,6.974794165686641,2.2153398913165736,0.014302233366415885,-30.0,16.540212859694066,70.7944169782321,6.0,-30.0,2.5,437.1832305975278,655.1159119652748,402.40137520850254,167.44423251522025,218.76435345938077,387.2792465082672
2000.0,9.09817174277042,-40.434753850726715,108.24056408425568,212.2633154006976,108.0053620397449,61.93078595982979,107.66833301080382,-10.705061054888574,11.475308357099118,-36.305634647268015,10.859679736966005,-37.84765577050851,2.977673220937932,3.2350945928686365,3.4865064771386103,6.721601070007247,2.2573333510014986,0.014285395546156153,-30.0,19.813879785191087,69.67383130783054,6.0,-30.0,2.5,437.21625205705834,643.5736104657835,417.11193620439985,173.05103737428354,224.321524706956,390.22622305655926
2010.0,9.18791416094056,-40.242739835912154,99.73336140549034,200.65512427393892,99.48669090124072,59.87911643413713,99.14481646230736,-8.113285467269689,11.528294913344377,-36.1757997606683,10.934017492929636,-37.658067809544555,2.823856910623026,2.9413988014773835,3.5440220581063278,6.48542085958371,2.29665350081525,0.014260485587096182,-30.0,21.610217923415576,67.31932819340824,6.0,-30.0,2.5,437.2125675159984,633.2520589093668,426.9898819650591,178.46944859964898,231.2537690644708,399.474755720375
2020.0,9.2604997457668,-40.10068872304308,93.7331777099744,191.89227751768655,93.4784219810244,57.83639649002174,93.13461253984688,-5.9701546550491,11.564814017030614,-36.08657178615815,10.993463287272505,-37.50715199146845,2.7065322536742498,2.7464056660577825,3.550195953540552,6.296601619598334,2.326446178888277,0.01423360552939752,-30.0,22.32716220526225,64.8719184525242,6.0,-30.0,2.5,437.19638411890446,625.4457300491007,432.49351844077233,183.0700012435225,237.9475136903952,410.21327260347726
2030.0,9.316907961075103,-39.99634479698914,89.91218802237182,185.93719130243903,89.65276904868021,56.14602544223322,89.309398178174,-4.392676818880773,11.58888513516154,-36.02787392681549,11.037638581802373,-37.39539292505484,2.624168188965912,2.627661574308448,3.52996531730896,6.157626891617407,2.3465061871830333,0.014201760718322885,-30.0,22.45666419061638,62.83986568831233,6.0,-30.0,2.5,437.1777902515139,620.1076789183783,435.0840310464436,186.52574399160991,243.5326254749968,420.0008187860887
2040.0,9.359071940382409,-39.92199971907732,87.68141471211217,182.2072054473732,87.42022339709963,54.89049216468169,87.07956344311145,-3.391068319919782,11.602446982986622,-35.994843905292726,11.067320473795462,-37.32048399407725,2.5684556915169434,2.5597846914325526,3.5006287995742484,6.060413491006802,2.359555397830317,0.014160759711697724,-30.0,22.32622755282938,61.336445829228175,6.0,-30.0,2.5,437.1602374036608,616.7248360813204,435.95877948917285,188.7524945973745,247.70344583918433,427.80043511156094
2050.0000000000005,9.386394839238152,-39.87808028303451,86.51416108599028,180.07927661472007,86.25344054838477,54.01173610121514,85.9173828379933,-2.889937647589932,11.60437942430708,-35.99013982732171,11.080947310502484,-37.28614342860672,2.5305781527108744,2.5234310948102103,3.46951303427219,5.9929441290824,2.368211439216954,0.014105035000058224,-30.0,22.090636362667222,60.289141707503575,6.0,-30.0,2.5,437.1445314750168,614.7599979501744,435.8571384535624,189.88022068924153,250.60071213231953,433.0406715980879
2060.0000000000005,9.382165120215529,-39.900485656694734,85.93910394697147,179.08776920141565,85.68081807037136,53.36966166914982,85.35091174549204,-2.7749913347016104,11.577372167497073,-36.05593698261959,11.05919956361638,-37.34096419141997,2.5008894592914594,2.502196793845749,3.433751614052962,5.935948407898711,2.373534898092,0.014009550299364465,-30.0,21.788053018305728,59.536215046061045,6.0,-30.0,2.5,437.1309591336196,613.8590133389614,435.2525098911484,190.1517364417156,253.14548377232947,435.2158710142736
2070.0000000000005,9.36534734435465,-39.95989742019219,85.62075896758182,178.59205205676204,85.36571969272725,52.81765933969865,85.04293507876707,-2.9287170874362687,11.537718574967696,-36.15275456918033,11.024259948121667,-35.757412843104845,2.4756562142623806,2.488792310571076,3.3994530066249338,5.888245317196009,2.3784583995441406,0.013900742375318246,-30.0,21.416446749238727,58.90527880887572,6.0,-30.0,2.5,437.107446445691,613.421745779193,434.3815014977002,189.8295980928214,254.79888554398437,437.8330175083799
2080.0000000000005,9.350865448044289,-40.012020133252285,85.5344267278616,178.4061604510996,85.282890186077,52.34156444585437,84.96755792864147,-3.248234356147236,11.502319986804164,-36.239392459566005,10.992729602111174,-34.2577170588803,2.455381423056536,2.4839170368732333,3.368367400495468,5.8522844373687,2.3834522744265096,0.013799134109063391,-30.0,21.01144846095167,58.36395572880252,6.0,-30.0,2.5,437.08624100963607,613.2442223448113,433.2389396045144,189.13902914106765,255.72059071059647,439.49219110581566
2090.0000000000005,9.329836598925938,-40.07790068441236,85.61688255452827,178.52658610663713,85.36921426661456,51.932069435163896,85.06141161357202,-3.666874990308997,11.461010755745209,-36.34074312199331,10.954370129003776,-33.658021390956975,2.438107053744194,2.4842864522927965,3.3365934343305055,5.820879886623303,2.3874586957468478,0.013692356235661,-30.0,20.584550425501504,57.90166918231057,6.0,-30.0,2.5,437.0655408465586,613.3482741952815,431.91226643040847,188.22934021201743,256.56055451876904,440.20537346460594
2100.0000000000005,9.305268693984877,-40.153566352866505,85.78014955168302,178.80286748353012,85.53645337148397,51.55572276405825,85.23605370237058,-4.141553298877112,11.416889171584312,-36.44928957428294,10.91277157186593,-33.09392859747015,2.4226677441845834,2.4875884911860666,3.304897146559612,5.7924856377456795,2.390953382547016,0.01358466703229366,-30.0,20.1352267649155,57.481126961202726,6.0,-30.0,2.5,437.0427503104335,613.5977634764632,430.4803940722271,187.19896960277447,257.1877800712249,440.8842702909798
2110.0000000000005,9.285092523125249,-40.218101811790554,86.01462855552015,179.14646651951227,85.77474967561629,51.209573950592805,85.48141282110431,-4.640554179200649,11.378873524198692,-36.54306866431017,10.876886920538873,-32.503532871125344,2.409501775275112,2.494277533137479,3.274943742612638,5.769221275750117,2.3943627412730994,0.013486503315294626,-30.0,19.675185016053888,57.09426877801292,6.0,-30.0,2.5,437.0216297254101,613.8952567698008,428.9490572379476,186.1178602961409,257.4455838375635,441.5752374234225
2120.0000000000005,9.270293553442414,-40.268530851155695,86.33349000286579,179.56248147231855,86.09725446404232,50.908203872249146,85.81049240392848,-5.142891321420791,11.34733442364948,-36.621047973942474,10.847686655130342,-32.08263290151399,2.3987874606841726,2.5044512470462683,3.246492384314858,5.750943631361126,2.397437757874916,0.013398901456658776,-30.0,19.217773853284317,56.75492387224483,6.0,-30.0,2.5,437.0030025045082,614.2413823641601,427.32671214680096,185.0312974953657,257.4916856172581,442.07317343541166
2130.0000000000005,9.260359499629928,-40.30618929054344,86.72519472918519,180.03796169373453,86.49241770087417,50.65578314351183,86.2116508799015,-5.635681662913839,11.321615231668432,-36.68475531725275,10.824500847103636,-31.847522246796814,2.390202444190056,2.517345407502439,3.219369866304152,5.736715273806591,2.40009597837665,0.013320788460810506,-30.0,18.770613425550096,56.46776207246961,6.0,-30.0,2.5,436.9866195485969,614.6262860525552,425.6475769537343,183.96744850071715,257.3557720625065,442.364553240888
2140.0000000000005,9.254930572525945,-40.331954663595006,87.16507053903683,180.5408734974728,86.93553682628149,50.447480840397134,86.66013562294093,-6.1099431478297115,11.30134872071224,-36.735029944736645,10.806857675496907,-31.75306023240944,2.383246396221947,2.5319496275463416,3.193648880796829,5.72559850834317,2.4024366584251227,0.013251323423386087,-30.0,18.33899084428805,56.2274951506048,6.0,-30.0,2.5,436.9723691160754,615.023561202732,423.9521076845176,182.94607539942209,257.0617877461795,442.49838419109744
2150.0000000000005,9.255325928617454,-40.34246214821741,87.63211643332188,181.02944774797567,87.40554962306247,50.27770487272432,87.13485578311129,-6.558342523081876,11.288043018204204,-36.768072383501725,10.796192402130966,-31.70331961318655,2.3776407580885186,2.5476105273894465,3.169882096448577,5.717492623838023,2.4046915432399243,0.013191847337163975,-30.0,17.92844357494255,56.02740220088128,6.0,-30.0,2.5,436.96074121263297,615.3940030861497,422.2739295834541,181.9829365609372,256.56482725005947,442.57157912318513
2160.0000000000005,9.26269811341336,-40.3346064200629,88.11671735909033,181.4786661023271,87.89280555418765,50.145555228978246,87.62614408301458,-6.974944880812018,11.28287026308308,-36.78092596101553,10.793724712603346,-31.69000656193387,2.373263584909288,2.5639582130671608,3.1484845329962416,5.7124427460634015,2.406998861140722,0.013143455171325005,-30.0,17.54565116956104,55.86568749942563,6.0,-30.0,2.5,436.9523378626609,615.7128630391877,420.6379622885135,181.09025645654384,255.85823598892244,442.5903738686392
2170.0000000000005,9.277639545638456,-40.306802888934605,88.6125917571139,181.87371688086904,88.39101044686862,50.051717939477385,88.12770268263728,-7.355460511168815,11.286377376148424,-36.772210780297435,10.800035236274525,-31.711692550266804,2.3699984040348894,2.580626074956872,3.1297242746983858,5.710350349655258,2.4094321497995375,0.013106479627497464,-30.0,17.196903168497727,55.74279520209558,6.0,-30.0,2.5,436.9474664088468,615.9656686019051,419.0687024980015,180.2765658107245,254.9456197007117,442.55509781686976
2180.0000000000005,9.300408203606391,-40.25842011902984,89.11293192123777,182.2024641472404,88.89335378574667,49.996034372368634,88.63272877110256,-7.696989402938185,11.29873212921056,-36.74152557193784,10.815326751727762,-31.774833296902216,2.367691014951253,2.5971957141919515,3.113801877760639,5.710997591952591,2.4120535812694173,0.013080805258243271,-30.0,16.8875606492698,55.65862501363205,6.0,-30.0,2.5,436.9462199716164,616.1411593140997,417.5910194016315,179.54742680259176,253.83552784214837,442.458585600411
2190.0000000000005,9.330714991047545,-40.19030509695378,89.60889424469555,182.45487290326648,89.39100067895474,49.9764407176632,89.13240792459725,-7.997707517830919,11.319389064585463,-36.69027454526668,10.839184706687837,-31.954347255024288,2.366107492818169,2.6131521952175856,3.1007834501034357,5.713935645321021,2.4149095772970974,0.013065648891858508,-30.0,16.621769399703112,55.61131564538909,6.0,-30.0,2.5,436.94841307564167,616.2312360933041,416.229520384726,178.90617917389636,252.55798133218696,442.2237639010568
2200.0000000000005,9.366119003542982,-40.10872409764752,90.0809031091834,182.6266495999892,89.86442223576239,49.984781145348165,89.60726622514066,-8.257024310141503,11.34548975434379,-36.62561378196455,10.868795860961988,-32.337992094420486,2.3646825912028886,2.6274983824612708,3.0902188328469324,5.717717215308204,2.417963931641101,0.01305758223067764,-30.0,16.40096099713918,55.59327046618239,6.0,-30.0,2.5,436.9531108470634,616.238657277765,415.0146989642424,178.3538242131162,251.22839703235027,441.7643045163916
2210.0000000000005,9.40500000938904,-40.01806914106743,90.50057651574573,182.69643901746213,90.28525531382418,50.00628346773749,90.02902952514822,-8.475291858960022,11.375377352092306,-36.55170495420646,10.902330330171798,-32.825620447598,2.362833307473001,2.639253511771339,3.0819238000553058,5.7211773118266445,2.4213207481594714,0.0130542869466827,-30.0,16.22333766719879,55.58987939367478,6.0,-30.0,2.5,436.959456749278,616.1500156784809,413.9747821670087,177.8895932445704,249.8817005641576,441.18651212835215
2220.0000000000005,9.446362813186237,-39.92067967548027,90.84815861855536,182.64917181264696,90.63375970192243,50.02784997048792,90.37805798086664,-8.653614406941244,11.408237089527525,-36.47061238240221,10.938674933052988,-33.32220033101126,2.3601760812111943,2.6478920040820615,3.075713085627092,5.723605089709153,2.4250754574090574,0.013054340957798016,-30.0,16.085651900794915,55.58751416227136,6.0,-30.0,2.5,436.9672952133446,615.9555971086868,413.11946676383445,177.5110131796792,248.55042392217533,440.5909288717637
