time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,9.491627093884562,-39.81345717083025,91.12274020837539,182.47284427973693,90.9090110128463,50.04399150117638,90.65350841886904,-8.79386845197331,11.445575551933697,-36.37868038249141,10.979436263157435,-33.670361280701286,2.3568240582058797,2.653755116915831,3.071847152664835,5.725602269580666,2.429371954875262,0.013059393014854204,-30.0,15.984330839056668,55.57977520222653,6.0,-30.0,2.5,436.97667474127473,615.641626088546,412.4350058499669,177.21372495499654,247.1730832908219,440.13940039624686
2240.0000000000005,9.539145037442129,-39.69989491164085,91.33682161503171,182.1979594263306,91.12357521131455,50.05629440867602,90.86801156389193,-8.899216386293176,11.485448545637304,-36.28075402010393,11.02271746489486,-34.1553226446278,2.3527906598863653,2.6571324975922685,3.069609358387203,5.726741855979471,2.4340209920146743,0.013067370864384796,-30.0,15.915958418003925,55.56805877866918,6.0,-30.0,2.5,436.9877074462922,615.2380056478931,411.89698738428046,176.99056357155757,245.8540687841067,439.53621546904753
2250.0000000000005,9.57974420752213,-39.6009284816757,91.46318070946424,181.87116702576031,91.25041493615716,50.04859176813176,90.99467858863137,-8.975474864953242,11.518313895846394,-36.2002231451844,11.058236028277337,-35.31489223716696,2.3469250942166324,2.656432469505495,3.0666730087104583,5.723105478215953,2.4385548104279136,0.013067054096676784,-30.0,15.870723378221667,55.538285393250014,6.0,-30.0,2.5,436.999261361826,614.8094874529055,411.5171118453782,176.8297074754541,244.91398840043988,438.22995581327746
2260.0000000000005,9.611308183332104,-39.5252862150719,91.44751634923803,181.44430720687137,91.23523077990286,49.98706562319092,90.97942114263874,-9.029378512008634,11.541628484381471,-36.143197142419375,11.083892720462012,-36.171687797020496,2.3384293976462973,2.6505457315277687,3.0628529415342087,5.7133986730619775,2.4432632769724383,0.013056079400750412,-30.0,15.832542866513393,55.45634327847819,6.0,-30.0,2.5,437.0069863008261,614.3224753240297,411.3100969391812,176.71800788079452,244.31497365036157,437.2586523137181
2270.0000000000005,9.637108359722422,-39.464935536872126,91.3024878552047,180.9026262755573,91.09063249650671,49.86524615082647,90.83496692812749,-9.066280192757633,11.558983663543469,-36.1008030794647,11.103455906803523,-36.7669864002269,2.3278552465501305,2.6409242559383075,3.0586214472482767,5.699545703186584,2.448410704073323,0.013039127614060751,-30.0,15.791120069547503,55.31161389446822,6.0,-30.0,2.5,437.0118259086341,613.7549917320507,411.21657550469007,176.64402297057654,243.9200189893996,436.5760447209565
2280.0000000000005,9.658210673791293,-39.41672290805667,91.07357006170685,180.2961683332952,90.86213565139512,49.69611876984271,90.60688723672433,-9.092702782955028,11.571571909138482,-36.07008322236669,11.118173184421838,-37.10995991666877,2.316127937338723,2.629369722402847,3.0536215761639425,5.6829912985667885,2.453660355695489,0.013017861996012488,-30.0,15.7391921193921,55.11567458497035,6.0,-30.0,2.5,437.0146305854786,613.1466966708138,411.1650100306994,176.5933440306067,243.72011451018415,436.1734597668533
2290.0000000000005,9.674720573192872,-39.38000640705479,90.80491352044375,179.6820755846499,90.59394740281168,49.4957071951078,90.33940737788797,-9.116220727610482,11.5796389325706,-36.0504100306124,11.128194960439597,-37.1673213434313,2.316766699208508,2.617334796912812,3.0474246055423087,5.664759402455121,2.4451143071032613,0.01299267193399219,-30.0,15.671127306422306,54.885133160341006,6.0,-30.0,2.5,437.0158072992325,612.5459204610338,411.09891939690414,176.549427111991,243.6944562604552,435.9932970951664
2300.0000000000005,9.687706792659618,-39.35263453792956,90.53253090269594,179.09809354108603,90.32210242116419,49.278505885540426,90.06854739591078,-9.14403492343058,11.584153005796322,-36.039406010116885,11.134721202016133,-37.150938785015086,2.316716431984886,2.6060364639267872,3.0400444715243933,5.646080935451181,2.4371048858205766,0.012965038852328177,-30.0,15.58354664508704,54.63536047531927,6.0,-30.0,2.5,437.0151846565741,611.9817242372314,410.97681452507794,176.49664781285227,243.77921603733,436.0868717843933
2310.0000000000005,9.698182785000473,-39.331733693211696,90.28790417268979,178.57645480342768,90.07809634278419,49.058991839506064,89.82575783946847,-9.181705799656696,11.58634902680067,-36.034053915467375,11.138867645004192,-36.9535860694171,2.3167072277376244,2.59644264537568,3.0315506889770774,5.627993334352757,2.4293071075056654,0.012936261417168424,-30.0,15.47611570338944,54.38163374493456,6.0,-30.0,2.5,437.0134682655092,611.4784904057856,410.7680562513089,176.42286244177907,243.9146826491448,436.2953507172933
2320.0000000000005,9.706079538423293,-39.3171260001663,90.08665608227976,178.1393216011707,89.87756945091249,48.84628895142322,89.62663197232406,-9.233033823050675,11.58619998438782,-36.03441713401057,11.140530144306554,-36.67808149366738,2.317147790144733,2.58888108878608,3.0219066616762253,5.610787750462305,2.421419891439831,0.01290621052731313,-30.0,15.34964162680933,54.134348385227554,6.0,-30.0,2.5,437.0109907495156,611.0553689346858,410.463484639347,176.31987949041263,244.0926440603384,436.5884563766284
2330.0000000000005,9.712231944766208,-39.306916132456365,89.93558225352056,177.78817167601642,89.72730190513775,48.64589602022704,89.47789619391862,-9.299614531752752,11.584559144440888,-36.03841611974852,11.140614561138404,-36.36348100320407,2.318253830847945,2.58351001571331,3.011397784668792,5.594907800382102,2.4134146683737643,0.012875860515928789,-30.0,15.206301785842411,53.89964390750709,6.0,-30.0,2.5,437.0078501243695,610.7111733183663,410.0636117424049,176.18426977971612,244.26510619772375,436.9266316794464
2340.0000000000005,9.717296741217016,-39.29938169933365,89.83678913797027,177.52004876254904,89.62938236801507,48.461673736202606,89.38158388661842,-9.381177311574733,11.58212209233604,-36.04435639410784,11.13982125349312,-36.04753304926496,2.32013668782279,2.580309091484241,3.000280579800828,5.580589671285068,2.40528486988492,0.01284592388446377,-30.0,15.049351503831645,53.68176180912502,6.0,-30.0,2.5,437.0043643060289,610.4415274188171,409.57554730780765,176.01659064689727,244.40804062354167,437.26755057163695
2350.0000000000005,9.72179281613517,-39.2931700149548,89.78795072056168,177.32724408558698,89.58146466546668,48.29570180449917,89.33529728603975,-9.476085428599106,11.579431552791112,-36.05091564140048,11.138697174507458,-35.756856432236525,2.3228055154060394,2.5791013109644845,2.9888024496525083,5.567903760616993,2.39705981567884,0.012816924764079246,-30.0,14.882511409683277,53.48306581702957,6.0,-30.0,2.5,437.0007767421792,610.2384105658488,409.01219145027113,175.82033734585008,244.50592318806113,437.58148077543774
2360.0000000000005,9.726139663025055,-39.28719244116599,89.78348383709748,177.1985015415225,89.57794414208638,48.1484854047639,89.3333867972707,-9.581810552294655,11.576920370727176,-36.057038676436406,11.137680438981636,-35.509407791537825,2.3261902173596867,2.579606440973472,2.977201060285685,5.556807501259156,2.3888018528279864,0.012789260066801348,-30.0,14.709625422947454,53.30422962510073,6.0,-30.0,2.5,436.99727956794743,610.0910719403687,408.39008005345937,175.6009237820993,244.54980307009893,437.84840901692746
2370.0000000000005,9.73066412860324,-39.280602050481576,89.81585928985926,177.12072779059343,89.6112706594443,48.01934707472032,89.36826567923828,-9.695344396534097,11.574919879105131,-36.0619172104218,11.137108707764794,-35.315430944184385,2.330168867974084,2.5814887117245866,2.9656938325824256,5.547182544307012,2.3805925057825927,0.012763214841586596,-30.0,14.53441318676562,53.14465224356576,6.0,-30.0,2.5,436.9940214576218,609.9874624423855,407.7273936614951,175.36478992945925,244.53643152181357,438.0568773383776
2380.0000000000005,9.735602531516006,-39.27278648381528,89.8766960404035,177.08046535383875,89.67304434605904,47.90680736212778,89.43150647276492,-9.813538172042115,11.57366331276809,-36.06498188401872,11.13722191791262,-35.178928082937176,2.334591294501477,2.584394041245722,2.9544683916826,5.5388624329283225,2.3725190982994206,0.012738967460974353,-30.0,14.360281228439646,53.00287533422244,6.0,-30.0,2.5,436.9911102007448,609.9154774343374,407.04236003585294,175.1186660054245,244.46716157548397,438.20230461108787
2390.0000000000005,9.741102309844413,-39.26336219933248,89.95756858773377,177.0649836676817,89.7548240239508,47.80889264297053,89.51464935755037,-9.933369823482622,11.57328862390143,-36.06589577149671,11.138164220916789,-35.09931858124284,2.339297718875281,2.58797768323201,2.9436764731783667,5.531654156410377,2.3646644511199546,0.012716596030144913,-30.0,14.190183253956718,52.8769214339635,6.0,-30.0,2.5,436.9886149368048,609.8638763017874,406.3520499374707,174.868996909732,244.3469304588954,438.28515378733175
2400.0000000000005,9.747224847314126,-39.25216214124725,90.05054342792855,177.06299554647046,89.84866422760086,47.72336008091344,89.60973859441414,-10.052136844388144,11.573842378168475,-36.06454514120827,11.13998713147055,-35.072858408896245,2.3441318097404684,2.591922830835693,2.9334304722516014,5.525353303087295,2.357100091440266,0.012696084876130708,-30.0,14.026523861740486,52.76453792260196,6.0,-30.0,2.5,436.9865725697962,609.8228833944199,405.67153625679634,174.62153140320547,244.18337099700057,438.3093905719512
2410.0000000000005,9.753952191237808,-39.239239069006885,90.14850734050599,177.06502465323103,89.94744360611918,47.64785598070745,89.70965001552683,-10.16757888076802,11.575287679310838,-36.0610202201494,11.142657152735753,-35.0935973691295,2.348948868473946,2.59595172342692,2.9238023410872627,5.519754064514183,2.349882595826886,0.012677333123172102,-30.0,13.871102863079328,52.66336235005048,6.0,-30.0,2.5,436.9849692392063,609.7844744690108,405.0133527981648,174.38106502282602,243.9859607555537,438.2814509901055
2420.0000000000005,9.76120072054049,-39.224791321634456,90.24536803103905,177.06359402719926,90.04506533637658,47.5800382056172,89.80829028815985,-10.277939851877475,11.577519057363594,-36.05557880278948,11.146070717892686,-35.1539723545863,2.353621706118565,2.5998339381870914,2.914825957828012,5.514659896015103,2.3430527861291317,0.012660172927384734,-30.0,13.725099719272407,52.571042251543595,6.0,-30.0,2.5,436.9837866291129,609.7425117465556,404.3871857886068,174.15131345521522,243.7651325154684,438.20959539216045
2430.0000000000005,9.768839841937325,-39.20915676549427,90.3361872948572,177.05319306200835,90.1365898227914,47.51768667553273,89.90072828543995,-10.38198189478618,11.580382785045591,-36.04859650699069,11.150075069584982,-35.245221225984125,2.3580448781544243,2.603390723560286,2.906501622117811,5.509892345678097,2.3366359125406198,0.012644392829363566,-30.0,13.58909675118349,52.48533804472572,6.0,-30.0,2.5,436.9829664108775,609.6926521069438,403.7997509061415,173.93488816886878,243.5314142039964,438.10344697648185
2440.0000000000005,9.776713644199654,-39.1927378746754,90.41727480970515,177.03022081022925,90.21832792543103,47.4588115205122,89.98328687000199,-10.4789632575077,11.583699987100443,-36.04051019332823,11.154491862303122,-35.357901985048244,2.3621380207925804,2.606497888927366,2.898801987148186,5.5052998760755525,2.330642759913043,0.012629763240350478,-30.0,13.463137054295885,52.404222785937456,6.0,-30.0,2.5,436.9824394819362,609.632245190121,403.25483024381873,173.7333473796836,243.29461856084907,437.97341196385
2450.0000000000005,9.784660763352594,-39.17595460846852,90.48623011295025,176.99285078045995,90.28788235328636,47.40174949060645,90.05358282109766,-10.568590641655874,11.587287809407956,-36.03176617015527,11.159138735392723,-35.48253553976275,2.3658478333873694,2.609085242853366,2.8916784394299384,5.500763682283305,2.3250707863182525,0.01261605828405564,-30.0,13.3468098683403,52.325973934373735,6.0,-30.0,2.5,436.9821304505607,609.5601620818694,402.7534730107856,173.54729986837992,243.06322449843745,437.82996658657726
2460.0000000000005,9.792530018647295,-39.15920337108005,90.54191031099369,176.9408394272969,90.34411481261988,47.34523183993571,90.11049260833327,-10.650954125436384,11.590975972112073,-36.02277974951542,11.1638460526415,-35.61030115834808,2.3691484918301167,2.611132854893015,2.885067823992771,5.496200678885787,2.3199055263269246,0.012603072964251987,-30.0,13.239354137667531,52.24924164809914,6.0,-30.0,2.5,436.98196531224824,609.476588981821,402.2943515783426,173.37654461363437,242.84397665725064,437.682888609326
2470.0000000000005,9.8001909897523,-39.142828803487134,90.58431210211002,176.87526847842048,90.38702750247427,47.28841151017326,90.15403270888497,-10.726451222004584,11.594617851102734,-36.0139082391251,11.168468009621296,-35.73364170221842,2.372039899626753,2.6126639377935135,2.878898879782088,5.491562817575602,2.315122447324648,0.01259063362091961,-30.0,13.139770034389244,52.17308105064046,6.0,-30.0,2.5,436.9818771598487,609.3827787638697,401.87424373251775,173.22023262709294,242.64170522139605,437.54058669254727
2480.0000000000005,9.807540019700337,-39.127107427075885,90.61437709788083,176.79822984159597,90.41756794856424,47.23084753560579,90.18516353076438,-10.795705533426826,11.598096621468862,-36.005436042072205,11.17288872831606,-35.846675670628365,2.374543868587616,2.6137351432873026,2.873098062743556,5.486833206030858,2.3106893406414257,0.012578602301135873,-30.0,13.04692889343812,52.09694458553992,6.0,-30.0,2.5,436.98180984130863,609.2807667511296,401.4885907435236,173.07703960607256,242.45933412799812,437.40963851215247
2490.0000000000005,9.814502593170438,-39.112240832278125,90.63374660733245,176.71247915003272,90.4373833530665,47.17245415875551,90.20554314895554,-10.859485207972398,11.601327502610973,-35.99756929388454,11.177024444276393,-35.945381014087786,2.3766989984036795,2.6144257568558933,2.867594717074021,5.482020473929913,2.3065691017718013,0.0125668775154208,-30.0,12.959673324652217,52.020639866746365,6.0,-30.0,2.5,436.9817198164091,609.1730702546025,401.13207091743743,172.9453384888608,242.2980350660002,437.2945769193008
2500.0000000000005,9.821033009215826,-39.098356106302525,90.64449872897934,176.62109217567826,90.44855732402716,47.11342722022334,90.21726370865468,-10.918626140871195,11.604257117212336,-35.99043753763959,11.18082282781304,-36.02757023156633,2.3785551301228782,2.614827198680196,2.8623254665387416,5.477152665218938,2.302722604935368,0.012555393268654248,-30.0,12.876901328496444,51.94426392045142,6.0,-30.0,2.5,436.9815765350498,609.0623982894825,400.7991330353097,172.82336156466897,242.15748451717303,437.1979053822753
2510.0000000000005,9.82711204893827,-39.08551159493206,90.64889807818355,176.52715678654994,90.45335932967848,47.054160848515664,90.22260080698109,-10.97396443275784,11.606860735714816,-35.98410053364631,11.184260214960274,-36.092702163009136,2.3801672963992355,2.615032983771496,2.857236654165072,5.472269637936568,2.2991113465911095,0.012544113027402146,-30.0,12.797630340179808,51.868125798521135,6.0,-30.0,2.5,436.98136173760565,608.951397148307,400.4844471089496,172.70934272942543,242.0361836858085,437.1202956182676
2520.0000000000005,9.832743284272095,-39.073706230381326,90.64917993751011,176.4335226152961,90.45402867178846,46.99516529170791,90.22379759406317,-11.026281251331284,11.609138116376991,-35.97855843596088,11.187337449638964,-36.141589468425394,2.381590972802786,2.61513117990208,2.8522863218223686,5.467417501724449,2.2956996243944,0.012533026046062105,-30.0,12.72104002936851,51.79266806099429,6.0,-30.0,2.5,436.98106806354326,608.8424487774512,400.1832494515424,172.60163338057265,241.93180113428247,437.06090418367216
2530.0000000000005,9.83794854651621,-39.06289109629844,90.64738227560042,176.34262083095172,90.45260642296803,46.936993572777226,90.22289698486072,-11.076262252552624,11.611108503065614,-35.97376404645533,11.190074888923755,-36.17605360427351,2.382877804540315,2.6151984073405945,2.8474443685859563,5.46264277592655,2.29245610728258,0.012522140362273892,-30.0,12.646494244267956,51.71839483120192,6.0,-30.0,2.5,436.98069718890395,608.7375308950707,399.89157232240206,172.49878752623414,241.84150887472225,437.0177512548908
2540.0000000000005,9.842763044314298,-39.05298196200621,90.64522984477692,176.25635495925155,90.45081952623792,46.88018147463925,90.22162612327416,-11.124471839215287,11.612805304643151,-35.969635816000846,11.192507088485396,-36.198571619882095,2.3840729449969453,2.615296487872401,2.8426922838440145,5.457988771716416,2.2893547712833966,0.012511478213906049,-30.0,12.573544752405496,51.64581132564558,6.0,-30.0,2.5,436.9802577185207,608.6381382190832,399.6063641026087,172.39961560789712,241.76228587229463,436.988111944501
2550.0000000000005,9.84723052835411,-39.04387174763326,90.64406875803837,176.17605720920437,90.45001544175088,46.82520280165693,90.22133143583584,-11.171341507414468,11.61427087473406,-35.96607050674703,11.194677583014704,-36.21194767561113,2.3852130482159914,2.615470523925577,2.8380215376337627,5.45349206155934,2.2863752425127197,0.012501069206304984,-30.0,12.501920092104854,51.57537727946368,6.0,-30.0,2.5,436.9797630291257,608.545258977462,399.3255129891389,172.3032086727697,241.69117221592924,436.96888261304616
2560.0000000000005,9.851398834995292,-39.0354420285818,90.64484534274143,176.10249942907404,90.45114111848623,46.77243991334655,90.22295801202958,-11.217170387688212,11.615551738762658,-35.962954797532745,11.196634107034876,-36.21903107419639,2.3863257978112324,2.615749190463635,2.8334320818614267,5.4491812723250606,2.283502645499252,0.012490946775688136,-30.0,12.43150354351178,51.50747476690458,6.0,-30.0,2.5,436.9792292532685,608.4593965605649,399.0477933060524,172.20893691317255,241.6254656627333,436.9568968313624
2570.0000000000005,9.855316042387178,-39.027573042093046,90.64812066391394,176.03594547041507,90.45475766449965,46.72216819544457,90.22706465374131,-11.262135463444054,11.616694507519153,-35.96017521339758,11.198424496634347,-36.222492893662206,2.3874298001764367,2.6161457700932407,2.8289300195429594,5.445075789636199,2.2807270769736534,0.012481142923205986,-30.0,12.362304212634058,51.44238951693012,6.0,-30.0,2.5,436.978673445756,608.3806244573983,398.7727555154376,172.11642788993024,241.5628581016854,436.9491766678004
2580.0000000000005,9.859027371632976,-39.02015172681982,90.6541112064209,175.97623157106602,90.46108118752701,46.67455230174323,90.23386504469023,-11.306308667281314,11.617742609501962,-35.95762606166835,11.200093405770197,-36.224664599243134,2.38853541782519,2.616660402654687,2.8245255844740487,5.441185987128736,2.278042831821621,0.012471685430871435,-30.0,12.294424837184067,51.38030388884846,6.0,-30.0,2.5,436.97811212809336,608.3086628250127,398.50058057675375,172.02553034156747,241.5015152799282,436.94311498616366
2590.0000000000005,9.862572883873888,-39.01307777716113,90.66274706214912,175.9228629046003,90.47004113829752,46.62965182583457,90.24328636020697,-11.349678262219529,11.618733890041966,-35.95521526036336,11.201679887207575,-36.22743633710607,2.3896460854567314,2.617282917373725,2.8202312727466574,5.437514190120382,2.2754474912468527,0.012462596200829042,-30.0,12.22802919444672,51.32129938179668,6.0,-30.0,2.5,436.97756011919273,608.2429664987482,398.23191621697646,171.93626904202836,241.44010599512367,436.93659105482953
2600.0000000000005,9.86598605420026,-39.0062674282604,90.67373840434125,175.87511350760542,90.48134692533411,46.58743374484499,90.25503607510568,-11.392171785475796,11.61969914457358,-35.952867896148405,11.203215910281074,-36.23221180685715,2.390759832018632,2.6179957992430034,2.816060201929457,5.43405600117246,2.27294098235883,0.012453890344671578,-30.0,12.1633120886994,51.26536628716309,6.0,-30.0,2.5,436.97702976907885,608.1828134233315,397.9677138208913,171.84879643903773,241.3777880412657,436.92802277411823
2610.0000000000005,9.869293033205118,-38.99965547367924,90.68664408617194,175.8321230418436,90.4945566328812,46.54778908873999,90.26867081009055,-11.433678589825718,11.62066139336404,-35.95052798063642,11.204725620802169,-36.239906207025,2.3918703829955525,2.61877656891246,2.8120241715288334,5.430800740441294,2.270524681876706,0.012445573424289402,-30.0,12.100473025192573,51.21241784354862,6.0,-30.0,2.5,436.97653049681406,608.1273884855076,397.7090751114107,171.7633451990591,241.31416253971457,436.91637068073754
2620.0000000000005,9.8725125894072,-38.993195520094446,90.70093677827056,175.79298325372116,90.50914225204275,46.51055191695366,90.28366162677197,-11.47407040336742,11.621635876468316,-35.94815845639971,11.206225325560023,-36.25097976622016,2.3929693109151127,2.619601100693584,2.8081333764594727,5.427734477153058,2.2682006210423977,0.012437645072072408,-30.0,12.03969496306678,51.16230726110496,6.0,-30.0,2.5,436.9760686439244,608.0758568009173,397.45711945041535,171.68018497550588,241.2492067533593,436.9011019913966
2630.0000000000005,9.875656580860541,-38.98685886449829,90.71606081548929,175.75681008997958,90.52454759341438,46.47551867967263,90.29945194961446,-11.513218816790754,11.622630604825137,-35.94573985146934,11.207724037425196,-36.26549701482472,2.3940466115625174,2.620444988686604,2.8043947929059607,5.424839781592564,2.265970827548736,0.012430095683837756,-30.0,11.981128602202034,51.1148455879968,6.0,-30.0,2.5,436.97564758130255,608.027423372186,397.2128765385812,171.599585680943,241.18319301964328,436.8821257423105
2640.0000000000005,9.87873084157752,-38.98063230371914,90.73148009747635,175.7227991394035,90.54023622695983,46.442466525496634,90.31550547023532,-11.551008947631203,11.623647343675884,-35.94326788331958,11.209224456635122,-36.28320386084573,2.395092861045383,2.6212864038322343,2.8008130091396315,5.422099412971866,2.2638368228467307,0.012422912803995849,-30.0,11.924882352955136,51.069819005165805,6.0,-30.0,2.5,436.9752680028052,607.9813775275937,396.9772076368501,171.52178882084215,241.11660132383352,436.85970786464895
2650.0000000000005,9.881736311090759,-38.974515273534415,90.74671480038968,175.69026415403164,90.55572820942285,46.411169503904254,90.33134280749864,-11.587349185940752,11.624682844547904,-35.94075045925152,11.210724204680536,-36.303610297678254,2.3960992524776814,2.622106403801203,2.79738915643204,5.419495560233243,2.261799278401855,0.012416077986591492,-30.0,11.871017427671177,51.02700460236719,6.0,-30.0,2.5,436.97492837549447,607.9371223754438,396.7507552607319,171.44698707781396,241.050036671728,436.83437967496366
2660.0000000000005,9.884670291687303,-38.96851665680711,90.76136652559651,175.65865922678506,90.5706252288286,46.38141187492607,90.34656656357772,-11.622177060539457,11.625730202458865,-35.9382043732715,11.212217185497762,-36.32607477467678,2.3970583020310032,2.6228897733655088,2.794121176106091,5.4170109494716,2.259857820263204,0.012409568570427607,-30.0,11.819547526432814,50.986183680637055,6.0,-30.0,2.5,436.9746254511618,607.8941900982859,396.53391931369646,171.37531204635204,240.9841525656537,436.80684427535607
2670.0000000000005,9.88752771221073,-38.96265168948128,90.77513250574232,175.6275863636144,90.5846247908661,46.352998209339205,90.36087541176948,-11.655461629619252,11.626780211325148,-35.9356520084788,11.21369494658372,-36.34988278105752,2.3979654669808417,2.6236266930173904,2.7910056251938813,5.414632318211272,2.258010965032188,0.01240336543439657,-30.0,11.770442200972468,50.94715228597863,6.0,-30.0,2.5,436.9743546631256,607.8522448428528,396.32685627841994,171.30682925785302,240.91958678589032,436.7778891116752
2680.0000000000005,9.890302311716798,-38.956938204080096,90.78780991162805,175.59679135443645,90.5975244953684,46.32576010584222,90.37406827390262,-11.687202931861236,11.627822618186872,-35.93311828668664,11.215147940392852,-36.374315509716325,2.3988171248753334,2.6243103085944774,2.7880356342660786,5.412345942860556,2.2562561717337397,0.012397442988812691,-30.0,11.723632939688969,50.909728689204485,6.0,-30.0,2.5,436.9741113924604,607.811076141494,396.12949704791606,171.24153936325732,240.85691111141116,436.7483093273182
2690.0000000000005,9.8929876404263,-38.95139545985603,90.79929186761585,175.5661487994795,90.60921801477105,46.29955971394333,90.38604020636608,-11.7174291167629,11.62884719127789,-35.93062807178478,11.216566598180773,-36.39870497871908,2.3996121430128134,2.6249381105634253,2.785203336822471,5.410141447385897,2.2545899607730924,0.0123917785324522,-30.0,11.679021046212767,50.87375791886393,6.0,-30.0,2.5,436.97388995264095,607.7705831822601,395.9415786782572,171.17938416933802,240.7965967026548,436.71884600223865
2700.0000000000005,9.895577887704484,-38.94604056826199,90.80955717701201,175.53564237739351,90.61968478035988,46.27429040594541,90.39677200681112,-11.746191974907047,11.62984457806126,-35.92820408469487,11.217942195346025,-36.42247523378407,2.4003517275799484,2.625511426658328,2.7825004902904222,5.40801191694875,2.2530081132739435,0.012386353317289048,-30.0,11.636486312399596,50.83911355485844,6.0,-30.0,2.5,436.97368546202017,607.7307561698701,395.7626845830858,171.12025601562613,240.73899321901084,436.69013974664585
2710.0000000000005,9.898068465268912,-38.940887670935126,90.8186556424667,175.50533998234698,90.62897526444844,46.24987510747371,90.40631543250247,-11.773561503358168,11.630806913604248,-35.925865425931136,11.219267465174443,-36.44516806164043,2.401038271015136,2.626033774119072,2.77991802064313,5.405951794762203,2.251505883942707,0.012381148706942504,-30.0,11.59589574144502,50.80569722326368,6.0,-30.0,2.5,436.97349339990825,607.6916535523834,395.5922889234317,171.06400916176938,240.6843220305871,436.6627014720217
2720.0000000000005,9.900456373102209,-38.93594682555812,90.82669106441648,175.47536825631306,90.63719394468384,46.22626284525683,90.41477611930557,-11.79962016012098,11.631728188713986,-35.923626682511724,11.220536972219554,-36.46645481193201,2.401675524662682,2.626510695354724,2.77744711212464,5.403957807479364,2.2500782274651168,0.012376149279601805,-30.0,11.557111546143403,50.77343621107201,6.0,-30.0,2.5,436.97330995132967,607.6533795099496,395.4298004292009,171.01047181764406,240.63268027033504,436.6368986340861
2730.0000000000005,9.902740368968905,-38.93122353678479,90.83380349514921,175.44588780674894,90.64448152872151,46.20342420857156,90.42229577715909,-11.824457174100644,11.632604412141957,-35.921497535505125,11.22174727822762,-36.4861366402076,2.4022676118973973,2.6269483605235453,2.775078904724679,5.402027265248224,2.248720017076494,0.012371339880288853,-30.0,11.519998204077126,50.742279885294806,6.0,-30.0,2.5,436.9731321187477,607.616062548182,395.2746035030676,170.95945804770844,240.5840532567749,436.61295441902337
2740.0000000000005,9.904920956425816,-38.92671876031434,90.84015240262192,175.41707111761468,90.65099809602688,46.181346161471936,90.42903532033124,-11.848163489815247,11.633433576941885,-35.919482843423594,11.222896912084932,-36.504134442808095,2.4028199686501592,2.627354336858056,2.7728062927433386,5.400160629601395,2.2474262325342096,0.012366712329436742,-30.0,11.484427909148051,50.7121952451048,6.0,-30.0,2.5,436.9729577461525,607.579836842305,395.1260927211524,170.91077834506152,240.5383332024884,436.5909585064895
2750.0000000000005,9.90700024030243,-38.92242924907711,90.84590156436256,175.38908395852923,90.65690797566512,46.160026849085625,90.43515974575423,-11.870827374871226,11.634215492072467,-35.917583052808624,11.223986203143022,-36.52047228009587,2.4033369790224755,2.627734802625596,2.770621780006598,5.398356582632195,2.2461921194371595,0.012362254822366376,-30.0,11.450284715452367,50.68316229136781,6.0,-30.0,2.5,436.97278548242616,607.544826927087,394.9837011143935,170.86424881238642,240.49534106373855,436.5708851998372
2760.0000000000005,9.90898167914651,-38.918348173228814,90.85120673244833,175.36207123576543,90.66236740271644,46.139470669994004,90.44082580246388,-11.89253110063521,11.634951502973973,-35.915794878237165,11.225017003512914,-36.53525590164927,2.403823934906137,2.6280965571441306,2.7685201539711386,5.396616711115269,2.2450133026593697,0.012357963169986374,-30.0,11.41746694614926,50.65516941234699,6.0,-30.0,2.5,436.97261468919305,607.5111363959202,394.84691972897343,170.81969809952176,240.45484967008,436.55261713219056
2770.0000000000005,9.910869779398272,-38.91446589530787,90.85620639470469,175.33614744652596,90.66751527673817,46.11968402588087,90.4461727701835,-11.91334863620608,11.635644154166796,-35.9141121228154,11.225992351413987,-36.54864959075882,2.4042849695412567,2.628444689593859,2.7664963533715423,5.394941042965401,2.2438858585031904,0.012353830914967605,-30.0,11.38588821299436,50.62820925125617,6.0,-30.0,2.5,436.97244531675994,607.4788406614102,394.71530943893754,170.77697222082628,240.41660579355928,436.53597095878933
2780.0000000000005,9.912669765919158,-38.91077081191099,90.86101562050666,175.3113913640358,90.67246701004817,46.1006718844797,90.45131633302499,-11.933344311949668,11.636296829366056,-35.91252655294289,11.22691611148244,-36.560853286962875,2.4047238328501184,2.628783407652738,2.7645464702194738,5.393329877872212,2.2428063481534792,0.01234985370160321,-30.0,11.355477239348147,50.60227521487258,6.0,-30.0,2.5,436.9722777631936,607.447983348892,394.5885057251628,170.73593734529678,240.38034989663765,436.5207228342954
2790.0000000000005,9.914387255548244,-38.9072501924438,90.86572288794414,175.28784461685092,90.67731136091128,46.08243526343438,90.45634543915811,-11.952572374300246,11.636913398176954,-35.91102875678908,11.22779262111052,-36.572081518840285,2.405143709940561,2.6291158640405223,2.7626675199036925,5.391783383944215,2.241771816652679,0.012346028384142236,-30.0,11.326176718190936,50.57735876877081,6.0,-30.0,2.5,436.9721127293644,607.4185759741222,394.46621735023706,170.69648072366488,240.34583257903284,436.5066319471295
2800.0000000000005,9.916027962667282,-38.90389094107481,90.87038954654577,175.2655134419564,90.6821099054118,46.06496961959334,90.46132179949677,-11.971077319412302,11.637497897655456,-35.90960891783698,11.228626371681791,-36.58254557771573,2.405547083349115,2.6294440631304243,2.760857158490151,5.390301221620575,2.2407797622967105,0.01234235207878136,-30.0,11.297941444843444,50.55344753093743,6.0,-30.0,2.5,436.97195108231375,607.3906002110728,394.3482200920601,170.6585099891906,240.31282699148505,436.49346049303546
2810.0000000000005,9.917597442674326,-38.90068026253925,90.87505135017567,175.2443728555216,90.68689858060573,46.04826409319799,90.46628145495811,-11.988894750467123,11.638054258954757,-35.908257478738136,11.229421734136505,-36.592439278551154,2.405935305000395,2.629768472464917,2.7591130016669925,5.388881474131908,2.2398280880337404,0.012338819542503413,-30.0,11.27073608783462,50.53052417959316,6.0,-30.0,2.5,436.97179373396256,607.3640121064165,394.2343473596245,170.62195136317584,240.2811374411224,436.4809896856409
2820.0000000000005,9.919100896313907,-38.89760617561916,90.87972165582195,175.22437247036424,90.69169089429094,46.03230148582434,90.47123800690672,-12.0060526876656,11.638586098025282,-35.90696564946609,11.230182749061006,-36.601929046143965,2.406309934118434,2.6300895751868523,2.7574339200886526,5.387523495275505,2.2389150370395887,0.012335429460933533,-30.0,11.2445327306134,50.508566058517886,6.0,-30.0,2.5,436.97164154255256,607.3387475123441,394.12447852265217,170.58674691618623,240.25060388479824,436.4690309564082
2830.0000000000005,9.920543037122636,-38.89465786612064,90.88439558976687,175.205443032986,90.69648210178595,46.01705879859895,90.47618681017568,-12.022573102857734,11.639096573264125,-35.90572575279117,11.230912984070908,-36.6111481708779,2.4066716377634805,2.63040675769845,2.7558185219758844,5.386225279674335,2.238039122229301,0.01233217816932442,-30.0,11.21930846802104,50.48754534592024,6.0,-30.0,2.5,436.97149524036894,607.3147279511687,394.0185266165631,170.55285136133332,240.22110287860716,436.45743250221966
2840.0000000000005,9.921928008050877,-38.89182591247689,90.88905468499841,175.18750319077952,90.70125385254272,46.00250817776652,90.48110963124024,-12.038473477094216,11.639588298668986,-35.904531434918084,11.23161544628771,-36.62019441493956,2.4070206692488614,2.630718918744876,2.7542654547333862,5.384984373478262,2.237199057853836,0.012329061477521604,-30.0,11.19504324274726,50.467429692965645,6.0,-30.0,2.5,436.97135538436737,607.2918665501103,393.91642645345627,170.52022879843005,240.19254599644847,436.4460820901765
2850.0000000000005,9.923259355299727,-38.88910236450303,90.8936715796413,175.17046583190887,90.70597889648077,45.98861811352742,90.4859793616726,-12.053768326422642,11.640063316031751,-35.90337773273043,11.2322925544938,-36.629130852728714,2.4073571213700924,2.631024818888667,2.7527734676287663,5.383798286517433,2.2363936944483616,0.012326075370447925,-30.0,11.171717984203838,50.44818314176581,6.0,-30.0,2.5,436.9712223321088,607.2700734527316,393.818123840561,170.4888495259961,240.1648759545479,436.4349062334613
2860.0000000000005,9.924540041834408,-38.88648071868093,90.89821443417183,175.15424374506432,90.71062550715281,45.975354771137575,90.4907644442069,-12.068470549895608,11.640523111180377,-35.9022610340773,11.232946155145346,-36.637989030942954,2.4076808656687327,2.6313230737866435,2.7513411500615352,5.382664223848179,2.235621963275912,0.012323215180164958,-30.0,11.149313164301075,50.42976725312286,6.0,-30.0,2.5,436.97109623699737,607.2492605563898,393.72356654579306,170.45868722355226,240.1380613907683,436.4238667605508
2870.0000000000005,9.925772499123088,-38.88395579450088,90.9026507453624,175.13875413568002,90.71516129994116,45.962683269194486,90.49543269058056,-12.082592575771455,11.640968668335102,-35.90117894552873,11.233577577191085,-36.64677386790938,2.407991748676394,2.6316124107899066,2.749967003491503,5.3815794142814095,2.234882830158996,0.012320476167419242,-30.0,11.127807743461515,50.41214223702633,6.0,-30.0,2.5,436.97097706130495,607.2293451712089,393.6326971983776,170.42971655679935,240.11209082700557,436.4129554152468
2880.0000000000005,9.92695869834097,-38.881523557236,90.90695048923862,175.12392214223507,90.71955637725176,45.950568921540366,90.49995442325539,-12.096147214368957,11.641400548053252,-35.90013010288902,11.234187709966394,-36.65546957005981,2.4082896408358474,2.6318917494537977,2.7486493914531387,5.380541140906937,2.2341752626729345,0.012317853463203354,-30.0,11.107178583038262,50.395268123845135,6.0,-30.0,2.5,436.97086460166497,607.2102527963224,393.5454485091188,170.40191139333214,240.08696646972965,436.40218730247256
2890.0000000000005,9.928100240630217,-38.87918089226729,90.91108834651804,175.10968294241633,90.723785554846,45.93897821079355,90.50430469681478,-12.10914826887108,11.641818981187823,-35.89911394286793,11.234777098058588,-36.664045881137376,2.408574413925942,2.6321601866971207,2.7473864488675863,5.379546635564707,2.2334982072636578,0.01231534174873654,-30.0,11.087400181787302,50.37910571306139,6.0,-30.0,2.5,436.9707585225576,607.1919186390594,393.4617404272237,170.37524352595446,240.062698338298,436.391593932556
2900.0000000000005,9.9291984490455,-38.87692537225991,90.91504513523438,175.09598282851937,90.72782979395882,45.92787957306916,90.50846472391476,-12.12161087022764,11.642223965794027,-35.898130467640925,11.235346038873248,-36.672464121239386,2.4088461191945365,2.6324171889173877,2.746176260386906,5.378593449304294,2.232850577895268,0.01231293606584512,-30.0,11.068444750847846,50.363617386109865,6.0,-30.0,2.5,436.9706583935535,607.1742882665704,393.3814792370933,170.34968197108373,240.03929911793264,436.3812164826984
2910.0000000000005,9.93025445801794,-38.87475502939782,90.91880847928584,175.08277929871718,90.73167686839663,45.91724393740219,90.51242253588045,-12.13355158831439,11.642615360544385,-35.89718001793236,11.235894676856974,-36.68068263228815,2.409104890703564,2.632662473296002,2.745016756915529,5.377679230211531,2.232231253592704,0.012310631307012562,-30.0,11.050282524591124,50.3487677098546,6.0,-30.0,2.5,436.97056372686905,607.1573174320679,393.30455816728954,170.32519273443205,240.01677993807348,436.37109970379055
2920.0000000000005,9.931269293617444,-38.872668150932974,90.92237281198102,175.07004035849462,90.73532136596543,45.90704502921698,90.51617297785266,-12.14498835042258,11.642992967979083,-35.89626307082068,11.236423087574472,-36.68866135989748,2.409351022446414,2.6328960713929206,2.74390583565562,5.3768019070485416,2.2316390832868462,0.012308422663796751,-30.0,11.032882244153768,50.3345238263716,6.0,-30.0,2.5,436.97047401122006,607.1409712603662,393.23085919237866,170.30173897891876,239.99514717800412,436.361286780236
2930.0000000000005,9.932243940633485,-38.87066310104902,90.92573883090152,175.05774321930414,90.73876414075981,45.897259472729615,90.5197171552978,-12.15594020643988,11.64335660415987,-35.89538007059065,11.236931348060793,-36.69636519398759,2.4095849210946665,2.6331182518841327,2.7428413590863814,5.375959610970515,2.2310728972059777,0.012306305497853665,-30.0,11.01621175665764,50.32085567886952,6.0,-30.0,2.5,436.97038874769487,607.1252229617229,393.16025578750686,170.2792815125908,239.9744006521736,436.3518155596763
2940.0000000000005,9.933179394741753,-38.86873819681446,90.92891260961973,175.04587266370288,90.74201142250504,45.88786667828839,90.52306153898913,-12.16642702599836,11.643706150265386,-35.89453130345885,11.237419589402808,-36.703766662011446,2.409807099588805,2.6333294865615824,2.7418212023153865,5.3751506888769685,2.2305315183917225,0.012304275432555582,-30.0,11.000238598815317,50.30773596692472,6.0,-30.0,2.5,436.9703074625923,607.1100523012523,393.09261576093223,170.2577794193409,239.95453207824147,436.34271552086693
2950.0000000000005,9.934076699514371,-38.866891601384815,90.93190443273953,175.03441918228708,90.74507364910583,45.87884862807249,90.52621679393971,-12.1764691201613,11.64404158983367,-35.89371680716471,11.237888034649483,-36.710846978820655,2.4100182406846726,2.633530492603276,2.740843391819483,5.374373884422759,2.2300137790226557,0.01230232883694627,-30.0,10.98493059761239,50.29514006491644,6.0,-30.0,2.5,436.9702297360998,607.0954439186902,393.0278045710672,170.23719084692414,239.9355253745509,436.3340065497554
2960.0000000000005,9.934936966442447,-38.865121276335344,90.93472755036288,175.023377151742,90.74796421907955,45.87018954176796,90.52919652966585,-12.186086866119751,11.644363026946335,-35.89293632684564,11.238337017691467,-36.717596531347915,2.4102187756557742,2.6337217475950494,2.7399056847459566,5.373627432341007,2.229518534423891,0.012300460819642789,-30.0,10.970256386721132,50.28304576131342,6.0,-30.0,2.5,436.9701552072983,607.0813857298554,392.965688260276,170.2174737892733,239.91735702472724,436.3256983692327
2970.0000000000005,9.93576138236042,-38.86342496020774,90.93739693721203,175.01274312501948,90.75069824898532,45.86187549926506,90.53201605648707,-12.19530034734845,11.644670691504622,-35.892189302254906,11.238766989104333,-36.72401446168772,2.4104095620945096,2.6339042089064493,2.7390063937890496,5.372910602695498,2.2290446765514584,0.012298668826221734,-30.0,10.956185837703288,50.27143295247316,6.0,-30.0,2.5,436.97008357995503,607.0678674567157,392.9061361243981,170.19858683668397,239.89999719386088,436.31779097309567
2980.0000000000005,9.936551205639546,-38.86180017753593,90.93992816116928,175.00251435735305,90.75329144083912,45.85389404002035,90.53469125295338,-12.2041290470915,11.644964932348156,-35.89147488449507,11.239178509828347,-36.730107648632405,2.4105910345180184,2.634078368714897,2.738143464449719,5.372221833164616,2.228591144759964,0.01229694841677838,-30.0,10.942690370702168,50.26028329229598,6.0,-30.0,2.5,436.9700146216075,607.0548793861828,392.84902282417033,170.18048981530595,239.88341116173285,436.3102757382828
2990.0000000000005,9.937307753910599,-38.8602442697952,90.9423364215569,174.99268762707237,90.75575911968768,45.84623377976692,90.53723760420931,-12.212591602580346,11.645246201606003,-35.89079197403322,11.239572235987296,-36.73588930131197,2.4107641242384323,2.6342452468770134,2.737315552277803,5.3715607991548175,2.228156933790322,0.012295298046072848,-30.0,10.92974315356298,50.24957983799419,6.0,-30.0,2.5,436.9699481587113,607.0424114009588,392.7942299411853,170.16314430010897,239.86756090609703,436.30313697726655
3000.0000000000005,9.938032384877095,-38.858754444081626,90.94463578107263,174.98325837853855,90.75811546523667,45.83888407005293,90.53966943496768,-12.220705614912674,11.645515032656784,-35.890139274225675,11.239948897089189,-36.74137731716323,2.4109293072596887,2.6344053429140546,2.736520962892219,5.3709263058062735,2.227741099514435,0.012293714268360833,-30.0,10.917319211753124,50.23930672791949,6.0,-30.0,2.5,436.96988406872214,607.0304523042588,392.74164703293616,170.1465140115885,239.85240672684503,436.2963537609693
3010.0000000000005,9.938726475722067,-38.857327826690266,90.94683864466536,174.97422018648746,90.76037299094736,45.83183470582952,90.54199939054915,-12.228487553410504,11.64577201567198,-35.88951535070248,11.240309271997326,-36.74659261038039,2.4110871450992986,2.634559223320544,2.735758274369406,5.37031749768995,2.2273427605491123,0.01229219452329934,-30.0,10.905395409279038,50.22944887915776,6.0,-30.0,2.5,436.9698222701916,607.0189894151364,392.6911720081756,170.13056501616205,239.8379087045864,436.28990177946093
3020.0000000000005,9.939391400813097,-38.855961520883845,90.94895544354269,174.96556451318116,90.76254222848496,45.82507570122135,90.5442381233572,-12.235952711618893,11.646017772309913,-35.888918692806584,11.240654163847015,-36.75155751998901,2.4112381357397834,2.6347073586718768,2.735026167646044,5.369733526317921,2.22696109800472,0.012290736381567533,-30.0,10.89395037108352,50.219991748334735,6.0,-30.0,2.5,436.9697627123016,607.0080084186977,392.6427111023255,170.11526581859337,239.82402797631875,436.28375511959376
3030.0000000000005,9.940028510951953,-38.85465266126852,90.95099452330028,174.95728071773834,90.76463161654749,45.81859713122287,90.54639418380712,-12.243115225266765,11.64625293205152,-35.88834777104108,11.240984376614076,-36.75629441134007,2.4113827066612146,2.6348501186565,2.7343234098387272,5.369173528495227,2.2265953528087423,0.012289337492536806,-30.0,10.882964340214471,50.21092114604022,6.0,-30.0,2.5,436.9697053644716,606.9974934242887,392.59617844236885,170.10058732533307,239.81072774024736,436.2778878303297
3040.0000000000005,9.940639115107633,-38.85339846191098,90.95296219959123,174.94935626663596,90.7666475573598,45.81238903840506,90.54847407878202,-12.249988134187618,11.646478111499292,-35.887801087317115,11.241300694592818,-36.7608245342343,2.4115212352697424,2.6349877989966854,2.733648862878667,5.368636661875353,2.226244821466331,0.01228799565569323,-30.0,10.872418999385502,50.2022231113404,6.0,-30.0,2.5,436.9696502069592,606.9874271875964,392.5514953376488,170.08650271599834,239.7979739742598,436.2722752044108
3050.0000000000005,9.941224466118799,-38.8521962546134,90.95486294578573,174.94177708131343,90.76859460524636,45.80644139292463,90.5504824619736,-12.256583481711743,11.646693897834878,-35.8872772151025,11.241603866066068,-36.76516717718287,2.4116540417568566,2.6351206193701,2.7330014565666727,5.368122075936773,2.2259088505191107,0.012286708739141228,-30.0,10.862297267691131,50.193883835615615,6.0,-30.0,2.5,436.96959722283015,606.9777914369657,392.5085893653392,170.0729872369783,239.7857358592601,436.2668947306023
3060.0000000000005,9.941785750181856,-38.85104351746791,90.95669967060417,174.93452797519495,90.77047574514368,45.80074410213848,90.55242241383363,-12.262912431247004,11.646900836653671,-35.88677482894184,11.241894591298124,-36.76933911765849,2.4117813943662645,2.635248735335196,2.7323801742388447,5.367628909574041,2.225586830594352,0.012285474656158767,-30.0,10.852583100220158,50.18588963747385,6.0,-30.0,2.5,436.96954639164136,606.9685672660465,392.46739339287166,170.06001795873738,239.77398594446336,436.26172671620014
3070.0000000000005,9.942324080702049,-38.84993789223474,90.95847404845574,174.92759312260097,90.77229272376816,45.79528705387679,90.55429577386286,-12.26898539396018,11.647099424428175,-35.88629272273863,11.242173515179806,-36.773354355311454,2.411903527945252,2.6353722645962367,2.731784053129389,5.367156317725627,2.2252781902508403,0.012284291407164333,-30.0,10.84326129659894,50.17822697325715,6.0,-30.0,2.5,436.96949768501696,606.9597355414099,392.4278445884439,170.04757351019646,239.7627000827352,436.25675459311776
3080.0000000000005,9.94284049596197,-38.84887719191062,90.96018686671142,174.9209565191171,90.77404639760752,45.79006018409938,90.55610348937722,-12.274812154303165,11.647290105167626,-35.885829817850265,11.242441224059846,-36.77722408919639,2.4120206361338594,2.6354912838412288,2.731212156252587,5.366703440093817,2.2249823901572885,0.012283156989755318,-30.0,10.83431733286534,50.17088247649798,6.0,-30.0,2.5,436.9694510639424,606.9512772930627,392.38988350485806,170.03563381721378,239.7518571895392,436.25196495056014
3090.0000000000005,9.943335960503049,-38.84785939872907,90.96183836148447,174.91460239380763,90.77573706931415,45.78505355395612,90.55784595239258,-12.280401989737186,11.64747327086971,-35.88538516197818,11.242698246418128,-36.78095689575687,2.4121328924317043,2.635605856177589,2.7306635789408675,5.366269435118456,2.224698917690495,0.012282069459902713,-30.0,10.825737216969458,50.16384301088869,6.0,-30.0,2.5,436.96940647772806,606.9431740536689,392.3534532592984,170.02417985340628,239.74143886973545,436.247347341827
3100.0000000000005,9.943811368876334,-38.846882655832815,90.96342851797576,174.90851555907307,90.77736478849764,45.78025743334546,90.55952330059456,-12.28576377145498,11.647649264773998,-35.884957921257666,11.24294505629326,-36.784559049751294,2.4122404641779966,2.6357160497161938,2.730137450794972,5.365853500511166,2.2244272825178943,0.012281026965120533,-30.0,10.81750738221342,50.15709573690975,6.0,-30.0,2.5,436.96936386432094,606.9354081399998,392.31849888624464,170.0131934302056,239.73142897635776,436.24289393018125
3110.0000000000005,9.944267551607943,-38.845945253177085,90.96495732136161,174.90268167577153,90.77892960293856,45.77566237709498,90.56113566853185,-12.290906048980958,11.647818386834308,-35.884547366963005,11.243182078967044,-36.7880349398483,2.4123435037504524,2.6358219300755823,2.729632914860157,5.36545484493574,2.2241670129457547,0.012280027668966229,-30.0,10.809614609077812,50.150628175861925,6.0,-30.0,2.5,436.96932315164736,606.9279628564369,392.2849668364228,170.0026570205894,239.72181313612015,436.23859902708335
3120.0000000000005,9.944705282405929,-38.84504561007489,90.96642494907152,174.89708743189829,90.78043175106824,45.77125929006144,90.56268337991052,-12.295837114736685,11.64798090051378,-35.88415285900331,11.24340969797692,-36.79138752715539,2.4124421533276137,2.6359235665737613,2.7291491254723055,5.365072692046067,2.223917653173871,0.012279069752918178,-30.0,10.802045976958937,50.144428267964486,6.0,-30.0,2.5,436.9692842597137,606.9208226223893,392.2528046361472,169.99255362456617,239.7125782861407,436.23445858083966
3130.0000000000005,9.945125285821332,-38.84418225639544,90.96783190184408,174.89172063863782,90.7818717931112,45.767039478345055,90.5641670784374,-12.300565047794008,11.648137040127388,-35.883773828090995,11.243628262663773,-36.79461880405975,2.4125365632023263,2.6360210522218237,2.728685264626132,5.364706316847955,2.2236787614638303,0.012278151495432635,-30.0,10.7947888435059,50.13848442135611,6.0,-30.0,2.5,436.9692471030989,606.913973029172,392.2219607012251,169.98286667789606,239.7037122538291,436.23046966358714
