time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3140.0000000000005,9.945528245029228,-38.843353813364246,90.9691790769702,174.88657024860663,90.78325068434428,45.76299468190479,90.56558780074664,-12.305097741594295,11.648287018183582,-35.883409757914535,11.243838095745884,-36.797730220269216,2.412626883845063,2.636114494204684,2.7282405310473767,5.3643550252520615,2.2234499089651014,0.012277271223790447,-30.0,10.787830841769903,50.132785545202005,6.0,-30.0,2.5,436.9692115935859,606.9074008305269,392.1923842642627,169.9735799944106,239.69520339667068,436.2266299935572
3150.0000000000005,9.9459148089204,-38.84255897596498,90.97046778925711,174.88162631329087,90.78456979600416,45.759117091837766,90.5669469969546,-12.30944291438658,11.648431032099422,-35.883060168832884,11.244039500240312,-36.80072304943687,2.41271327018228,2.6362040170887675,2.727814145423459,5.3640181625122265,2.2232306792538905,0.01227642733443526,-30.0,10.78115989540862,50.12732107053313,6.0,-30.0,2.5,436.9691776426761,606.9010938842799,392.1640254136965,169.9646777442025,239.6870403207508,436.2229375229947
3160.0000000000005,9.94628559859013,-38.84179649689474,90.97169975019833,174.8768798886181,90.7858308943864,45.75539934873757,90.56824650947308,-12.313608111022234,11.648569270064073,-35.882724603638934,11.244232765573518,-36.80359868233369,2.4127958760701027,2.6362897549074726,2.7274053456774907,5.363695100584963,2.223020668172397,0.012275618266784444,-30.0,10.774764238296028,50.122080952314604,6.0,-30.0,2.5,436.9691451638165,606.8950410511266,392.1368351821166,169.9561444500379,239.67921167442296,436.21939010728187
3170.0000000000005,9.946641211528451,-38.8410651757284,90.97287701078507,174.87232292415086,90.78703608346515,45.751834541076725,90.56948851525293,-12.317600680938938,11.648701915384306,-35.882402617008296,11.244418171969112,-36.80635883689504,2.4128748555775665,2.636371850495253,2.7270133927423976,5.3633852432376505,2.2228194847485465,0.012274842519145289,-30.0,10.768632462260769,50.11705567770787,6.0,-30.0,2.5,436.96911407434976,606.8892320896424,392.1107657766728,169.94796503287284,239.6717060411832,436.2159852678262
3180.0000000000005,9.946982226551617,-38.8403638471799,90.97400188974707,174.8679481078796,90.78818773312179,45.74841616972054,90.57067545397288,-12.32142777625836,11.648829150083072,-35.88209376676218,11.244595994414585,-36.809005685480166,2.4129503811672373,2.6364504732385714,2.726637592785913,5.363088066024483,2.2226267510027085,0.012274098744559031,-30.0,10.762753525106518,50.112236230638416,6.0,-30.0,2.5,436.96908429672885,606.8836575056607,392.0857706622557,169.94012481639678,239.66451187216285,436.2127200454205
3190.0000000000005,9.947309207898792,-38.83969137148134,90.97507689049992,174.8637487051035,90.7892883960761,45.745138107408245,90.57180994495016,-12.325096344981487,11.64895115776104,-35.881797606919775,11.244766505846457,-36.81154194246142,2.4130225967348395,2.6365257657643326,2.726277246167311,5.3628030119316445,2.2224421019464446,0.012273385516669478,-30.0,10.757116760963356,50.1076140518208,6.0,-30.0,2.5,436.96905575939667,606.8783083995029,392.0618046578536,169.93260954176003,239.6576174488652,436.2095908982696
3200.0000000000005,9.947622703658297,-38.83904663721694,90.97610460271454,174.85971845927554,90.79034070916542,45.74199459207778,90.57289468812785,-12.3286130814584,11.649068123152793,-35.881513688773964,11.244929976454465,-36.81397080964919,2.41309167102748,2.636597900608876,2.725931714657445,5.362529615266321,2.222265187705442,0.01227270161820368,-30.0,10.751711949242008,50.103181047086025,6.0,-30.0,2.5,436.9690283973535,606.873176391927,392.0388242963705,169.92540546981292,239.65101102132368,436.20659376257333
3210.0000000000005,9.94792324893396,-38.8384285546465,90.97708762620168,174.85585143840797,90.79134731736222,45.7389801679231,90.57393238835958,-12.331984435686993,11.64918023325108,-35.881241558161264,11.245086675275862,-36.816295957907045,2.4131577501399053,2.6366670268454047,2.7256003671926163,5.362267394038021,2.222095672662568,0.012272045798277951,-30.0,10.746529291225215,50.09892952125563,6.0,-30.0,2.5,436.9690021520288,606.8682534772016,392.0167877814503,169.91849936281673,239.6446808205264,436.2037240688167
3220.0000000000005,9.948211365334185,-38.837836057087344,90.97802849657853,174.852141938131,90.79231079939757,45.73608965417793,90.57492568110385,-12.335216596262685,11.649287676401046,-35.880980757659245,11.245236869368444,-36.81852142784237,2.413220983648187,2.6367332975371016,2.7252826117007145,5.362015909237816,2.2219332359408663,0.012271416911348292,-30.0,10.741559423973342,50.0948521493234,6.0,-30.0,2.5,436.96897697098734,606.8635319414598,391.9956551033158,169.91187851999047,239.63861517528244,436.20097685106
3230.0000000000005,9.94848756049944,-38.83726810245588,90.97892962683481,174.84858440112663,90.79323360935784,45.733318110990126,90.57587707419135,-12.338315484094323,11.649390641108438,-35.880730829477926,11.245380822758438,-36.820651519637465,2.413281507896831,2.6367968507150725,2.7249778769709923,5.361774727686065,2.2217775713861245,0.012270813834496842,-30.0,10.736793417456852,50.09094194107672,6.0,-30.0,2.5,436.96895280736794,606.8590042934521,391.9753880737793,169.90553079094093,239.63280261368416,436.19834686852806
3240.0000000000005,9.948752327288975,-38.83672367575448,90.97979326483468,174.84517336072415,90.79411803424296,45.73066080959438,90.57678890558292,-12.34128675047873,11.649489314541098,-35.88049131909602,11.245518795069858,-36.82269067479561,2.413339457792296,2.6368578218231287,2.7246856259622017,5.361543447785331,2.2216283873674483,0.012270235527822157,-30.0,10.732222765163272,50.087192208877696,6.0,-30.0,2.5,436.9689296191046,606.8546632167374,391.95595032372216,169.89944457987468,239.62723196082567,436.19582873668656
3250.0000000000005,9.949006142831827,-38.83620179185155,90.98062146712954,174.84190340729316,90.79496616785849,45.7281132073233,90.57766331747939,-12.344135779976398,11.6495838809201,-35.88026177916464,11.245651040035956,-36.8246433607483,2.4133949581011764,2.636916334049217,2.7244053452340635,5.3613216792832805,2.221485406392615,0.012269680988746331,-30.0,10.727839368748391,50.08359653923543,6.0,-30.0,2.5,436.9689073681392,606.8505015415803,391.9373072647463,169.8936088399161,239.62189242425023,436.193417055482
3260.0000000000005,9.949249467772503,-38.83570149792567,90.98141608856518,174.83876917242543,90.79577990053296,45.725670926063,90.57850224627816,-12.346867699408108,11.649674520030736,-35.88004177312024,11.245777804149633,-36.82651396840825,2.4134481188294794,2.6369724933385346,2.7241365381501126,5.361109031488647,2.221348364467342,0.012269149224916984,-30.0,10.72363551519453,50.080148766337054,6.0,-30.0,2.5,436.96888601955993,606.8465122309265,391.9194260085827,169.88801305471958,239.61677365799343,436.191106523286
3270.0000000000005,9.949482745244403,-38.83522187635919,90.98217878346819,174.83576533431545,90.79656092039306,45.72332973959857,90.57930742403887,-12.34948738564566,11.64976140575375,-35.87983087874812,11.245899325268365,-36.8283067235439,2.413499058689198,2.6370264142687034,2.7238787498716626,5.360905164140366,2.2212170105638838,0.01226863937000268,-30.0,10.719603857909703,50.0768429556714,6.0,-30.0,2.5,436.9688655408567,606.8426883862099,391.9022752939204,169.88264722239543,239.61186581513363,436.18889203601617
3280.0000000000005,9.94970640044107,-38.8347620463606,90.98291101885135,174.83288663092162,90.79731072669232,45.721085562039086,90.58008039202365,-12.351999480194763,11.64984470500658,-35.87962869075102,11.24601583167902,-36.830025622193354,2.413547867820691,2.6370781796571827,2.723631522977782,5.360709702634964,2.2210911057982905,0.012268150488561148,-30.0,10.715737389906224,50.07367338697821,6.0,-30.0,2.5,436.96884590120425,606.8390232571608,391.8858253716277,169.87750182544175,239.6071595713192,436.1867687591696
3290.0000000000005,9.94992084038871,-38.83432116495285,90.98361409481882,174.83012788172135,90.79803065033276,45.71893444070929,90.58082252140076,-12.354408404568003,11.649924576970747,-35.87943482262298,11.24612754143468,-36.83167438736021,2.4135946406960413,2.6371278769046,2.723394432244413,5.3605223091490135,2.2209704226071394,0.012267681737438856,-30.0,10.712029417938991,50.07063454198413,6.0,-30.0,2.5,436.96882707092,606.8355102585986,391.8700478879423,169.87256779901222,239.60264613006947,436.18473217625626
3300.0000000000005,9.950126453731118,-38.833898427848624,90.98428916894086,174.827484017105,90.79872187833104,45.71687255482914,90.5815350378393,-12.356718373367926,11.65000117254218,-35.87924890798217,11.246234661871002,-36.833256444542165,2.41363946511848,2.637175586380699,2.7231670702006308,5.36034265658133,2.220854744069327,0.012267232304694516,-30.0,10.708473542092634,50.06772109924231,6.0,-30.0,2.5,436.9688090210332,606.832142994456,391.8549157863689,169.8678365037414,239.5983172165446,436.18277811642406
3310.0000000000005,9.950323610929575,-38.83349306932097,90.9849372826758,174.82495010577173,90.79938548033024,45.71489621536716,90.58221904813338,-12.358933408515044,11.65007463415954,-35.87907060098638,11.246337389519148,-36.83477491672838,2.413682437563629,2.6372213985435407,2.7229490623937287,5.36017046093727,2.2207438632017498,0.012266801482297056,-30.0,10.70506363540136,50.0649279301137,6.0,-30.0,2.5,436.9687917229789,606.8289152786069,391.8404032080831,169.86329969635048,239.5941650571252,436.18090276013294
3320.0000000000005,9.950512665908237,-38.83310435874191,90.98555939306554,174.8225213688783,90.80002244048185,45.71300185285139,90.58287557230813,-12.361057367849014,11.650145096316445,-35.87889957508847,11.246435910865936,-36.83623264959476,2.4137235936500847,2.637265338307055,2.7227399851274785,5.3600053234345335,2.2206375815090813,0.012266388303036018,-30.0,10.701793802342706,50.06225007744956,6.0,-30.0,2.5,436.9687751485176,606.8258211380222,391.8264852981228,169.85894947067948,239.5901823079194,436.1791026102188
3330.0000000000005,9.950693954894318,-38.83273160338263,90.98615638960212,174.82019321888225,90.80063367422505,45.71118603933576,90.58350556025897,-12.363093935166091,11.65021268527903,-35.87873552372088,11.24653040190324,-36.83763221210677,2.413763047902704,2.637307517949343,2.722539524357264,5.359847042306607,2.2205357095692246,0.01226599225357702,-30.0,10.698658397721031,50.05968278303686,6.0,-30.0,2.5,436.96875926941806,606.8228548509719,391.81313827624894,169.85477827783018,239.5863620778656,436.17737449231305
3340.0000000000005,9.950867798496857,-38.83237414354491,90.98672912050672,174.8179612647366,90.80122005474176,45.709445474622896,90.58410991840525,-12.365046648179373,11.650277519996012,-35.878578158085816,11.24662102928372,-36.838975946376245,2.413800848745578,2.6373479788516314,2.7223473084775294,5.359695287329161,2.2204380655987124,0.012265612528136472,-30.0,10.695651987509564,50.05722146492462,6.0,-30.0,2.5,436.9687440578765,606.8200109420252,391.8003392540653,169.85077886866654,239.58269783485855,436.1757154983222
3350.0000000000005,9.951029190075166,-38.83204013459292,90.9872693487049,174.8158521573767,90.80177345217018,45.7077724675097,90.58468057116941,-12.366919362167437,11.650335491873728,-35.87843745034772,11.246702013645749,-36.84121379902032,2.413836827714323,2.6373859199003715,2.7221618176184124,5.359547737518784,2.220343842625756,0.012265242626325943,-30.0,10.69276849756244,50.054858219263,6.0,-30.0,2.5,436.9687321805919,606.8173239610427,391.7880742143215,169.84694344731955,239.57931909099503,436.17311076113293
3360.0000000000005,9.951172657950467,-38.83174795272541,90.9877053686143,174.81382524949709,90.80222223409153,45.706126869319405,90.58514607423668,-12.368718715677971,11.650379133920328,-35.878331523915335,11.246767431388356,-36.84275560036076,2.413869516289972,2.637419198426876,2.721982205863656,5.359401404290532,2.220253152924245,0.01226487583197606,-30.0,10.689993559268714,50.05255673874632,6.0,-30.0,2.5,436.96871669251135,606.8147767508874,391.77638300288095,169.84325924739147,239.57652341927215,436.1712943960701
3370.0000000000005,9.95130803095515,-38.83147517446943,90.98805569880518,174.81181179930348,90.80258477122291,45.70450842127264,90.58552485257437,-12.370447793342066,11.650418658715076,-35.878235590980154,11.246827979076665,-36.84403614474184,2.413899012972168,2.637449738732338,2.721809820245958,5.359259558978296,2.2201672605928886,0.01226452191710998,-30.0,10.687319936516474,50.05030817909102,6.0,-30.0,2.5,436.9686990393113,606.8122813528124,391.7651921505104,169.83971974796873,239.573798017012,436.1697717360436
3380.0000000000005,9.951437114931297,-38.83121593137611,90.98837295083997,174.80986411733215,90.80291372646745,45.702938188271325,90.58586955701358,-12.37211001253678,11.650455789088408,-35.878145469900545,11.246885451372348,-36.8450903247915,2.4139267270463747,2.6374793774992966,2.7216441696236457,5.359123547122943,2.2200854264040744,0.012264182658357228,-30.0,10.684742772099412,50.04812949421552,6.0,-30.0,2.5,436.9686813082957,606.8098765780977,391.7544219284536,169.83631736002351,239.57121679082977,436.16850097268303
3390.0000000000005,9.95156036056933,-38.83096891452789,90.98869347365581,174.80802365098566,90.80324550430012,45.70143140078915,90.58621656917994,-12.373709597934353,11.650490874573764,-35.87806031226796,11.246940159928975,-36.84598047050383,2.4139535707741264,2.6375090401449324,2.721484629498458,5.35899366964339,2.2200069357277754,0.012263857563836106,-30.0,10.682257253609237,50.04603506025222,6.0,-30.0,2.5,436.9686638581088,606.807595428788,391.7440213114182,169.83304302970498,239.5687659604791,436.1674139576642
3400.0000000000005,9.951678114341325,-38.83073321608347,90.98903580740594,174.80630951100727,90.80359867982358,45.69999547696512,90.58658444114668,-12.375250760503889,11.650524160884098,-35.87797952167017,11.246992307883508,-36.84677464135592,2.4139800909057048,2.6375391812355,2.7213308936021896,5.358870074837689,2.2199313470009137,0.012263546319207496,-30.0,10.679859825933365,50.04403213994812,6.0,-30.0,2.5,436.9686468619413,606.8054523715657,391.7339622346129,169.82988793434566,239.56641868415653,436.1664365849027
3410.0000000000005,9.951790720708672,-38.830507750156784,90.98940564585664,174.8047243579175,90.8039789657192,45.698632134679656,90.5869788671386,-12.376736941914828,11.650555882098429,-35.87790252993872,11.247042104206905,-36.84752708763733,2.4140064257762006,2.637569786053584,2.721182727776565,5.358752513830148,2.2198584297915,0.012263248135811516,-30.0,10.677548332963111,50.04212245105021,6.0,-30.0,2.5,436.9686306829772,606.8034481088744,391.7242328109899,169.8268449704811,239.5641520568136,436.16550967642667
3420.0000000000005,9.951898502514435,-38.83029239523208,90.98980052437184,174.80325951841235,90.80438390681192,45.69733948025431,90.58739738062006,-12.378170441065038,11.650586243738404,-35.877828838223245,11.247089751682626,-36.84827399063781,2.413959857892757,2.6375212181760497,2.720958108488363,5.358479326664413,2.219788083527638,0.012262593186889286,-30.0,10.675321685769743,50.0403041150604,6.0,-30.0,2.5,436.9686147278746,606.8015735678654,391.7148314751741,169.82390946387287,239.56195049259216,436.16459362030486
3430.0000000000005,9.952001764341857,-38.83008577806598,90.99021348092592,174.80190212915392,90.80480654314016,45.69611355627069,90.58783301817793,-12.379552555554028,11.650615422839428,-35.87775801681784,11.247135435793895,-36.849037764568095,2.414002347628462,2.637570274175907,2.7208397043481765,5.358409978524083,2.219720284774468,0.012262404356135875,-30.0,10.673179344885,50.03857312560831,6.0,-30.0,2.5,436.96859974814697,606.7998166863847,391.70576191758096,169.8210788385469,239.55980478229824,436.1636637411039
3440.0000000000005,9.952100772940494,-38.8298875227768,90.99063564452038,174.80063622152,90.80523800668088,45.69494942748412,90.58827691646461,-12.380883874669736,11.650643554080585,-35.87768973882436,11.247179316059665,-36.84982662255604,2.414032435100577,2.63760594111905,2.7207133184511645,5.358319259570214,2.2196550392857364,0.0122621666484685,-30.0,10.671120896410912,50.03692439688888,6.0,-30.0,2.5,436.9685855405664,606.7981625863204,391.69702942332606,169.81835198821128,239.55771180293613,436.16271078967526
3450.0000000000005,9.952195760305042,-38.82969713511213,90.99105812721635,174.79944643479388,90.80566941188448,45.693841961051135,90.58872020153977,-12.382164628494875,11.650670734959132,-35.8776237675921,11.247221522382734,-36.85063968495149,2.414059812574362,2.637638680865909,2.7205900303517043,5.358228711217613,2.2195923577815493,0.01226192974722539,-30.0,10.669145723671136,50.03535251064949,6.0,-30.0,2.5,436.9685721027307,606.796597105411,391.68863814301767,169.81572854105926,239.55567235095845,436.16173542376634
3460.0000000000005,9.952286925145774,-38.829514213306,90.99147313533656,174.79831917099483,90.80609296941432,45.69278628706911,90.58915510133576,-12.383394992997353,11.650697029631216,-35.87755994739516,11.247262156212503,-36.85146996986191,2.4140906553843013,2.6376751422718394,2.720476894733385,5.358152037005224,2.2195322387974925,0.012261725356878889,-30.0,10.667252788851783,50.033852176582855,6.0,-30.0,2.5,436.96855941009846,606.795107675242,391.6805894894232,169.81320822344296,239.5536896348297,436.1607449693428
3470.0000000000005,9.95237443707746,-38.82933843263922,90.99187455139416,174.79724333003617,90.80650256863176,45.69177805886483,90.58957552656528,-12.38457530343146,11.650722475381729,-35.87749818772838,11.247301293882932,-36.852307325146455,2.4141287413569574,2.637719384394417,2.720378183982792,5.358097568377209,2.2194746603967257,0.012261572816419224,-30.0,10.665440541193393,50.03241850377606,6.0,-30.0,2.5,436.96854742274286,606.7936839330812,391.6728814156178,169.81079041698277,239.55176786882376,436.1597502402553
3480.0000000000005,9.952458442180378,-38.829169527514864,90.9922581124801,174.79621049238733,90.80689395608808,45.69081355968365,90.58997724767993,-12.385706178884618,11.65074708988438,-35.87743844568598,11.247338991574257,-36.853140681708624,2.414167975671916,2.6377647063724985,2.7202869632702,5.358051669642697,2.219419577940278,0.012261441112138937,-30.0,10.66370691682556,50.031047129713386,6.0,-30.0,2.5,436.9685360916093,606.7923178596615,391.6655083559166,169.80847390202263,239.54991122463124,436.15876308858407
3490.0000000000005,9.952539068947468,-38.8290072736699,90.99262132273513,174.79521475286452,90.8072646476136,45.689889707213865,90.59035780559917,-12.386788571986983,11.65077087830526,-35.87738070872007,11.247375290894542,-36.853959632919214,2.4141983894646666,2.637800197268792,2.720191860290756,5.357992057559548,2.2193669256600117,0.012261279360425132,-30.0,10.66204940081343,50.029734251947104,6.0,-30.0,2.5,436.9685253638093,606.7910036223071,391.658461598786,169.80625675705247,239.5481231273513,436.1577946827462
3500.0000000000005,9.952616433832302,-38.82885147229057,90.9929632069848,174.79425235230536,90.80761368129507,45.68900399674833,90.59071626355721,-12.387823761167567,11.650793839610683,-35.877324979330524,11.247410224299797,-36.854755421426766,2.4142195266058057,2.6378253576417547,2.720092163264248,5.357917520906003,2.2193166204892707,0.012261084828000129,-30.0,10.660465127809516,50.02847659971201,6.0,-30.0,2.5,436.96851518678,606.7897372493561,391.6517299159543,169.80413637737217,239.54640585466265,436.1568544272623
3510.0000000000005,9.952690645843418,-38.828701937259154,90.99328398212866,174.79332120911903,90.80794128827377,45.68815441200121,90.59105287701796,-12.38881330164412,11.650815971679409,-35.87727126265719,11.247443819794272,-36.85552143968275,2.4142388586498207,2.637848362515784,2.7199960499676408,5.357844412483424,2.2192685671043484,0.01226089491807602,-30.0,10.658951003492804,50.027271372537314,6.0,-30.0,2.5,436.96850551133537,606.788516222519,391.64530032015847,169.80210957903245,239.54476038568723,436.1559494103388
3520.0000000000005,9.952761809767278,-38.8285584863263,90.99358470043619,174.7924204321166,90.8082485355893,45.68733932358646,90.59136873588096,-12.389758948695489,11.650837274904967,-35.877219557736595,11.247476104470763,-36.85625333446697,2.414255458495,2.6378682179752837,2.7199022106204245,5.357770428595708,2.2192226633446808,0.012260704299321069,-30.0,10.657503833047883,50.02611616421757,6.0,-30.0,2.5,436.9684962936743,606.7873390592506,391.6391588587581,169.8001727598079,239.54318645297167,436.1550842826678
3530.0000000000005,9.952830030172125,-38.82842093229206,90.99386695103436,174.79154988296204,90.80853702724941,45.686557367360926,90.59166546552872,-12.390662609373353,11.650857754559478,-35.87716985176479,11.247507107502962,-36.85694880108264,2.414272734594681,2.6378886711269103,2.719814206553792,5.357702877680703,2.219178803168722,0.012260529609636124,-30.0,10.656120376760272,50.02500884770103,6.0,-30.0,2.5,436.96848749564833,606.7862049284385,391.63329105645767,169.79832200127407,239.5416826847097,436.15426147328594
3540.0000000000005,9.952895411433497,-38.82828908214515,90.99413256791216,174.79070980300213,90.8088086117496,45.68580737341449,90.59194493391887,-12.391526246003366,11.650877421831554,-35.87712211757838,11.247536861217764,-36.85760733975545,2.414289094781925,2.637908005746818,2.719729967896067,5.357637973642885,2.219136881835115,0.012260362085443757,-30.0,10.654797476299166,50.02394752715492,6.0,-30.0,2.5,436.96847908559096,606.7851133384096,391.62768263914,169.79655326938874,239.54024684061892,436.15348145073017
3550.0000000000005,9.952958058015247,-38.82816273706242,90.994383417928,174.78990053503998,90.80906516974562,45.68508829021545,90.5922090393294,-12.392351813032064,11.650896293557532,-35.87707631430695,11.247565401336304,-36.858229811146856,2.4143045893866453,2.6379262985420837,2.7196492865178072,5.357575585059891,2.2190967985613548,0.012260201324052904,-30.0,10.653532112145683,50.02293046875997,6.0,-30.0,2.5,436.96847103770017,606.7840639019057,391.6223199126927,169.79486254604953,239.53887608577145,436.152743203472
3560.0000000000005,9.953018075344323,-38.82804169162191,90.99462125789786,174.78912232034224,90.80930847108519,45.68439911722345,90.5924595676595,-12.393141223244925,11.65091439184726,-35.87703238828124,11.247592767220834,-36.85881804380779,2.4143201634681657,2.6379446008131007,2.7195729772781023,5.357517578091203,2.219058457597082,0.012260051498463553,-30.0,10.652321418862414,50.021956031473,6.0,-30.0,2.5,436.9684633309028,606.7830561596573,391.61718991972407,169.79324589967464,239.5375672074065,436.1520446641732
3570.0000000000005,9.953075567571217,-38.82792573871524,90.99484762082274,174.78837517861416,90.809540060832,45.68373888101832,90.59269807844811,-12.393896286874906,11.650931742529863,-35.87699027680563,11.247619000467251,-36.85937443114955,2.414333623257496,2.6379605304760374,2.7194983408570077,5.357458871333045,2.219021770530864,0.012259900893556311,-30.0,10.651162742348845,50.021022651727485,6.0,-30.0,2.5,436.9684559487289,606.7820894884017,391.61228074528816,169.7916996110353,239.53631687418655,436.1513831490317
3580.0000000000005,9.953130639172263,-38.82781466807592,90.9950638035702,174.78765885449047,90.80976124678915,45.68310658979794,90.59292589292428,-12.394618730902325,11.65094837449124,-35.87694990976598,11.24764414500252,-36.85990164261378,2.414378833042909,2.6380110997691415,2.719463309996744,5.357474409765885,2.218986654639327,0.01225992093587097,-30.0,10.65005358404926,50.0201287823956,6.0,-30.0,2.5,436.96844887727815,606.7811630436897,391.6075812915713,169.7902201338872,239.5351217377898,436.15075567014486
3590.0000000000005,9.953183391387542,-38.827708274621926,90.99527082379245,174.78697281551877,90.80997305783613,45.682501247701445,90.59314405230408,-12.395310145403757,11.650964317717886,-35.87691121437746,11.24766824493493,-36.86040233973836,2.414370325804791,2.638002932939247,2.719371428742304,5.3573743616815515,2.2189530348438806,0.01225967715668856,-30.0,10.648991657302249,50.01927291761751,6.0,-30.0,2.5,436.9684421044664,606.7802757757023,391.6030815296025,169.78880420512286,239.53397863070012,436.1501592476712
3600.0000000000005,9.953233922920226,-38.82760635697295,90.99546945962528,174.7863162780418,90.81017628096735,45.681921839265215,90.59335335508396,-12.395972007495176,11.6509796025253,-35.87687411705721,11.247691344253017,-36.86087900754649,2.4143749365972518,2.6380090603910404,2.7192978068531115,5.357306867244152,2.218920842010802,0.012259508506510352,-30.0,10.647974836231356,50.018453564670494,6.0,-30.0,2.5,436.96843562000856,606.7794264426889,391.59877225984474,169.7874487953647,239.5328846086032,436.14959109300565
3610.000000000001,9.953282329339505,-38.82750872003339,90.99566028271965,174.78568825543738,90.81037149683728,45.68136733519015,90.5935543928675,-12.396605687715294,11.650994258752869,-35.87683854537843,11.247713486109992,-36.861333865205694,2.4143849682651335,2.63802107454241,2.7192336173327454,5.357254691875156,2.21889001227697,0.012259375506201346,-30.0,10.647001137191694,50.017669245185175,6.0,-30.0,2.5,436.9684294140648,606.7786136532919,391.5946450075824,169.78615109553647,239.5318369806064,436.14904870709967
3620.000000000001,9.953328702218904,-38.82741517699501,90.99584369767129,174.78508761847183,90.81055911841808,45.680836705299726,90.59374758906569,-12.397212453325665,11.65100831498642,-35.87680442995725,11.247734712065483,-36.861768799143526,2.414395675704764,2.638033791674258,2.7191733720959146,5.357207163770172,2.218860486571407,0.012259253703518224,-30.0,10.646068708148505,50.016918505843925,6.0,-30.0,2.5,436.96842347706746,606.7778359202922,391.5906919494336,169.78490850965107,239.53083333444656,436.148529954578
3630.000000000001,9.953373129009265,-38.827325549890325,90.99601998786058,174.78451315287396,90.81073943693092,45.68032892795054,90.59393324493732,-12.39779348243144,11.651021798197002,-35.87677170532939,11.247755061767773,-36.86218535911576,2.414406298921365,2.638046381307413,2.7191160821908182,5.3571624634982316,2.2188322097616875,0.0122591389102843,-30.0,10.645175806707414,50.01619992332781,6.0,-30.0,2.5,436.968417799437,606.7770917084151,391.5869057897016,169.78371862541167,239.5298715184584,436.1480330687192
3640.000000000001,9.953415692975918,-38.82723966985719,90.99618935713272,174.78396361209923,90.81091266364263,45.67984300055588,90.5941115814516,-12.398349876762722,11.651034733562147,-35.876740310383866,11.247774572772622,-36.86258478364053,2.414416802810222,2.6380588045241837,2.719061583400672,5.357120387924855,2.2188051299549936,0.012259030641536824,-30.0,10.644320782798502,50.01551211163445,6.0,-30.0,2.5,436.9684123714357,606.7763794782792,391.58327965962417,169.7825791876166,239.52894961254745,436.147556624354
3650.000000000001,9.953456473351409,-38.8271573768582,90.99635196409103,174.7834377587777,90.81107896424082,45.67937794752237,90.5942827737068,-12.398882674475772,11.651047144478,-35.87671018833365,11.247793280546912,-36.86296804564188,2.4144267688822523,2.638070603417102,2.7190092861721498,5.357079889589252,2.218779197875315,0.012258926483021088,-30.0,10.643502063215069,50.01485372728115,6.0,-30.0,2.5,436.9684071831272,606.7756977202695,391.57980703025726,169.78148807157487,239.5280658902305,436.14709948846354
3660.000000000001,9.953495545384115,-38.82707851873761,90.9965079500709,174.78293440104864,90.81123848683882,45.67893282926968,90.59444697893824,-12.399392858886756,11.651059052629163,-35.87668128654596,11.24781121848524,-36.86333590588106,2.4144363233078634,2.6380819153924877,2.7189592195141787,5.357041134906666,2.2187543664714795,0.012258826799735846,-30.0,10.6427181427473,50.014223477072846,6.0,-30.0,2.5,436.96840222524975,606.7750449851054,391.57648165689744,169.78044326497178,239.52721878357127,436.14666076231106
3670.000000000001,9.95353298060387,-38.827002954288325,90.99665745857791,174.78245240822935,90.8113913814609,45.678506746796415,90.59460435600776,-12.39988136746183,11.651070478161005,-35.876653556124126,11.24782841808126,-36.86368896386344,2.4144452843576696,2.6380925417591055,2.718911069864309,5.357003611623415,2.218730590554084,0.012258730404298245,-30.0,10.641967575398098,50.013620121278336,6.0,-30.0,2.5,436.96839748542266,606.7744198939183,391.57329753020935,169.7794428492234,239.52640684617984,436.1462397259783
3680.000000000001,9.953568847185792,-38.826930544847954,90.99680064725568,174.78199073344985,90.8115378120308,45.67809884364158,90.59475507739373,-12.400349099200128,11.651081439956888,-35.8766269512347,11.247844909139936,-36.86402772009126,2.4144542446578043,2.6381031303726736,2.7188653990151006,5.356968529387776,2.218707826516301,0.01225864004928028,-30.0,10.641248967490467,50.013042474615474,6.0,-30.0,2.5,436.96839295609846,606.7738211595987,391.5702488410233,169.77848498425445,239.5256287200496,436.1458357704992
3690.000000000001,9.953603210055379,-38.82686116170487,90.99693769367208,174.78154840787238,90.81167796217613,45.67770830892272,90.59489933496556,-12.400796917289256,11.651091955782409,-35.87660142875731,11.247860719927187,-36.86435260910318,2.4144626573082903,2.6381130843972067,2.7188214888850712,5.3569345732822775,2.218686032301007,0.01225855270988338,-30.0,10.640560977468738,50.01248940959948,6.0,-30.0,2.5,436.9683886266053,606.7732475776144,391.5673299760817,169.77756790302402,239.524883114538,436.1454483617676
3700.000000000001,9.953636131111757,-38.826794681373,90.99706879515475,174.78112454501087,90.81181203504624,45.677334376772535,90.59503733978505,-12.401225651486016,11.651102042486375,-35.87657694779688,11.247875877327616,-36.864664036533405,2.414470814952841,2.6381227246698167,2.7187795700551662,5.356902294724983,2.218665167352463,0.012258469631601652,-30.0,10.639902315007191,50.011959856030046,6.0,-30.0,2.5,436.9683844875792,606.772698031119,391.5645355155565,169.77668990664753,239.5241687884568,436.1450770000715
3710.000000000001,9.95366766981544,-38.82673098533121,90.99719416765299,174.7807183268913,90.81194025222813,45.67697632030775,90.59516932106072,-12.401636104640149,11.651111716266271,-35.87655346903935,11.247890407172596,-36.86496240303424,2.414478257361629,2.6381315497052458,2.7187390280792245,5.35687057778447,2.21864519237298,0.012258388243966314,-30.0,10.63927173278688,50.011452793160736,6.0,-30.0,2.5,436.9683805299176,606.7721714752972,391.5618602009944,169.77584935104346,239.52348453156176,436.1447211934704
3720.000000000001,9.953697883371705,-38.82666995945792,90.9973140415117,174.78032899751497,90.81206284949758,45.67663344947829,90.59529552189096,-12.402029053473427,11.651120992804094,-35.87653095442195,11.247904334375438,-36.86524812056464,2.414485615248908,2.638140250217495,2.7187004797867567,5.356840730004253,2.2186260693261657,0.012258311521908056,-30.0,10.6386680266005,50.0109672476118,6.0,-30.0,2.5,436.96837674496834,606.7716669315212,391.5592989391912,169.77504464544975,239.52282915696128,436.1443804398438
3730.000000000001,9.953726826502793,-38.82661149456314,90.99742865430336,174.7799558575761,90.81218006963672,45.676305112714154,90.59541619203411,-12.402405243651458,11.651129887244323,-35.8765093671866,11.247917682860846,-36.865521614679096,2.4144927027119527,2.6381486247568096,2.718663626073268,5.356812250830076,2.2186077617104902,0.012258238302807136,-30.0,10.638090043382192,50.010502296892575,6.0,-30.0,2.5,436.9683731244734,606.7711834842169,391.55684684069826,169.7742742624922,239.52220150720285,436.14405422458645
3740.000000000001,9.953754552081488,-38.82655548444004,90.99753824723376,174.7795982483285,90.81229215887286,45.67599068798461,90.59553158441351,-12.402765396560085,11.651138414405963,-35.876488671365365,11.247930475865484,-36.865783339159755,2.414499578221876,2.6381567389264964,2.7186284459467256,5.356785184873222,2.2185902342621864,0.012258168671683825,-30.0,10.637536670753208,50.01005705784991,6.0,-30.0,2.5,436.96836966119145,606.7707202635673,391.55449917985874,169.77353672445423,239.52160044646809,436.14374200408486
3750.000000000001,9.95378111005635,-38.82650182965719,90.99764305472048,174.7792555587833,90.81239935636,45.675689593005245,90.59564194446618,-12.403110193784473,11.65114658844048,-35.87646883261056,11.247942735442148,-36.86603373825423,2.414506057090911,2.63816439255767,2.7185946494589506,5.356759042016621,2.218573453682137,0.01225810149055952,-30.0,10.637006860494807,50.00963070248065,6.0,-30.0,2.5,436.968366347348,606.7702764583004,391.55225149828254,169.77283063505556,239.5210248803394,436.1434432477199
3760.000000000001,9.953806548871885,-38.8264504335354,90.99774330635623,174.77892719886836,90.81250189625581,45.67540126790044,90.59574751239096,-12.403440294577535,11.65115442326364,-35.87644981714669,11.247954483121482,-36.86627328394712,2.414512209488424,2.638171663892435,2.71856223651928,5.356733900411715,2.2185573878488176,0.012258036922394086,-30.0,10.636499601048229,50.00922243390653,6.0,-30.0,2.5,436.9683631756455,606.7698512835676,391.5500994917628,169.7721546437777,239.52047374660984,436.14315739601767
3770.000000000001,9.95383091612978,-38.82640120321332,90.99783922607027,174.7786125946754,90.81260000695434,45.675125164524495,90.59584852247504,-12.403756344936312,11.651161932707891,-35.87643159140063,11.247965740132804,-36.866502460287535,2.414518131125783,2.638178658920383,2.7185312373346497,5.356709896255033,2.218542005214696,0.01225797526314018,-30.0,10.636013902957757,50.00883147194662,6.0,-30.0,2.5,436.9683601366957,606.7694439757489,391.5480389486557,169.77150742723126,239.51994596944027,436.14288387712185
3780.000000000001,9.953854256433921,-38.82635403837597,90.99793102105129,174.77831119799794,90.81269389980388,45.674860772458366,90.59594519154301,-12.404058946944248,11.651169129851706,-35.876414123629274,11.247976526522397,-36.8667217053705,2.4145237844150222,2.638185338085284,2.7185015379009605,5.356686875986245,2.218527276708535,0.012257916147175734,-30.0,10.63554884527997,50.0084570904998,6.0,-30.0,2.5,436.9683572355606,606.7690538082533,391.5460659521052,169.77088775207218,239.5194405696201,436.1426221715837
3790.000000000001,9.95387661265792,-38.82630886101373,90.99801888583872,174.7780224818128,90.81278377332194,45.67460760060419,90.59603772335245,-12.404348677672148,11.651176027370594,-35.8763973830676,11.24798686157632,-36.866931488023255,2.414529191850648,2.6381917270188766,2.718473094535061,5.356664821553937,2.2185131741763087,0.012257859519565038,-30.0,10.63510354591824,50.008098591741714,6.0,-30.0,2.5,436.96835445791584,606.7686800845195,391.5441767519432,169.77029443618923,239.5189565802838,436.142371728403
3800.000000000001,9.953898026148511,-38.82626558761757,90.99810300301553,174.77774593323988,90.81286981390835,45.67436517600515,90.59612630932874,-12.4046260906386,11.651182637563608,-35.876381339864395,11.247996763985242,-36.86713224047287,2.4145343846921783,2.638197860952092,2.718445876487471,5.356643737439563,2.2184996707439586,0.012257805377688237,-30.0,10.634677159017317,50.007755304270574,6.0,-30.0,2.5,436.9683517985805,606.7683221295188,391.5423677548342,169.76972634582555,239.51849308083544,436.142132037532
3810.000000000001,9.953918536416067,-38.826224135615355,90.99818354215085,174.77748105991105,90.81295219476524,45.67413304637961,90.59621112745873,-12.40489171248089,11.651188972242794,-35.87636596535052,11.248006251633312,-36.86732438337216,2.414539332631432,2.638203707763005,2.718419786958268,5.356623494721273,2.218486740857303,0.012257753414374113,-30.0,10.634268879584852,50.00742658689171,6.0,-30.0,2.5,436.96834925547927,606.7679792976263,391.54063554397374,169.76918240228306,239.51804919209425,436.14190260327064
3820.000000000001,9.953938181833008,-38.826184437124816,90.99826066376403,174.77722735889665,90.81303107993047,45.67391077108198,90.59629234642352,-12.405146053583906,11.651195042874502,-35.87635123169585,11.248015341959952,-36.86750830607622,2.4145441148256865,2.6382093547272403,2.7183948545138295,5.35660420924107,2.218474359756222,0.012257703883728785,-30.0,10.633877927112335,50.00711181557813,6.0,-30.0,2.5,436.9683468137816,606.7676509347136,391.5389768084548,169.7686615602375,239.5176240656186,436.1416829647944
3830.000000000001,9.95395699979989,-38.82614640145485,90.99833451758064,174.77698437462573,90.81310662241296,45.673697936991175,90.59637012358458,-12.405389591642916,11.651200862485355,-35.87633710728363,11.248024054558698,-36.86763096429101,2.414548662300744,2.638214727615438,2.718370944950644,5.356585672566083,2.218462504483951,0.012257656298010506,-30.0,10.633503570544065,50.0068104050834,6.0,-30.0,2.5,436.96834448458213,606.767336446428,391.5373884470181,169.7681628413162,239.51721684936257,436.14147263764266
3840.000000000001,9.953975021267658,-38.82610996498588,90.99840524270992,174.77675169776126,90.81317896459151,45.67349414104564,90.59644460555678,-12.40562278933396,11.651206442434113,-35.87632356454509,11.248032404084489,-36.86761016453698,2.414553025554846,2.6382198817818288,2.7183480590214306,5.356567940803259,2.2184511518741075,0.01225761077406104,-30.0,10.633145101213074,50.006521786527,6.0,-30.0,2.5,436.96834226515136,606.767035296802,391.5358674606768,169.7676852979778,239.5168266875498,436.1412707710269
3850.000000000001,9.95399228020299,-38.82607506884537,90.99847294494089,174.77652884369252,90.81324821526269,45.67329898546308,90.59651590520492,-12.405846088277542,11.651211786752528,-35.87631059369437,11.248040401091425,-36.86759024296413,2.414557207800595,2.6382248214878707,2.7183261493142767,5.356550970802148,2.218440281098743,0.012257567204874724,-30.0,10.632801841150297,50.006245405226245,6.0,-30.0,2.5,436.9683401410941,606.7667468761457,391.53441101437113,169.76722802611684,239.51645317368332,436.14107785908186
3860.000000000001,9.954008810215145,-38.82604164761079,90.9985377560819,174.77631538171653,90.81331450912403,45.673112103091846,90.596584161089,-12.406059909029238,11.651216907138604,-35.87629816633944,11.248048061966,-36.86757115875017,2.4145612100398246,2.638229548870848,2.7183051671152363,5.3565347159860845,2.2184298719425444,0.012257525475350426,-30.0,10.632473144915764,50.00598073869816,6.0,-30.0,2.5,436.9683381056297,606.7664706266511,391.5330163559452,169.76679016439624,239.51609544090527,436.14089318022496
3870.000000000001,9.954024642308632,-38.82600963597247,90.99859980757076,174.7761109267799,90.8133779804059,45.67293314642558,90.59664951112934,-12.406264654376171,11.651221813215267,-35.87628625912464,11.248055401057773,-36.86755287614733,2.414565025583951,2.638234057359841,2.718285056617804,5.356519113977646,2.2184199047123183,0.0122574854337521,-30.0,10.632158393924158,50.00572729349108,6.0,-30.0,2.5,436.968336157672,606.7662060438993,391.53168085366536,169.7663708878253,239.5157528317622,436.14071638327374
3880.000000000001,9.954039805955238,-38.825978977479565,90.99865922338361,174.77591511116947,90.813438755772,45.67276178068528,90.59671208553277,-12.406460711467162,11.65122651394014,-35.876274850309045,11.248062431839504,-36.8675353615921,2.414568715311999,2.6382384140155213,2.7182658398471675,5.356504253862688,2.218410360365556,0.012257447275186024,-30.0,10.631856993835015,50.00548459479461,6.0,-30.0,2.5,436.96833429032375,606.765952646834,391.5304019823517,169.76596940347167,239.51542469996343,436.1405471069344
3890.000000000001,9.95405432939554,-38.825949610331406,90.99871611935481,174.77572756946245,90.81349695361763,45.67259768590759,90.59677200606997,-12.406648449110264,11.651231017891238,-35.87626391907307,11.248069167278912,-36.867518582779184,2.4145721980100503,2.638242530798903,2.718247381524642,5.3564899123235445,2.218401221027084,0.01225741048075952,-30.0,10.631568378695135,50.005252188971376,6.0,-30.0,2.5,436.9683325050042,606.7657099605032,391.529177338857,169.7655849559895,239.51511043998153,436.14038502751674
3900.000000000001,9.95406823959533,-38.82592148093934,90.99877060385091,174.77554795466364,90.81355268475983,45.672440553968094,90.59682938679644,-12.406828221138484,11.651235333263111,-35.87625344552791,11.248075619695078,-36.86750250901926,2.41457557425589,2.638246518127896,2.7182297526836057,5.356476270811501,2.2183924694352246,0.01225737545799542,-30.0,10.631292005572504,50.00502964009138,6.0,-30.0,2.5,436.96833079742106,606.76547753459,391.5280046213342,169.7652168207436,239.51480945785733,436.1402298254448
3910.000000000001,9.95408156243945,-38.825894538565535,90.99882277916957,174.77537593272848,90.81360605384216,45.67229008917053,90.59688433545816,-12.40700036610275,11.651239467918138,-35.876243410590945,11.248081800952695,-36.86748711075501,2.4145788013122846,2.638250329806377,2.718212864860536,5.3564631946669135,2.2183840890824365,0.01225734189143386,-30.0,10.631027354858702,50.00481652989652,6.0,-30.0,2.5,436.96832916272155,606.7652549364382,391.5268816272838,169.76486430441048,239.51452119183185,436.1400812000144
3920.000000000001,9.95409432265126,-38.825868731973145,90.99887274211532,174.77521118152157,90.81365715991011,45.67214600840623,90.59693695406803,-12.407165207475488,11.651243429359068,-35.876233796052446,11.248087722373496,-36.86747235978186,2.4145818863085933,2.638253974150219,2.7181966876168087,5.356450661767028,2.218376064253491,0.012257309723548849,-30.0,10.630773929929148,50.0046124581305,6.0,-30.0,2.5,436.9683275991612,606.7650417495951,391.5258062522997,169.76452674456343,239.5142451053398,436.1399388733704
3930.000000000001,9.95410654410813,-38.82584401560638,90.99892058571322,174.77505339134615,90.81370609815248,45.67200803822004,90.5969873406796,-12.407323057323254,11.651247224845358,-35.87622458429317,11.248093394897808,-36.86745822884535,2.4145848286728735,2.638257450978625,2.718181183099592,5.356438634078216,2.2183683797194527,0.012257278860608931,-30.0,10.630531251467744,50.00441703824277,6.0,-30.0,2.5,436.9683261009655,606.7648375737025,391.52477646542815,169.76420350212737,239.51398068222997,436.13980256781576
3940.000000000001,9.95411824947568,-38.82582034227559,90.99896639825779,174.7749022663278,90.81375295891729,45.67187591891485,90.59703558836304,-12.4074742118907,11.6512508612559,-35.87621575861755,11.248098828908848,-36.867444692078955,2.4145876056365054,2.638260735909859,2.7181662904421446,5.356427026352004,2.218361021090392,0.01225724910124119,-30.0,10.630298864291037,50.004229903077366,6.0,-30.0,2.5,436.96832466675914,606.7646420265162,391.5237903379669,169.76389397044517,239.51372743170845,436.13967203082734
3950.000000000001,9.954129460400704,-38.82579766822485,90.99901026423156,174.77475752447572,90.81379782864668,45.67174940258559,90.59708178616009,-12.407618954004192,11.651254345164322,-35.87620730307097,11.248104034327577,-36.8674317247677,2.414590434233336,2.6382640665414403,2.7181522202867687,5.356416286828209,2.218353974606439,0.012257221465139589,-30.0,10.630076333737122,50.00405070211099,6.0,-30.0,2.5,436.9683232938708,606.7644547435888,391.5228460278735,169.76359757035087,239.5134848859539,436.13954702072306
3960.000000000001,9.954140197730007,-38.825775951377885,90.99905226528885,174.77461889495345,90.81384079088605,45.67162825065998,90.59712602011965,-12.40775755597565,11.651257682904983,-35.87619920227951,11.248109020711412,-36.867419303102416,2.4145930372176982,2.6382671403912425,2.7181386280853213,5.356405768476564,2.218347227012911,0.012257194465868206,-30.0,10.629863241210046,50.003879097921406,6.0,-30.0,2.5,436.96832197965153,606.7642753746701,391.52194176090154,169.76331374416068,239.51325259443408,436.1394273051961
3970.000000000001,9.954150481424586,-38.82575515145052,90.99909247996065,174.7744861189027,90.8138819259736,45.67151223492209,90.59716837297654,-12.407890278510308,11.651260880547452,-35.87619144151191,11.248113797216128,-36.86740740427447,2.414595508985176,2.63827006103236,2.718125589031752,5.356395650064112,2.21834076561972,0.012257168506923762,-30.0,10.62965918594989,50.003714767648205,6.0,-30.0,2.5,436.9683207215699,606.7641035847954,391.5210758380472,169.76304195800776,239.51303012572927,436.13931266231634
3980.000000000001,9.954160330599928,-38.82573522986053,90.9991309837916,174.77435894890942,90.813921311185,45.671401137065054,90.59720892430035,-12.40801737121228,11.651263943910202,-35.87618400664638,11.248118372614696,-36.867396006428834,2.414597878216272,2.638272860221764,2.7181131056578027,5.356385965879566,2.218334578276227,0.012257143661416572,-30.0,10.62946378425164,50.00355740235574,6.0,-30.0,2.5,436.9683195171979,606.7639390536037,391.52024663229327,169.76278170072308,239.5128170664339,436.13920287943375
3990.000000000001,9.9541697635694,-38.82571614964516,90.99916784944051,174.77423714840108,90.81395902083672,45.67129474818113,90.59724775060424,-12.40813907314964,11.65126687857424,-35.87617688413752,11.248122755317558,-36.86738508861373,2.414600153582096,2.63827554783971,2.7181011592215083,5.3563767070612185,2.21832865334451,0.012257119903931852,-30.0,10.629276668636066,50.00340670633892,6.0,-30.0,2.5,436.96831836421507,606.7637814745909,391.51945258511006,169.76253248273,239.5126130202119,436.13909775256394
4000.000000000001,9.95417879787714,-38.82569787537884,90.99920314673315,174.77412049112542,90.81399512634228,45.67119286837266,90.5972849254042,-12.408255613260335,11.651269689893148,-35.876170060991825,11.24812695338738,-36.867374630743655,2.4146023255258866,2.638278113835253,2.718089711666912,5.356367825502165,2.21832297967972,0.012257097119460004,-30.0,10.629097487221486,50.003262396577675,6.0,-30.0,2.5,436.96831726041466,606.7636305544833,391.5186922039021,169.7622938351944,239.5124176071644,436.13899708587087
4010.000000000001,9.954187450332691,-38.82568037312825,90.99923694270991,174.77400876054782,90.81402969626218,45.6710953063058,90.59732051927372,-12.408367210808931,11.651272383003397,-35.87616352474282,11.248130974554908,-36.867364613560085,2.4146044084504736,2.6382805743209774,2.7180787530626693,5.356359327383648,2.218317546608385,0.01225707531742476,-30.0,10.628925903036304,50.00312420213595,6.0,-30.0,2.5,436.96831620366913,606.7634860125128,391.517964059133,169.76206530907595,239.5122304628709,436.1389006913066
4020.000000000001,9.954195737042845,-38.82566361036581,90.99926930167152,174.7739017493887,90.81406279635289,45.67100187883284,90.5973545998963,-12.408474075775644,11.651274962834025,-35.876157263427444,11.248134826233397,-36.86735501859548,2.414606396826459,2.6382829236152934,2.718068252147417,5.35635117576271,2.218312343909391,0.01225705440876667,-30.0,10.628761593410218,50.00299186363526,6.0,-30.0,2.5,436.9683151919532,606.7633475798576,391.51726678182325,169.7618464743667,239.51205123808225,436.13880838815743
4030.000000000001,9.954203673437688,-38.8256475559537,90.99930028521587,174.77379925915324,90.81409448960585,45.67091241063122,90.59738723210792,-12.408576409201087,11.65127743411304,-35.87615126557057,11.24813851552959,-36.86734582814569,2.4146083073748943,2.6382851803319216,2.718058203771959,5.35634338410388,2.2183073617961546,0.012257034419968662,-30.0,10.628604249416924,50.00286513276285,6.0,-30.0,2.5,436.9683142233087,606.7632149990793,391.516599061236,169.76163691934886,239.5118795979463,436.1387200029771
4040.000000000001,9.954211274338146,-38.82563218108936,90.99932995247332,174.77370109947103,90.81412483648988,45.67082673335023,90.5974184781481,-12.408674404161443,11.651279801389922,-35.87614552013039,11.248142049283349,-36.86733702517168,2.414610124692085,2.6382873279493575,2.7180485675546167,5.3563358955039755,2.2183025908528493,0.012257015216652668,-30.0,10.628453574422622,50.0027437710832,6.0,-30.0,2.5,436.968313294698,606.763088023255,391.51595963877526,169.76143624862624,239.51171522094404,436.138635367728
4050.000000000001,9.954218553847278,-38.82561745353578,90.99935835957402,174.77360708782862,90.81415389440498,45.670744687171755,90.5974483970976,-12.408768243936548,11.651282068991089,-35.876140016606485,11.248145433973608,-36.86732859353339,2.414611880066301,2.63828940103381,2.7180393569548484,5.356328757988658,2.2182980222235886,0.012256996904822431,-30.0,10.628309286845877,50.00262755221343,6.0,-30.0,2.5,436.96831240825816,606.7629664158871,391.515347319582,169.76124408688446,239.51155780087905,436.1385543270258
