time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4060.000000000001,9.954225540981463,-38.825603315036254,90.99938558800265,174.7735169984304,90.81418174567027,45.67066614582512,90.5974770726886,-12.408858089783962,11.651284253302252,-35.876134715230165,11.24814869416169,-36.867320472045606,2.414617800369774,2.63829602015875,2.7180353128828,5.35633133304155,2.2182936497118853,0.012257000905624288,-30.0,10.628171139745293,50.00251628725465,6.0,-30.0,2.5,436.96831155999257,606.7628498793125,391.5147610137783,169.7610601035015,239.5114067546104,436.1384761383581
4070.000000000001,9.954232230889724,-38.82558977538886,90.99941178525025,174.77343082829458,90.81420853955478,45.670590998027706,90.59750465569658,-12.408944121560694,11.651286352432196,-35.87612962059143,11.248151814733651,-36.86731269835863,2.414615125185475,2.638293240412848,2.7180220428719783,5.356315283284825,2.2182894604676964,0.012256962365547727,-30.0,10.628038864111376,50.00240979563489,6.0,-30.0,2.5,436.96831075050926,606.7627383478541,391.51419945793725,169.76088392913348,239.5112616594523,436.1383998846159
4080.000000000001,9.954238628466456,-38.825576826482255,90.99943683099367,174.77334835633053,90.81423415687136,45.67051901144794,90.5975310287716,-12.409026519752558,11.651288349622623,-35.87612477336296,11.248154792812402,-36.8673052796394,2.414616713275864,2.638295110469703,2.7180140039836584,5.356309114453362,2.218285446714465,0.012256946510335192,-30.0,10.627912177744577,50.00230780072059,6.0,-30.0,2.5,436.96830997734463,606.7626316144482,391.51366171439486,169.76071519612472,239.51112341825728,436.13832844506896
4090.000000000001,9.954244753266307,-38.8255644326149,90.99946073211399,174.7732692815676,90.81425860529409,45.670450037714886,90.5975562009763,-12.409105424391951,11.651290260244656,-35.876120136238626,11.248157642776562,-36.86729818006896,2.4146181909939592,2.63829685367463,2.718006260041434,5.356303113716065,2.2182816039794613,0.012256931115812887,-30.0,10.627790861575363,50.002210094090735,6.0,-30.0,2.5,436.9683092340963,606.7625293252349,391.5131468537192,169.7605536181347,239.51099093333053,436.1382600811564
4100.000000000001,9.95425061842097,-38.8255525645364,90.99948355917901,174.7731934772561,90.81428195641406,45.6703839570522,90.59758024527768,-12.40918098196562,11.65129208962297,-35.87611569629519,11.248160371806918,-36.86729138175903,2.4146195965925674,2.6382985126119505,2.7179988357413705,5.356297348353321,2.2182779249832785,0.012256916332497175,-30.0,10.627674688071352,50.00211649752799,6.0,-30.0,2.5,436.9683085219573,606.7624313026528,391.51265386744734,169.76039889487743,239.51086408862483,436.1381947027253
4110.000000000001,9.954256234913421,-38.82554119994822,90.9995053831078,174.7731208382413,90.8143042821668,45.670320657733896,90.5976032349164,-12.409253334355355,11.65129384116906,-35.87611144525286,11.248162985019224,-36.86728487196555,2.4146209402773366,2.6383000987907903,2.7179917245135625,5.356291823304352,2.218274402395079,0.01225690216781026,-30.0,10.627563436960427,50.00202684676208,6.0,-30.0,2.5,436.96830783967255,606.7623373941733,391.51218179452786,169.76025073549565,239.5107426633808,436.13813221152736
4120.000000000001,9.954261613079565,-38.82553031803855,90.99952626526505,174.7730512587651,90.81432564486417,45.67026003266062,90.59762523342013,-12.409322615925989,11.65129551814992,-35.87610737518247,11.248165487238708,-36.86727863866824,2.4146222297120965,2.6383016208825967,2.7179849182754032,5.356286539158,2.21827102941757,0.012256888619560131,-30.0,10.627456901201754,50.00194098597598,6.0,-30.0,2.5,436.96830718588416,606.7622474505916,391.5117297399005,169.76010886460654,239.5106264235954,436.1380724714713
4130.000000000001,9.954266763497964,-38.825519896987686,90.99954626221059,174.77298462301349,90.81434610202069,45.67020197027006,90.59764629953453,-12.409388964194704,11.651297123941184,-35.876103477891235,11.248167883427772,-36.86727266950507,2.4146234778004527,2.638303093266067,2.717978414821845,5.356281508087912,2.2182677992376254,0.01225687571215634,-30.0,10.627354870583645,50.00185875417543,6.0,-30.0,2.5,436.96830655973366,606.7621613130083,391.5112968003328,169.75997300040558,239.51051512881804,436.13801533721494
4140.000000000001,9.954271695697742,-38.82550991771953,90.99956541986796,174.77292082005857,90.81436570041346,45.67014636819528,90.59766648113929,-12.409452502789748,11.65129866160127,-35.876099745956225,11.248170178066806,-36.867266953314754,2.414624657698932,2.6383044868218586,2.717972169098856,5.356276655920714,2.218264705797005,0.01225686327293529,-30.0,10.62725715686895,50.00178000474381,6.0,-30.0,2.5,436.96830595985136,606.7620788327007,391.5108821706991,169.7598428896717,239.51040856020327,436.1379606759669
4150.000000000001,9.954276419001703,-38.825500361206416,90.9995837792177,174.77285973646764,90.81438448185116,45.670093124899374,90.59768582111937,-12.409513352006684,11.651300134121588,-35.87609617211726,11.248172375541516,-36.86726147917196,2.414625791432053,2.6383058257959875,2.717966191569654,5.356272017365642,2.2182617432364014,0.012256851378605388,-30.0,10.62716357688214,50.00170459300233,6.0,-30.0,2.5,436.9683053852757,606.761999860115,391.5104850705002,169.75971828597957,239.51030650648545,436.1379083591154
4160.000000000001,9.954280942339178,-38.825491209296494,90.99960137629195,174.77280125926848,90.81440248315572,45.67004214180736,90.59770435732781,-12.409571626597256,11.651301544360235,-35.876092749437525,11.248174480048982,-36.867256236621195,2.414626877749901,2.638307108971292,2.717960467227682,5.356267576198974,2.2182589059847935,0.012256839989571649,-30.0,10.62707395573358,50.0016323791213,6.0,-30.0,2.5,436.9683048350072,606.7619242483191,391.5101047568341,169.75959895434542,239.51020876755032,436.1378582671885
4170.000000000001,9.95428527424639,-38.82548244464769,90.99961824317907,174.77274527726323,90.81441973716925,45.669993323579206,90.59772212359533,-12.409627435869425,11.65130289503548,-35.87608947131977,11.248176495593892,-36.867251215686245,2.4146279220305105,2.638308342350527,2.7179549891995065,5.356263331550034,2.2182561887406,0.012256829101579651,-30.0,10.6269881264638,50.00156322832612,6.0,-30.0,2.5,436.9683043080843,606.7618518541132,391.50974052211274,169.75948467093025,239.51011515458163,436.1378102908356
4180.000000000001,9.954289422882487,-38.825474050719976,90.99963440899998,174.77269168197688,90.81443627373284,45.66994657822676,90.59773915071231,-12.40968088410034,11.651304188728997,-35.87608633149816,11.248178425994386,-36.86724640685566,2.4146289205160163,2.638309521939752,2.7179497409304805,5.356259262870232,2.2182535864457287,0.01225681866551126,-30.0,10.6269059294288,50.00149701086127,6.0,-30.0,2.5,436.96830380354265,606.7617825387241,391.50939169088247,169.75937522222415,239.5100254896141,436.1377643302676
4190.000000000001,9.95429339603988,-38.82546601168457,90.99964990070184,174.7726403685012,90.81445212048274,45.6699018172456,90.59775546722607,-12.409732070835844,11.651305427888923,-35.87608332403096,11.248180274885774,-36.86724180107339,2.414629874399417,2.6383106491497337,2.717944711992807,5.356255361142541,2.2182510942695868,0.012256808658766116,-30.0,10.626827211895773,50.00143360205726,6.0,-30.0,2.5,436.9683033205055,606.761716168455,391.5090576175031,169.75927040442443,239.50993960446456,436.1377202945432
4200.000000000001,9.954297201164525,-38.82545831249908,90.99966474373788,174.77259123602255,90.81446730353203,45.66985895565563,90.5977711001256,-12.40978109123114,11.651306614839184,-35.876080443277914,11.248182045732843,-36.867237389708265,2.4146307916179546,2.638311732758308,2.717939900050572,5.35625163280888,2.2182487075880672,0.012256799094218852,-30.0,10.62675182754566,50.00137288224971,6.0,-30.0,2.5,436.96830285804,606.7616526150132,391.508737683682,169.7591700226979,239.5098573400251,436.1376781004771
4210.000000000001,9.954300845371625,-38.825450938752056,90.99967896254732,174.77254418823446,90.81448184795288,45.66981791200397,90.59778607532382,-12.409828036371607,11.651307751787444,-35.87607768388099,11.248183741837652,-36.86723316453438,2.4146316640385734,2.638312763988647,2.7179352851436827,5.356248049132329,2.2182464219713647,0.012256789904318777,-30.0,10.626679636120798,50.00131473673332,6.0,-30.0,2.5,436.9683024152973,606.7615917557894,391.5084312966208,169.75907389056812,239.50977854510256,436.1376376711344
4220.000000000001,9.954304335462549,-38.82544387672155,90.99969258089949,174.77249913345668,90.81449577812108,45.669778608357376,90.59780041800408,-12.409872993490184,11.651308840834131,-35.876075040742364,11.248185366350524,-36.867229117703936,2.414632507884767,2.6383137606806426,2.717930875163116,5.356244635843758,2.2182442331714745,0.012256781146215643,-30.0,10.626610503121242,50.00125905567637,6.0,-30.0,2.5,436.96830199140805,606.7615334738521,391.5081378875861,169.75898182940742,239.5097030756028,436.13759893504016
4230.000000000001,9.954307677949517,-38.825437113229725,90.99970562211685,174.77245598464515,90.81450911794275,45.66974097015128,90.59781415284768,-12.40991604633632,11.651309883983997,-35.8760725089964,11.248186922283342,-36.86722524171395,2.4146332003760813,2.6383145887992088,2.7179265219374664,5.356241110736676,2.2182421371090384,0.012256772172445815,-30.0,10.626544299404316,50.00120573388261,6.0,-30.0,2.5,436.9683015855843,606.7614776578632,391.5078569101147,169.75889366777113,239.5096307935892,436.1375618246704
4240.000000000001,9.954310879050633,-38.82543063572646,90.99971810908256,174.77241465932576,90.81452189085624,45.6697049263023,90.5978273040352,-12.409957275016836,11.651310883148094,-35.876070084004965,11.248188412509815,-36.867221529405676,2.414634027840296,2.63831556131921,2.7179225382047485,5.356238099523958,2.21824012987786,0.012256764413204656,-30.0,10.626480901350078,50.00115467095662,6.0,-30.0,2.5,436.968301197034,606.7614242019995,391.5075878406791,169.75880924160347,239.5095615671331,436.13752627570415
4250.000000000001,9.954313944731888,-38.825424432152765,90.99973006433753,174.77237507920432,90.81453411994052,45.66967040877785,90.59783989535843,-12.409996756575367,11.651311840159073,-35.876067761320144,11.24818983978642,-36.867217973912375,2.4146347528899175,2.638316418988708,2.717918647563632,5.35623506655234,2.2182382077214013,0.012256756641151091,-30.0,10.626420190141914,50.001105770703695,6.0,-30.0,2.5,436.9683008250221,606.7613730054557,391.50733017566097,169.75872839316045,239.5094952692472,436.1374922263994
4260.000000000001,9.954316880701562,-38.82541849099408,90.99974150996752,174.77233717005777,90.81454582779423,45.669637352676034,90.59785195009793,-12.410034564835255,11.651312756771938,-35.87606553668249,11.24819120675132,-36.86721456866204,2.414635434833323,2.638317226735967,2.7179149079518647,5.356232134687832,2.2182363670388034,0.012256749135889956,-30.0,10.626362051962532,50.00105894124954,6.0,-30.0,2.5,436.96830046881735,606.7613239723674,391.50708343231247,169.7586509712676,239.5094317779493,436.1374596169143
4270.000000000001,9.95431969243163,-38.825412801191725,90.99975246754205,174.7723008612311,90.81455703647849,45.66960569595716,90.59786349096804,-12.410070770645518,11.651313634671723,-35.876063406002345,11.248192515935132,-36.86721130735066,2.414636164410796,2.6383180838325577,2.7179114130406257,5.356229496873184,2.2182346043757595,0.012256742337431778,-30.0,10.626306377657045,50.0010140946992,6.0,-30.0,2.5,436.96830012774,606.7612770112468,391.5068471473504,169.75857683084115,239.50937097582383,436.1374283891964
4280.000000000001,9.954322385163774,-38.82540735216276,90.99976295801744,174.77226608549313,90.81456776742253,45.66957537934957,90.59787454002293,-12.41010544191704,11.651314475475374,-35.87606136535538,11.248193769763738,-36.86720818393505,2.414636840683269,2.6383188801109,2.7179080410952925,5.356226921206193,2.2182329164208983,0.01225673571365712,-30.0,10.626253062653293,50.000971147015086,6.0,-30.0,2.5,436.9682998011306,606.7612320348576,391.5066208767544,169.7585058328074,239.50931274991336,436.13739848680655
4290.000000000001,9.954324963924208,-38.825402133726726,90.99977300164808,174.77223277863294,90.81457804133325,45.669546346142624,90.59788511856817,-12.410138643769471,11.651315280737316,-35.87605941096896,11.24819497056583,-36.86720519261419,2.4146373836097603,2.6383195282340006,2.7179046942409806,5.356224222474982,2.2182313000007055,0.012256728839341808,-30.0,10.626202006747915,50.0009300177727,6.0,-30.0,2.5,436.96829948838655,606.7611889597816,391.5064041949031,169.7584378437985,239.50925699154237,436.1373698548881
4300.000000000001,9.954327433527409,-38.825397136167034,90.99978261792306,174.77220087927873,90.81458787813034,45.66951854211254,90.59789524709566,-12.41017043859108,11.651316051949886,-35.87605753922108,11.248196120574285,-36.86720232782568,2.414638015140364,2.638320270825089,2.717901614853077,5.356221885678165,2.218229752076029,0.012256722822970486,-30.0,10.626153114018225,50.00089063004009,6.0,-30.0,2.5,436.96829918889944,606.7611477062344,391.50619669432297,169.75837273607684,239.50920359629797,436.1373424400064
4310.000000000001,9.954329798587155,-38.82539235015929,90.9997918255096,174.77217032862217,90.81459729689657,45.66949191534809,90.59790494523561,-12.410200886121745,11.651316790545833,-35.876055746634506,11.248197221930775,-36.86719958423439,2.414638616229994,2.6383209779184105,2.7178986618020784,5.356219639720488,2.218228269737201,0.012256717042904154,-30.0,10.626106292629686,50.00085291017695,6.0,-30.0,2.5,436.9682989020952,606.7611081977667,391.50599798488736,169.75831038728833,239.5091524639288,436.13731619080505
4320.000000000001,9.95433206339934,-38.82538776699499,90.99980064174675,174.77214107201803,90.81460631535764,45.66946641755732,90.59791423122236,-12.41023004194716,11.651317497861738,-35.876054029965246,11.248198276630864,-36.86719695686915,2.414639051748167,2.6383215019635995,2.717895676350759,5.356217178314359,2.21822685027666,0.012256710797059788,-30.0,10.626061457164669,50.00081678967052,6.0,-30.0,2.5,436.968298627469,606.7610703633437,391.50580770376496,169.7582506835941,239.50910350098752,436.1372910586791
4330.000000000001,9.954334232460592,-38.82538337759533,90.99980908465096,174.77211305171937,90.81461495192961,45.66944199818414,90.5979231240054,-12.410257964214168,11.651318175298632,-35.87605238581298,11.248199286765107,-36.86719444052213,2.414639620657716,2.638322169720094,2.717892988080861,5.356215157800955,2.2182254908672427,0.012256705586114894,-30.0,10.626018518311524,50.00078219684008,6.0,-30.0,2.5,436.9682983644559,606.76103412803,391.5056254716503,169.75819350593116,239.50905660969008,436.1372669929143
4340.000000000001,9.954336309697704,-38.82537917399085,90.99981716988036,174.77208621768352,90.81462322262409,45.66941861309186,90.59793164005954,-12.410284703636194,11.651318824080938,-35.87605081120603,11.248200254159704,-36.86719203064408,2.414640152369637,2.6383227948821526,2.7178903989268406,5.356213193808993,2.218224189038109,0.012256700529415682,-30.0,10.625977398145436,50.00074906909384,6.0,-30.0,2.5,436.9682981126023,606.7609994268661,391.50545095766233,169.75813875043391,239.50901170454705,436.1372439489308
4350.000000000001,9.95433829900014,-38.825375148324696,90.99982491282088,174.7720605198952,90.8146311431747,45.66939621852396,90.59793979557828,-12.41031031044298,11.65131944542244,-35.87604930319847,11.248201180624283,-36.86718972272698,2.414640651936959,2.63832338305544,2.7178879085932817,5.356211291648721,2.218222942346354,0.012256695638047052,-30.0,10.625938019531077,50.00071734442463,6.0,-30.0,2.5,436.9682978714218,606.7609661950402,391.5052838343233,169.75808631426293,239.50896870108812,436.1372218825807
4360.000000000001,9.954340204089847,-38.8253712930694,90.99983232809984,174.7720359104557,90.81463872854185,45.66937477259432,90.59794760596172,-12.410334832641183,11.651320040484537,-35.87604785897162,11.248202067890482,-36.86718751245718,2.414641092644997,2.6383239051296874,2.717885481289672,5.356209386419359,2.218221748455448,0.012256690762476973,-30.0,10.625900308702512,50.00068696348393,6.0,-30.0,2.5,436.96829764045776,606.7609343705298,391.5051237885465,169.75803609907865,239.50892751846555,436.1372007516953
4370.000000000001,9.954342028532688,-38.82536760100649,90.99983942965478,174.7720123433341,90.81464599298093,45.669354235142464,90.59795508588648,-12.410358316212353,11.651320610380017,-35.87604647582464,11.248202917617768,-36.86718539570072,2.4146415671079096,2.638324462374125,2.717883215783464,5.35620767815759,2.218220605128108,0.01225668635948224,-30.0,10.625864195005818,50.00065786938353,6.0,-30.0,2.5,436.9682974192792,606.7609038937794,391.50497052048087,169.757988010742,239.50888807930656,436.13718051629
4380.000000000001,9.95434377549716,-38.825364065866665,90.99984622970076,174.77198977786026,90.81465294899068,45.66933457028688,90.59796224822739,-12.410380802135704,11.651321156091058,-35.87604515137377,11.248203731274913,-36.86718336879872,2.414642011258984,2.638324984847427,2.717881035073765,5.356206019921192,2.218219510364805,0.01225668209193374,-30.0,10.62582961546417,50.00063001137596,6.0,-30.0,2.5,436.9682972073583,606.7608747122122,391.5048237631761,169.75794196533352,239.50885031427015,436.1371611415181
4390.000000000001,9.954345448763968,-38.825360679535684,90.99985274313296,174.7719681642622,90.81465961180416,45.669315735855605,90.59796910866017,-12.410402338767426,11.65132167881446,-35.87604388271441,11.248204510635505,-36.86718142733301,2.4146423667620063,2.6383254089059207,2.717878867762216,5.356204276668136,2.2182184618299043,0.012256677649839984,-30.0,10.625796495766394,50.00060332956736,6.0,-30.0,2.5,436.96829700471375,606.7608467615067,391.50468320070974,169.7578978638449,239.5088141429569,436.13714258192687
4400.000000000001,9.95434705119339,-38.82535743670394,90.99985898093732,174.77194746634075,90.81466599266163,45.66929769929038,90.5979756787662,-12.410422963217457,11.651322179427424,-35.87604266771751,11.248205257018638,-36.86717956801754,2.4146427889157054,2.638325904277981,2.7178768842004963,5.356202788478477,2.218217457698444,0.01225667381059258,-30.0,10.625764778814188,50.00057777796393,6.0,-30.0,2.5,436.9682968105053,606.760819994819,391.5045485912461,169.75785563025477,239.5087795031888,436.137124809472
4410.000000000001,9.95434858578914,-38.825354331146734,90.99986495466524,174.7719276449049,90.81467210338432,45.66928042672049,90.59798197072097,-12.410442714165129,11.65132265886912,-35.87604150410371,11.248205971823229,-36.86717778736752,2.414643151998828,2.638326333662246,2.7178749382829754,5.3562012719452206,2.2182164960944184,0.012256669924864917,-30.0,10.625734405182357,50.00055330861642,6.0,-30.0,2.5,436.9682966245164,606.7607943615766,391.5044196826833,169.757815185383,239.50874632949277,436.1371077893438
4420.000000000001,9.954350055351933,-38.825351357193135,90.99987067515453,174.77190866361627,90.81467795505966,45.66926388654736,90.59798799594348,-12.410461627676796,11.651323118013,-35.876040389753115,11.248206656351908,-36.86717608213789,2.4146434987839527,2.638326743852708,2.717873073854418,5.356199817707124,2.2182155752617643,0.012256666199311948,-30.0,10.625705319383826,50.00052987677424,6.0,-30.0,2.5,436.9682964464134,606.7607698148329,391.5042962395946,169.75777645536567,239.50871456129576,436.1370914898866
4430.000000000001,9.954351462776112,-38.82534850896146,90.99987615360345,174.77189048496632,90.81468355914448,45.66924804612796,90.59799376623283,-12.410479741039635,11.651323557760804,-35.8760393224772,11.248207311951768,-36.86717444897295,2.414643844012559,2.638327151018014,2.7178713030663846,5.356198454084399,2.218214693386699,0.012256662697957206,-30.0,10.625677464094847,50.00050743621778,6.0,-30.0,2.5,436.96829627587135,606.7607463061285,391.5041780187643,169.757739363863,239.50868413628848,436.13707587948926
4440.000000000001,9.954352810446135,-38.82534578164473,90.99988139927086,174.7718730780519,90.81468892511207,45.669232878563776,90.59799929134424,-12.410497084962742,11.651323978855434,-35.876038300472885,11.248207939731236,-36.867172885111415,2.4146440702356946,2.638327426879332,2.717869490057504,5.356196916936836,2.2182138489727867,0.012256658815721012,-30.0,10.625650792047168,50.00048594884321,6.0,-30.0,2.5,436.9682961125808,606.7607237955212,391.5040648196445,169.7577038479719,239.50865500307745,436.137060931646
4450.000000000001,9.954354101239833,-38.825343169405805,90.99988642333072,174.77185640574902,90.81469406439145,45.66921835139914,90.5980045830472,-12.41051369653735,11.651324382193152,-35.87603732156492,11.248208541028768,-36.867171387219145,2.4146443801661346,2.6383277929891142,2.7178678585754468,5.356195651564561,2.2182130402142444,0.01225665557080604,-30.0,10.625625246220409,50.00046536869388,6.0,-30.0,2.5,436.9682959562061,606.760702235008,391.5039564002543,169.75766983174702,239.5086270994887,436.1370466147473
4460.000000000001,9.954355337389002,-38.82534066775034,90.99989123447472,174.7718404391054,90.8146989858754,45.66920443946498,90.59800965049902,-12.410529604524411,11.651324768469165,-35.87603638406608,11.248209116882329,-36.867169952710384,2.414644610547975,2.638328071015813,2.7178662214343072,5.35619429245012,2.2182122657108514,0.01225665212619128,-30.0,10.625600782364188,50.00044566011746,6.0,-30.0,2.5,436.9682958064567,606.7606815871625,391.5038525728217,169.7576372562843,239.50860037731408,436.13703290418334
4470.000000000001,9.954356521205217,-38.825338272004245,90.99989584171321,174.77182514827268,90.81470369877984,45.6691911167095,90.59801450318861,-12.410544838717383,11.651325138404074,-35.87603548622741,11.248209668367329,-36.86716857890622,2.414644900369763,2.6383284128723634,2.7178647315245823,5.356193144396944,2.2182115240119704,0.012256649178734811,-30.0,10.625577354666746,50.00042678620628,6.0,-30.0,2.5,436.9682956630447,606.7606618133783,391.50375314295286,169.7576060605957,239.50857478656636,436.1370197741925
4480.000000000001,9.954357654903855,-38.82533597767838,90.99990025369425,174.7718105046676,90.81470821195093,45.66917835816338,90.59801915022429,-12.410559427659791,11.651325492688018,-35.87603462637392,11.248210196513812,-36.867167263240646,2.4146452374510528,2.638328805297869,2.7178633717309904,5.356192177028859,2.2182108137272207,0.012256646658323444,-30.0,10.625554919213473,50.00040871158898,6.0,-30.0,2.5,436.96829552571126,606.7606428766773,391.5036579242564,169.7575761862062,239.50855027944053,436.13700720043454
4490.000000000001,9.95435874060715,-38.825333780477024,90.99990447869989,174.7717964808664,90.81471253386138,45.669166139911965,90.59802360032998,-12.410573398714805,11.651325831982728,-35.8760338028996,11.2482107023092,-36.867166003253935,2.414645505878019,2.6383291216861906,2.7178620083236367,5.356191130009827,2.2182101335252504,0.012256643968650326,-30.0,10.6255334339466,50.000391402391074,6.0,-30.0,2.5,436.96829539419696,606.7606247415869,391.50356673823546,169.757547577093,239.50852681005097,436.1369951591181
4500.000000000001,9.95435978034392,-38.82533167629924,90.99990852466456,174.77178305069975,90.81471667262653,45.669154439103295,90.5980278618608,-12.41058677802272,11.651326156920794,-35.876033014269126,11.2482111866976,-36.867164796594174,2.4146457776406733,2.6383294407398226,2.717860719214656,5.356190159954479,2.218209482132804,0.012256641467547414,-30.0,10.6255128586551,50.00037482623236,6.0,-30.0,2.5,436.96829526825326,606.7606073742459,391.5034794142355,169.7575201797351,239.5085043343664,436.1369836279376
4510.000000000001,9.954360776062028,-38.82532966123307,90.99991239919562,174.77177018905394,90.81472063602803,45.66914323379615,90.59803194282864,-12.410599590690085,11.651326468109936,-35.87603225900753,11.248211650585748,-36.867163641002655,2.41464601046588,2.638329716310841,2.717859453829292,5.356189170140133,2.2182088583273183,0.012256638933152264,-30.0,10.625493154745127,50.00035895203183,6.0,-30.0,2.5,436.9682951476109,606.7605907421604,391.50339578844626,169.7574939427197,239.50848281046896,436.13697258507295
4520.000000000001,9.954361729622002,-38.825327731431834,90.99991610956408,174.77175787189833,90.81472443150287,45.66913250304367,90.59803585089043,-12.410611860670995,11.651326766130031,-35.87603153570748,11.248212094839126,-36.86716253432334,2.4146462551168058,2.6383300039062307,2.7178582664495456,5.356188270355776,2.218208260943248,0.012256636616191936,-30.0,10.625474285358392,50.0003437501116,6.0,-30.0,2.5,436.9682950321308,606.7605748142411,391.50331570444587,169.7574688169685,239.508462198052,436.13696201045
4530.000000000001,9.95436264280948,-38.82532588330832,90.99991966274838,174.77174607616644,90.81472806618939,45.66912222673449,90.59803959339585,-12.410623610991706,11.651327051538123,-35.87603084301699,11.248212520288906,-36.86716147448567,2.4146464639122383,2.63833025146558,2.7178571006630814,5.356187352128662,2.2182076888599687,0.012256634267962169,-30.0,10.62545621511174,50.00032919197338,6.0,-30.0,2.5,436.9682949215692,606.7605595606477,391.50323901205655,169.75744475536277,239.50844245834932,436.1369518841637
4540.000000000001,9.954363517335569,-38.825324113424045,90.99992306542153,174.77173477979875,90.81473154691331,45.66911238560488,90.59804317737265,-12.410634863674431,11.651327324868271,-35.87603017963991,11.248212927731542,-36.86716045950564,2.414646634784631,2.6383304567663104,2.717855951515472,5.356186408281784,2.218207141004512,0.01225663187157492,-30.0,10.625438910127684,50.00031525033745,6.0,-30.0,2.5,436.9682948156931,606.760544952842,391.50316556748095,169.75742171279177,239.50842355436217,436.1369421870784
4550.000000000001,9.95436435483452,-38.82532241847241,90.99992632396581,174.77172396174825,90.81473488020221,45.66910296126469,90.59804660954109,-12.410645639764084,11.651327586630437,-35.876029544338536,11.248213317928265,-36.86715948748687,2.414646862228545,2.63833072309118,2.7178549228578968,5.356185645949076,2.218206616352051,0.012256629900572491,-30.0,10.625422338048168,50.00030189913962,6.0,-30.0,2.5,436.9682947143035,606.7605309635894,391.50309523340167,169.7573996461548,239.50840545077307,436.1369329013637
4560.000000000001,9.954365156554529,-38.825320796050704,90.99992944325236,174.77171360583395,90.81473807102206,45.66909393963903,90.59804989501386,-12.410655955356162,11.651327837220224,-35.87602893615272,11.248213691457874,-36.86715855698759,2.4146487583324694,2.6383328118915017,2.717855827289715,5.356188639181217,2.218206114118288,0.012256636533164469,-30.0,10.625406474142835,50.000289118462256,6.0,-30.0,2.5,436.9682946171214,606.7605175719667,391.50302790482993,169.75737852250236,239.50838812156576,436.13692400765245
4570.000000000001,9.95436592404241,-38.82531924279502,90.99993242930381,174.7717036921204,90.81474112556842,45.66908530331648,90.59805304017183,-12.410665830372407,11.651328077108596,-35.87602835393943,11.248214049044217,-36.867157666204605,2.414648917869592,2.638333002529431,2.7178548296161185,5.356187832145549,2.2182056333353968,0.012256634478818888,-30.0,10.625391287751938,50.00027688361183,6.0,-30.0,2.5,436.9682945242018,606.760504752187,391.5029634516917,169.75735830103332,239.50837153134336,436.13691549934066
4580.000000000001,9.95436665906634,-38.82531775523728,90.99993528900748,174.77169419776078,90.814744050872,45.669077032392074,90.59805605225318,-12.410675287574804,11.651328306853712,-35.876027796344005,11.248214391508036,-36.86715681309332,2.414648840926679,2.6383329340901627,2.717853615576645,5.356186549666808,2.2182051728943093,0.012256631345297425,-30.0,10.625376743887957,50.00026516640429,6.0,-30.0,2.5,436.9682944352135,606.7604924747045,391.502901725479,169.7573389351434,239.50835564330336,436.13690735114767
4590.000000000001,9.954367362985074,-38.82531633067134,90.9999380276482,174.7716851051469,90.81474685233651,45.66906911156792,90.59805893682262,-12.410684344462254,11.651328526881358,-35.87602726233308,11.248214719483284,-36.867155996074494,2.4146486481167604,2.638332738388075,2.717852318845692,5.356185057233766,2.21820473194358,0.012256627739755,-30.0,10.625362815655135,50.0002539451724,6.0,-30.0,2.5,436.9682943499511,606.7604807167572,391.50284261206815,169.757320389002,239.5083404287924,436.13689954778056
4600.000000000001,9.954368037117424,-38.8253149663928,90.99994065035533,174.77167639735734,90.8147495352084,45.66906152603417,90.5980616992813,-12.410693017949598,11.651328737604608,-35.87602675090409,11.248215033586014,-36.86715521361353,2.414648463531013,2.6383325510384577,2.717851077076291,5.356183628114749,2.218204309658492,0.012256624287157037,-30.0,10.625349477005898,50.000243198925936,6.0,-30.0,2.5,436.9682942682901,606.7604694564494,391.5027860008992,169.75730262794795,239.5083258600579,436.13689207451614
4610.000000000001,9.954368682709685,-38.82531365986218,90.99994316199009,174.77166805832718,90.81475210445963,45.66905426174577,90.59806434474915,-12.41070132412716,11.65132893941368,-35.87602626110996,11.248215334395502,-36.867154464267365,2.414648326875057,2.6383324154512477,2.7178499330442563,5.356182348495503,2.2182039052565736,0.012256621184383042,-30.0,10.625336703237394,50.00023290775977,6.0,-30.0,2.5,436.96829419009634,606.760458672997,391.502731787147,169.75728561905908,239.50831190763463,436.13688491500193
4620.000000000001,9.95436930120968,-38.825312408137904,90.99994556825249,174.77166006900643,90.8147545659219,45.66904730223803,90.59806687923012,-12.410709281811762,11.651329132747072,-35.87602579188646,11.248215622576064,-36.86715374638112,2.41464814978429,2.63833223510648,2.717848785045619,5.356181020152099,2.218203517821256,0.012256617977444172,-30.0,10.625324465395352,50.00022304834653,6.0,-30.0,2.5,436.9682941152075,606.7604483417829,391.5026798479131,169.75726932379703,239.50829853663032,436.1368780606133
4630.000000000001,9.954369893322067,-38.82531120984768,90.999947871764,174.77165242080696,90.81475692227085,45.669040639848326,90.59806930547981,-12.410716899740637,11.651329317843985,-35.87602534265304,11.248215898472898,-36.867153059094846,2.414648472186917,2.638332599965453,2.717848239762544,5.3561808397279975,2.218203146927209,0.01225661740444468,-30.0,10.625312750035164,50.00021360986983,6.0,-30.0,2.5,436.96829404348085,606.7604384516867,391.5026301261448,169.75725372425464,239.50828574012596,436.13687149525975
4640.000000000001,9.954370460589722,-38.82531006178078,90.99995007866056,174.77164509315702,90.81475917979017,45.66903425689668,90.59807162996816,-12.410724198158276,11.651329495168484,-35.87602491228341,11.248216162785996,-36.867152400664814,2.4146486734821653,2.6383328319702146,2.7178475962584163,5.356180428228631,2.2182027915905804,0.012256616309397,-30.0,10.625301526047563,50.000204567258656,6.0,-30.0,2.5,436.96829397482406,606.7604289761314,391.50258248978616,169.75723877900396,239.50827347730885,436.1368652085338
4650.000000000001,9.954371003848893,-38.82530896230608,90.99995219212182,174.77163807567626,90.81476134173478,45.66902814414311,90.59807385604702,-12.410731187611702,11.651329664992002,-35.8760245001188,11.248216415915332,-36.867151770094665,2.4146485488126435,2.638332707303093,2.717846622690572,5.356179329993664,2.21820245129564,0.012256613649378467,-30.0,10.625290777189209,50.00019590742653,6.0,-30.0,2.5,436.96829390907,606.7604199016713,391.5025368699349,169.7572244664234,239.50826173343765,436.1368591861748
4660.000000000001,9.954371524308,-38.82530790892534,90.99995421687176,174.7716313527799,90.81476341293059,45.669022287914345,90.59807598868547,-12.41073788374058,11.651329827692765,-35.87602410524124,11.248216658420253,-36.86715116599101,2.4146486842382613,2.63833286633983,2.717845976843556,5.356178843183385,2.2182021252806288,0.012256612394653471,-30.0,10.62528047942402,50.00018761101285,6.0,-30.0,2.5,436.9682938461257,606.7604112081411,391.50249316459485,169.7572107544958,239.50825047883265,436.13685340999353
4670.000000000001,9.954372022754152,-38.82530689173652,90.99995615564175,174.77162492733584,90.81476539618144,45.66901667970126,90.59807803077724,-12.410744296249902,11.651329983555094,-35.87602372696068,11.248216890651582,-36.86715058747987,2.414648780000946,2.6383329816541368,2.7178453200791,5.3561783017332365,2.2182018130732604,0.012256611020439095,-30.0,10.625270617818614,50.000179666044914,6.0,-30.0,2.5,436.9682937945576,606.7604028977328,391.50245131107806,169.75719762334768,239.5082397015274,436.13684786622144
4680.000000000001,9.95437249962676,-38.825305931772846,90.99995801049864,174.77161875493238,90.81476729359652,45.66901131312756,90.59807998449497,-12.410750432203828,11.651330132564274,-35.87602336531285,11.24821711284392,-36.867150033976856,2.414648746828836,2.638332955505781,2.7178445513835525,5.356177506889333,2.218201514370823,0.012256609072995911,-30.0,10.625261181529822,50.00017206352464,6.0,-30.0,2.5,436.9682937314686,606.7603949177861,391.5024112623698,169.75718505852686,239.50822939300468,436.13684260032926
4690.000000000001,9.95437295678242,-38.825305010215565,90.99995978894064,174.77161284980792,90.81476911282938,45.66900616977864,90.5980818576914,-12.410756313246395,11.651330275505195,-35.876023018392765,11.248217325889362,-36.867149503259675,2.414649018562799,2.6383332620793687,2.7178441560746136,5.356177418153983,2.218201227995439,0.012256608746344346,-30.0,10.62525213722347,50.000164776947834,6.0,-30.0,2.5,436.96829367232453,606.7603872817425,391.5023728765526,169.75717301568267,239.5082195110747,436.13683751997496
4700.000000000001,9.954373394214809,-38.82530412452408,90.99996149077737,174.77160719913195,90.81477085378548,45.66900124815811,90.5980836502912,-12.41076194086702,11.651330412254444,-35.876022686499994,11.248217529719108,-36.86714899549969,2.414641304485202,2.6383248427067234,2.717834802495213,5.356159645201936,2.218200954010377,0.01225656795800256,-30.0,10.625243482635028,50.000157804423566,6.0,-30.0,2.5,436.9682936197895,606.7603799747202,391.5023361449132,169.757161491785,239.5082100568497,436.1368326754642
4710.000000000001,9.954373813138108,-38.82530327662326,90.99996312065468,174.77160178781054,90.81477252101104,45.66899653483597,90.59808536696654,-12.410767330245562,11.651330543224873,-35.876022368632505,11.24821772493032,-36.86714850920936,2.414644625449182,2.6383284802245,2.7178378979602806,5.35616637818478,2.218200691618712,0.012256583251905729,-30.0,10.625235194444032,50.00015112702744,6.0,-30.0,2.5,436.9682935691488,606.7603729771592,391.50230096803904,169.7571504557464,239.5082010040654,436.1368280331364
4720.000000000001,9.954374214337836,-38.825302464691845,90.9999646814428,174.77159660555952,90.81477411758979,45.668992020909165,90.59808701090381,-12.410772491593718,11.651330668655772,-35.876022064209565,11.248217911883147,-36.867148043491454,2.4146456405005705,2.6383295978379127,2.7178384251554344,5.356168022993347,2.218200440327543,0.012256586907262184,-30.0,10.625227256952485,50.000144732169694,6.0,-30.0,2.5,436.968293520552,606.7603662758555,391.50226727974194,169.7571398866436,239.50819233375128,436.1368235861596
4730.000000000001,9.954374597864986,-38.825301688730406,90.99996617318163,174.77159165089068,90.81477564356061,45.66898770576165,90.5980885821484,-12.41077742555143,11.651330788566032,-35.87602177318533,11.248218090603718,-36.86714759828092,2.414644827537576,2.638328717716264,2.717836921928978,5.3561656396452415,2.2182002001128223,0.01225658134973696,-30.0,10.625219669160458,50.00013861905933,6.0,-30.0,2.5,436.96829347388126,606.7603598690582,391.5022350761374,169.75712978319154,239.5081840445784,436.13681932916194
4740.000000000001,9.954374965880191,-38.82530094396464,90.99996760477983,174.7715868974679,90.81477710799209,45.668983565216415,90.59809009002105,-12.410782159915923,11.651330903628702,-35.87602149392626,11.24821826209548,-36.86714717107808,2.414645454417422,2.638329410492592,2.717837063111018,5.35616647360361,2.2181999696083268,0.012256583158584432,-30.0,10.625212388332557,50.00013275312864,6.0,-30.0,2.5,436.96829342929504,606.7603537222988,391.5022041747454,169.75712008844664,239.50817608941307,436.13681524581926
4750.000000000001,9.9543753183359,-38.82530023080648,90.9999689758,17.94856213101201,90.81477851046078,45.66897959975007,90.59809153409375,-12.410786694051469,11.651331013828411,-35.876021226469675,11.248218426339204,-36.867146761930826,2.41464561840232,2.638329597161563,2.717836707144041,5.356166304305605,2.218199748851585,0.012256582675881231,-30.0,10.625205415399536,50.000127135310656,6.0,-30.0,2.5,436.9682933864675,606.760347835331,391.5021745801279,169.75711080372486,239.50816847112944,436.13681133356147
4760.000000000001,9.954375655848503,-38.82529954763467,90.99997028863139,17.94856238414667,90.81477985338908,45.668975802311024,90.59809291686184,-12.410791036047442,11.651331119352887,-35.876020970359974,11.248218583614122,-36.86714637014353,2.4146475477255267,2.6383317123838887,2.717838361085789,5.356170073469679,2.2181995374500576,0.012256591209640006,-30.0,10.625198737937351,50.00012175560386,6.0,-30.0,2.5,436.9682933457193,606.7603421981213,391.5021462399499,169.7571019124402,239.50816117369115,436.13680758719266
4770.000000000001,9.954375979073696,-38.8252988933634,90.9999715458579,174.77157381038734,90.81478113945315,45.66897216560665,90.59809424108079,-12.410795194276318,11.651331220407824,-35.87602072509793,11.248218734229592,-36.867145994945595,2.4146480612534704,2.6383322803518587,2.717838443373999,5.356170723725858,2.2181993349976685,0.012256592610232596,-30.0,10.6251923430994,50.000116603571655,6.0,-30.0,2.5,436.9682933067136,606.7603367992583,391.50211909940526,169.75709339748454,239.50815418482657,436.1368040016128
4780.000000000001,9.954376288629334,-38.82529826608126,90.99997274987473,174.77156981080662,90.81478237108648,45.66896868284596,90.59809550925411,-12.410799176490343,11.651331317182828,-35.87602049022334,11.248218878473818,-36.86714563561907,2.414648631724712,2.638332910263741,2.717838610772816,5.356171521036557,2.218199141135828,0.012256594351069898,-30.0,10.625186218952363,50.00011166958518,6.0,-30.0,2.5,436.96829327006736,606.7603316275394,391.502093107682,169.75708524295067,239.50814749407516,436.13680057405566
4790.000000000001,9.954376585083482,-38.825297664669336,90.9999739029772,174.77156598047935,90.81478355064323,45.66896534734991,90.598096723806,-12.410802990307843,11.651331409866687,-35.876020265278044,11.248219016612564,-36.867145291501885,2.414648706246754,2.638332998014551,2.717838240029294,5.356171238043846,2.2181989554784107,0.012256593623369116,-30.0,10.625180353775477,50.000106944223376,6.0,-30.0,2.5,436.9682932356784,606.7603266746597,391.5020682149719,169.75707743325012,239.50814108357957,436.1367972878029
4800.000000000001,9.954376868985191,-38.82529708905736,90.9999750073274,174.7715623123771,90.81478468032545,45.66896215299056,90.59809788700233,-12.410806642741592,11.651331498621175,-35.8760200498694,11.24821914889916,-36.86714496196296,2.414649056558799,2.638333386830502,2.7178381989297837,5.3561715857602845,2.2181987776698087,0.012256594342314298,-30.0,10.625174736774229,50.00010241878363,6.0,-30.0,2.5,436.96829320239766,606.7603219315127,391.50204437540566,169.75706995402012,239.50813494370752,436.1367941437397
4810.000000000001,9.954377140878067,-38.82529654004562,90.99997606492924,174.77155880110013,90.814785762185,45.66895909389302,90.5980990009564,-12.410810140498086,11.651331583627163,-35.876019843558424,11.248219275601732,-36.86714464633442,2.4146494828603444,2.6383338583801645,2.717838261733411,5.356172120113575,2.2181986073476647,0.012256595491544555,-30.0,10.62516935764222,50.00009808497265,6.0,-30.0,2.5,436.96829316817673,606.7603173909569,391.50202154524095,169.7570627915346,239.50812906961693,436.13679113524745
4820.000000000001,9.954377401273213,-38.825296013940736,90.99997707774708,174.77155543806143,90.81478679823648,45.66895616424216,90.59810006774461,-12.410813490240002,11.651331665041038,-35.87601964596556,11.248219396948668,-36.86714434404729,2.4146496376664324,2.6383340330463367,2.7178380366120063,5.356172069658343,2.2181984442408207,0.012256595305673,-30.0,10.625164206128318,50.00009393456776,6.0,-30.0,2.5,436.9682931357263,606.7603130421495,391.5019996812461,169.75705593214082,239.50812344422928,436.1367882524029
4830.000000000001,9.954377650652619,-38.825295509711765,90.999978047697,174.771552217073,90.81478779043667,45.6689533585606,90.59810108938099,-12.410816698245014,11.65133174301234,-35.8760194567279,11.248219513162796,-36.86714405454652,2.414649791946332,2.6383342069109794,2.7178378278095594,5.3561720347205375,2.218198288043745,0.012256595158297582,-30.0,10.625159272600229,50.00008995979704,6.0,-30.0,2.5,436.968293105044,606.7603088770667,391.5019787424652,169.75704936298632,239.50811805651887,436.1367854903024
4840.000000000001,9.954377889481584,-38.82529502660816,90.99997897660398,174.771549132254,90.8147887406529,45.66895067159908,90.59810206778768,-12.410819770506125,11.65133181768632,-35.876019275492865,11.248219624460798,-36.867143777292256,2.4146499039343534,2.6383343343456067,2.7178375875935536,5.35617192193916,2.218198138459735,0.012256594835648962,-30.0,10.62515454782249,50.0000861532148,6.0,-30.0,2.5,436.96829307587655,606.7603048880815,391.5019586896847,169.75704307180217,239.50811289642493,436.13678284402016
4850.000000000001,9.954378118196548,-38.825294563992,90.99997986618575,174.77154617854882,90.81478965064173,45.66894809835014,90.59810300477412,-12.41082271275002,11.65133188920341,-35.876019101919695,11.248219731045332,-36.86714351177972,2.4146500724031785,2.638334523274564,2.7178374264393685,5.356171949713932,2.218197995199862,0.012256594837350627,-30.0,10.625150022994887,50.00008250773135,6.0,-30.0,2.5,436.9682930479141,606.7603010685742,391.5019394855896,169.75703704685867,239.5081079535628,436.1367803056445
4860.000000000001,9.95437833724332,-38.825294122020175,90.99998071816864,174.77154334993668,90.81479052216979,45.66894563391037,90.59810390215804,-12.410825530571174,11.651331957693117,-35.87601893569402,11.24821983312806,-36.86714325748165,2.414650079878777,2.6383345360749346,2.717837098888176,5.35617163496311,2.218197857981976,0.012256594057856564,-30.0,10.625145689519172,50.00007901638924,6.0,-30.0,2.5,436.96829301999776,606.7602974107953,391.5019210934575,169.7570312766961,239.50810322036293,436.13677787758
4870.000000000001,9.954378547035699,-38.82529369888445,90.99998153408093,174.7715406408854,90.81479135679902,45.66894327372216,90.59810476154928,-12.410828229190711,11.65133202329055,-35.87601877648794,11.248219930899634,-36.867143013923055,2.414650176159295,2.6383346457082806,2.7178368855059727,5.356171531214253,2.2181977265682837,0.01225659376371008,-30.0,10.625141539351375,50.00007567277987,6.0,-30.0,2.5,436.9682929930926,606.7602939076495,391.5019034794712,169.75702575062968,239.50809868964583,436.13677555386414
4880.000000000001,9.954378747949715,-38.82529329211485,90.99998231542553,174.77153804563522,90.81479215609176,45.66894101347657,90.59810558455801,-12.410830813560892,11.651332086115572,-35.87601862401053,11.248220024532374,-36.867142780674726,2.4146481109899134,2.638332393502224,2.717834252945557,5.356166646447781,2.218197600747695,0.012256582531532462,-30.0,10.625137564887098,50.000072470732725,6.0,-30.0,2.5,436.9682929689312,606.7602905517865,391.5018866113247,169.75702045851293,239.50809434863987,436.13677332358577
4890.000000000001,9.954378940346071,-38.82529290251037,90.99998306376781,17.94856484741615,90.8147929215971,45.66893884890833,90.59810637277326,-12.410833288549384,11.651332146275648,-35.876018478001015,11.248220114192147,-36.86714255732343,2.4146485527051462,2.638332880233772,2.717834455097996,5.356167335331767,2.218197480263212,0.01225658405594726,-30.0,10.625133758649326,50.00006940418854,6.0,-30.0,2.5,436.9682929458757,606.7602873365244,391.5018704570208,169.7570153903906,239.50809018847085,436.1367711854056
4900.000000000001,9.954379124069565,-38.825292527939325,90.99998377844781,17.94856498521608,90.81479365266289,45.668936781750574,90.5981071255264,-12.410835652147682,11.651332203718969,-35.87601833858511,11.248220199792527,-36.8671423440845,2.4146495826807275,2.6383340095678407,2.717835332651754,5.356169342219595,2.2181973652148783,0.012256588598637994,-30.0,10.62513012370249,50.00006647563544,6.0,-30.0,2.5,436.968292926498,606.7602842683593,391.50185502965377,169.75701055035296,239.508086210935,436.1367691450988
4910.000000000001,9.954379300547592,-38.82529217039837,90.99998446489171,17.948565117570354,90.81479435486835,45.66893479593944,90.59810784856681,-12.410837922658628,11.651332258887376,-35.87601820469047,11.248220282018158,-36.8671421392524,2.4146483419777804,2.638332657687069,2.717833665479501,5.356166323166569,2.218197254669167,0.012256581642369544,-30.0,10.62512663193172,50.00006366237528,6.0,-30.0,2.5,436.9682929055284,606.7602813208186,391.5018402097452,169.75700590094633,239.50808239150945,436.1367671871817
4920.000000000001,9.954379469559484,-38.82529182808394,90.99998512223965,17.948565244322936,90.8147950272884,45.66893289440236,90.59810854093699,-12.410840096924744,11.651332311725731,-35.87601807645086,11.248220360773637,-36.86714194306479,2.414649299815032,2.6383337078473934,2.717834484399398,5.356168192246791,2.2181971488187067,0.01225658587373464,-30.0,10.625123288159784,50.00006096854663,6.0,-30.0,2.5,436.96829288534224,606.7602784969888,391.5018260186984,169.7570014486192,239.5080787380456,436.1367653198397
4930.000000000001,9.95437963142899,-38.82529150081109,90.99998575190854,174.77152663155465,90.81479567139601,45.66893107342997,90.59810920414995,-12.410842179086842,11.651332362337143,-35.87601795361613,11.248220436211437,-36.86714175514183,2.4146498001023238,2.6383342579182743,2.717834799285901,5.356169057204175,2.2181970474464667,0.012256587809297089,-30.0,10.625120086047616,50.00005838866389,6.0,-30.0,2.5,436.96829286540975,606.760275792449,391.5018124282003,169.75699718489747,239.5080752423327,436.1367635307234
4940.000000000001,9.954379786451447,-38.825291187385545,90.99998635491036,174.7715246289735,90.8147962882264,45.66892932948144,90.5981098392768,-12.410844173118278,11.651332410812737,-35.87601783596506,11.248220508460992,-36.8671415751611,2.414650083788292,2.638334571178968,2.717834880869275,5.356169452048243,2.21819695036105,0.012256588670929498,-30.0,10.625117019457493,50.00005591797105,6.0,-30.0,2.5,436.96829284631747,606.7602732029152,391.5017994126802,169.7569931016463,239.50807189415104,436.13676181282335
4950.000000000001,9.954379934912705,-38.82529088706402,90.99998693235294,174.77152271128415,90.81479687890997,45.66892765930418,90.59811044748253,-12.410846082786122,11.651332457236617,-35.8760177232935,11.248220577650889,-36.86714140280228,2.4146505692482854,2.6383351047662567,2.717835199619944,5.356170304386201,2.2181968573836555,0.012256590581217064,-30.0,10.625114082605194,50.00005355183663,6.0,-30.0,2.5,436.9682928282001,606.7602707231545,391.5017869479484,169.756989191143,239.5080686869875,436.1367601669936
4960.000000000001,9.954380077093615,-38.825290599376395,90.9999874853252,17.94856569996921,90.81479744458326,45.66892605977944,90.59811102993882,-12.410847911672365,11.651332501696826,-35.87601761538784,11.248220643913728,-36.86714123773506,2.414649157260633,2.6383335650001176,2.7178333923108786,5.356166957310997,2.2181967683402295,0.012256582883631304,-30.0,10.625111269991464,50.00005128580483,6.0,-30.0,2.5,436.9682928109224,606.760268348366,391.5017750105844,169.75698544606786,239.50806561577173,436.13675859093695
4970.000000000001,9.954380213267552,-38.825290323832085,90.99998801492899,17.94856580208699,90.81479798633455,45.6689245279058,90.5981115877616,-12.41084966320136,11.651332544281734,-35.87601751203354,11.248220707380854,-36.86714107963223,2.4146493248916423,2.638333751055502,2.717833372179812,5.3561671232353145,2.218196683063149,0.012256583226510931,-30.0,10.6251085763368,50.00004911560234,6.0,-30.0,2.5,436.9682927943881,606.7602660740289,391.50176357809687,169.75698185939152,239.50806267652797,436.13675708222286
