time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4980.000000000001,9.954380343670874,-38.82529005995036,90.99998852205304,174.7715174317133,90.81479850508762,45.66892306088607,90.59811212190526,-12.410851340572435,11.65133258506486,-35.87601741305221,11.248220768156202,-36.867140928234896,2.41464983727416,2.6383343136737314,2.7178337489283817,5.356168062602113,2.2181966013956558,0.012256585340821816,-30.0,10.625105996735158,50.00004703732117,6.0,-30.0,2.5,436.9682927785667,606.7602638961715,391.5017526298657,169.75697842457734,239.50805985778464,436.1367556302949
4990.000000000001,9.954380468547646,-38.825289807225175,90.99998900770099,174.7715158187793,90.81479900187504,45.66892165596028,90.59811263343235,-12.410852946949149,11.651332624116852,-35.876017318272375,11.248220826351634,-36.867140783264375,2.4146500920097247,2.6383345946593395,2.7178338441434406,5.35616843880278,2.218196523184365,0.012256586167924617,-30.0,10.625103526314206,50.000045047004896,6.0,-30.0,2.5,436.9682927634461,606.760261810501,391.50174214506274,169.75697513514368,239.5080571561324,436.13675423894074
5000.000000000001,9.954380588136122,-38.82528956505144,90.99998947280856,174.7715142740338,90.81479947765129,45.668920310486605,90.59811312332461,-12.410854485347954,11.651332661511624,-35.87601722751461,11.248220882079153,-36.86714064444166,2.4146503001179256,2.6383348245884526,2.717833894983066,5.356168719571519,2.218196448284845,0.012256586778080097,-30.0,10.62510116043353,50.0000431409037,6.0,-30.0,2.5,436.9682927491224,606.7602598130084,391.50173210389937,169.75697198490042,239.50805456802084,436.13675290818213
5010.000000000001,9.954380702662771,-38.825289333231275,90.99998991823863,174.77151279454404,90.81479993329968,45.66891902194925,90.59811359249176,-12.410855958652236,11.65133269732145,-35.87601714060358,11.248220935447566,-36.86714051149573,2.414650424896395,2.6383349633593207,2.7178338597903835,5.356168823149705,2.2181963765539767,0.012256586984140108,-30.0,10.625098894660596,50.00004131545813,6.0,-30.0,2.5,436.9682927352976,606.7602578999093,391.50172248762055,169.75696896796362,239.5080520900234,436.1367516360506
5020.000000000001,9.954380812343278,-38.82528911126983,90.99999034483228,174.7715113776914,90.81480036967953,45.66891778793354,90.59811404181835,-12.410857369616622,11.651332731615298,-35.876017057371826,11.248220986557572,-36.86714038417568,2.4146505262604845,2.638335076443168,2.717833805673048,5.356168882116215,2.2181963078571014,0.012256587089423544,-30.0,10.62509672476051,50.0000395672368,6.0,-30.0,2.5,436.9682927220059,606.7602560677964,391.50171327819385,169.7569660786801,239.5080497171001,436.1367504186666
5030.000000000001,9.95438091738289,-38.82528889869064,90.99999075337676,174.7715100207791,90.81480078759648,45.668916606128846,90.59811447213424,-12.410858720884846,11.651332764457685,-35.8760169776628,11.248221035504608,-36.86714026224385,2.4146505903266724,2.6383351486758517,2.7178337166919926,5.356168865367843,2.218196242067147,0.012256587022702247,-30.0,10.625094646672096,50.00003789298541,6.0,-30.0,2.5,436.9682927092872,606.7602543131926,391.5017044584085,169.75696331163675,239.5080474445768,436.1367492530774
5040.000000000001,9.954381017976882,-38.82528869507439,90.99999114464306,174.77150872126907,90.81480118783874,45.66891547432243,90.59811488425093,-12.410860014982404,11.651332795909134,-35.87601690132962,11.248221082378716,-36.86714014547584,2.4146506594260937,2.6383352263140702,2.7178336401911887,5.356168866505258,2.2181961790606577,0.01225658699811098,-30.0,10.625092656496347,50.00003628956273,6.0,-30.0,2.5,436.9682926971407,606.7602526328124,391.501696011732,169.75696066166518,239.5080452676062,436.1367481367868
5050.000000000001,9.954381114309568,-38.82528850006209,90.99999151935958,174.77150747669714,90.81480157115165,45.668914390400914,90.59811527893596,-12.410861254327187,11.651332826025588,-35.87601682823646,11.248221127263983,-36.867140033662245,2.4146507143915343,2.6383352884186784,2.7178335543093883,5.356168842728067,2.21819611872012,0.012256586917659252,-30.0,10.62509075052111,50.00003475397932,6.0,-30.0,2.5,436.9682926855341,606.7602510234757,391.50168792240765,169.7569581238092,239.5080431814874,436.13674706829187
5060.000000000001,9.954381206573572,-38.8252883133673,90.99999187822318,174.77150628468453,90.81480193824684,45.668913352367554,90.59811565692176,-12.41086244120578,11.65133285486769,-35.876016758236204,11.248221170258295,-36.86713992655922,2.414650836188304,2.638335423459103,2.7178335499063757,5.356168973365478,2.21819606093466,0.012256587191663124,-30.0,10.625088925229475,50.00003328339767,6.0,-30.0,2.5,436.9682926743309,606.7602494821143,391.50168017550607,169.75695569338978,239.50804118845383,436.1367460525848
5070.000000000001,9.954381294938086,-38.82528813456244,90.99999222189834,174.77150514312626,90.81480228980585,45.66891235825892,90.5981160189105,-12.410863577860257,11.651332882493207,-35.8760166911886,11.24822121143824,-36.86713982397595,2.414650877387148,2.6383354703528155,2.717833460773261,5.356168931126077,2.2181960055947694,0.012256587071125718,-30.0,10.62508717717776,50.00003187504558,6.0,-30.0,2.5,436.96829266360254,606.7602480059942,391.5016727564248,169.75695336582203,239.50803928087228,436.13674507959774
5080.000000000001,9.954381379564586,-38.825287963317855,90.99999255103171,174.77150404988276,90.81480262648962,45.668911406211805,90.59811636558264,-12.410864666424288,11.651332908951266,-35.87601662697446,11.248221250876904,-36.86713972573037,2.414650924214839,2.6383355233174206,2.7178333837091087,5.35616890702653,2.2181959525964072,0.012256586993107645,-30.0,10.625085503088371,50.00003052628284,6.0,-30.0,2.5,436.9682926533311,606.7602465923468,391.5016656512529,169.75695113672674,239.5080374539891,436.13674414702655
5090.000000000001,9.954381460613831,-38.82528779931974,90.99999286623469,174.7715030029554,90.81480294892323,45.66891049445036,90.59811669758209,-12.41086570892611,11.651332934293904,-35.87601656546744,11.248221288650813,-36.86713963163186,2.4146509662637112,2.6383355709843768,2.717833306756793,5.356168877741171,2.2181959018404185,0.01225658690418885,-30.0,10.625083899839524,50.00002923459528,6.0,-30.0,2.5,436.96829264348554,606.760245238584,391.5016588467484,169.75694900195975,239.5080357048817,436.1367432523418
5100.000000000001,9.954381538234786,-38.82528764225504,90.9999931680976,174.77150200036584,90.8148032577109,45.668909621267744,90.5981170155307,-12.410866707311357,11.651332958566403,-35.87601650655768,11.24822132482776,-36.86713954151156,2.4146510089322253,2.6383356192555367,2.7178332357602506,5.356168855015788,2.2181958532319426,0.012256586831206888,-30.0,10.625082364430398,50.000027997565674,6.0,-30.0,2.5,436.96829263406346,606.7602439421496,391.5016523301695,169.7569469575213,239.50803402965633,436.13674239393856
5110.000000000001,9.954381612571721,-38.82528749184112,90.99999345718624,174.77150104019893,90.81480355343145,45.668908785030624,90.59811732002477,-12.410867663460294,11.651332981812812,-35.876016450138245,11.248221359474451,-36.86713945520325,2.414651031260511,2.6383356452321545,2.7178331469053907,5.356168792137545,2.218195806679976,0.012256586667230202,-30.0,10.625080893985512,50.00002681287351,6.0,-30.0,2.5,436.9682926250319,606.7602427005726,391.50164608932073,169.7569449995858,239.50803242510383,436.136741571185
5120.000000000001,9.95438168376483,-38.82528734778856,90.99999373404563,174.77150012066733,90.81480383664196,45.66890798417421,90.59811761163736,-12.410868579147746,11.651333004076626,-35.87601639610361,11.24822139265655,-36.86713937254339,2.4146510667463126,2.6383356855184625,2.717833077682571,5.356168763201032,2.2181957620975643,0.01225658658177278,-30.0,10.625079485752622,50.00002567830632,6.0,-30.0,2.5,436.9682926163815,606.7602415115373,391.50164011251246,169.75694312449787,239.50803088868247,436.136740783173
5130.000000000001,9.954381751950082,-38.82528720983058,90.99999399918643,174.77149924004897,90.81480410786531,45.66890721719568,90.59811789090739,-12.41086945610499,11.651333025401614,-35.876016344347505,11.248221424439082,-36.86713929337,2.4146510856352195,2.638335707606573,2.7178329943974253,5.356168702003998,2.218195719401405,0.012256586423306385,-30.0,10.625078137098114,50.00002459173663,6.0,-30.0,2.5,436.96829260808926,606.7602403728217,391.5016343885591,169.7569413287233,239.5080294183272,436.136740028594
5140.000000000001,9.95438181725035,-38.82528707769725,90.9999942531019,174.7714983968113,90.81480436760566,45.66890648267747,90.59811815835408,-12.410870295947577,11.651333045828569,-35.87601629477095,11.248221454877775,-36.86713921754424,2.4146511161451185,2.6383357423303018,2.717832928615327,5.356168670945628,2.218195678511316,0.012256586334582709,-30.0,10.625076845517016,50.00002355115265,6.0,-30.0,2.5,436.968292600158,606.7602392824306,391.50162890687466,169.75693960894222,239.5080280088837,436.1367393012596
5150.000000000001,9.954381879437884,-38.825286951714126,90.99999449505117,174.7714975934059,90.81480461510588,45.66890578278026,90.59811841319743,-12.4108710962106,11.65133306527404,-35.87601624757647,11.248221483845356,-36.86713914538316,2.4146511774408217,2.638335810624348,2.7178329022003087,5.3561687128246565,2.2181956395463365,0.012256586413591557,-30.0,10.625075614803052,50.00002255961312,6.0,-30.0,2.5,436.96829259276205,606.7602382435344,391.501623683558,169.7569379702134,239.50802665344003,436.1367385982206
5160.000000000001,9.954381939331709,-38.82528683044799,90.9999947279917,174.77149681974413,90.81480485340953,45.668905108893966,90.59811865857219,-12.410871866726836,11.65133308400416,-35.87601620211814,11.248221511754222,-36.867139075859455,2.4146494641011857,2.6383339398401406,2.717830881877053,5.3561648217171935,2.2181956020315927,0.01225657749332854,-30.0,10.625074429838548,50.00002160492834,6.0,-30.0,2.5,436.968292585564,606.7602372431218,391.5016186543493,169.75693639240347,239.50802535544156,436.13673792868485
5170.000000000001,9.954381996679299,-38.825286714313044,90.99999495109095,17.948567139507873,90.81480508161948,45.668904463568715,90.59811889355235,-12.41087260458454,11.651333101932726,-35.87601615860521,11.248221538472055,-36.86713900930272,2.414650174855264,2.63833471765482,2.717831593908411,5.35616631156323,2.218195566106913,0.012256580887056372,-30.0,10.625073295093957,50.000020690702634,6.0,-30.0,2.5,436.9682925786976,606.76023628501,391.5016138382682,169.7569348814646,239.50802411133785,436.1367372902335
5180.000000000001,9.954382051333758,-38.825286603822256,90.9999951635864,174.77149537286346,90.81480529899011,45.66890384893179,90.59811911737168,-12.41087330735968,11.651333119020803,-35.87601611713217,11.248221563953,-36.86713894582721,2.414650106768599,2.638334644422559,2.7178314334946414,5.356166077917201,2.218195531892229,0.012256580337640424,-30.0,10.625072214298712,50.000019819929776,6.0,-30.0,2.5,436.96829257195606,606.7602353721968,391.50160925116256,169.75693344235825,239.50802293942172,436.13673669740433
5190.000000000001,9.954382103963832,-38.825286497352074,90.9999953682732,174.77149469299184,90.81480550837055,45.668903256894446,90.59811933296318,-12.410873984299087,11.651333135475715,-35.87601607719583,11.248221588482483,-36.86713888472184,2.4146502601106894,2.6383348130879773,2.7178315253899887,5.356166338477966,2.2181954989342567,0.012256580919663229,-30.0,10.625071173237243,50.00001898117552,6.0,-30.0,2.5,436.9682925655384,606.7602344930692,391.5016048327128,169.7569320561661,239.50802180470816,436.13673611928
5200.000000000001,9.954382154373869,-38.82528639541158,90.99999556428368,174.77149404197576,90.81480570887338,45.66890268993888,90.5981195394141,-12.410874632559512,11.65133315124142,-35.87601603893219,11.248221611983055,-36.86713882617963,2.4146506136109567,2.638335200406426,2.717831845994084,5.35616704640051,2.21819546737269,0.01225658252599022,-30.0,10.625070176285304,50.00001817795976,6.0,-30.0,2.5,436.9682925593525,606.7602336512496,391.50160060147346,169.75693072870166,239.50802072032153,436.13673556493507
5210.000000000001,9.954382202329338,-38.825286298222494,90.9999957508256,174.77149342251874,90.81480589969608,45.66890215021124,90.59811973589945,-12.41087524965434,11.65133316624066,-35.876016002528786,11.2482216343225,-36.86713877052989,2.414650661130403,2.638335253347156,2.7178318259093293,5.356167079256485,2.2181954373263375,0.01225658258819971,-30.0,10.625069227269762,50.000017413374046,6.0,-30.0,2.5,436.96829255368834,606.760232850224,391.5015965736432,169.75692946504955,239.5080196746094,436.1367350190801
5220.000000000001,9.954382248561062,-38.82528620459965,90.99999593062813,174.77149282537766,90.81480608362185,45.668901630048765,90.59811992528265,-12.410875844394752,11.651333180699732,-35.87601596743636,11.248221655865953,-36.867138716863046,2.414650912735428,2.638335529242441,2.7178320382025047,5.356167567444945,2.218195408369499,0.012256583692826548,-30.0,10.625068312629708,50.000016676477,6.0,-30.0,2.5,436.96829254815214,606.7602320780637,391.5015926917404,169.7569282471791,239.50801867252565,436.13673450113714
5230.000000000001,9.954382292824134,-38.82528611495746,90.99999610281962,174.7714922534983,90.81480625976292,45.668901131928685,90.59812010664992,-12.41087641394114,11.651333194538337,-35.87601593384986,11.2482216764863,-36.86713866549573,2.4146510326791626,2.6383356612375133,2.717832105307063,5.356167766544576,2.2181953806391927,0.01225658413645852,-30.0,10.625067436741915,50.000015970802046,6.0,-30.0,2.5,436.9682925428576,606.7602313385713,391.5015889743011,169.7569270808963,239.5080177105455,436.13673400574663
5240.000000000001,9.954382334972616,-38.82528602978471,90.99999626671608,174.7714917089823,90.81480642741859,45.668900657949216,90.59812027927806,-12.410876955893228,11.65133320771367,-35.8760159018731,11.248221696137264,-36.86713861654326,2.414650968094984,2.6383355915672477,2.717831968008139,5.356167559575385,2.2181953542548984,0.012256583651469914,-30.0,10.625066603258972,50.000015299288975,6.0,-30.0,2.5,436.9682925376212,606.7602306344862,391.50158543682255,169.7569259711163,239.50801680869725,436.1367335532692
5250.000000000001,9.954382375598778,-38.82528594758372,90.99999642471144,174.77149118413718,90.81480658903745,45.6689002009424,90.59812044569144,-12.410877478430224,11.651333220414216,-35.87601587104865,11.248221715071764,-36.867138569375584,2.4146510726541024,2.6383357066765,2.717832023403031,5.356167730079531,2.21819532881503,0.012256584030660368,-30.0,10.625065799654635,50.00001465184755,6.0,-30.0,2.5,436.9682925326821,606.7602299558273,391.5015820261439,169.75692490110336,239.5080159334272,436.1367331084696
5260.000000000001,9.954382414514134,-38.82528586889607,90.99999657600785,174.7714906815558,90.81480674380344,45.66889976329202,90.59812060504883,-12.410877978827443,11.651333232585522,-35.87601584150869,11.248221733215534,-36.86713852417768,2.4146511634627816,2.6383358067250784,2.7178320659596014,5.356167872684679,2.2181953044528195,0.012256584346473252,-30.0,10.625065030094618,50.000014031834326,6.0,-30.0,2.5,436.9682925278968,606.7602293059563,391.5015787599547,169.7569238764236,239.50801509798416,436.1367326820695
5270.000000000001,9.954382451491194,-38.825285793951,90.99999671985664,174.77149020400662,90.81480689095362,45.66889934712066,90.59812075656556,-12.410878454683257,11.651333244153584,-35.876015813432815,11.248221750440038,-36.86713848126973,2.4146511542804325,2.6383357974761816,2.71783199889188,5.356167796368062,2.218195281282444,0.012256584161827408,-30.0,10.625064298295968,50.000013442252055,6.0,-30.0,2.5,436.96829252353456,606.760228688416,391.501575654142,169.75692290199524,239.50801428914065,436.1367322566634
5280.000000000001,9.954382487178624,-38.82528572169019,90.9999968586596,174.77148974310632,90.81480703294056,45.66889894558698,90.5981209027652,-12.410878913791862,11.651333255316096,-35.87601578634121,11.248221767069648,-36.86713843984376,2.4146512107588456,2.63833585994446,2.717832007726885,5.356167867671345,2.2181952589285454,0.012256584315339752,-30.0,10.625063592239314,50.00001287340649,6.0,-30.0,2.5,436.96829251925345,606.7602280924185,391.50157265752335,169.75692196186617,239.50801351474595,436.136731855061
5290.000000000001,9.954382521110052,-38.82528565306217,90.99999699063488,174.77148930460572,90.81480716794313,45.66889856388451,90.59812104177239,-12.410879350228754,11.651333265919138,-35.87601576060746,11.248221782883004,-36.867138400451154,2.4146512270954994,2.6383358785161453,2.717831974087292,5.356167852603438,2.2181952376808423,0.01225658427169622,-30.0,10.625062921036374,50.00001233263521,6.0,-30.0,2.5,436.9682925151005,606.7602275254202,391.5015698087855,169.75692106814867,239.50801278496408,436.1367314885928
5300.000000000001,9.95438255385564,-38.825285586831,90.99999711799384,174.77148888146053,90.81480729822358,45.668898195491465,90.59812117591784,-12.41087977145088,11.651333276155054,-35.876015735764724,11.248221798142906,-36.86713836243723,2.414651226622192,2.638335878694895,2.71783192334099,5.356167802035886,2.218195217173672,0.012256584147135824,-30.0,10.625062273250252,50.00001181073032,6.0,-30.0,2.5,436.9682925110948,606.7602269782755,391.5015670594405,169.75692020560183,239.5080120783784,436.1367311297959
5310.000000000001,9.954382584972732,-38.82528552381376,90.99999723899037,174.77148847973567,90.81480742199616,45.66889784544725,90.59812130336287,-12.41088017168039,11.651333285891182,-35.876015712134965,11.248221812646632,-36.86713832630704,2.414651251127392,2.6383359061314957,2.717831903207101,5.356167809338597,2.2181951976865486,0.012256584155430275,-30.0,10.62506165773948,50.00001131483373,6.0,-30.0,2.5,436.9682925073705,606.7602264587923,391.50156444711087,169.75691938603435,239.50801140485976,436.13673077925847
5320.000000000001,9.95438261501883,-38.82528546303513,90.99999735582922,174.77148809170575,90.81480754151536,45.66889750745531,90.59812142642812,-12.41088055814106,11.65133329528956,-35.87601568932496,11.248221826650804,-36.86713829142127,2.4146512764850527,2.638335934476104,2.717831885676353,5.356167820152457,2.2181951788704226,0.012256584172053248,-30.0,10.625061063412828,50.00001083600562,6.0,-30.0,2.5,436.96829250370286,606.760225957032,391.50156192469217,169.75691859466917,239.50801075557496,436.1367304440093
5330.000000000001,9.954382643546792,-38.82528540525527,90.99999746679907,174.77148772308504,90.81480765503044,45.6688971864678,90.59812154331091,-12.410880925150307,11.651333304206288,-35.8760156676839,11.248221839943024,-36.86713825830906,2.41465133570267,2.6383359997865248,2.7178319085768745,5.3561679083634,2.2181951610022987,0.012256584366197558,-30.0,10.625060498988262,50.000010381263166,6.0,-30.0,2.5,436.9682925002958,606.760225480381,391.50155952913985,169.7569178431261,239.50801013838975,436.13673013023106
5340.000000000001,9.954382671109592,-38.825285349464366,90.99999757400317,174.7714873670057,90.81480776469431,45.668896876368315,90.59812165622839,-12.410881279719206,11.651333312823857,-35.876015646768934,11.248221852787122,-36.86713822631316,2.4146513132886263,2.6383359758817466,2.7178318410789624,5.356167816960709,2.218195143739364,0.012256584149589682,-30.0,10.625059953702475,50.00000994194062,6.0,-30.0,2.5,436.96829249696685,606.760225019942,391.5015572148447,169.75691711706114,239.5080095424066,436.13672982534416
5350.000000000001,9.954382697503576,-38.825285296042885,90.99999767667936,174.7714870259481,90.81480786972595,45.66889657939686,90.59812176437569,-12.410881619285531,11.651333321071684,-35.8760156267513,11.2482218650846,-36.867138195678926,2.414651317999821,2.638335981589943,2.7178318059014197,5.356167787491362,2.2181951272070823,0.012256584075021663,-30.0,10.625059431491875,50.00000952120723,6.0,-30.0,2.5,436.9682924937768,606.7602245789298,391.50155499849205,169.75691642172652,239.50800897230124,436.1367295370831
5360.000000000001,9.954382722568743,-38.825285245331536,90.99999777411529,174.77148670235562,90.81480796939704,45.668896297490896,90.59812186700422,-12.410881941589253,11.65133332891756,-35.876015607709235,11.248221876771352,-36.867138166566086,2.4146513391482016,2.638336005230696,2.7178317912794383,5.3561677965101335,2.218195111514356,0.012256584088884135,-30.0,10.625058935807717,50.000009121855385,6.0,-30.0,2.5,436.9682924907256,606.7602241604939,391.5015528946979,169.75691576172045,239.50800843108135,436.136729254352
5370.000000000001,9.95438274679363,-38.825285196331485,90.99999786831333,174.77148638954742,90.81480806575608,45.66889602500942,90.59812196622225,-12.410882253145187,11.651333336496627,-35.876015589314704,11.248221888063776,-36.86713813843557,2.414651350807002,2.638336018483832,2.717831767259018,5.35616778574285,2.2181950963449695,0.012256584057696671,-30.0,10.625058456666636,50.000008735827755,6.0,-30.0,2.5,436.9682924877645,606.7602237559987,391.5015508611593,169.75691512373925,239.50800790806005,436.136728983592
5380.000000000001,9.95438276976672,-38.82528514981013,90.99999795768572,174.77148609264407,90.8148081571791,45.6688957664843,90.59812206035741,-12.410882548737504,11.651333343675416,-35.87601557189166,11.248221898765625,-36.8671381117762,2.414651350875976,2.6383360190476575,2.7178317320981806,5.356167751145839,2.218195081953655,0.01225658397231873,-30.0,10.625058002077653,50.00000836957764,6.0,-30.0,2.5,436.96829248501257,606.7602233720855,391.5015489317773,169.7569145184404,239.50800741003852,436.13672873076007
5390.000000000001,9.95438279198674,-38.825285104836894,90.99999804411559,174.77148580553518,90.8148082455918,45.66889551647023,90.59812215139293,-12.410882834606014,11.651333350621542,-35.87601555503329,11.248221909118612,-36.86713808598592,2.414651359090988,2.638336028496007,2.717831707265987,5.356167735761995,2.218195068035976,0.012256583931110345,-30.0,10.625057562453776,50.00000801538794,6.0,-30.0,2.5,436.9682924823257,606.7602230008356,391.50154706591746,169.75691393307238,239.50800692886145,436.1367284849685
5400.000000000001,9.954382813068584,-38.8252850621692,90.99999812608537,174.77148553331705,90.81480832944176,45.66889527935382,90.59812223773085,-12.410883105717572,11.651333357215975,-35.87601553902849,11.248221918946555,-36.86713806150354,2.414651378636868,2.638336050300798,2.717831696944802,5.356167747245601,2.2181950548361526,0.012256583951689952,-30.0,10.625057145507412,50.000007679464154,6.0,-30.0,2.5,436.9682924797768,606.76022264883,391.50154529631845,169.7569133778902,239.508006474782,436.1367282515054
5410.000000000001,9.95438283344648,-38.825285020923474,90.99999820533424,174.7714852700998,90.81480841050883,45.668895050106585,90.59812232120291,-12.410883367842018,11.651333363588584,-35.876015523562074,11.248221928443616,-36.86713803784545,2.4146513694824066,2.6383360407314065,2.717831655392531,5.356167696123936,2.21819504207436,0.012256583829199415,-30.0,10.625056742398556,50.00000735469189,6.0,-30.0,2.5,436.9682924773136,606.7602223084683,391.5015435854477,169.75691284113572,239.50800603434212,436.13672802553856
5420.000000000001,9.954382852977888,-38.82528498137907,90.99999828128125,174.77148501788082,90.81480848819798,45.668894830410125,90.59812240119741,-12.410883619041556,11.651333369697406,-35.87601550873586,11.248221937547562,-36.86713801516663,2.4146513789369357,2.6383360514771383,2.7178316360875594,5.356167687564698,2.2181950298443422,0.01225658380433354,-30.0,10.625056356083688,50.00000704345057,6.0,-30.0,2.5,436.96829247496606,606.7602219823236,391.5015419458599,169.75691232674694,239.50800561304732,436.13672780883144
5430.000000000001,9.954382871495016,-38.82528494391693,90.99999835331401,174.771484778596,90.81480856188342,45.668894622047446,90.59812247706867,-12.410883857277668,11.65133337548644,-35.87601549468579,11.248221946174953,-36.86713799367493,2.4146513928121007,2.638336067030788,2.7178316233029123,5.3561676903337005,2.218195018244813,0.012256583805665322,-30.0,10.625055989695513,50.0000067482618,6.0,-30.0,2.5,436.96829247271074,606.7602216729133,391.50154039083543,169.756911838901,239.50800521140877,436.1367276029697
5440.000000000001,9.954382889411301,-38.82528490763582,90.99999842300282,174.7714845471537,90.81480863317101,45.6688944204704,90.59812255047107,-12.410884087762897,11.65133338108846,-35.87601548108958,11.248221954523316,-36.86713797287837,2.414651388609669,2.6383360628197496,2.7178315910955595,5.356167653915309,2.2181950070230774,0.012256583717485068,-30.0,10.625055635235412,50.00000646268263,6.0,-30.0,2.5,436.9682924705646,606.7602213736361,391.5015388864487,169.75691136692717,239.50800482328816,436.13672740375694
5450.000000000001,9.954382906407686,-38.82528487325931,90.99999848909128,174.77148432761533,90.8148087007757,45.66889422928188,90.59812262008168,-12.410884306361254,11.651333386403106,-35.87601546819084,11.24822196244555,-36.8671379531433,2.414651401195683,2.6383360769329767,2.717831579201775,5.356167656134751,2.21819499638022,0.01225658371797103,-30.0,10.625055299055362,50.00000619183379,6.0,-30.0,2.5,436.9682924684843,606.7602210897588,391.50153745962496,169.75691091929505,239.5080044571734,436.13672721675033
5460.000000000001,9.954382922690064,-38.82528484023936,90.99999855240686,174.77148411746683,90.81480876554429,45.668894046107134,90.59812268677214,-12.410884515799978,11.651333391495688,-35.876015455831066,11.248221970033777,-36.86713793424028,2.4146513798013367,2.638336053903076,2.717831530151192,5.356167584054267,2.2181949861826182,0.012256583548621832,-30.0,10.625054976962076,50.00000593233364,6.0,-30.0,2.5,436.9682924665834,606.7602208180004,391.5015360926197,169.75691049042297,239.5080041051772,436.1367270356864
5470.000000000001,9.9543829384385,-38.82528480823294,90.99999861365374,174.7714839140399,90.81480882819896,45.6688938688896,90.59812275128624,-12.410884718418115,11.651333396418336,-35.87601544388372,11.248221977370648,-36.86713791596341,2.414651145375829,2.6383357980980118,2.717831242137508,5.356167040235519,2.2181949763189737,0.01225658229993548,-30.0,10.625054665358618,50.0000056812824,6.0,-30.0,2.5,436.9682924648176,606.760220554953,391.5015347700992,169.75691007551248,239.50800376419872,436.1367268612523
5480.000000000001,9.954382953518765,-38.82528477730656,90.99999867229772,174.7714837191005,90.81480888818957,45.66889369918721,90.59812281305736,-12.410884912460176,11.651333401131462,-35.87601543244489,11.248221984395274,-36.86713789846439,2.414651121206452,2.638335772015351,2.717831191810084,5.3561669638254354,2.218194966877572,0.01225658212101015,-30.0,10.625054366941356,50.00000544089113,6.0,-30.0,2.5,436.96829246341485,606.7602203029002,391.50153350368765,169.75690967816,239.50800343852757,436.1367266962778
5490.000000000001,9.954382967835421,-38.82528474894914,90.99999872799167,174.77148353405198,90.81480894515904,45.66889353823683,90.59812287171549,-12.410885096496088,11.651333405612556,-35.87601542156918,11.248221991073937,-36.867137881827176,2.4146512070765334,2.638335866137548,2.7178312665148674,5.356167132652415,2.2181949579116367,0.012256582503480488,-30.0,10.625054083918087,50.0000052128205,6.0,-30.0,2.5,436.9682924610378,606.7602200636254,391.5015323023068,169.75690930131222,239.50800312962463,436.13672653542613
5500.000000000001,9.954382981679169,-38.82528472094245,90.9999987818386,174.7714833552431,90.81480900023983,45.66889338251058,90.59812292842989,-12.410885274538316,11.651333409943998,-35.8760154110567,11.248221997527478,-36.86713786575078,2.4146512925472625,2.6383359598216374,2.7178313414903603,5.356167301311998,2.21819494924324,0.012256582885685863,-30.0,10.625053810102656,50.00000499220755,6.0,-30.0,2.5,436.9682924593511,606.7602198324056,391.501531140072,169.75690893672987,239.50800283024532,436.1367263801847
5510.000000000001,9.954382994801868,-38.825284694356895,90.9999988328657,174.77148318583278,90.81480905243808,45.66889323483639,90.59812298217763,-12.410885443395673,11.651333414043911,-35.876015401106145,11.24822200363976,-36.86713785052449,2.4146513088991086,2.638335977964709,2.7178313397636558,5.356167317728364,2.21819494102043,0.01225658291969773,-30.0,10.625053550413156,50.00000478301354,6.0,-30.0,2.5,436.9682924577922,606.7602196133348,391.50153003806975,169.7569085909461,239.5080025462634,436.1367262365032
5520.000000000001,9.954383007500288,-38.82528466864204,90.99999888224941,174.77148302177574,90.8148091029548,45.66889309196023,90.59812303419328,-12.410885606763202,11.65133341801311,-35.87601539147283,11.248222009556516,-36.867137835785286,2.414651337186374,2.6383360091420727,2.7178313521280786,5.356167361270152,2.2181949330669504,0.012256583015902042,-30.0,10.625053299182582,50.00000458060868,6.0,-30.0,2.5,436.9682924562701,606.7602194012,391.5015289718184,169.75690825641294,239.5080022716692,436.13672609690656
5530.000000000001,9.95438301954851,-38.82528464427941,90.99999892911391,174.77148286613038,90.81480915089371,45.66889295645518,90.59812308355392,-12.410885761697386,11.651333421782905,-35.87601538232349,11.248222015173546,-36.86713782179271,2.4146513649207217,2.6383360397025,2.717831364873986,5.356167404576484,2.218194925523892,0.012256583111747007,-30.0,10.625053060905486,50.000004388622806,6.0,-30.0,2.5,436.9682924547898,606.7602191999363,391.5015279604624,169.75690793914902,239.50800201178797,436.1367259623207
5540.000000000001,9.954383031088078,-38.82528462092185,90.999998973989,174.7714827170895,90.81480919679795,45.66889282662885,90.59812313082003,-12.410885910139086,11.651333425391387,-35.87601537356565,11.248222020551104,-36.86713780839668,2.4146514062844946,2.6383360851429534,2.7178313937346243,5.356167478877578,2.218194918296424,0.01225658327865089,-30.0,10.625052832618564,50.0000042047015,6.0,-30.0,2.5,436.96829245339774,606.760219007213,391.5015269915895,169.7569076351759,239.50800176215304,436.1367258341966
5550.000000000001,9.954383042252243,-38.825284598346336,90.99999901740584,174.77148257285893,90.81480924121392,45.66889270103013,90.59812317655393,-12.4108860537483,11.651333428882785,-35.876015365091945,11.248222025753988,-36.867137795435774,2.414651153933845,2.638335809652282,2.7178310925786784,5.356166902230961,2.2181949113042374,0.012256581956086287,-30.0,10.625052611760625,50.00000402676335,6.0,-30.0,2.5,436.9682924520248,606.7602188207143,391.5015260542406,169.75690734110282,239.50800152066716,436.1367257101605
5560.000000000001,9.954383052841134,-38.825284576896536,90.99999905858843,174.77148243609287,90.8148092833382,45.66889258190679,90.59812321992777,-12.410886189949451,11.65133343219354,-35.8760153570567,11.248222030688812,-36.867137783142645,2.414651415859633,2.6383360960674382,2.717831371154232,5.35616746722167,2.21819490467316,0.012256583246099146,-30.0,10.625052402299616,50.00000385800423,6.0,-30.0,2.5,436.96829245076543,606.7602186438619,391.50152516522616,169.7569070621977,239.5080012920136,436.1367255931795
5570.000000000001,9.95438306308525,-38.82528455615363,90.99999909843164,174.77148230379203,90.81480932409757,45.66889246667108,90.59812326189626,-12.410886321719715,11.65133343539693,-35.87601534928203,11.248222035462916,-36.8671377712499,2.4146512101676496,2.6383358715382528,2.7178311239270307,5.356166995465284,2.2181948982575435,0.01225658216380369,-30.0,10.62505219965243,50.00000369473656,6.0,-30.0,2.5,436.9682924495348,606.7602184727817,391.5015243051839,169.7569067923696,239.5080010705484,436.1367254796324
5580.000000000001,9.954383072800516,-38.82528453651193,90.99999913621082,174.7714821782526,90.81480936274275,45.66889235736153,90.59812330168816,-12.410886446690313,11.651333438434891,-35.87601534190884,11.248222039990653,-36.86713775997086,2.414651302697167,2.6383359728459417,2.71783121317568,5.3561671860216205,2.2181948921729524,0.012256582597231384,-30.0,10.625052007456928,50.00000353989185,6.0,-30.0,2.5,436.9682924483377,606.7602183104558,391.50152348944505,169.75690653646132,239.50800086063063,436.13672537188097
5590.000000000001,9.954383082109347,-38.825284517652925,90.99999917241183,174.7714820580431,90.81480939977304,45.668892252641626,90.5981233398171,-12.410886566430465,11.651333441345994,-35.876015334843544,11.24822204432892,-36.86713774916382,2.414651417722563,2.638336098724912,2.7178313283691238,5.356167427094034,2.2181948863434022,0.012256583146363256,-30.0,10.625051823318527,50.000003391535984,6.0,-30.0,2.5,436.9682924472309,606.7602181550118,391.5015227079245,169.7569062912723,239.5080006593864,436.13672526863223
5600.000000000001,9.954383091114368,-38.82528449940384,90.9999992074308,174.77148194173583,90.8148094355976,45.66889215133261,90.59812337670483,-12.410886682262458,11.651333444161544,-35.87601532801017,11.248222048525294,-36.867137738710255,2.4146512162553746,2.638335878786049,2.71783108779675,5.3561669665828,2.2181948807037686,0.012256582090135203,-30.0,10.625051645176882,50.00000324800976,6.0,-30.0,2.5,436.9682924461672,606.7602180046163,391.50152195186166,169.75690605407272,239.50800046471167,436.13672516892296
5610.000000000001,9.954383099738134,-38.82528448187377,90.99999924096505,174.7714818303271,90.81480946990047,45.66889205431551,90.59812341202581,-12.410886793195232,11.651333446857471,-35.876015321467094,11.248222052543808,-36.86713772869973,2.4146513078627048,2.6383359790633496,2.717831177683208,5.356167156746558,2.218194875303753,0.012256582522958285,-30.0,10.625051474574889,50.0000031105638,6.0,-30.0,2.5,436.9682924452033,606.760217860559,391.50152122784107,169.7569058269059,239.5080002782302,436.1367250739911
5620.000000000001,9.954383107918607,-38.8252844654261,90.99999927278462,174.7714817246249,90.81480950244956,45.66889196228965,90.59812344553974,-12.410886898413366,11.65133344941654,-35.87601531525618,11.248222056357069,-36.86713771920054,2.414651341120308,2.638336015575014,2.717831202571788,5.356167218146801,2.2181948701801977,0.012256582661251928,-30.0,10.625051312763958,50.000002980193926,6.0,-30.0,2.5,436.9682924440999,606.760217723879,391.5015205410277,169.75690561145487,239.50800010166347,436.1367249826393
5630.000000000001,9.95438311575505,-38.82528444956472,90.9999993032608,174.77148162340103,90.81480953362377,45.66889187412568,90.59812347763905,-12.410886999212096,11.651333451867016,-35.876015309308855,11.248222060009011,-36.86713771010318,2.414651437334899,2.6383361208690768,2.717831298849396,5.3561674197184725,2.2181948652722254,0.01225658312039252,-30.0,10.625051157736776,50.00000285529558,6.0,-30.0,2.5,436.96829244315273,606.7602175929884,391.5015198830688,169.7569054050366,239.5079999321601,436.1367248956804
5640.000000000001,9.954383123336664,-38.82528443422612,90.99999933274344,174.7714815254697,90.81480956378557,45.66889178883241,90.598123508696,-12.410887096740566,11.651333454237868,-35.87601530355474,11.248222063542348,-36.86713770130129,2.4146511784463938,2.6383358381591986,2.7178309958290656,5.356166833988264,2.218194860524105,0.01225658177800951,-30.0,10.625051007758032,50.00000273446392,6.0,-30.0,2.5,436.96829244222994,606.7602174663557,391.5015192465272,169.7569052053319,239.507999768302,436.1367248115798
5650.000000000001,9.954383130527392,-38.82528441965701,90.99999936071261,174.77148143259785,90.81480959239533,45.668891707942976,90.59812353815433,-12.410887189229244,11.65133345648637,-35.8760152980976,11.248222066893389,-36.86713769295352,2.4146512828998774,2.638335952441767,2.71783110237121,5.3561670548129765,2.218194856020983,0.012256582281381595,-30.0,10.625050865514254,50.00000261986048,6.0,-30.0,2.5,436.9682924413769,606.7602173462615,391.5015186428276,169.75690501593252,239.50799961287868,436.1367247319304
5660.000000000001,9.954383137416292,-38.82528440572591,90.99999938750345,174.77148134359544,90.81480961979912,45.66889163043771,90.5981235663711,-12.4108872778487,11.651333458640552,-35.87601529286937,11.248222070103948,-36.8671376849557,2.4146514398051053,2.638336124028437,2.7178312684128287,5.356167392441265,2.218194851706456,0.012256583052118956,-30.0,10.625050729234031,50.000002510063275,6.0,-30.0,2.5,436.96829244053055,606.7602172311764,391.50151806442005,169.75690483447406,239.5079994639868,436.1367246555917
5670.000000000001,9.954383144016578,-38.825284392369205,90.99999941317354,174.77148125834054,90.81480964605811,45.66889155618389,90.59812359340908,-12.410887362749406,11.651333460704471,-35.876015287860184,11.24822207317991,-36.867137677293194,2.4146514453758496,2.6383361302554853,2.717831264561477,5.3561673948169615,2.218194847572816,0.012256583055771163,-30.0,10.625050598666462,50.00000240486861,6.0,-30.0,2.5,436.9682924397308,606.7602171209342,391.5015175102631,169.7569046606196,239.5079993213142,436.1367245824157
5680.000000000001,9.954383150340304,-38.825284379580296,90.99999943776805,174.77148117665536,90.81480967121809,45.66889148504311,90.59812361931563,-12.4108874440887,11.651333462681936,-35.876015283060866,11.248222076127018,-36.86713766995167,2.4146513189480587,2.6383359922500644,2.7178311125620924,5.356167104812156,2.2181948436122725,0.0122565823904403,-30.0,10.625050473568876,50.000002304081136,6.0,-30.0,2.5,436.9682924389567,606.7602170153081,391.501516979328,169.75690449404786,239.50799918464375,436.13672451232446
5690.000000000001,9.95438315639923,-38.82528436730615,90.9999994613314,174.7714810983873,90.81480969532073,45.66889141688073,90.59812364413325,-12.410887522023472,11.651333464576572,-35.876015278462546,11.248222078950668,-36.867137662917656,2.4146514487992135,2.638336134259194,2.717831249426284,5.356167383685478,2.218194839818002,0.012256583026952128,-30.0,10.62505035371288,50.000002207516616,6.0,-30.0,2.5,436.96829243823527,606.7602169141014,391.50151647063245,169.75690433446084,239.50799905367649,436.1367244451454
5700.000000000001,9.954383162204087,-38.825284355557926,90.99999948390692,174.77148102340777,90.81480971841411,45.668891351575674,90.59812366791176,-12.410887596691223,11.651333466391812,-35.876015274056925,11.248222081655966,-36.86713765617849,2.414651457212287,2.638336143574963,2.717831249994008,5.3561673935689695,2.2181948361825525,0.012256583047999568,-30.0,10.625050238881045,50.000002115000825,6.0,-30.0,2.5,436.96829243753183,606.7602168171464,391.50151598326494,169.75690418156114,239.50799892819796,436.13672438079135
5710.000000000001,9.95438316776574,-38.825284344301565,90.99999950553617,174.7714809515665,90.81480974053959,45.668891289007775,90.59812369069368,-12.41088766823259,11.651333468131,-35.876015269835875,11.24822208424794,-36.867137649721656,2.4146514583924783,2.6383361449826936,2.7178312427939475,5.356167387776641,2.2181948326995555,0.01225658303324154,-30.0,10.625050128862084,50.00000202636198,6.0,-30.0,2.5,436.96829243686,606.76021672425,391.50151551632246,169.75690403506258,239.50799880799977,436.13672431914586
5720.000000000001,9.954383173145981,-38.82528433343339,90.99999952645925,174.77148088204552,90.81480976194344,45.66889122847448,90.59812371273247,-12.410887737443376,11.651333469813403,-35.87601526575267,11.248222086755275,-36.867137643475616,2.4146513926588797,2.638336073274017,2.7178311605558414,5.356167233829858,2.2181948293297715,0.01225658267950964,-30.0,10.625050022423013,50.0000019406084,6.0,-30.0,2.5,436.9682924361866,606.7602166343571,391.5015150645676,169.75690389334216,239.5079986916693,436.1367242595031
5730.000000000001,9.954383178199338,-38.82528432318571,90.9999995461109,174.77148081679252,90.81480978204786,45.66889117162981,90.59812373343367,-12.41088780243996,11.651333471393595,-35.8760152619175,11.248222089110362,-36.86713763760886,2.41465121596606,2.638335880320511,2.717830953928976,5.356166834249487,2.218194826165227,0.01225658176377858,-30.0,10.625049922462438,50.00000186007156,6.0,-30.0,2.5,436.9682924355952,606.7602165499769,391.50151464032336,169.75690376024255,239.50799858249144,436.136724203495
5740.000000000001,9.954383183090576,-38.82528431328458,90.9999995651342,174.77148075361163,90.81480980150705,45.66889111660321,90.59812375347008,-12.410887865356584,11.65133347292309,-35.8760152582054,11.248222091389838,-36.86713763193046,2.414651267529728,2.638335936764842,2.717831004466301,5.356166941231143,2.218194823102008,0.012256582007264013,-30.0,10.625049825704082,50.00000178211616,6.0,-30.0,2.5,436.9682924350061,606.7602164682784,391.5015142296607,169.75690363140862,239.5079984767628,436.13672414926606
5750.000000000001,9.954383187776859,-38.825284303803215,90.99999958336046,174.771480693054,90.81480982014963,45.66889106388476,90.59812377266564,-12.410887925639258,11.6513334743886,-35.87601525464859,11.248222093573872,-36.86713762648984,2.414651440144212,2.6383361254691278,2.7178311915683184,5.356167317037446,2.2181948201673185,0.0122565828659602,-30.0,10.62504973300247,50.00000170742749,6.0,-30.0,2.5,436.9682924344355,606.7602163899751,391.50151383622415,169.75690350796862,239.50799837547927,436.1367240973209
5760.000000000001,9.954383192266722,-38.825284294716965,90.99999960082275,174.77148063508122,90.81480983801353,45.668891013371535,90.59812379105955,-12.410887983395526,11.651333475792478,-35.87601525124134,11.248222095666252,-36.867137621277486,2.4146513420355498,2.6383360183675686,2.7178310742555003,5.3561670926230684,2.2181948173552146,0.012256582351215566,-30.0,10.625049644180706,50.00000163586856,6.0,-30.0,2.5,436.9682924338919,606.7602163150078,391.5015134592392,169.75690338969932,239.50799827844247,436.13672404755994
5770.000000000001,9.954383196526376,-38.82528428609652,90.9999996173891,174.77148058005423,90.81480985495965,45.66889096545117,90.59812380850845,-12.410888038183714,11.651333477124505,-35.876015248008514,11.24822209765142,-36.86713761633226,2.4146513667130765,2.638336045421651,2.7178310954994984,5.3561671409211495,2.218194814687549,0.012256582460585495,-30.0,10.625049559916532,50.00000156797944,6.0,-30.0,2.5,436.9682924333766,606.760216243854,391.50151310160646,169.75690327750158,239.5079981863644,436.1367240003349
5780.000000000001,9.954383200649552,-38.8252842777504,90.99999963342461,174.77148052679576,90.8148098713628,45.66889091906586,90.59812382539825,-12.410888091220272,11.651333478413884,-35.87601524487914,11.248222099572994,-36.867137611545445,2.4146513895185344,2.638336070427375,2.7178311148456835,5.3561671852730575,2.2181948121053794,0.012256582560962076,-30.0,10.625049478352937,50.000001502266166,6.0,-30.0,2.5,436.9682924328798,606.7602161749859,391.50151275543504,169.75690316889887,239.50799809723912,436.1367239546193
5790.000000000001,9.95438320459996,-38.8252842697533,90.9999996487876,174.77148047576742,90.81480988707811,45.66889087462499,90.59812384157976,-12.410888142034082,11.651333479649203,-35.87601524188099,11.248222101414042,-36.8671376069592,2.414651406907576,2.638336089511216,2.717831128360349,5.3561672178715645,2.2181948096314086,0.01225658263448982,-30.0,10.625049400207216,50.00000143930663,6.0,-30.0,2.5,436.96829243240165,606.7602161090025,391.5015124237696,169.7569030648429,239.50799801185352,436.13672391082696
5800.000000000001,9.954383208384712,-38.825284262093845,90.99999966350694,174.77148042687446,90.81480990213501,45.6688908320462,90.59812385708337,-12.410888190717117,11.6513334808327,-35.87601523900864,11.248222103177868,-36.86713760256535,2.4146514188862165,2.6383361026799697,2.717831136039204,5.3561672387191726,2.2181948072611495,0.012256582681172835,-30.0,10.625049325336647,50.000001378985296,6.0,-30.0,2.5,436.9682924319442,606.7602160457803,391.5015121060043,169.7569029651526,239.50799793005555,436.1367238688764
5810.000000000001,9.954383211996168,-38.82528425474692,90.99999967744088,174.77148038033624,90.81480991639096,45.668890791389856,90.59812387176578,-12.410888237171832,11.651333481961432,-35.87601523626918,11.2482221048611,-36.86713759837224,2.414651443015134,2.6383361291191023,2.7178311576624883,5.3561672867815915,2.2181948049998614,0.012256582790173456,-30.0,10.6250492538922,50.00000132143526,6.0,-30.0,2.5,436.9682924315464,606.7602159856351,391.5015118030671,169.75690287002317,239.50799785317727,436.13672382991825
5820.000000000001,9.954383215466905,-38.82528424777792,90.9999996909725,174.77148033519933,90.81480993023224,45.6688907522834,90.59812388601712,-12.410888281867642,11.651333483044068,-35.876015233641624,11.24822210647643,-36.867137594348286,2.414651468785448,2.63833615735211,2.7178311813412988,5.3561673386934086,2.218194802824907,0.012256582908033234,-30.0,10.625049185154468,50.00000126601327,6.0,-30.0,2.5,436.9682924310681,606.760215927294,391.50151151116455,169.75690277849955,239.50799777711416,436.1367237910695
5830.000000000001,9.95438321879796,-38.82528424101585,90.99999970396819,174.7714802923022,90.8148099435251,45.66889071484809,90.59812389970288,-12.41088832469552,11.651333484087436,-35.87601523110936,11.248222108029672,-36.86713759047902,2.4146514698400257,2.638336158575912,2.7178311774206203,5.356167335996533,2.21819480073925,0.012256582900959047,-30.0,10.625049119294944,50.00000121295641,6.0,-30.0,2.5,436.96829243068765,606.7602158717906,391.5015112315708,169.75690269080405,239.50799770497176,436.1367237536168
5840.000000000001,9.954383221956714,-38.82528423462809,90.99999971628776,174.77148025154224,90.81480995612657,45.668890679329024,90.5981239126772,-12.410888365323046,11.651333485075495,-35.87601522871131,11.248222109502091,-36.86713758681108,2.414651454938277,2.638336142361029,2.717831155802759,5.356167298163788,2.2181947987605946,0.012256582813531288,-30.0,10.62504905680828,50.000001162633566,6.0,-30.0,2.5,436.96829243029913,606.7602158190641,391.50151096632976,169.7569026076061,239.5079976367374,436.13672371861054
5850.000000000001,9.954383225014537,-38.82528422843214,90.99999972820568,174.77148021209496,90.81480996831702,45.668890644950125,90.59812392522845,-12.41088840465369,11.651333486032224,-35.87601522638931,11.24822211092742,-36.86713758326045,2.4146514663038814,2.6383361548444224,2.717831163906248,5.3561673187506695,2.2181947968455167,0.012256582859812822,-30.0,10.625048996329326,50.00000111392018,6.0,-30.0,2.5,436.9682924299362,606.7602157680383,391.5015107096274,169.75690252706963,239.50799757058311,436.13672368462994
5860.000000000001,9.95438322791528,-38.825284222565806,90.9999997395014,174.77148017463685,90.81480997987174,45.668890612323935,90.5981239371255,-12.410888441963664,11.651333486939308,-35.8760152241878,11.248222112279375,-36.867137579892585,2.414651463481813,2.6383361518226467,2.717831156281291,5.356167308103938,2.2181947950287606,0.012256582834665556,-30.0,10.625048938947373,50.000001067699486,6.0,-30.0,2.5,436.96829242958034,606.7602157195942,391.5015104660724,169.7569024506645,239.5079975079215,436.1367236524715
5870.000000000001,9.954383230695766,-38.82528421693948,90.99999975031997,174.77148013872528,90.81480999093831,45.66889058105062,90.59812394852013,-12.410888477726589,11.651333487809048,-35.876015222076944,11.248222113575352,-36.86713757666419,2.4146514693422,2.638336158284958,2.71783115861396,5.356167316898918,2.218194793287516,0.012256582854039836,-30.0,10.625048883950114,50.000001023393445,6.0,-30.0,2.5,436.9682924292432,606.760215673155,391.50151023264567,169.7569023774352,239.50799744779664,436.1367236215863
5880.000000000001,9.954383233360819,-38.82528421154544,90.99999976068432,174.7714801043037,90.8148100015404,45.66889055107379,90.59812395943672,-12.410888512004137,11.65133348864263,-35.87601522005383,11.248222114817503,-36.867137573569856,2.4146514698344217,2.6383361588792664,2.7178311550817558,5.356167313961022,2.2181947916186457,0.012256582846596692,-30.0,10.625048831237734,50.000000980925336,6.0,-30.0,2.5,436.96829242892096,606.7602156286446,391.50151000892464,169.75690230724206,239.5079973901844,436.1367235920055
5890.000000000001,9.954383235915204,-38.825284206375386,90.99999977061424,174.77148007130398,90.81481001169823,45.66889052233887,90.59812396989597,-12.410888544861848,11.651333489441551,-35.876015218114816,11.24822211600804,-36.86713757060412,2.414651473746872,2.6383361632083355,2.7178311555689616,5.356167318777297,2.218194790019118,0.012256582856927632,-30.0,10.625048780713598,50.00000094021812,6.0,-30.0,2.5,436.96829242861327,606.7602155859753,391.50150979449097,169.75690223996395,239.50799733496672,436.13672356366305
5900.000000000001,9.954383238363542,-38.82528420142205,90.99999978012988,174.77148003967017,90.81481002143224,45.66889049479613,90.59812397991897,-12.410888576349578,11.651333490207268,-35.876015216256405,11.248222117149137,-36.867137567761546,2.4146514758129687,2.638336165517683,2.7178311541405225,5.356167319658205,2.218194788485937,0.012256582858282088,-30.0,10.625048732286302,50.00000090119892,6.0,-30.0,2.5,436.96829242831615,606.7602155450744,391.501509588961,169.75690217548336,239.50799728204893,436.1367235365104
5910.000000000001,9.95438324071024,-38.82528419667116,90.9999997892493,174.77148000934784,90.814810030761,45.66889046839514,90.59812398952462,-12.41088860652809,11.651333490941164,-35.876015214475245,11.248222118242838,-36.86713756503704,2.414651479550107,2.6383361696507883,2.717831154748836,5.356167324399625,2.2181947870164582,0.012256582868497998,-30.0,10.625048685868478,50.00000086379828,6.0,-30.0,2.5,436.9682924280327,606.7602155058693,391.50150939195976,169.75690211367544,239.50799723132712,436.1367235104868
5920.000000000001,9.954383242959528,-38.82528419211953,90.99999979798953,174.7714799802839,90.81481003970188,45.66889044308931,90.59812399873101,-12.410888635460026,11.65133349164458,-35.87601521276804,11.248222119291125,-36.86713756242565,2.4146514796913703,2.6383361698527854,2.717831151459022,5.356167321311808,2.2181947856079045,0.012256582860824532,-30.0,10.62504864137702,50.000000827949066,6.0,-30.0,2.5,436.9682924277588,606.7602154682912,391.5015092031342,169.75690205443453,239.50799718271168,436.1367234855495
5930.000000000001,9.954383245115437,-38.82528418775678,90.99999980636736,174.77147995242757,90.81481004827207,45.66889041883394,90.5981240075556,-12.410888663191145,11.65133349231874,-35.87601521113183,11.248222120295864,-36.86713755992275,2.4146514797538248,2.638336169966784,2.717831148223652,5.356167318190435,2.2181947842578507,0.012256582853099407,-30.0,10.625048598731382,50.000000793587446,6.0,-30.0,2.5,436.96829242749897,606.7602154322744,391.5015090221424,169.75690199765071,239.5079971361235,436.13672346166015
5940.000000000001,9.954383247181816,-38.82528418357322,90.99999981439784,174.77147992572714,90.81481005648689,45.66889039558515,90.59812401601434,-12.410888689770218,11.6513334929649,-35.876015209563604,11.248222121258872,-36.86713755752379,2.4146514814976494,2.6383361719160088,2.717831147017896,5.356167318933905,2.218194782963804,0.012256582854242554,-30.0,10.625048557856076,50.0000007606526,6.0,-30.0,2.5,436.96829242724885,606.7602153977523,391.501508848662,169.75690194322812,239.5079970914643,436.1367234387564
5950.000000000001,9.954383249194947,-38.8252841795009,90.99999982222047,174.7714798997206,90.81481006449104,45.668890372936005,90.59812402425624,-12.410888715663816,11.651333493594416,-35.87601520803574,11.248222122197076,-36.867137555186645,2.414651300482137,2.6383359741745385,2.717830940187472,5.356166914362009,2.2181947817030703,0.012256581927911611,-30.0,10.625048518033452,50.00000072856619,6.0,-30.0,2.5,436.9682924270039,606.7602153641267,391.5015086796537,169.75690189020102,239.5079970479609,436.1367234164504
5960.000000000001,9.95438325109202,-38.825284175659846,90.99999982959395,174.77147987521766,90.81481007203556,45.66889035159272,90.59812403202474,-12.410888740063116,11.651333494187607,-35.876015206596065,11.24822212308116,-36.86713755298428,2.414651136937428,2.638335795519978,2.71783075319916,5.356166548719138,2.2181947805149687,0.01225658109069384,-30.0,10.625048480505312,50.00000069832879,6.0,-30.0,2.5,436.9682924267759,606.7602153324436,391.5015085203776,169.7569018402365,239.5079970069609,436.1367233954295
5970.000000000001,9.95438325291035,-38.825284171977195,90.99999983666467,174.77147985172525,90.81481007926774,45.66889033113472,90.59812403947149,-12.410888763456684,11.651333494756154,-35.87601520521619,11.248222123928535,-36.8671375508734,2.4146512105037163,2.638335875939878,2.7178308332139416,5.35616670915382,2.2181947793762227,0.012256581457327172,-30.0,10.6250484445344,50.000000669347344,6.0,-30.0,2.5,436.96829242655696,606.7602153020672,391.50150836770905,169.7569017923429,239.50799696766612,436.13672337528664
5980.000000000001,9.95438325465322,-38.82528416845341,90.99999984344285,174.77147982920985,90.81481008620082,45.66889031152641,90.59812404661025,-12.410888785874247,11.651333495301133,-35.87601520389353,11.248222124740762,-36.867137548850046,2.4146512646808267,2.638335935172759,2.7178308915207667,5.356166826693526,2.218194778284688,0.012256581725823694,-30.0,10.625048410056138,50.00000064156876,6.0,-30.0,2.5,436.9682924263447,606.7602152729531,391.501508221379,169.7569017464349,239.50799692999885,436.1367233559728
5990.000000000001,9.954383256323789,-38.825284165070826,90.99999984994056,174.7714798076284,90.81481009284717,45.66889029273284,90.59812405345376,-12.410888807362369,11.651333495823486,-35.87601520262575,11.248222125519282,-36.8671375469107,2.4146513064987927,2.638335980900098,2.717830936027569,5.356166916927667,2.2181947772384683,0.012256581931856076,-30.0,10.625048377008229,50.000000614943126,6.0,-30.0,2.5,436.96829242614257,606.7602152450464,391.5015080811184,169.75690170243007,239.5079968938936,436.1367233374606
