time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,12.317120674828343,-32.34114374275023,108.04207456923687,177.6158626130433,107.79395710531256,50.536478643756936,107.1747304923432,-5.275872812459852,14.505636769087484,-29.49922786132413,13.842369326798156,-30.892195537717758,2.8602633806659874,3.6705019035425273,2.759457109126584,6.429959012669111,2.248030393331104,0.015352464356783394,-30.0,8.471528669020358,54.168929215650905,6.0,-30.0,2.5,438.7005798001039,603.019889634928,363.9376277750762,184.1972913054244,246.6742518920788,280.8342030625621
10.00000000000002,12.317120674828336,-32.341143742749885,108.04207456923682,177.61586261304325,107.79395710531249,50.53647864375813,107.17473049234312,-5.275872812460591,14.505636769087474,-29.49922786132413,13.842369326798146,-30.892195537717782,2.8602633806659887,3.6705019035425135,2.759457109126612,6.4299590126691255,2.248030393331107,0.015352464356783386,-30.0,8.471528669020415,54.168929215650905,6.0,-30.0,2.5,438.7005798001039,603.0198896349282,363.9376277750772,184.19729130542348,246.67425189207995,280.8342030625621
20.000000000000004,10.412014150074654,-37.04521687686315,79.06999572683684,156.40548940806335,78.81783242082483,48.04243438745988,78.31108813353676,-9.599319715242132,12.464964692230616,-33.95035982754436,11.789994274781176,-35.540958616795734,2.1786264934195114,2.048931612267587,3.409617898284762,5.4585495105523485,2.505500381565984,0.013155827177074636,-30.0,18.90943582092456,54.27482125094758,6.0,-30.0,2.5,437.8167494815372,590.6981456869146,434.9548705063119,175.78318541254845,213.2658022733997,302.1813655378581
20.000000000000043,10.412014150074652,-37.045216876863456,79.06999572683674,156.405489408064,78.81783242082476,48.04243438745982,78.31108813353667,-9.599319715246168,12.464964692230614,-33.95035982754439,11.789994274781176,-35.540958616795734,2.178626492792369,2.048931611677764,3.4096178973032845,5.458549508981048,2.505500381565986,0.013155827173287596,-30.0,18.90943582092461,54.27482125094758,6.0,-30.0,2.5,437.8167494815372,590.6981456869145,434.95487050631306,175.78318541254845,213.2658022733997,302.1813655378583
30.000000000000004,9.725861338868512,-40.866064030864486,63.62546477886153,24.573913230049925,63.39034583530167,27.791100216513367,62.795537334644806,-2.4841136523810974,12.261248985422936,-34.423572565245394,11.674075370903832,-35.820859587909894,1.4718602771846283,-0.3759475594452328,4.263917214068416,3.8879696546231814,2.641534468244556,0.01912740700561144,-30.0,16.68409659702496,28.468362604579116,6.0,-30.0,2.5,321.2527001057274,395.1254114399816,414.78032647028033,191.8584629465156,211.78374240246825,312.29253442983577
30.000000000000064,9.725861338868512,-40.866064030864486,63.62546477886151,24.573913230049925,63.390345835301645,27.7911002165136,62.79553733464479,-2.48411365238303,12.261248985422936,-34.423572565245394,11.674075370903832,-35.820859587909894,1.4718602776226353,-0.3759475595570729,4.263917215337253,3.887969655780181,2.641534468244548,0.019127407011303173,-30.0,16.68409659702496,28.468362604579,6.0,-30.0,2.5,321.2527001057274,395.1254114399829,414.78032647028,191.85846294651392,211.7837424024683,312.2925344298359
40.00000000000001,9.975761822959544,-40.17920273971077,64.4464271266622,29.459863750272007,64.19042714503097,24.958240120921857,63.56981340119332,6.214442023192929,12.399905185242073,-34.100859042382126,11.830376241506356,-35.44392788852517,1.463132853599303,0.6861841808295025,3.0835653483914176,3.76974952922092,2.576491615199089,0.018428054661264643,-30.0,17.615546137274634,23.706194121304065,6.0,-30.0,2.5,340.59435159533183,417.0425573872844,379.80671272312424,212.4767690545176,234.3081551054168,334.18859383907505
40.000000000000085,9.97576182295955,-40.179202739710746,64.44642712666223,29.459863750272177,64.190427145031,24.958240120921914,63.56981340119335,6.214442023192589,12.399905185242076,-34.100859042382126,11.830376241506356,-35.44392788852517,1.463132853197525,0.6861841806410721,3.0835653475447,3.769749528185772,2.576491615199109,0.01842805465620444,-30.0,17.615546137274634,23.706194121304065,6.0,-30.0,2.5,340.59435159533206,417.042557387284,379.8067127231244,212.47676905451735,234.3081551054169,334.1885938390753
50.00000000000001,10.08750363412511,-39.87619881804972,67.5331052656164,36.99745135256927,67.2969901396953,27.603153624860283,66.74354773370179,5.513695933789052,12.467732393258313,-33.94397006579703,11.905051202143976,-35.26513949358082,1.5575774934580142,0.6507969504247689,3.2444016573163674,3.895198607741136,2.5008056575684807,0.017652365357653788,-30.0,18.74342003513607,27.43485085125548,6.0,-30.0,2.5,346.8268375605569,431.06214486000687,394.194737164834,210.400577482452,236.40717051690535,335.052297790741
50.00000000000011,10.08750363412511,-39.87619881804972,67.5331052656164,36.997451352569605,67.2969901396953,27.60315362486051,66.74354773370179,5.51369593379161,12.467732393258313,-33.94397006579703,11.905051202143976,-35.26513949358082,1.5575774934580189,0.6507969504247482,3.2444016573163883,3.895198607741136,2.500805657568474,0.01765236535765379,-30.0,18.74342003513607,27.434850851255415,6.0,-30.0,2.5,346.8268375605569,431.06214486000704,394.19473716483526,210.40057748245223,236.40717051690527,335.052297790741
60.00000000000001,10.056265513415784,-39.960650019833054,67.36822482032323,34.60857996372363,67.13154803666659,27.598313769919,66.56748001274697,4.842101963883579,12.463903992926658,-33.952808927258246,11.896544116539998,-35.28546479137657,1.5459560281958935,0.527134035202482,3.349635926998953,3.8767699622014344,2.507684495221746,0.017952545127491212,-30.0,18.87848029318195,27.441080400681127,6.0,-30.0,2.5,342.5259496158209,424.72153089013136,395.35889559474543,208.7761072930708,233.47468982226135,330.9661488686323
60.00000000000013,10.056265513415784,-39.960650019833054,67.36822482032323,34.60857996372363,67.13154803666659,27.59831376991889,66.56748001274697,4.842101963883579,12.463903992926658,-33.952808927258246,11.896544116539998,-35.28546479137657,1.5459560281958953,0.5271340352024659,3.3496359269989697,3.876769962201436,2.5076844952217443,0.017952545127491216,-30.0,18.87848029318195,27.441080400681127,6.0,-30.0,2.5,342.5259496158208,424.72153089013136,395.3588955947464,208.7761072930708,233.47468982226135,330.9661488686323
70.00000000000001,10.063069668048852,-39.94223815833814,67.38675741334906,34.41093855060444,67.14838362367107,27.372217802124965,66.57877734590144,5.439201496835551,12.47313146156228,-33.9315082787883,11.90498372973124,-35.265300656634025,1.541828014235904,0.5516166156534639,3.3026736039950206,3.854290219648485,2.4998185167614726,0.01802465288948313,-30.0,19.016329430298867,27.140814348690295,6.0,-30.0,2.5,342.4125448544237,424.06874658269624,393.46529368761634,210.2343807682316,234.48507500588204,331.37679583966195
70.00000000000014,10.063069668048852,-39.94223815833814,67.38675741334906,34.41093855060376,67.14838362367107,27.372217802124965,66.57877734590144,5.439201496835551,12.47313146156228,-33.9315082787883,11.90498372973124,-35.265300656634025,1.54182801423589,0.5516166156534505,3.3026736039950206,3.854290219648471,2.499818516761487,0.01802465288948313,-30.0,19.016329430298867,27.140814348690295,6.0,-30.0,2.5,342.4125448544237,424.0687465826956,393.46529368761634,210.2343807682316,234.48507500588207,331.37679583966195
80.00000000000001,10.076363105521551,-39.90629385654785,67.61790083712093,34.931250424310974,67.37984512333554,27.60514668531374,66.81214405775816,5.702906365722868,12.4837378016313,-33.90703890820183,11.91583144608124,-35.23939897587181,1.5472093671968652,0.5651899880739994,3.2879167603864663,3.8531067484604655,2.4903589844736254,0.017993582435983157,-30.0,19.111464550005113,27.38459668981193,6.0,-30.0,2.5,342.9561366573189,424.99639376946334,393.5857511092366,210.85856089661027,235.21877256467153,331.71923504935626
80.00000000000017,10.076363105521551,-39.90629385654785,67.61790083712093,34.931250424310974,67.37984512333554,27.60514668531374,66.81214405775816,5.702906365722868,12.4837378016313,-33.90703890820183,11.91583144608124,-35.23939897587181,1.5472093671968652,0.5651899880739994,3.2879167603864663,3.8531067484604655,2.4903589844736254,0.017993582435983157,-30.0,19.111464550005113,27.38459668981193,6.0,-30.0,2.5,342.9561366573189,424.99639376946334,393.5857511092366,210.85856089661027,235.21877256467153,331.71923504935626
90.00000000000001,10.080805204425271,-39.894290905822,67.71655416342028,35.07597253400672,67.47857451420205,27.731945348185093,66.91132516997028,5.736469484822976,12.488010318692812,-33.897186311395785,11.920110876503506,-35.22918569596351,1.549337670148882,0.5630968802680982,3.291223975818605,3.854320856086704,2.4877216441244387,0.017991836362176095,-30.0,19.15567468751857,27.519771913243968,6.0,-30.0,2.5,343.0165620046591,425.15706718766097,393.85971271350144,210.9309716130274,235.33996021879395,331.65084620149935
90.00000000000021,10.080805204425271,-39.894290905822,67.71655416342028,35.07597253400672,67.47857451420205,27.731945348185093,66.91132516997028,5.736469484822976,12.488010318692812,-33.897186311395785,11.920110876503506,-35.22918569596351,1.549337670148882,0.5630968802680982,3.291223975818605,3.854320856086704,2.4877216441244387,0.017991836362176095,-30.0,19.15567468751857,27.519771913243968,6.0,-30.0,2.5,343.0165620046591,425.15706718766097,393.85971271350144,210.9309716130274,235.33996021879395,331.65084620149935
100.0,10.081504490327728,-39.89240174285112,67.7408776292691,35.07304003966391,67.50290313931058,27.76117597826544,66.93549265607126,5.7434387555169915,12.489202520629386,-33.894437488972386,11.921200838439187,-35.22658484311921,1.5496751108611555,0.5609818389790526,3.2928870574863445,3.853868896465397,2.4868882964273715,0.01799735728713962,-30.0,19.174175878222457,27.549313891148127,6.0,-30.0,2.5,342.9535805097396,425.08090724183046,393.9106731886391,210.94564088140447,235.33496203855648,331.56521029756
100.00000000000024,10.081504490327728,-39.89240174285112,67.7408776292691,35.07304003966391,67.50290313931058,27.76117597826544,66.93549265607126,5.7434387555169915,12.489202520629386,-33.894437488972386,11.921200838439187,-35.22658484311921,1.5496751108611555,0.5609818389790526,3.2928870574863445,3.853868896465397,2.4868882964273715,0.01799735728713962,-30.0,19.174175878222457,27.549313891148127,6.0,-30.0,2.5,342.9535805097396,425.08090724183046,393.9106731886391,210.94564088140447,235.33496203855648,331.56521029756
110.0,10.082096801118608,-39.890801658459935,67.75229077196903,35.07805557716847,67.51428648376792,27.76903764483177,66.94675498476468,5.763402258000268,12.489926216036876,-33.892768981699135,11.921885100294467,-35.22495215948271,1.5497795311413518,0.5611668377085709,3.292065486856524,3.853232324565095,2.486309986122568,0.017999810373943367,-30.0,19.183780206288475,27.5559924025884,6.0,-30.0,2.5,342.9448818345859,425.06432795742086,393.88806409405703,210.99361029346943,235.37011072446256,331.55826489684733
110.00000000000026,10.082096801118608,-39.890801658459935,67.75229077196903,35.07805557716847,67.51428648376792,27.76903764483177,66.94675498476468,5.763402258000268,12.489926216036876,-33.892768981699135,11.921885100294467,-35.22495215948271,1.5497795311413518,0.5611668377085709,3.292065486856524,3.853232324565095,2.486309986122568,0.017999810373943367,-30.0,19.183780206288475,27.5559924025884,6.0,-30.0,2.5,342.9448818345859,425.06432795742086,393.88806409405703,210.99361029346943,235.37011072446256,331.55826489684733
120.0,10.082611020769129,-39.889412590264186,67.76242373557311,35.09398998463496,67.52442103504464,27.779019124878968,66.95689251273852,5.773346691408335,12.490406575683442,-33.89166153366688,11.922362972557703,-35.22381197448021,1.5499731947458475,0.5614509404466397,3.2916828093896333,3.8531337498362728,2.485935732887355,0.01799965900612207,-30.0,19.189841420033705,27.566154349493218,6.0,-30.0,2.5,342.9556818400758,425.08408501331616,393.8917751892424,211.01704360293508,235.39501645377575,331.5615105935554
120.00000000000028,10.082611020769129,-39.889412590264186,67.76242373557311,35.09398998463496,67.52442103504464,27.779019124878968,66.95689251273852,5.773346691408335,12.490406575683442,-33.89166153366688,11.922362972557703,-35.22381197448021,1.5499731947458475,0.5614509404466397,3.2916828093896333,3.8531337498362728,2.485935732887355,0.01799965900612207,-30.0,19.189841420033705,27.566154349493218,6.0,-30.0,2.5,342.9556818400758,425.08408501331616,393.8917751892424,211.01704360293508,235.39501645377575,331.5615105935554
130.00000000000003,10.082809094052568,-39.88887754689202,67.7673190858367,35.09924479896142,67.5293199525786,27.78460918475457,66.96179039842248,5.776026034095423,12.490622080123352,-33.89116470787698,11.922572266712788,-35.223312617627215,1.550064432854359,0.5613549996120054,3.2917545168529925,3.8531095164649978,2.485773774816385,0.017999872148619447,-30.0,19.192841927973287,27.571951277997584,6.0,-30.0,2.5,342.9550952422982,425.0862951586968,393.899684777408,211.02313489560996,235.4010560792918,331.55635136465725
130.0000000000003,10.082809094052568,-39.88887754689202,67.7673190858367,35.09924479896142,67.5293199525786,27.78460918475457,66.96179039842248,5.776026034095423,12.490622080123352,-33.89116470787698,11.922572266712788,-35.223312617627215,1.550064432854359,0.5613549996120054,3.2917545168529925,3.8531095164649978,2.485773774816385,0.017999872148619447,-30.0,19.192841927973287,27.571951277997584,6.0,-30.0,2.5,342.9550952422982,425.0862951586968,393.899684777408,211.02313489560996,235.4010560792918,331.55635136465725
140.00000000000003,10.0828882792104,-39.888663651082446,67.76924868489701,35.10027053733262,67.5312484349646,27.786527547767832,66.96370832444421,5.777825636846103,12.49072187696432,-33.89093463752485,11.922666603360703,-35.22308754114516,1.5500911369195765,0.5613079443748894,3.291747976451711,3.8530559208266,2.485696375558664,0.01800016831801515,-30.0,19.1942542733392,27.573836645299707,6.0,-30.0,2.5,342.9531819573707,425.0840278241724,393.9005447334552,211.0273672000416,235.40406674239128,331.55350303231705
140.00000000000034,10.0828882792104,-39.888663651082446,67.76924868489701,35.10027053733262,67.5312484349646,27.786527547767832,66.96370832444421,5.777825636846103,12.49072187696432,-33.89093463752485,11.922666603360703,-35.22308754114516,1.5500911369195765,0.5613079443748894,3.291747976451711,3.8530559208266,2.485696375558664,0.01800016831801515,-30.0,19.1942542733392,27.573836645299707,6.0,-30.0,2.5,342.9531819573707,425.0840278241724,393.9005447334552,211.0273672000416,235.40406674239128,331.55350303231705
150.00000000000003,10.08294369752044,-39.88851395531009,67.77039490432851,35.101517313196155,67.53239403212709,27.787594603522564,66.96485018171322,5.779103509542209,12.490780869602476,-33.89079863729464,11.92272384056094,-35.22295098037873,1.5501093624919136,0.5613219601696482,3.2917073987690664,3.8530293589387146,2.485650014231699,0.01800025118066691,-30.0,19.19503294488265,27.574887389571245,6.0,-30.0,2.5,342.95339251771185,425.0845947452437,393.9004765606856,211.03039515290448,235.40675072798513,331.55313583045154
150.00000000000037,10.08294369752044,-39.88851395531009,67.77039490432851,35.101517313196155,67.53239403212709,27.787594603522564,66.96485018171322,5.779103509542209,12.490780869602476,-33.89079863729464,11.92272384056094,-35.22295098037873,1.5501093624919136,0.5613219601696482,3.2917073987690664,3.8530293589387146,2.485650014231699,0.01800025118066691,-30.0,19.19503294488265,27.574887389571245,6.0,-30.0,2.5,342.95339251771185,425.0845947452437,393.9004765606856,211.03039515290448,235.40675072798513,331.55313583045154
160.00000000000003,10.082974387337176,-39.88843105634206,67.77106979361614,35.1023410489359,67.53306907606473,27.788297480350135,66.96552463952058,5.779657371209908,12.4908125447422,-33.89072561437371,11.922754811398605,-35.22287708806175,1.5501215259919416,0.5613235943087193,3.2916982205598737,3.8530218148685926,2.485625643062402,0.01800027404581727,-30.0,19.19545548577156,27.57560404288301,6.0,-30.0,2.5,342.95359534323205,425.085197672256,393.90102831572585,211.031689094484,235.4080165581043,331.5528211138251
160.0000000000004,10.082974387337176,-39.88843105634206,67.77106979361614,35.1023410489359,67.53306907606473,27.788297480350135,66.96552463952058,5.779657371209908,12.4908125447422,-33.89072561437371,11.922754811398605,-35.22287708806175,1.5501215259919416,0.5613235943087193,3.2916982205598737,3.8530218148685926,2.485625643062402,0.01800027404581727,-30.0,19.19545548577156,27.57560404288301,6.0,-30.0,2.5,342.95359534323205,425.085197672256,393.90102831572585,211.031689094484,235.4080165581043,331.5528211138251
170.00000000000003,10.08298782935184,-39.88839474699307,67.77138742114943,35.10263221912322,67.53338672604049,27.78863198691693,66.9658415226318,5.779905940501635,12.490827754468189,-33.89069055037433,11.922769454074608,-35.22284215262724,1.5501268050929875,0.5613190844058237,3.2916977670868435,3.8530168514926673,2.485613976116964,0.018000300070829846,-30.0,19.19566582823336,27.575942572550215,6.0,-30.0,2.5,342.9534963386812,425.08519170771706,393.9013179835528,211.0322683491435,235.40851444420932,331.5524968496522
170.00000000000043,10.08298782935184,-39.88839474699307,67.77138742114943,35.10263221912322,67.53338672604049,27.78863198691693,66.9658415226318,5.779905940501635,12.490827754468189,-33.89069055037433,11.922769454074608,-35.22284215262724,1.5501268050929875,0.5613190844058237,3.2916977670868435,3.8530168514926673,2.485613976116964,0.018000300070829846,-30.0,19.19566582823336,27.575942572550215,6.0,-30.0,2.5,342.9534963386812,425.08519170771706,393.9013179835528,211.0322683491435,235.40851444420932,331.5524968496522
180.00000000000003,10.08299486832124,-39.888375733459526,67.77154477527381,35.10277425288416,67.53354402359648,27.788786839391435,66.96599826633775,5.78005823134248,12.490835686185564,-33.890672264867874,11.922777083971758,-35.222823948742814,1.5501293230500446,0.5613183654206746,3.2916951818005558,3.8530135472212295,2.4856078069925256,0.018000315608463182,-30.0,19.19577384133453,27.576096402865744,6.0,-30.0,2.5,342.95345711020025,425.08518210978866,393.9013752460489,211.032627086272,235.40881572136084,331.5523689406124
180.00000000000043,10.08299486832124,-39.888375733459526,67.77154477527381,35.10277425288416,67.53354402359648,27.788786839391435,66.96599826633775,5.78005823134248,12.490835686185564,-33.890672264867874,11.922777083971758,-35.222823948742814,1.5501293230500446,0.5613183654206746,3.2916951818005558,3.8530135472212295,2.4856078069925256,0.018000315608463182,-30.0,19.19577384133453,27.576096402865744,6.0,-30.0,2.5,342.95345711020025,425.08518210978866,393.9013752460489,211.032627086272,235.40881572136084,331.5523689406124
190.00000000000003,10.082998923026253,-39.88836478097025,67.77163283407364,35.102871391186,67.53363207112608,27.788874660379463,66.96608612107865,5.780140722220381,12.490840004139754,-33.89066231040948,11.922781278713249,-35.22281394067079,1.5501307466625984,0.5613186240424457,3.291693266309109,3.8530118903515542,2.4856044553964334,0.01800032017814781,-30.0,19.195831592174105,27.57618459937356,6.0,-30.0,2.5,342.95346832878386,425.0852297349144,393.90141642008894,211.03282109892416,235.4089926603916,331.552323395882
190.00000000000048,10.082998923026253,-39.88836478097025,67.77163283407364,35.102871391186,67.53363207112608,27.788874660379463,66.96608612107865,5.780140722220381,12.490840004139754,-33.89066231040948,11.922781278713249,-35.22281394067079,1.5501307466625984,0.5613186240424457,3.291693266309109,3.8530118903515542,2.4856044553964334,0.01800032017814781,-30.0,19.195831592174105,27.57618459937356,6.0,-30.0,2.5,342.95346832878386,425.0852297349144,393.90141642008894,211.03282109892416,235.4089926603916,331.552323395882
200.00000000000003,10.083000971575585,-39.88835924747042,67.77167910719454,35.10292036368543,67.53367834726092,27.78892253603965,66.96613230985976,5.780179380814957,12.490842220955178,-33.89065719984282,11.922783428060429,-35.22280881262725,1.5501315390914805,0.561318415099298,3.2916927980139343,3.853011213113232,2.485602747861934,0.018000323035310052,-30.0,19.19586165180459,27.576233064913023,6.0,-30.0,2.5,342.9534678998722,425.0852485416268,393.9014517843021,211.0329115055062,235.40907497945943,331.552290148288
200.00000000000048,10.083000971575585,-39.88835924747042,67.77167910719454,35.10292036368543,67.53367834726092,27.78892253603965,66.96613230985976,5.780179380814957,12.490842220955178,-33.89065719984282,11.922783428060429,-35.22280881262725,1.5501315390914805,0.561318415099298,3.2916927980139343,3.853011213113232,2.485602747861934,0.018000323035310052,-30.0,19.19586165180459,27.576233064913023,6.0,-30.0,2.5,342.9534678998722,425.0852485416268,393.9014517843021,211.0329115055062,235.40907497945943,331.552290148288
210.00000000000003,10.083001979038563,-39.88835652613224,67.77170205630816,35.102942173687154,67.53370129373361,27.78894590733961,66.96615519345082,5.780199500210131,12.49084334479794,-33.89065460897635,11.92278451173156,-35.222806227138875,1.5501319112388847,0.5613182437881271,3.2916925482814454,3.853010792069573,2.485601879513723,0.018000324876138705,-30.0,19.195877006051088,27.5762565391625,6.0,-30.0,2.5,342.9534633044467,425.0852504300949,393.9014663789407,211.0329586752312,235.40911572282025,331.55227070789306
210.0000000000005,10.083001979038563,-39.88835652613224,67.77170205630816,35.102942173687154,67.53370129373361,27.78894590733961,66.96615519345082,5.780199500210131,12.49084334479794,-33.89065460897635,11.92278451173156,-35.222806227138875,1.5501319112388847,0.5613182437881271,3.2916925482814454,3.853010792069573,2.485601879513723,0.018000324876138705,-30.0,19.195877006051088,27.5762565391625,6.0,-30.0,2.5,342.9534633044467,425.0852504300949,393.9014663789407,211.0329586752312,235.40911572282025,331.55227070789306
220.00000000000003,10.0830025189825,-39.8883550676469,67.77171402198987,35.102954205922174,67.53371325709531,27.78895785583745,66.96616712423719,5.78021064285042,12.490843936247304,-33.890653245470446,11.922785083547756,-35.222804862865125,1.550132128392689,0.5613182301476439,3.291692390403464,3.853010620551108,2.485601420664858,0.01800032602855564,-30.0,19.19588500183619,27.576268500910828,6.0,-30.0,2.5,342.9534625158599,425.085253397582,393.9014721006671,211.03298487540587,235.40913873674543,331.55226248891154
220.00000000000057,10.0830025189825,-39.8883550676469,67.77171402198987,35.102954205922174,67.53371325709531,27.78895785583745,66.96616712423719,5.78021064285042,12.490843936247304,-33.890653245470446,11.922785083547756,-35.222804862865125,1.550132128392689,0.5613182301476439,3.291692390403464,3.853010620551108,2.485601420664858,0.01800032602855564,-30.0,19.19588500183619,27.576268500910828,6.0,-30.0,2.5,342.9534625158599,425.085253397582,393.9014721006671,211.03298487540587,235.40913873674543,331.55226248891154
230.00000000000003,10.0830028071733,-39.88835428919194,67.77172042244459,35.102960990889244,67.53371965714054,27.788964349076647,66.96617351034683,5.780216336537592,12.490844247409536,-33.89065252812833,11.922785385223657,-35.222804143108505,1.5501346869879689,0.5613191082004515,3.2916974989290573,3.8530166071295087,2.4856011799956668,0.018000354898143736,-30.0,19.195889199870123,27.576275041330405,6.0,-30.0,2.5,342.9534626465641,425.0852560323565,393.90147596931246,211.03299823343684,235.40915080123565,331.5522583418905
230.0000000000006,10.0830028071733,-39.88835428919194,67.77172042244459,35.102960990889244,67.53371965714054,27.788964349076647,66.96617351034683,5.780216336537592,12.490844247409536,-33.89065252812833,11.922785385223657,-35.222804143108505,1.5501346869879689,0.5613191082004515,3.2916974989290573,3.8530166071295087,2.4856011799956668,0.018000354898143736,-30.0,19.195889199870123,27.576275041330405,6.0,-30.0,2.5,342.9534626465641,425.0852560323565,393.90147596931246,211.03299823343684,235.40915080123565,331.5522583418905
240.00000000000003,10.083002952907815,-39.8883538955369,67.77172371309334,35.10296432032288,67.53372294759063,27.78896771473069,66.96617679313789,5.780219186785246,12.49084440712636,-33.89065215992298,11.92278553970536,-35.222803774536715,1.5501376126596171,0.56132013105028,3.2917035569803725,3.853023688030652,2.4856010566829,0.018000388466181596,-30.0,19.195891370197387,27.576278432925616,6.0,-30.0,2.5,342.9534623658568,425.0852569099276,393.9014781762149,211.0330049116133,235.40915673238368,331.55225584837456
240.00000000000065,10.083002952907815,-39.8883538955369,67.77172371309334,35.10296432032288,67.53372294759063,27.78896771473069,66.96617679313789,5.780219186785246,12.49084440712636,-33.89065215992298,11.92278553970536,-35.222803774536715,1.5501376126596171,0.56132013105028,3.2917035569803725,3.853023688030652,2.4856010566829,0.018000388466181596,-30.0,19.195891370197387,27.576278432925616,6.0,-30.0,2.5,342.9534623658568,425.0852569099276,393.9014781762149,211.0330049116133,235.40915673238368,331.55225584837456
250.00000000000003,10.083003027721418,-39.88835369345196,67.77172539340152,35.10296598109505,67.53372462774371,27.788969413144684,66.96617846885911,5.780220695973526,12.490844489587053,-33.89065196982108,11.9227856193656,-35.2228035844785,1.5501344263592582,0.5613189598223564,3.291696709408479,3.8530156692308353,2.4856009928637395,0.018000351274446925,-30.0,19.195892490247328,27.576280137687604,6.0,-30.0,2.5,342.9534621715805,425.0852572399388,393.9014791422748,211.033008454076,235.40915983450455,331.55225457639904
250.00000000000065,10.083003027721418,-39.88835369345196,67.77172539340152,35.10296598109505,67.53372462774371,27.788969413144684,66.96617846885911,5.780220695973526,12.490844489587053,-33.89065196982108,11.9227856193656,-35.2228035844785,1.5501344263592582,0.5613189598223564,3.291696709408479,3.8530156692308353,2.4856009928637395,0.018000351274446925,-30.0,19.195892490247328,27.576280137687604,6.0,-30.0,2.5,342.9534621715805,425.0852572399388,393.9014791422748,211.033008454076,235.40915983450455,331.55225457639904
260.00000000000006,10.083003067365196,-39.88835358636703,67.77172627525546,35.10296688610748,67.53372550951934,27.78897030229052,66.96617934846499,5.7802214946621575,12.490844532791478,-33.89065187021919,11.922785661180582,-35.22280348471381,1.550133169506399,0.5613184974639941,3.2916939958698546,3.853012493333849,2.485600959407084,0.01800033657214616,-30.0,19.195893074384344,27.576281030770247,6.0,-30.0,2.5,342.9534621381605,425.0852575134375,393.9014796316071,211.03301032956944,235.40916150119892,331.5522539729289
260.0000000000007,10.083003067365196,-39.88835358636703,67.77172627525546,35.10296688610748,67.53372550951934,27.78897030229052,66.96617934846499,5.7802214946621575,12.490844532791478,-33.89065187021919,11.922785661180582,-35.22280348471381,1.550133169506399,0.5613184974639941,3.2916939958698546,3.853012493333849,2.485600959407084,0.01800033657214616,-30.0,19.195893074384344,27.576281030770247,6.0,-30.0,2.5,342.9534621381605,425.0852575134375,393.9014796316071,211.03301032956944,235.40916150119892,331.5522539729289
270.00000000000006,10.083003088052378,-39.88835353048725,67.77172673810459,35.10296736400835,67.53372597234868,27.788970772931638,66.96617981023077,5.780221903256916,12.490844555313087,-33.89065181829869,11.922785682985808,-35.222803432689574,1.5501327462498191,0.5613183399309195,3.2916930743672355,3.8530114142981544,2.4856009419964886,0.018000331598933415,-30.0,19.195893379304263,27.57628150465393,6.0,-30.0,2.5,342.95346212113554,425.0852576656821,393.9014799199332,211.03301128781757,235.4091623577131,331.5522536477864
270.0000000000007,10.083003088052378,-39.88835353048725,67.77172673810459,35.10296736400835,67.53372597234868,27.788970772931638,66.96617981023077,5.780221903256916,12.490844555313087,-33.89065181829869,11.922785682985808,-35.222803432689574,1.5501327462498191,0.5613183399309195,3.2916930743672355,3.8530114142981544,2.4856009419964886,0.018000331598933415,-30.0,19.195893379304263,27.57628150465393,6.0,-30.0,2.5,342.95346212113554,425.0852576656821,393.9014799199332,211.03301128781757,235.4091623577131,331.5522536477864
280.00000000000006,10.083003098576995,-39.88835350205838,67.77172697485403,35.102967602039826,67.53372620908277,27.788971013649416,66.96618004638428,5.780222112153068,12.490844566862393,-33.89065179167332,11.922785694152644,-35.22280340604706,1.550132542446368,0.561318263648486,3.2916926302364544,3.853010893884941,2.4856009330687594,0.01800032920395837,-30.0,19.19589353612037,27.576281746796496,6.0,-30.0,2.5,342.95346209984405,425.0852577242919,393.9014800673227,211.03301177772093,235.40916279066911,331.55225347064123
280.0000000000007,10.083003098576995,-39.88835350205838,67.77172697485403,35.102967602039826,67.53372620908277,27.788971013649416,66.96618004638428,5.780222112153068,12.490844566862393,-33.89065179167332,11.922785694152644,-35.22280340604706,1.550132542446368,0.561318263648486,3.2916926302364544,3.853010893884941,2.4856009330687594,0.01800032920395837,-30.0,19.19589353612037,27.576281746796496,6.0,-30.0,2.5,342.95346209984405,425.0852577242919,393.9014800673227,211.03301177772093,235.40916279066911,331.55225347064123
290.00000000000006,10.083003103993043,-39.888353487428645,67.77172709599947,35.10296772395117,67.53372633026689,27.78897113612419,66.96618016726283,5.780222221114116,12.490844572801024,-33.89065177798264,11.922785699894616,-35.222803392347515,1.5501300479047615,0.5613173591989501,3.29168732712554,3.8530046863244896,2.485600928472044,0.01800030022270575,-30.0,19.195893616630087,27.576281869798493,6.0,-30.0,2.5,342.9534620901065,425.08525775461266,393.9014801367872,211.0330120334955,235.4091630163042,331.5522533826572
290.0000000000007,10.083003103993043,-39.888353487428645,67.77172709599947,35.10296772395117,67.53372633026689,27.78897113612419,66.96618016726283,5.780222221114116,12.490844572801024,-33.89065177798264,11.922785699894616,-35.222803392347515,1.5501300479047615,0.5613173591989501,3.29168732712554,3.8530046863244896,2.485600928472044,0.01800030022270575,-30.0,19.195893616630087,27.576281869798493,6.0,-30.0,2.5,342.9534620901065,425.08525775461266,393.9014801367872,211.0330120334955,235.4091630163042,331.5522533826572
300.00000000000006,10.08300310680722,-39.88835347982705,67.7717271588031,35.1029677884078,67.53372639303876,27.788971199643296,66.96618022988243,5.7802222773748895,12.49084457586865,-33.89065177091064,11.922785702863704,-35.22280338526369,1.5501312481620846,0.5613177932748272,3.291689872730926,3.8530076660057535,2.485600926098405,0.018000314152516118,-30.0,19.195893658137607,27.576281933660027,6.0,-30.0,2.5,342.95346208746366,425.085257774101,393.9014801733993,211.0330121655336,235.4091631338092,331.5522533389678
300.0000000000007,10.08300310680722,-39.88835347982705,67.7717271588031,35.1029677884078,67.53372639303876,27.788971199643296,66.96618022988243,5.7802222773748895,12.49084457586865,-33.89065177091064,11.922785702863704,-35.22280338526369,1.5501312481620846,0.5613177932748272,3.291689872730926,3.8530076660057535,2.485600926098405,0.018000314152516118,-30.0,19.195893658137607,27.576281933660027,6.0,-30.0,2.5,342.95346208746366,425.085257774101,393.9014801733993,211.0330121655336,235.4091631338092,331.5522533389678
310.00000000000006,10.083003108282163,-39.88835347584296,67.77172719185022,35.102967822214,67.53372642607005,27.788971233199163,66.9661802628349,5.780222306617475,12.490844577478653,-33.89065176719899,11.922785704421765,-35.22280338154636,1.5501318737385037,0.5613180194878857,3.2916911995214995,3.8530092190093854,2.4856009248535464,0.01800032141270531,-30.0,19.195893679951663,27.576281967427175,6.0,-30.0,2.5,342.95346208567963,425.08525778402407,393.90148019371463,211.03301223413155,235.40916319485748,331.5522533153452
310.0000000000007,10.083003108282163,-39.88835347584296,67.77172719185022,35.102967822214,67.53372642607005,27.788971233199163,66.9661802628349,5.780222306617475,12.490844577478653,-33.89065176719899,11.922785704421765,-35.22280338154636,1.5501318737385037,0.5613180194878857,3.2916911995214995,3.8530092190093854,2.4856009248535464,0.01800032141270531,-30.0,19.195893679951663,27.576281967427175,6.0,-30.0,2.5,342.95346208567963,425.08525778402407,393.90148019371463,211.03301223413155,235.40916319485748,331.5522533153452
320.00000000000006,10.083003108994175,-39.888353473919686,67.7717272078219,35.10296783836094,67.53372644204886,27.788971249419088,66.96618027877507,5.7802223207949055,12.490844578258736,-33.890651765400605,11.922785705176178,-35.22280337974644,1.550131471452043,0.5613178736567513,3.29169034449339,3.8530082181501406,2.485600924249955,0.018000316739375986,-30.0,19.195893690534437,27.57628198373834,6.0,-30.0,2.5,342.95346208443857,425.0852577882446,393.9014802034391,211.03301226738532,235.4091632242863,331.55225330361964
320.0000000000007,10.083003108994175,-39.888353473919686,67.7717272078219,35.10296783836094,67.53372644204886,27.788971249419088,66.96618027877507,5.7802223207949055,12.490844578258736,-33.890651765400605,11.922785705176178,-35.22280337974644,1.550131471452043,0.5613178736567513,3.29169034449339,3.8530082181501406,2.485600924249955,0.018000316739375986,-30.0,19.195893690534437,27.57628198373834,6.0,-30.0,2.5,342.95346208443857,425.0852577882446,393.9014802034391,211.03301226738532,235.4091632242863,331.55225330361964
330.00000000000006,10.083003109405883,-39.88835347280761,67.77172721704936,35.102967847686784,67.53372645127004,27.788971258762217,66.96618028797299,5.780222329023047,12.490844578709591,-33.89065176436122,11.922785705612226,-35.22280337870609,1.5501317208935608,0.5613179638927118,3.2916908737290567,3.853008837621769,2.4856009239013144,0.01800031963481605,-30.0,19.19589369664681,27.576281993129385,6.0,-30.0,2.5,342.9534620837558,425.08525779067514,393.90148020891394,211.03301228669443,235.4091632413709,331.5522532969215
330.0000000000007,10.083003109405883,-39.88835347280761,67.77172721704936,35.102967847686784,67.53372645127004,27.788971258762217,66.96618028797299,5.780222329023047,12.490844578709591,-33.89065176436122,11.922785705612226,-35.22280337870609,1.5501317208935608,0.5613179638927118,3.2916908737290567,3.853008837621769,2.4856009239013144,0.01800031963481605,-30.0,19.19589369664681,27.576281993129385,6.0,-30.0,2.5,342.9534620837558,425.08525779067514,393.90148020891394,211.03301228669443,235.4091632413709,331.5522532969215
340.00000000000006,10.083003109644284,-39.88835347216366,67.77172722238763,35.10296785310402,67.53372645660224,27.788971264162058,66.96618029329183,5.780222333790675,12.490844578970307,-33.89065176376019,11.922785705864438,-35.222803378104345,1.550131979095464,0.5613180573399751,3.2916914217561986,3.8530094790961735,2.4856009236997285,0.018000322632445134,-30.0,19.195893700179,27.57628199855776,6.0,-30.0,2.5,342.95346208341,425.08525779214693,393.90148021206,211.03301229787905,235.4091632512801,331.5522532930932
340.0000000000007,10.083003109644284,-39.88835347216366,67.77172722238763,35.10296785310402,67.53372645660224,27.788971264162058,66.96618029329183,5.780222333790675,12.490844578970307,-33.89065176376019,11.922785705864438,-35.222803378104345,1.550131979095464,0.5613180573399751,3.2916914217561986,3.8530094790961735,2.4856009236997285,0.018000322632445134,-30.0,19.195893700179,27.57628199855776,6.0,-30.0,2.5,342.95346208341,425.08525779214693,393.90148021206,211.03301229787905,235.4091632512801,331.5522532930932
350.00000000000006,10.083003109782256,-39.88835347179096,67.77172722547596,35.10296785624746,67.53372645968726,27.78897126728793,66.96618029636922,5.780222336543545,12.49084457912106,-33.89065176341265,11.922785706010297,-35.22280337775635,1.550132120579302,0.5613181085438168,3.291691722044072,3.853009830587888,2.4856009235831946,0.01800032427499815,-30.0,19.195893702220985,27.576282001700687,6.0,-30.0,2.5,342.9534620832256,425.0852577930264,393.90148021389297,211.03301230433868,235.4091632570149,331.552253290888
350.0000000000007,10.083003109782256,-39.88835347179096,67.77172722547596,35.10296785624746,67.53372645968726,27.78897126728793,66.96618029636922,5.780222336543545,12.49084457912106,-33.89065176341265,11.922785706010297,-35.22280337775635,1.550132120579302,0.5613181085438168,3.291691722044072,3.853009830587888,2.4856009235831946,0.01800032427499815,-30.0,19.195893702220985,27.576282001700687,6.0,-30.0,2.5,342.9534620832256,425.0852577930264,393.90148021389297,211.03301230433868,235.4091632570149,331.552253290888
360.00000000000006,10.083003109861886,-39.88835347157586,67.77172722726046,35.10296785806099,67.53372646146944,27.788971269095043,66.96618029814698,5.780222338130442,12.490844579208112,-33.89065176321196,11.922785706094514,-35.22280337755541,1.5501322222620209,0.5613181453471787,3.2916919378790928,3.853010083226272,2.485600923515925,0.018000325455534393,-30.0,19.19589370340032,27.57628200351803,6.0,-30.0,2.5,342.95346208311395,425.0852577935268,393.90148021496105,211.033012308064,235.4091632603187,331.5522532896075
360.0000000000007,10.083003109861886,-39.88835347157586,67.77172722726046,35.10296785806099,67.53372646146944,27.788971269095043,66.96618029814698,5.780222338130442,12.490844579208112,-33.89065176321196,11.922785706094514,-35.22280337755541,1.5501322222620209,0.5613181453471787,3.2916919378790928,3.853010083226272,2.485600923515925,0.018000325455534393,-30.0,19.19589370340032,27.57628200351803,6.0,-30.0,2.5,342.95346208311395,425.0852577935268,393.90148021496105,211.033012308064,235.4091632603187,331.5522532896075
370.00000000000006,10.0830031099098,-39.88835347144644,67.77172722833416,35.102967859151875,67.53372646254176,27.788971270182515,66.96618029921663,5.780222339087118,12.4908445792605,-33.89065176309117,11.9227857061452,-35.2228033774345,1.5501322819458527,0.5613181669490456,3.291692064564801,3.853010231513847,2.4856009234755327,0.018000326148460907,-30.0,19.195893704110176,27.576282004611528,6.0,-30.0,2.5,342.95346208304704,425.0852577938259,393.90148021560464,211.03301231030213,235.4091632623085,331.5522532888351
370.00000000000074,10.0830031099098,-39.88835347144644,67.77172722833416,35.102967859151875,67.53372646254176,27.788971270182515,66.96618029921663,5.780222339087118,12.4908445792605,-33.89065176309117,11.9227857061452,-35.2228033774345,1.5501322819458527,0.5613181669490456,3.291692064564801,3.853010231513847,2.4856009234755327,0.018000326148460907,-30.0,19.195893704110176,27.576282004611528,6.0,-30.0,2.5,342.95346208304704,425.0852577938259,393.90148021560464,211.03301231030213,235.4091632623085,331.5522532888351
380.00000000000006,10.083003109936618,-39.88835347137399,67.77172722893518,35.10296785976317,67.53372646314216,27.788971270791365,66.96618029981549,5.780222339622242,12.4908445792898,-33.89065176302364,11.922785706173553,-35.22280337736686,1.5501323093584385,0.5613181768697348,3.2916921227455798,3.8530102996153137,2.4856009234527727,0.018000326466705872,-30.0,19.19589370450751,27.576282005223675,6.0,-30.0,2.5,342.95346208300856,425.08525779399633,393.9014802159634,211.0330123115604,235.40916326341627,331.5522532884055
380.00000000000074,10.083003109936618,-39.88835347137399,67.77172722893518,35.10296785976317,67.53372646314216,27.788971270791365,66.96618029981549,5.780222339622242,12.4908445792898,-33.89065176302364,11.922785706173553,-35.22280337736686,1.5501323093584385,0.5613181768697348,3.2916921227455798,3.8530102996153137,2.4856009234527727,0.018000326466705872,-30.0,19.19589370450751,27.576282005223675,6.0,-30.0,2.5,342.95346208300856,425.08525779399633,393.9014802159634,211.0330123115604,235.40916326341627,331.5522532884055
390.00000000000006,10.083003109951024,-39.88835347133508,67.77172722925783,35.10296786009059,67.53372646346473,27.78897127111821,66.96618030013728,5.780222339906061,12.490844579305575,-33.89065176298726,11.922785706188805,-35.22280337733045,1.55013231157467,0.5613181776691272,3.291692127436019,3.8530103051051454,2.4856009234406224,0.018000326492401943,-30.0,19.19589370472113,27.576282005552233,6.0,-30.0,2.5,342.953462082986,425.0852577940846,393.90148021615767,211.0330123122303,235.40916326401577,331.5522532881704
390.00000000000074,10.083003109951024,-39.88835347133508,67.77172722925783,35.10296786009059,67.53372646346473,27.78897127111821,66.96618030013728,5.780222339906061,12.490844579305575,-33.89065176298726,11.922785706188805,-35.22280337733045,1.55013231157467,0.5613181776691272,3.291692127436019,3.8530103051051454,2.4856009234406224,0.018000326492401943,-30.0,19.19589370472113,27.576282005552233,6.0,-30.0,2.5,342.953462082986,425.0852577940846,393.90148021615767,211.0330123122303,235.40916326401577,331.5522532881704
400.00000000000006,10.083003109959364,-39.88835347131257,67.77172722944412,35.102967860278845,67.5337264636508,27.788971271306647,66.96618030032289,5.780222340072271,12.49084457931468,-33.890651762966286,11.922785706197615,-35.22280337730945,1.5501323208591693,0.5613181810293599,3.29169214714258,3.85301032817194,2.485600923433677,0.01800032660019285,-30.0,19.19589370484437,27.576282005741746,6.0,-30.0,2.5,342.95346208297434,425.08525779413367,393.9014802162676,211.0330123126178,235.4091632643625,331.5522532880402
400.00000000000074,10.083003109959364,-39.88835347131257,67.77172722944412,35.102967860278845,67.5337264636508,27.788971271306647,66.96618030032289,5.780222340072271,12.49084457931468,-33.890651762966286,11.922785706197615,-35.22280337730945,1.5501323208591693,0.5613181810293599,3.29169214714258,3.85301032817194,2.485600923433677,0.01800032660019285,-30.0,19.19589370484437,27.576282005741746,6.0,-30.0,2.5,342.95346208297434,425.08525779413367,393.9014802162676,211.0330123126178,235.4091632643625,331.5522532880402
410.00000000000006,10.083003109964167,-39.88835347129958,67.77172722955197,35.102967860389185,67.5337264637585,27.788971271416187,66.96618030043034,5.780222340168336,12.49084457931994,-33.89065176295415,11.922785706202705,-35.22280337729731,1.5501323266066844,0.5613181831095772,3.2916921593418644,3.8530103424514417,2.485600923429466,0.01800032666691947,-30.0,19.195893704915648,27.576282005851795,6.0,-30.0,2.5,342.95346208296485,425.08525779416647,393.9014802163322,211.03301231284408,235.40916326456505,331.55225328796405
410.00000000000074,10.083003109964167,-39.88835347129958,67.77172722955197,35.102967860389185,67.5337264637585,27.788971271416187,66.96618030043034,5.780222340168336,12.49084457931994,-33.89065176295415,11.922785706202705,-35.22280337729731,1.5501323266066844,0.5613181831095772,3.2916921593418644,3.8530103424514417,2.485600923429466,0.01800032666691947,-30.0,19.195893704915648,27.576282005851795,6.0,-30.0,2.5,342.95346208296485,425.08525779416647,393.9014802163322,211.03301231284408,235.40916326456505,331.55225328796405
420.00000000000006,10.083003109967049,-39.88835347129179,67.77172722961694,35.10296786045478,67.53372646382338,27.78897127148184,66.96618030049507,5.780222340225578,12.4908445793231,-33.890651762946874,11.92278570620576,-35.222803377290006,1.5501323314693198,0.5613181848697318,3.2916921696645365,3.853010354534269,2.48560092342705,0.01800032672337762,-30.0,19.19589370495862,27.576282005917903,6.0,-30.0,2.5,342.95346208296183,425.0852577941835,393.9014802163727,211.0330123129814,235.40916326468312,331.5522532879155
420.00000000000074,10.083003109967049,-39.88835347129179,67.77172722961694,35.10296786045478,67.53372646382338,27.78897127148184,66.96618030049507,5.780222340225578,12.4908445793231,-33.890651762946874,11.92278570620576,-35.222803377290006,1.5501323314693198,0.5613181848697318,3.2916921696645365,3.853010354534269,2.48560092342705,0.01800032672337762,-30.0,19.19589370495862,27.576282005917903,6.0,-30.0,2.5,342.95346208296183,425.0852577941835,393.9014802163727,211.0330123129814,235.40916326468312,331.5522532879155
430.00000000000006,10.083003109968612,-39.888353471287594,67.77172722965172,35.10296786049071,67.53372646385814,27.7889712715172,66.96618030052973,5.780222340257296,12.490844579324802,-33.89065176294295,11.922785706207408,-35.222803377286084,1.550132331028076,0.5613181847096662,3.291692168725828,3.8530103534354945,2.485600923425749,0.01800032671824966,-30.0,19.19589370498153,27.57628200595332,6.0,-30.0,2.5,342.95346208296047,425.085257794194,393.9014802163919,211.0330123130543,235.40916326474425,331.5522532878901
430.00000000000074,10.083003109968612,-39.888353471287594,67.77172722965172,35.10296786049071,67.53372646385814,27.7889712715172,66.96618030052973,5.780222340257296,12.490844579324802,-33.89065176294295,11.922785706207408,-35.222803377286084,1.550132331028076,0.5613181847096662,3.291692168725828,3.8530103534354945,2.485600923425749,0.01800032671824966,-30.0,19.19589370498153,27.57628200595332,6.0,-30.0,2.5,342.95346208296047,425.085257794194,393.9014802163919,211.0330123130543,235.40916326474425,331.5522532878901
440.00000000000006,10.083003109969562,-39.888353471285,67.77172722967296,35.10296786051293,67.53372646387938,27.788971271538852,66.96618030055089,5.780222340279465,12.490844579325824,-33.89065176294059,11.9227857062084,-35.2228033772837,1.5501323323543534,0.5613181851897128,3.2916921715410608,3.8530103567307727,2.485600923424899,0.018000326733647643,-30.0,19.195893704995623,27.57628200597486,6.0,-30.0,2.5,342.9534620829588,425.0852577942012,393.9014802164058,211.0330123131,235.40916326478344,331.5522532878769
440.00000000000074,10.083003109969562,-39.888353471285,67.77172722967296,35.10296786051293,67.53372646387938,27.788971271538852,66.96618030055089,5.780222340279465,12.490844579325824,-33.89065176294059,11.9227857062084,-35.2228033772837,1.5501323323543534,0.5613181851897128,3.2916921715410608,3.8530103567307727,2.485600923424899,0.018000326733647643,-30.0,19.195893704995623,27.57628200597486,6.0,-30.0,2.5,342.9534620829588,425.0852577942012,393.9014802164058,211.0330123131,235.40916326478344,331.5522532878769
450.00000000000006,10.083003109970072,-39.88835347128364,67.77172722968423,35.102967860523506,67.53372646389062,27.788971271549823,66.96618030056213,5.780222340286287,12.490844579326382,-33.890651762939314,11.922785706208936,-35.22280337728242,1.55013233279649,0.5613181853497312,3.291692172479427,3.8530103578291586,2.4856009234245184,0.01800032673878085,-30.0,19.19589370500296,27.576282005986343,6.0,-30.0,2.5,342.95346208295894,425.0852577942033,393.9014802164109,211.03301231312375,235.4091632648052,331.55225328786725
450.00000000000074,10.083003109970072,-39.88835347128364,67.77172722968423,35.102967860523506,67.53372646389062,27.788971271549823,66.96618030056213,5.780222340286287,12.490844579326382,-33.890651762939314,11.922785706208936,-35.22280337728242,1.55013233279649,0.5613181853497312,3.291692172479427,3.8530103578291586,2.4856009234245184,0.01800032673878085,-30.0,19.19589370500296,27.576282005986343,6.0,-30.0,2.5,342.95346208295894,425.0852577942033,393.9014802164109,211.03301231312375,235.4091632648052,331.55225328786725
460.00000000000006,10.083003109970356,-39.88835347128287,67.7717272296908,35.1029678605297,67.53372646389718,27.78897127155648,66.96618030056868,5.78022234029214,12.490844579326712,-33.890651762938546,11.92278570620925,-35.22280337728168,1.550132333238551,0.5613181855097024,3.291692173417883,3.853010358927585,2.4856009234242857,0.018000326743913584,-30.0,19.195893705007503,27.576282005993107,6.0,-30.0,2.5,342.9534620829581,425.08525779420336,393.9014802164159,211.0330123131376,235.4091632648178,331.5522532878608
