time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.083003109970356,-39.88835347128287,67.7717272296908,35.1029678605297,67.53372646389718,27.78897127155648,66.96618030056868,5.78022234029214,12.490844579326712,-33.890651762938546,11.92278570620925,-35.22280337728168,1.550132333238551,0.5613181855097024,3.291692173417883,3.853010358927585,2.4856009234242857,0.018000326743913584,-30.0,19.195893705007503,27.576282005993107,6.0,-30.0,2.5,342.9534620829581,425.08525779420336,393.9014802164159,211.0330123131376,235.4091632648178,331.5522532878608
470.00000000000006,10.083003109970536,-39.88835347128239,67.7717272296946,35.102967860533795,67.53372646390096,27.788971271560168,66.96618030057243,5.780222340298678,12.490844579326897,-33.89065176293812,11.92278570620943,-35.222803377281245,1.5501323341225468,0.5613181858298009,3.2916921752946844,3.853010361124485,2.4856009234240526,0.018000326754177735,-30.0,19.19589370500984,27.576282005996745,6.0,-30.0,2.5,342.953462082957,425.08525779420575,393.90148021641687,211.03301231314904,235.40916326482625,331.5522532878587
470.00000000000074,10.083003109970536,-39.88835347128239,67.7717272296946,35.102967860533795,67.53372646390096,27.788971271560168,66.96618030057243,5.780222340298678,12.490844579326897,-33.89065176293812,11.92278570620943,-35.222803377281245,1.5501323341225468,0.5613181858298009,3.2916921752946844,3.853010361124485,2.4856009234240526,0.018000326754177735,-30.0,19.19589370500984,27.576282005996745,6.0,-30.0,2.5,342.953462082957,425.08525779420575,393.90148021641687,211.03301231314904,235.40916326482625,331.5522532878587
480.00000000000006,10.08300310997063,-39.88835347128213,67.77172722969685,35.10296786053584,67.5337264639032,27.78897127156273,66.9661803005747,5.78022234029703,12.490844579327014,-33.89065176293784,11.922785706209543,-35.22280337728097,1.550132334122585,0.5613181858297476,3.291692175294816,3.8530103611245634,2.4856009234240424,0.01800032675417806,-30.0,19.19589370501143,27.576282005999417,6.0,-30.0,2.5,342.95346208295587,425.0852577942047,393.90148021641926,211.03301231314748,235.4091632648296,331.5522532878561
480.00000000000074,10.08300310997063,-39.88835347128213,67.77172722969685,35.10296786053584,67.5337264639032,27.78897127156273,66.9661803005747,5.78022234029703,12.490844579327014,-33.89065176293784,11.922785706209543,-35.22280337728097,1.550132334122585,0.5613181858297476,3.291692175294816,3.8530103611245634,2.4856009234240424,0.01800032675417806,-30.0,19.19589370501143,27.576282005999417,6.0,-30.0,2.5,342.95346208295587,425.0852577942047,393.90148021641926,211.03301231314748,235.4091632648296,331.5522532878561
490.00000000000006,10.083003109970678,-39.888353471281995,67.77172722969827,35.10296786053868,67.53372646390461,27.78897127156415,66.9661803005761,5.780222340301066,12.490844579327057,-33.89065176293775,11.922785706209584,-35.22280337728088,1.550132334564574,0.5613181859898672,3.2916921762332003,3.8530103622230674,2.485600923423975,0.018000326759309848,-30.0,19.195893705012168,27.576282006000724,6.0,-30.0,2.5,342.95346208295854,425.08525779421,393.9014802164196,211.03301231315095,235.40916326483008,331.5522532878569
490.00000000000074,10.083003109970678,-39.888353471281995,67.77172722969827,35.10296786053868,67.53372646390461,27.78897127156415,66.9661803005761,5.780222340301066,12.490844579327057,-33.89065176293775,11.922785706209584,-35.22280337728088,1.550132334564574,0.5613181859898672,3.2916921762332003,3.8530103622230674,2.485600923423975,0.018000326759309848,-30.0,19.195893705012168,27.576282006000724,6.0,-30.0,2.5,342.95346208295854,425.08525779421,393.9014802164196,211.03301231315095,235.40916326483008,331.5522532878569
500.00000000000006,10.083003109970686,-39.888353471281995,67.77172722969841,35.102967860536694,67.5337264639048,27.78897127156432,66.96618030057627,5.780222340298792,12.490844579327089,-33.890651762937665,11.922785706209616,-35.2228033772808,1.5501323336806418,0.5613181856696834,3.2916921743563887,3.853010360026072,2.4856009234240446,0.01800032674904651,-30.0,19.19589370501257,27.57628200600078,6.0,-30.0,2.5,342.9534620829562,425.08525779420313,393.90148021642005,211.03301231314984,235.4091632648332,331.552253287856
500.00000000000074,10.083003109970686,-39.888353471281995,67.77172722969841,35.102967860536694,67.5337264639048,27.78897127156432,66.96618030057627,5.780222340298792,12.490844579327089,-33.890651762937665,11.922785706209616,-35.2228033772808,1.5501323336806418,0.5613181856696834,3.2916921743563887,3.853010360026072,2.4856009234240446,0.01800032674904651,-30.0,19.19589370501257,27.57628200600078,6.0,-30.0,2.5,342.9534620829562,425.08525779420313,393.90148021642005,211.03301231314984,235.4091632648332,331.552253287856
510.00000000000006,10.083003109970708,-39.88835347128193,67.7717272296991,35.102967860538286,67.53372646390548,27.78897127156455,66.96618030057694,5.780222340301464,12.490844579327105,-33.89065176293764,11.922785706209629,-35.22280337728077,1.5501323345645572,0.5613181859897943,3.2916921762332487,3.8530103622230434,2.4856009234239864,0.01800032675931017,-30.0,19.19589370501285,27.576282006001463,6.0,-30.0,2.5,342.9534620829573,425.0852577942061,393.90148021642034,211.03301231315228,235.40916326482983,331.5522532878547
510.00000000000074,10.083003109970708,-39.88835347128193,67.7717272296991,35.102967860538286,67.53372646390548,27.78897127156455,66.96618030057694,5.780222340301464,12.490844579327105,-33.89065176293764,11.922785706209629,-35.22280337728077,1.5501323345645572,0.5613181859897943,3.2916921762332487,3.8530103622230434,2.4856009234239864,0.01800032675931017,-30.0,19.19589370501285,27.576282006001463,6.0,-30.0,2.5,342.9534620829573,425.0852577942061,393.90148021642034,211.03301231315228,235.40916326482983,331.5522532878547
520.0000000000001,10.083003109970711,-39.8883534712819,67.77172722969915,35.10296786053749,67.53372646390551,27.78897127156523,66.96618030057698,5.780222340304022,12.49084457932711,-33.89065176293764,11.92278570620964,-35.22280337728074,1.550132335006482,0.5613181861497797,3.2916921771716674,3.8530103633214474,2.4856009234239576,0.01800032676444225,-30.0,19.19589370501285,27.57628200600152,6.0,-30.0,2.5,342.9534620829561,425.08525779420313,393.90148021642017,211.0330123131565,235.4091632648339,331.55225328785474
530.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969942,35.10296786053783,67.53372646390581,27.78897127156569,66.96618030057728,5.780222340300496,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323336806767,0.5613181856696943,3.2916921743562817,3.853010360025976,2.485600923423926,0.01800032674904653,-30.0,19.195893705012963,27.57628200600186,6.0,-30.0,2.5,342.9534620829562,425.08525779420467,393.901480216421,211.03301231315697,235.40916326483637,331.55225328785457
540.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969942,35.10296786053857,67.53372646390581,27.7889712715654,66.96618030057726,5.780222340301066,12.49084457932712,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323350064955,0.5613181861498465,3.2916921771716674,3.8530103633215136,2.485600923423979,0.018000326764442066,-30.0,19.19589370501313,27.57628200600186,6.0,-30.0,2.5,342.9534620829584,425.08525779420705,393.90148021642005,211.0330123131544,235.4091632648339,331.5522532878576
550.0000000000001,10.083003109970734,-39.888353471281846,67.77172722969958,35.10296786053868,67.53372646390595,27.78897127156569,66.9661803005774,5.780222340300327,12.490844579327122,-33.89065176293761,11.922785706209654,-35.22280337728071,1.5501323336806914,0.5613181856697346,3.2916921743563146,3.853010360026049,2.48560092342395,0.018000326749046443,-30.0,19.19589370501319,27.576282006001804,6.0,-30.0,2.5,342.9534620829569,425.0852577942064,393.90148021642045,211.03301231315368,235.4091632648308,331.55225328785656
560.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969947,35.10296786053806,67.53372646390584,27.78897127156517,66.96618030057728,5.780222340300668,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.55013233412261,0.5613181858297414,3.2916921752947865,3.853010361124528,2.4856009234239798,0.01800032675417842,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829565,425.0852577942044,393.90148021642,211.03301231315348,235.4091632648344,331.55225328785616
570.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969958,35.1029678605388,67.53372646390596,27.78897127156506,66.96618030057743,5.780222340298678,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323336806878,0.5613181856697437,3.291692174356327,3.853010360026071,2.485600923423969,0.018000326749046475,-30.0,19.19589370501319,27.57628200600186,6.0,-30.0,2.5,342.9534620829571,425.0852577942063,393.90148021642,211.0330123131528,235.40916326483668,331.5522532878538
580.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969955,35.102967860538165,67.53372646390592,27.78897127156557,66.9661803005774,5.7802223402997015,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323336806736,0.561318185669689,3.2916921743562755,3.853010360025965,2.485600923423924,0.018000326749046558,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295655,425.08525779420467,393.9014802164214,211.03301231315797,235.4091632648372,331.55225328785457
590.0000000000001,10.083003109970738,-39.888353471281846,67.77172722969985,35.102967860539934,67.53372646390622,27.788971271565515,66.9661803005777,5.780222340300043,12.490844579327115,-33.89065176293761,11.922785706209648,-35.22280337728071,1.550132333680705,0.5613181856697798,3.2916921743562355,3.853010360026016,2.485600923423907,0.01800032674904632,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.9534620829577,425.0852577942084,393.90148021641977,211.0330123131561,235.40916326483332,331.5522532878564
600.0000000000001,10.083003109970734,-39.888353471281846,67.7717272296995,35.10296786053823,67.53372646390586,27.788971271565003,66.96618030057735,5.780222340299076,12.490844579327131,-33.89065176293758,11.92278570620966,-35.222803377280684,1.5501323336806834,0.5613181856697209,3.291692174356302,3.853010360026023,2.485600923423946,0.01800032674904653,-30.0,19.19589370501319,27.57628200600186,6.0,-30.0,2.5,342.9534620829559,425.0852577942047,393.90148021641966,211.0330123131544,235.4091632648342,331.55225328785554
610.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969955,35.1029678605388,67.53372646390592,27.788971271564947,66.9661803005774,5.780222340300327,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323336806931,0.5613181856697421,3.29169217435626,3.8530103600260017,2.4856009234239167,0.018000326749046523,-30.0,19.195893705013248,27.57628200600186,6.0,-30.0,2.5,342.95346208295666,425.0852577942059,393.90148021641966,211.03301231315675,235.4091632648365,331.55225328785326
620.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969966,35.1029678605388,67.53372646390605,27.788971271565966,66.96618030057749,5.780222340302089,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323336807065,0.5613181856697301,3.2916921743563314,3.8530103600260617,2.485600923423934,0.0180003267490465,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.9534620829562,425.0852577942063,393.90148021642074,211.0330123131535,235.40916326483716,331.552253287855
630.0000000000001,10.083003109970743,-39.88835347128182,67.77172722969964,35.10296786053891,67.53372646390602,27.78897127156563,66.96618030057746,5.780222340299929,12.490844579327147,-33.89065176293755,11.92278570620967,-35.222803377280684,1.5501323336807094,0.5613181856697474,3.2916921743563328,3.8530103600260808,2.4856009234239416,0.01800032674904643,-30.0,19.195893705013304,27.57628200600192,6.0,-30.0,2.5,342.9534620829559,425.0852577942065,393.9014802164198,211.03301231315183,235.40916326483392,331.5522532878532
640.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969955,35.1029678605384,67.53372646390591,27.788971271565288,66.9661803005774,5.780222340298735,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323345645583,0.5613181859897803,3.29169217623319,3.8530103622229706,2.4856009234239376,0.018000326759310313,-30.0,19.19589370501319,27.57628200600203,6.0,-30.0,2.5,342.9534620829565,425.0852577942047,393.90148021641994,211.03301231315652,235.4091632648361,331.55225328785355
650.0000000000001,10.083003109970742,-39.88835347128182,67.77172722969961,35.102967860538456,67.53372646390595,27.788971271565455,66.96618030057743,5.780222340300213,12.490844579327126,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323332387382,0.5613181855097146,3.2916921734178275,3.853010358927542,2.485600923423958,0.01800032674391457,-30.0,19.19589370501308,27.57628200600186,6.0,-30.0,2.5,342.95346208295723,425.0852577942061,393.9014802164196,211.0330123131544,235.40916326483503,331.552253287856
660.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969969,35.10296786053931,67.53372646390608,27.788971271565288,66.96618030057755,5.780222340300496,12.490844579327108,-33.89065176293764,11.92278570620964,-35.22280337728074,1.550132333680666,0.5613181856697614,3.291692174356228,3.853010360025989,2.485600923423952,0.018000326749046353,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829585,425.0852577942071,393.90148021641943,211.03301231315655,235.40916326483315,331.5522532878557
670.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969931,35.102967860537944,67.53372646390568,27.788971271564947,66.96618030057716,5.780222340299531,12.490844579327128,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806656,0.5613181856697165,3.2916921743563687,3.8530103600260848,2.485600923424015,0.018000326749046586,-30.0,19.19589370501302,27.576282006001577,6.0,-30.0,2.5,342.9534620829568,425.0852577942044,393.90148021641966,211.03301231315132,235.40916326483472,331.5522532878569
680.0000000000001,10.083003109970734,-39.888353471281846,67.77172722969961,35.10296786053851,67.53372646390596,27.78897127156563,66.96618030057743,5.7802223403004405,12.490844579327124,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323341226223,0.5613181858297687,3.29169217529475,3.853010361124519,2.4856009234239536,0.018000326754178377,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.95346208295706,425.08525779420575,393.9014802164198,211.03301231315487,235.4091632648297,331.55225328785724
690.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969955,35.10296786053868,67.53372646390592,27.78897127156563,66.9661803005774,5.780222340300496,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323332387298,0.5613181855096923,3.2916921734177964,3.853010358927489,2.4856009234239367,0.01800032674391464,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.95346208295706,425.0852577942052,393.90148021642,211.03301231315723,235.4091632648324,331.5522532878546
700.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969961,35.1029678605384,67.53372646390596,27.788971271565345,66.96618030057743,5.780222340302942,12.490844579327115,-33.89065176293761,11.92278570620964,-35.22280337728074,1.5501323345645672,0.561318185989807,3.29169217623318,3.853010362222987,2.485600923423934,0.01800032675931025,-30.0,19.19589370501313,27.57628200600186,6.0,-30.0,2.5,342.9534620829574,425.0852577942063,393.90148021642,211.03301231315652,235.40916326483327,331.55225328785536
710.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969964,35.10296786053789,67.53372646390602,27.788971271565345,66.96618030057748,5.780222340297939,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806927,0.561318185669724,3.291692174356368,3.853010360026092,2.4856009234239758,0.018000326749046565,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829553,425.0852577942044,393.90148021641926,211.03301231315072,235.40916326483767,331.55225328785605
720.0000000000001,10.083003109970749,-39.88835347128182,67.77172722969962,35.10296786053897,67.53372646390599,27.78897127156517,66.96618030057746,5.78022234030135,12.490844579327137,-33.89065176293758,11.922785706209662,-35.222803377280684,1.5501323341226414,0.5613181858297843,3.291692175294732,3.853010361124516,2.4856009234239216,0.018000326754178387,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.95346208295655,425.0852577942063,393.9014802164194,211.0330123131556,235.4091632648343,331.552253287855
730.0000000000001,10.083003109970738,-39.888353471281846,67.7717272296997,35.102967860538854,67.53372646390608,27.788971271565917,66.96618030057756,5.780222340302828,12.490844579327131,-33.89065176293758,11.92278570620966,-35.222803377280684,1.5501323345645988,0.5613181859897931,3.2916921762332354,3.853010362223028,2.48560092342391,0.018000326759310264,-30.0,19.195893705013248,27.57628200600203,6.0,-30.0,2.5,342.9534620829556,425.0852577942061,393.90148021642045,211.03301231315416,235.40916326483728,331.55225328785485
740.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969982,35.10296786053965,67.5337264639062,27.788971271565515,66.9661803005777,5.780222340302316,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323332387578,0.5613181855097049,3.2916921734177995,3.853010358927504,2.485600923423902,0.018000326743914587,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295666,425.0852577942064,393.90148021642045,211.033012313157,235.40916326483023,331.55225328785474
750.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969974,35.10296786053806,67.5337264639061,27.788971271565455,66.96618030057756,5.780222340299416,12.490844579327128,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323345645692,0.5613181859897884,3.2916921762332887,3.8530103622230776,2.4856009234239886,0.018000326759310376,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.95346208295587,425.08525779420427,393.9014802164192,211.03301231315092,235.40916326483767,331.5522532878561
760.0000000000001,10.083003109970734,-39.888353471281846,67.77172722969976,35.10296786053908,67.53372646390613,27.78897127156569,66.96618030057759,5.78022234030226,12.490844579327126,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323332387535,0.5613181855097019,3.2916921734178297,3.853010358927532,2.4856009234239265,0.018000326743914555,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.953462082957,425.0852577942067,393.9014802164209,211.03301231315535,235.4091632648332,331.55225328785434
770.0000000000001,10.083003109970738,-39.888353471281846,67.77172722969962,35.1029678605384,67.53372646390599,27.788971271565515,66.96618030057746,5.7802223403015205,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323341226327,0.5613181858297706,3.291692175294748,3.853010361124519,2.4856009234239367,0.018000326754178404,-30.0,19.195893705013304,27.57628200600192,6.0,-30.0,2.5,342.95346208295655,425.0852577942057,393.90148021641966,211.03301231315513,235.4091632648343,331.55225328785417
780.0000000000001,10.083003109970734,-39.888353471281846,67.77172722969988,35.102967860538854,67.53372646390626,27.78897127156563,66.96618030057773,5.780222340301407,12.490844579327126,-33.89065176293758,11.922785706209654,-35.22280337728071,1.550132334564578,0.561318185989809,3.2916921762332385,3.853010362223048,2.485600923423956,0.018000326759310247,-30.0,19.195893705013248,27.57628200600203,6.0,-30.0,2.5,342.9534620829573,425.0852577942067,393.90148021642017,211.03301231315356,235.40916326483693,331.5522532878546
790.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969979,35.10296786053834,67.53372646390613,27.78897127156512,66.96618030057765,5.780222340299304,12.49084457932712,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323345645672,0.5613181859898048,3.2916921762331843,3.8530103622229888,2.485600923423936,0.018000326759310337,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.9534620829565,425.08525779420495,393.90148021641886,211.0330123131561,235.4091632648296,331.55225328785514
800.0000000000001,10.083003109970742,-39.88835347128182,67.77172722969965,35.10296786053874,67.53372646390602,27.7889712715654,66.96618030057749,5.78022234030226,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806998,0.561318185669756,3.291692174356278,3.8530103600260337,2.485600923423927,0.01800032674904654,-30.0,19.195893705013304,27.57628200600192,6.0,-30.0,2.5,342.9534620829561,425.0852577942056,393.90148021641863,211.03301231315487,235.40916326483728,331.5522532878561
810.0000000000001,10.083003109970742,-39.88835347128182,67.77172722969985,35.10296786053897,67.53372646390623,27.788971271565856,66.9661803005777,5.780222340301464,12.490844579327137,-33.89065176293758,11.92278570620966,-35.222803377280684,1.5501323336807056,0.561318185669718,3.291692174356291,3.853010360026009,2.4856009234239016,0.018000326749046506,-30.0,19.195893705013415,27.576282006002145,6.0,-30.0,2.5,342.9534620829559,425.08525779420586,393.90148021642096,211.0330123131561,235.40916326483296,331.55225328785406
820.0000000000001,10.083003109970742,-39.88835347128182,67.77172722969985,35.102967860539025,67.5337264639062,27.788971271565856,66.96618030057768,5.780222340299473,12.490844579327137,-33.89065176293758,11.922785706209662,-35.222803377280684,1.5501323336807196,0.5613181856697219,3.29169217435632,3.8530103600260417,2.4856009234239,0.018000326749046495,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.95346208295564,425.0852577942064,393.9014802164213,211.03301231315467,235.40916326483696,331.55225328785406
830.0000000000001,10.083003109970738,-39.888353471281846,67.77172722969976,35.102967860538115,67.53372646390615,27.788971271565455,66.96618030057762,5.780222340299929,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806856,0.5613181856697229,3.2916921743563,3.853010360026023,2.485600923423942,0.018000326749046627,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295564,425.085257794204,393.90148021641903,211.03301231315487,235.40916326483324,331.5522532878544
840.0000000000001,10.083003109970738,-39.888353471281846,67.77172722969979,35.10296786053868,67.53372646390618,27.788971271565515,66.96618030057765,5.7802223402997015,12.490844579327128,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323332387555,0.5613181855096945,3.29169217341787,3.853010358927565,2.4856009234239447,0.01800032674391468,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.9534620829559,425.0852577942052,393.90148021642,211.0330123131535,235.40916326483423,331.55225328785565
850.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969965,35.10296786053772,67.53372646390602,27.788971271565515,66.96618030057748,5.780222340302713,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806694,0.5613181856696843,3.291692174356314,3.853010360025999,2.4856009234239527,0.018000326749046603,-30.0,19.19589370501319,27.57628200600203,6.0,-30.0,2.5,342.9534620829562,425.0852577942038,393.90148021642096,211.0330123131558,235.40916326483716,331.55225328785554
860.0000000000001,10.083003109970724,-39.888353471281874,67.77172722969976,35.10296786053863,67.53372646390613,27.788971271565742,66.96618030057762,5.780222340300838,12.490844579327131,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323345645883,0.561318185989799,3.2916921762332287,3.853010362223028,2.485600923423927,0.01800032675931032,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295604,425.0852577942057,393.90148021641994,211.03301231315444,235.40916326483608,331.5522532878539
870.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969966,35.102967860537944,67.53372646390605,27.78897127156523,66.96618030057752,5.780222340299758,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806714,0.5613181856697386,3.2916921743562937,3.853010360026032,2.4856009234239718,0.018000326749046603,-30.0,19.19589370501313,27.57628200600192,6.0,-30.0,2.5,342.9534620829561,425.0852577942038,393.901480216418,211.03301231315396,235.40916326483352,331.55225328785457
880.0000000000001,10.083003109970734,-39.888353471281846,67.77172722969985,35.10296786053988,67.53372646390618,27.78897127156569,66.96618030057765,5.780222340301407,12.49084457932712,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323354484868,0.5613181863099405,3.2916921781101167,3.8530103644200575,2.4856009234239336,0.018000326769573947,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295774,425.0852577942088,393.9014802164184,211.03301231315328,235.40916326483256,331.55225328785565
890.0000000000001,10.083003109970727,-39.888353471281874,67.77172722969974,35.10296786053868,67.5337264639061,27.7889712715654,66.96618030057759,5.780222340299986,12.490844579327126,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323336806907,0.5613181856697153,3.2916921743563208,3.853010360026037,2.4856009234239425,0.018000326749046575,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.9534620829565,425.08525779420535,393.9014802164208,211.03301231315487,235.40916326483665,331.55225328785394
900.0000000000001,10.083003109970733,-39.888353471281846,67.77172722969976,35.10296786053897,67.53372646390613,27.788971271565455,66.96618030057762,5.780222340299645,12.490844579327126,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323341226336,0.5613181858297971,3.291692175294756,3.8530103611245528,2.4856009234239576,0.018000326754178404,-30.0,19.195893705013248,27.57628200600197,6.0,-30.0,2.5,342.9534620829569,425.085257794206,393.90148021641846,211.0330123131535,235.40916326483617,331.5522532878546
910.0,10.083003109970727,-39.888353471281874,67.77172722969982,35.10296786053874,67.53372646390619,27.7889712715654,66.96618030057768,5.780222340300553,12.490844579327122,-33.89065176293761,11.922785706209648,-35.22280337728071,1.550132333238749,0.5613181855097207,3.291692173417842,3.8530103589275626,2.4856009234239527,0.018000326743914666,-30.0,19.19589370501336,27.57628200600203,6.0,-30.0,2.5,342.9534620829567,425.0852577942057,393.901480216419,211.033012313154,235.4091632648308,331.5522532878567
920.0,10.083003109970724,-39.888353471281874,67.77172722969974,35.10296786053789,67.5337264639061,27.788971271565742,66.96618030057759,5.780222340300668,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323345645477,0.5613181859897466,3.2916921762332367,3.853010362222984,2.4856009234239638,0.018000326759310414,-30.0,19.195893705013248,27.576282006001804,6.0,-30.0,2.5,342.9534620829559,425.085257794203,393.9014802164202,211.03301231315533,235.4091632648364,331.5522532878531
930.0,10.083003109970724,-39.888353471281874,67.7717272296997,35.10296786053851,67.53372646390608,27.78897127156563,66.96618030057755,5.780222340299248,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323332387391,0.5613181855097064,3.2916921734178426,3.853010358927549,2.4856009234239607,0.018000326743914663,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.9534620829565,425.08525779420495,393.90148021641903,211.033012313154,235.40916326482915,331.5522532878548
940.0,10.083003109970711,-39.8883534712819,67.77172722969965,35.1029678605376,67.53372646390602,27.788971271565345,66.96618030057748,5.780222340299019,12.490844579327115,-33.89065176293761,11.92278570620964,-35.22280337728074,1.5501323345645577,0.5613181859897635,3.291692176233268,3.853010362223032,2.4856009234239784,0.018000326759310428,-30.0,19.19589370501336,27.57628200600186,6.0,-30.0,2.5,342.9534620829553,425.0852577942029,393.90148021641926,211.0330123131528,235.40916326483017,331.55225328785343
950.0,10.083003109970724,-39.888353471281874,67.77172722969976,35.10296786053874,67.53372646390613,27.788971271565515,66.96618030057762,5.780222340300213,12.490844579327122,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323341226494,0.5613181858298153,3.2916921752947155,3.8530103611245305,2.485600923423918,0.018000326754178397,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.9534620829565,425.0852577942065,393.901480216418,211.03301231315515,235.409163264832,331.5522532878538
960.0,10.083003109970718,-39.8883534712819,67.77172722969979,35.10296786053834,67.53372646390613,27.788971271565345,66.96618030057762,5.7802223402989625,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323345645912,0.5613181859898061,3.2916921762332816,3.853010362223088,2.4856009234239607,0.01800032675931035,-30.0,19.19589370501319,27.576282006001804,6.0,-30.0,2.5,342.95346208295547,425.0852577942051,393.901480216419,211.03301231315092,235.40916326483253,331.552253287853
970.0,10.083003109970724,-39.888353471281874,67.7717272296997,35.102967860538165,67.53372646390608,27.788971271565345,66.96618030057759,5.780222340300725,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323332387251,0.5613181855097111,3.291692173417816,3.853010358927527,2.4856009234239687,0.018000326743914687,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829568,425.0852577942044,393.90148021641824,211.03301231315487,235.40916326483656,331.5522532878542
980.0,10.083003109970733,-39.888353471281846,67.77172722969969,35.102967860538115,67.53372646390608,27.78897127156557,66.96618030057755,5.780222340299473,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806612,0.5613181856696977,3.291692174356382,3.85301036002608,2.4856009234240184,0.018000326749046645,-30.0,19.19589370501313,27.57628200600192,6.0,-30.0,2.5,342.9534620829562,425.0852577942032,393.90148021641966,211.03301231315115,235.4091632648332,331.55225328785457
990.0,10.083003109970724,-39.888353471281874,67.7717272296997,35.10296786053789,67.5337264639061,27.788971271565515,66.96618030057759,5.7802223402989625,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323332387522,0.5613181855097055,3.291692173417862,3.853010358927568,2.485600923423952,0.018000326743914767,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829549,425.0852577942036,393.90148021641784,211.0330123131528,235.409163264833,331.5522532878526
1000.0,10.083003109970733,-39.888353471281846,67.77172722969988,35.10296786053868,67.53372646390623,27.7889712715654,66.9661803005777,5.780222340302146,12.490844579327124,-33.89065176293758,11.92278570620965,-35.22280337728071,1.550132334564588,0.5613181859897944,3.291692176233262,3.853010362223056,2.4856009234239456,0.018000326759310275,-30.0,19.195893705013415,27.57628200600197,6.0,-30.0,2.5,342.9534620829561,425.0852577942059,393.9014802164202,211.03301231315257,235.4091632648294,331.5522532878542
1010.0,10.083003109970727,-39.888353471281874,67.77172722969979,35.102967860538456,67.53372646390613,27.78897127156512,66.96618030057762,5.78022234030027,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323345645577,0.5613181859897959,3.291692176233271,3.8530103622230665,2.4856009234240006,0.01800032675931035,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.9534620829567,425.08525779420467,393.90148021641903,211.0330123131516,235.40916326483597,331.55225328785355
1020.0,10.083003109970711,-39.8883534712819,67.77172722969979,35.1029678605388,67.53372646390615,27.78897127156563,66.96618030057765,5.780222340300099,12.49084457932712,-33.89065176293761,11.92278570620964,-35.22280337728074,1.5501323332387822,0.5613181855096817,3.2916921734178723,3.8530103589275537,2.485600923423895,0.018000326743914694,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.953462082955,425.0852577942056,393.901480216421,211.03301231315467,235.40916326483227,331.5522532878531
1030.0000000000002,10.083003109970733,-39.888353471281846,67.77172722969996,35.10296786053931,67.53372646390635,27.7889712715658,66.9661803005778,5.780222340301464,12.49084457932712,-33.89065176293761,11.922785706209645,-35.22280337728074,1.5501323341226532,0.5613181858298179,3.2916921752947443,3.8530103611245616,2.485600923423932,0.018000326754178345,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.9534620829576,425.085257794208,393.9014802164192,211.03301231315425,235.40916326483017,331.55225328785417
1040.0000000000002,10.083003109970724,-39.888353471281874,67.77172722969982,35.102967860538165,67.53372646390619,27.788971271565288,66.96618030057768,5.780222340300496,12.490844579327115,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323345645548,0.5613181859898073,3.2916921762331595,3.853010362222967,2.4856009234239407,0.01800032675931039,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.95346208295604,425.0852577942036,393.90148021641744,211.03301231315655,235.40916326483253,331.5522532878546
1050.0000000000002,10.083003109970724,-39.888353471281874,67.77172722969985,35.10296786053874,67.5337264639062,27.7889712715654,66.96618030057768,5.780222340301179,12.49084457932712,-33.89065176293761,11.922785706209645,-35.22280337728074,1.550132334122616,0.5613181858297752,3.2916921752947483,3.853010361124523,2.485600923423967,0.018000326754178456,-30.0,19.195893705013248,27.57628200600197,6.0,-30.0,2.5,342.95346208295723,425.0852577942052,393.901480216419,211.03301231315493,235.40916326483327,331.55225328785355
1060.0000000000002,10.083003109970724,-39.888353471281874,67.77172722970003,35.10296786053942,67.53372646390638,27.78897127156563,66.96618030057786,5.78022234030027,12.490844579327112,-33.89065176293764,11.92278570620964,-35.22280337728074,1.550132334564581,0.5613181859898428,3.2916921762331857,3.8530103622230287,2.485600923423939,0.01800032675931022,-30.0,19.19589370501336,27.57628200600197,6.0,-30.0,2.5,342.95346208295774,425.08525779420734,393.901480216419,211.03301231315493,235.40916326483296,331.55225328785536
1070.0000000000002,10.083003109970711,-39.8883534712819,67.7717272297,35.10296786053868,67.53372646390638,27.78897127156569,66.96618030057786,5.7802223402986215,12.490844579327115,-33.89065176293761,11.92278570620964,-35.22280337728074,1.550132334564594,0.5613181859897955,3.2916921762332465,3.8530103622230416,2.4856009234239265,0.01800032675931034,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.9534620829556,425.0852577942053,393.90148021641966,211.03301231315356,235.40916326483205,331.55225328785406
1080.0000000000002,10.083003109970733,-39.888353471281846,67.77172722969974,35.10296786053823,67.5337264639061,27.78897127156563,66.96618030057756,5.780222340297826,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.550132334564557,0.5613181859897872,3.2916921762332696,3.8530103622230567,2.4856009234239957,0.018000326759310434,-30.0,19.19589370501313,27.57628200600192,6.0,-30.0,2.5,342.9534620829568,425.08525779420427,393.90148021641926,211.0330123131528,235.40916326483716,331.55225328785485
1090.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969976,35.102967860538286,67.53372646390613,27.78897127156523,66.96618030057762,5.780222340300838,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323341226352,0.5613181858297622,3.2916921752947728,3.853010361124535,2.485600923423944,0.018000326754178533,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.9534620829553,425.0852577942039,393.9014802164186,211.03301231315396,235.40916326483705,331.5522532878551
1100.0000000000002,10.083003109970727,-39.888353471281874,67.7717272297,35.102967860539195,67.53372646390638,27.788971271565966,66.96618030057786,5.780222340300725,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.550132334122662,0.5613181858297768,3.2916921752947568,3.8530103611245345,2.4856009234239,0.018000326754178404,-30.0,19.19589370501336,27.57628200600209,6.0,-30.0,2.5,342.95346208295604,425.08525779420654,393.90148021642017,211.03301231315515,235.40916326483625,331.55225328785406
1110.0000000000002,10.083003109970717,-39.8883534712819,67.77172722969989,35.102967860538115,67.53372646390626,27.788971271565515,66.96618030057775,5.780222340300213,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323332387738,0.5613181855096869,3.291692173417856,3.853010358927543,2.4856009234239016,0.018000326743914764,-30.0,19.195893705013415,27.57628200600203,6.0,-30.0,2.5,342.9534620829546,425.0852577942044,393.90148021641966,211.03301231315493,235.40916326483287,331.5522532878534
1120.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969988,35.10296786053834,67.53372646390623,27.78897127156517,66.96618030057773,5.780222340299645,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323345645583,0.5613181859897981,3.2916921762332247,3.853010362223024,2.485600923423972,0.018000326759310455,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.9534620829564,425.0852577942038,393.9014802164183,211.03301231315444,235.40916326483585,331.552253287855
1130.0000000000002,10.083003109970733,-39.888353471281846,67.77172722969985,35.102967860538456,67.53372646390622,27.788971271565345,66.96618030057768,5.780222340301407,12.490844579327122,-33.89065176293761,11.92278570620965,-35.22280337728071,1.5501323345645446,0.5613181859897898,3.2916921762332234,3.8530103622230127,2.485600923423987,0.018000326759310386,-30.0,19.19589370501336,27.57628200600192,6.0,-30.0,2.5,342.953462082957,425.085257794204,393.90148021641886,211.03301231315444,235.4091632648296,331.5522532878557
1140.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969998,35.102967860538854,67.53372646390635,27.78897127156569,66.9661803005778,5.780222340300043,12.490844579327131,-33.89065176293758,11.922785706209654,-35.22280337728071,1.5501323336806985,0.5613181856697348,3.291692174356313,3.853010360026048,2.485600923423938,0.018000326749046582,-30.0,19.195893705013415,27.576282006002145,6.0,-30.0,2.5,342.95346208295587,425.08525779420495,393.90148021641926,211.033012313154,235.40916326483523,331.55225328785195
1150.0000000000002,10.083003109970733,-39.888353471281846,67.77172722969993,35.10296786053863,67.53372646390632,27.788971271565742,66.96618030057778,5.7802223403007815,12.490844579327122,-33.89065176293761,11.922785706209654,-35.22280337728071,1.5501323336807058,0.5613181856697531,3.2916921743562857,3.853010360026039,2.48560092342392,0.01800032674904661,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295587,425.0852577942053,393.9014802164186,211.03301231315515,235.40916326483,331.55225328785554
1160.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969979,35.102967860538,67.53372646390615,27.788971271565288,66.96618030057765,5.780222340300952,12.490844579327126,-33.89065176293758,11.92278570620965,-35.22280337728071,1.550132334122607,0.5613181858297435,3.2916921752947808,3.853010361124524,2.485600923423982,0.018000326754178553,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.95346208295655,425.0852577942036,393.90148021641926,211.03301231315444,235.40916326483364,331.5522532878546
1170.0000000000002,10.083003109970724,-39.888353471281874,67.77172722969979,35.102967860538,67.53372646390615,27.788971271565288,66.96618030057765,5.780222340299929,12.490844579327115,-33.89065176293761,11.922785706209648,-35.22280337728071,1.550132334564545,0.5613181859897893,3.2916921762332136,3.8530103622230034,2.48560092342398,0.018000326759310403,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.9534620829561,425.08525779420313,393.901480216418,211.03301231315425,235.4091632648292,331.5522532878548
1180.0000000000002,10.083003109970711,-39.8883534712819,67.77172722969998,35.10296786053823,67.53372646390635,27.788971271565345,66.96618030057782,5.780222340300668,12.490844579327126,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323336807165,0.5613181856697412,3.2916921743562795,3.853010360026021,2.4856009234238914,0.01800032674904666,-30.0,19.195893705013304,27.57628200600209,6.0,-30.0,2.5,342.95346208295405,425.08525779420376,393.9014802164178,211.03301231315515,235.40916326483585,331.55225328785355
1190.0000000000002,10.083003109970718,-39.8883534712819,67.77172722969976,35.10296786053766,67.53372646390613,27.7889712715654,66.96618030057759,5.780222340303567,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.550132334564557,0.561318185989784,3.291692176233194,3.8530103622229777,2.4856009234239447,0.018000326759310462,-30.0,19.195893705013248,27.57628200600197,6.0,-30.0,2.5,342.953462082956,425.0852577942033,393.9014802164186,211.03301231315652,235.40916326483253,331.55225328785485
1200.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969982,35.1029678605384,67.53372646390619,27.7889712715658,66.96618030057768,5.7802223403007815,12.490844579327122,-33.89065176293761,11.922785706209648,-35.22280337728071,1.5501323336806794,0.5613181856697268,3.2916921743563416,3.853010360026068,2.485600923423981,0.01800032674904662,-30.0,19.195893705013304,27.57628200600203,6.0,-30.0,2.5,342.9534620829565,425.0852577942045,393.90148021641926,211.0330123131528,235.4091632648283,331.5522532878534
1210.0000000000002,10.08300310997072,-39.888353471281874,67.77172722969974,35.102967860537376,67.53372646390613,27.788971271565742,66.96618030057759,5.780222340299531,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323336806725,0.56131818566969,3.291692174356335,3.853010360026025,2.4856009234239647,0.01800032674904669,-30.0,19.19589370501319,27.57628200600186,6.0,-30.0,2.5,342.95346208295507,425.0852577942024,393.9014802164194,211.03301231315396,235.4091632648326,331.5522532878535
1220.0000000000002,10.08300310997072,-39.888353471281874,67.77172722969982,35.10296786053732,67.53372646390619,27.78897127156569,66.96618030057768,5.780222340301407,12.490844579327128,-33.89065176293758,11.922785706209655,-35.22280337728071,1.550132334564552,0.561318185989752,3.2916921762332643,3.853010362223016,2.485600923423977,0.01800032675931049,-30.0,19.195893705013304,27.57628200600186,6.0,-30.0,2.5,342.9534620829553,425.08525779420233,393.9014802164194,211.03301231315368,235.40916326483352,331.5522532878552
1230.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969996,35.102967860538165,67.53372646390635,27.788971271565856,66.9661803005778,5.780222340300384,12.490844579327124,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323341226294,0.5613181858297591,3.291692175294776,3.853010361124535,2.4856009234239527,0.01800032675417853,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.953462082956,425.08525779420427,393.90148021641915,211.03301231315425,235.40916326482983,331.55225328785485
1240.0000000000002,10.083003109970704,-39.88835347128193,67.77172722969982,35.10296786053772,67.53372646390616,27.788971271565742,66.96618030057768,5.780222340299872,12.49084457932712,-33.89065176293761,11.922785706209648,-35.22280337728071,1.550132335006516,0.5613181861497736,3.291692177171757,3.8530103633215314,2.4856009234239576,0.018000326764442413,-30.0,19.19589370501319,27.57628200600197,6.0,-30.0,2.5,342.9534620829543,425.08525779420216,393.90148021641994,211.0330123131528,235.4091632648328,331.55225328785406
1250.0000000000002,10.083003109970708,-39.88835347128193,67.77172722969985,35.10296786053897,67.53372646390623,27.78897127156512,66.9661803005777,5.78022234030135,12.490844579327115,-33.89065176293761,11.92278570620964,-35.22280337728074,1.550132333680707,0.5613181856697731,3.2916921743563217,3.853010360026095,2.485600923423955,0.018000326749046627,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.9534620829556,425.08525779420495,393.9014802164172,211.0330123131519,235.40916326483207,331.55225328785326
1260.0000000000002,10.083003109970711,-39.8883534712819,67.77172722969982,35.10296786053755,67.53372646390618,27.788971271565742,66.96618030057768,5.780222340300668,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323345645668,0.5613181859897614,3.291692176233302,3.853010362223064,2.485600923423984,0.018000326759310525,-30.0,19.195893705013304,27.57628200600197,6.0,-30.0,2.5,342.95346208295416,425.08525779420165,393.9014802164184,211.03301231315092,235.40916326482943,331.5522532878542
1270.0000000000002,10.083003109970711,-39.8883534712819,67.77172722969974,35.10296786053726,67.5337264639061,27.788971271565345,66.96618030057759,5.780222340299133,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323332387422,0.5613181855096777,3.2916921734178755,3.853010358927553,2.485600923423959,0.018000326743914868,-30.0,19.19589370501313,27.57628200600192,6.0,-30.0,2.5,342.95346208295416,425.08525779420177,393.9014802164178,211.03301231315305,235.40916326482943,331.552253287854
1280.0000000000002,10.083003109970727,-39.888353471281874,67.77172722969988,35.102967860538115,67.53372646390626,27.788971271565515,66.96618030057773,5.780222340300043,12.490844579327131,-33.89065176293758,11.922785706209655,-35.22280337728071,1.5501323341226343,0.5613181858297452,3.2916921752947834,3.8530103611245288,2.4856009234239407,0.018000326754178543,-30.0,19.19589370501319,27.57628200600192,6.0,-30.0,2.5,342.9534620829554,425.0852577942039,393.90148021641954,211.0330123131544,235.4091632648328,331.55225328785457
1290.0000000000002,10.083003109970733,-39.888353471281846,67.77172722970012,35.102967860538854,67.53372646390649,27.788971271565455,66.966180300578,5.780222340299531,12.49084457932712,-33.89065176293761,11.922785706209648,-35.22280337728071,1.550132333680674,0.5613181856697448,3.291692174356288,3.853010360026033,2.4856009234239678,0.01800032674904654,-30.0,19.195893705013304,27.576282006002145,6.0,-30.0,2.5,342.95346208295666,425.0852577942047,393.9014802164184,211.033012313154,235.4091632648313,331.55225328785355
1300.0000000000002,10.083003109970724,-39.888353471281874,67.77172722969982,35.10296786053766,67.53372646390619,27.788971271565345,66.96618030057768,5.78022234029828,12.490844579327124,-33.89065176293758,11.922785706209648,-35.22280337728071,1.5501323336806618,0.5613181856697049,3.2916921743563408,3.8530103600260466,2.4856009234239957,0.018000326749046777,-30.0,19.195893705013248,27.57628200600186,6.0,-30.0,2.5,342.9534620829562,425.08525779420256,393.90148021641886,211.033012313154,235.409163264832,331.55225328785366
1310.0000000000002,10.083003109970717,-39.8883534712819,67.77172722969988,35.10296786053789,67.53372646390626,27.788971271565345,66.96618030057773,5.780222340299416,12.490844579327131,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323332387338,0.5613181855096433,3.2916921734179088,3.853010358927552,2.4856009234239718,0.01800032674391491,-30.0,19.195893705013304,27.57628200600192,6.0,-30.0,2.5,342.95346208295456,425.0852577942016,393.90148021641954,211.03301231315328,235.40916326483256,331.5522532878523
1320.0000000000002,10.083003109970711,-39.8883534712819,67.77172722969988,35.1029678605376,67.53372646390623,27.78897127156506,66.96618030057773,5.780222340300156,12.490844579327131,-33.89065176293758,11.92278570620965,-35.22280337728071,1.5501323332387469,0.5613181855096775,3.291692173417846,3.853010358927524,2.485600923423932,0.01800032674391489,-30.0,19.195893705013304,27.57628200600186,6.0,-30.0,2.5,342.9534620829536,425.08525779420137,393.90148021641744,211.03301231315444,235.4091632648352,331.5522532878516
