time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,9.891696743880285,-38.95269320748278,90.61107882957482,175.35721204300768,90.42044302592873,46.28930973068896,90.1966060205269,-11.624441996630935,11.629558686889654,-35.928898881589134,11.21683789003983,-36.380589654208926,2.394684516767167,2.6167733666208304,2.792548305642093,5.409321672262922,2.258886978383911,0.012400051896025091,-30.0,11.804693488657165,50.8849181903297,6.0,-30.0,2.5,436.9754180529749,607.6064030489522,396.577176029374,171.37261002773806,240.98182446962736,436.73776273959487
2260.0000000000005,9.892627032133712,-38.95170551596794,90.6293367014482,175.35016144365864,90.43897850433846,46.25686174422799,90.21558108031488,-11.659288096348632,11.628701880584616,-35.9309812383938,11.216368048037411,-36.306573425938005,2.395588243508232,2.618024528769225,2.7886753843524095,5.406699913121634,2.2569404102617248,0.012392454601730584,-30.0,11.745658935155006,50.84027625608911,6.0,-30.0,2.5,436.9743714009726,607.590521077557,396.33095927907175,171.30085233294855,240.9848442683327,436.8185652619828
2270.0000000000005,9.893803450245116,-38.95004590177314,90.65743965955937,175.35492741400446,90.46735379466925,46.230123948580164,90.24436234660038,-11.695720050296076,11.628191781858355,-35.93222101978074,11.21622863414558,-36.25836712786196,2.396702235237573,2.6196014106154615,2.784922579534757,5.404523990150218,2.254983498029114,0.012385512478167411,-30.0,11.687232204130568,50.80166593370837,6.0,-30.0,2.5,436.97347495592896,607.5842574270881,396.07896725575534,171.22572969744806,240.96451475376116,436.8707978862788
2280.0000000000005,9.895259664659589,-38.94762321380336,90.69190411647294,175.36659320295587,90.50207983310179,46.208167288938,90.27945574287955,-11.73260272095382,11.628058232744449,-35.93254561381744,11.216451029616987,-36.23539420289157,2.397948744449883,2.621356859097593,2.781358296012532,5.4027151551101245,2.253056979476669,0.01237923360367538,-30.0,11.630734194041397,50.768316860311245,6.0,-30.0,2.5,436.9727485297786,607.5833542083407,395.828980470752,171.1496194490204,240.92358346701607,436.8950386886456
2290.0000000000005,9.896995277765518,-38.94443429747,90.72946246951037,175.38081969036278,90.53988490283136,46.18996582918078,90.31758766884947,-11.768934049421205,11.628295050039975,-35.93197002605092,11.217030306406665,-36.23538104740933,2.3992535973926774,2.6231591701414723,2.7780307069597163,5.401189877101189,2.25119590649808,0.01237359027371669,-30.0,11.577188469857449,50.73932357423586,6.0,-30.0,2.5,436.9721963671868,607.5841342305528,395.5875259612904,171.07462020743992,240.8658611385744,436.89375875656606
2300.0000000000005,9.898982518723379,-38.940547232378464,90.7672533603001,175.3940408513913,90.57790494099629,46.17448888465356,90.35589484561596,-11.803890214525268,11.628867338407431,-35.93057910596673,11.217932532223324,-36.25483597721527,2.400551053047368,2.624898551231297,2.774968104747467,5.399866655978764,2.249427959102944,0.012368527928527624,-30.0,11.527304269186402,50.71373599075167,6.0,-30.0,2.5,436.9718096530897,607.5836483113724,395.3596418330388,171.00245714761718,240.79575199611216,436.87079262069625
2310.0000000000005,9.901173845086554,-38.936082020563845,90.80294485345648,175.40356059874813,90.61380664652192,46.16077410395246,90.39204686132504,-11.836850193816588,11.629719706156935,-35.92850755743987,11.219103018984647,-36.28951632355643,2.401786791807895,2.626490489253733,2.772180342583131,5.398670831836864,2.247772720813877,0.012363973141221,-30.0,11.481483904516551,50.69063270778826,6.0,-30.0,2.5,436.97156963655135,607.5797364577821,395.14879219302,170.93443076410435,240.71782005750435,436.8308223523349
2320.0000000000005,9.903509694806596,-38.93119080877679,90.83479832273581,175.40756953046196,90.645851211348,46.14798188217242,90.42430929520953,-11.867401286392294,11.63078458338854,-35.92591969103046,11.220474693709592,-36.33486406363952,2.402919787535081,2.6278770062318237,2.7696616015144326,5.397538607746256,2.2462416913562726,0.01235984282423416,-30.0,11.439850189929189,50.66917778217385,6.0,-30.0,2.5,436.97145090420133,607.5710210039844,394.95690902844217,170.87140560408562,240.63642025556916,436.7788957827268
2330.0000000000005,9.905925688118842,-38.92603934313294,90.86168023142903,175.40509732218982,90.67290589224616,46.1354312720087,90.45155468866211,-11.895328755927268,11.63198990146685,-35.9229907310843,11.221975834686289,-36.38638937754845,2.4039227766630327,2.6290256831249224,2.767393588455586,5.396419271580508,2.244838862532624,0.01235605170831533,-30.0,11.402288609936932,50.64866123753228,6.0,-30.0,2.5,436.9714246030063,607.5568467922723,394.78453528149646,170.81383219733934,240.5554135357268,436.72000090791767
2340.0000000000005,9.908358769041508,-38.920791052731005,90.88302965735583,175.39591612157272,90.69441129944734,46.122618045314816,90.47322928192136,-11.920593429075607,11.63326560136977,-35.91989097955735,11.223536629649043,-36.43998586062216,2.4047816954498007,2.629927075801128,2.765349049068273,5.395276124869401,2.2435617066938147,0.012352518626476464,-30.0,11.368498779206618,50.62852360743551,6.0,-30.0,2.5,436.9714612998644,607.5371828099051,394.63104153405817,170.76179408026297,240.47797233037423,436.65871428994814
2350.0000000000005,9.910751982487785,-38.91559455740938,90.89879047269082,175.38040962177303,90.7103133339418,46.10921633095416,90.48928448104292,-11.9433011702597,11.63454865637856,-35.91677360367376,11.225094238408085,-36.492163895995326,2.405494526495246,2.630591232156801,2.763495575278984,5.394086807435785,2.242402444912171,0.012349172582073582,-30.0,11.338049857335475,50.6083653031892,6.0,-30.0,2.5,436.97153332892947,607.5124985330524,394.49488827020417,170.71507169443183,240.40647557728903,436.59893863518846
2360.0000000000005,9.913057768799284,-38.91057495472214,90.90931841355933,175.35942240294338,90.72097002627386,46.09506623858044,90.50008332963421,-11.963667943925543,11.635786493768071,-35.91376632607066,11.226596244921971,-36.54019534557054,2.4060686541090286,2.6310425412795992,2.7617981529244666,5.392840694204065,2.2413494664810565,0.012345952713667317,-30.0,11.3104350704873,50.587942373364235,6.0,-30.0,2.5,436.9716165190808,607.4836276445521,394.3739064023056,170.6732154165805,240.34248508399048,436.5437377446272
2370.0000000000005,9.915239835785155,-38.90582876598029,90.91527473024036,175.33410431425068,90.7270449820391,46.08015104663929,90.50629369904942,-11.981983944429317,11.636938890584434,-35.910966830743085,11.228002575870882,-36.58217301943992,2.4065194207193428,2.6313160487099654,2.7602230378078487,5.391539086517815,2.2403887706446213,0.01234281471158006,-30.0,11.285121256434934,50.56715137755253,6.0,-30.0,2.5,436.9716912898491,607.4516314513191,394.2655705570194,170.63562047616787,240.2867883277717,436.4952658009007
2380.0000000000005,9.917273790802431,-38.90142209005671,90.91751642299712,175.30576130862346,90.7293974470298,46.06456767873516,90.50877820473532,-11.998579276493617,11.637978548183336,-35.90844138255903,11.229286092281408,-36.61699592117554,2.406866638927428,2.6314518080915503,2.7587388634414114,5.39019067153296,2.2395053321005745,0.012339726054675456,-30.0,11.261591004333752,50.54600650561628,6.0,-30.0,2.5,436.97174317547206,607.4176711510834,394.167247565342,170.60159860215938,240.23949109610584,436.4547795238235
2390.0000000000005,9.919146715498222,-38.897391510041246,90.91699267579575,175.27572355374213,90.72897861186526,46.04849409104668,90.50849046193127,-12.01379351473571,11.638890546802015,-35.906226167088725,11.230432056618204,-36.644293347740586,2.4071328101842235,2.631491471072648,2.757318938362596,5.388810409435243,2.2386842913843314,0.01233666836928188,-30.0,11.239375225417405,50.52461204806781,6.0,-30.0,2.5,436.9717628407674,607.3828975813233,394.07640410168807,170.57044156578343,240.20014394724453,436.4227192637601
2400.0000000000005,9.9208559648721,-38.893747033028376,90.91465466344755,175.24523767048743,90.72674133251581,46.03215701254686,90.50638483802666,-12.027950562389776,11.639670986917178,-35.9043306027296,11.231436782501902,-36.664307495233565,2.4073405700213915,2.6314744355350523,2.75594170064416,5.387416136179212,2.237911911288621,0.01233363360789416,-30.0,11.218075706971774,50.50313352060488,6.0,-30.0,2.5,436.9717457081936,607.3483634660688,393.9907659247592,170.54147366751113,240.1678848715308,436.3988374577923
2410.0000000000005,9.922407432605004,-38.89047644200903,90.91138335823908,175.21538700108732,90.72356789150543,46.01580255534208,90.50334430815005,-12.041339650090208,11.64032507844837,-35.90274198974981,11.23230572823528,-36.6777517506583,2.407511456597958,2.631435845469848,2.754591644439049,5.386027489908897,2.23717626561988,0.012330624473548915,-30.0,11.19737781845771,50.481769979663625,6.0,-30.0,2.5,436.9716913021858,607.314960790278,393.9084256131925,170.51409142127287,240.14158439779365,436.38235535155775
2420.0000000000005,9.923813541629011,-38.88755039305834,90.90793730643804,175.18704022499094,90.7202177648826,45.999671485007006,90.50012835718724,-12.054202608519802,11.640864954319213,-35.90143082467475,11.233051311166973,-36.68566202428877,2.4076638986703696,2.631404102325764,2.7532583451738613,5.384662447499625,2.23646766081981,0.012327648304003756,-30.0,11.177054544477528,50.46072955148776,6.0,-30.0,2.5,436.9716024273764,607.2833828509664,393.82790152683253,170.4877901546042,240.11998101141523,436.37212846770854
2430.0000000000005,9.9250911427942,-38.88492778148311,90.90492063572033,175.16082720422582,90.71729565055735,45.98398012458341,90.49734116709058,-12.066727220955215,11.641307404424166,-35.9003563047138,11.233690638540168,-36.68925307139799,2.407813165119048,2.631400839097262,2.7519368005373908,5.383337639634653,2.23577880444411,0.012324718589566625,-30.0,11.156963080594837,50.440209410248826,6.0,-30.0,2.5,436.9714842692503,607.254109564411,393.7481524121844,170.4621779261611,240.10179934398755,436.3668072375887
2440.0000000000005,9.926259518698544,-38.88256087026684,90.90276943389091,175.13713787280216,90.71523788998718,45.96890720735973,90.49541820267622,-12.079045880213982,11.641671735673006,-35.89947152387808,11.23424336224031,-36.68979141484456,2.407970447842603,2.631440191184488,2.7506260241163,5.382066215300789,2.235104762237758,0.01232185002675467,-30.0,11.137035942273656,50.42038087288398,6.0,-30.0,2.5,436.9713435059261,607.2274119198015,393.6685562714377,170.4369783717057,240.0858449587476,436.36497955682233
2450.0000000000005,9.92733859997611,-38.88039989452736,90.90175366361476,175.116139713939,90.7143144405537,45.954586374192495,90.49462834110058,-12.091238588664853,11.64197787239449,-35.8987280843443,11.234729771413258,-36.68849001302638,2.4081431512785514,2.631529561106347,2.7493284414260613,5.380858002532408,2.234442748835574,0.01231905814631843,-30.0,11.11726830568,50.40137962782785,6.0,-30.0,2.5,436.9711874905887,607.2033715641596,393.5888622526029,170.41202448049592,240.0710742559903,436.3652892840808
2460.0000000000005,9.928347504299769,-38.87839685631234,90.90199135552643,175.09780857749962,90.71464313349226,45.94110378352922,90.49508826829515,-12.103339253730326,11.642244808888304,-35.89807985239551,11.235169236593622,-36.68642954806862,2.4083350084099453,2.631670296851449,2.7480487002181806,5.379718997069629,2.2337918015074987,0.012316356917156704,-30.0,11.097703338040732,50.38330085120282,6.0,-30.0,2.5,436.9710235566813,607.1819107628886,393.5091246823287,170.38724548523064,240.05663834035929,436.3665250737452
2470.0000000000005,9.929303388252084,-38.87650852566935,90.90347134019555,175.08196811493417,90.71621247230881,45.92849978206908,90.49678539405488,-12.11534411326454,11.64248940560562,-35.89748588009763,11.235578996315327,-36.68450393429762,2.4085468077846017,2.6318590886160456,2.7467929607946755,5.3786520494107215,2.233152385507527,0.012313758789047504,-30.0,11.078416840036198,50.36619835916133,6.0,-30.0,2.5,436.9708584516736,607.1628288002853,393.4296272893902,170.3626492974374,240.04190494440695,436.3676821388086
2480.0000000000005,9.930220731800649,-38.87469833968561,90.9060809078301,175.06833199172996,90.71890935331312,45.91677387111497,90.4996056569126,-12.127221195854643,11.6427256445512,-35.89691221218038,11.235973405011144,-36.68339414053337,2.408776991380401,2.6320891967779496,2.745568014784276,5.377657211562226,2.232525979285631,0.012311273865520571,-30.0,11.059502928004008,50.35008729989239,6.0,-30.0,2.5,436.97069795366554,607.1458395334232,393.3508069861025,170.33830277452617,240.0264576775696,436.3679922796601
2490.0000000000005,9.931110913188515,-38.87293755360599,90.90963521035312,175.05654601004875,90.72254852142336,45.90589159348559,90.50336303926191,-12.138919878286856,11.642964199431027,-35.89633292895422,11.236363495758152,-36.683560634763374,2.409020778086557,2.6323500263781567,2.7443787940977704,5.376728820475927,2.231914672295425,0.012308901626915354,-30.0,11.041061164369296,50.33494903729024,6.0,-30.0,2.5,436.97054661931173,607.1306081009515,393.273181486857,170.31431177773914,240.01008143990504,436.36693302531415
2500.0000000000005,9.931982102575631,-38.87120557092811,90.91390622106931,175.04622696082507,90.72690157321868,45.8957926962259,90.5078286020624,-12.150379897844516,11.64321234446716,-35.8957303670644,11.23675688339648,-36.685254290539376,2.409274232724279,2.6326320254797495,2.74323168542488,5.37586371090463,2.2313208010471643,0.012306648269214036,-30.0,11.023185929130648,50.32073769889166,6.0,-30.0,2.5,436.9704076760828,607.1167840034193,393.19728554294335,170.2908023628503,239.9927353882918,436.3642160443047
2510.0000000000005,9.932839416420151,-38.8694895969864,90.91864888682576,175.03699560556367,90.73172314083745,45.886399586988375,90.51275667603646,-12.161539172007224,11.643474137779142,-35.89509467363726,11.237157944215028,-36.68854080034328,2.4095323852498955,2.632924980552957,2.7421313051561658,5.375056285709122,2.2307466455370637,0.012304514186369402,-30.0,11.00595844054982,50.307387452510234,6.0,-30.0,2.5,436.9702830377316,607.1040285244505,393.1236193288044,170.26790445679242,239.97451841801384,436.3597603498517
2520.0000000000005,9.93368526303792,-38.86778379244973,90.92362331105376,175.0285028460044,90.73677309531146,45.87762545715373,90.51790705275812,-12.172340127308471,11.64375080583872,-35.8944228722188,11.237568198321886,-36.693333895803335,2.4097896625182007,2.633218735755817,2.7410801794967745,5.374298915252592,2.2301941944744312,0.012302493918715704,-30.0,10.989441415579506,50.29481987507421,6.0,-30.0,2.5,436.9701734144108,607.0920358863805,393.0526099655988,170.24573864280245,239.9556312161328,436.3536555544849
2530.0000000000005,9.93451981746908,-38.866088084717774,90.92861196020921,175.02044825693105,90.74183376259661,45.86938146145059,90.52306217384307,-12.182734335584884,11.644041260772314,-35.89371760616544,11.237986826652676,-36.699433051024414,2.4100413448813267,2.633504928504867,2.7400798674518057,5.373584795956672,2.229664983702292,0.01230058202246916,-30.0,10.97367626405162,50.28295077924616,6.0,-30.0,2.5,436.97007849088,607.0805476041784,392.9845866411678,170.2244064768007,239.9363385518008,436.3461199957089
2540.0000000000005,9.935341562466942,-38.86440679839288,90.93343178170723,175.01259140138927,90.74672204195736,45.861582680247466,90.52803921272844,-12.192685480370583,11.644342684856792,-35.89298571893829,11.238411256287042,-36.7065620830906,2.410283525455206,2.6337769977650227,2.7391306356009,5.372907633365922,2.229160004050226,0.012298771944429056,-30.0,10.958682499213351,50.27169617480473,6.0,-30.0,2.5,436.96999714588014,607.06936057298,392.919768266893,170.2039842863927,239.9169344242512,436.33745774592205
2550.0000000000005,9.936147844369644,-38.8627472380046,90.9379412992091,175.00475642487936,90.75129649437713,45.85415262867633,90.53269712156865,-12.202170772080876,11.644651126269451,-35.89223680717623,11.238837758132613,-36.71440563803876,2.410513085072911,2.6340301314326866,2.738231378381608,5.372261509814294,2.2286796711795485,0.012297055571371986,-30.0,10.94445896057556,50.26097706135784,6.0,-30.0,2.5,436.96992768824174,607.058329439134,392.85826210229857,170.18452020620478,239.89771209716793,436.3280178744264
2560.0000000000005,9.936935398853421,-38.86111833908174,90.94204317362632,174.996830964519,90.75545989136181,45.84702628249977,90.53693913754145,-12.211181014187671,11.644962059457182,-35.891481859820715,11.239262009813665,-36.72264132306384,2.4107275621500284,2.634261038392593,2.7373796056473063,5.3716406440399,2.228223847596099,0.01229542274382528,-30.0,10.9309864127614,50.250722953360025,6.0,-30.0,2.5,436.9698680891547,607.0473642552292,392.80007131725273,170.1660340270742,239.8789402604008,436.3181584783552
2570.0000000000005,9.937700811801127,-38.859529479205264,90.94568293034905,174.9887605728273,90.75915792663075,45.84015166399081,90.5407114547713,-12.219719599303405,11.64527087297073,-35.89073207352146,11.23967958644504,-36.73096582723514,2.4109261630145373,2.634468925060972,2.7365728622691647,5.371041787330137,2.227791904093145,0.012293866968792274,-30.0,10.918231024031684,50.24087409780668,6.0,-30.0,2.5,436.9698161927028,607.0364245212297,392.74510904266504,170.14851927836244,239.860845960634,436.3082173540204
2580.0000000000005,9.938440896970071,-38.857989495286766,90.94884473387704,174.98054000191024,90.76237497352413,45.833490215630775,90.5439989463991,-12.227800699413764,11.645573267927402,-35.889997885191775,11.240086361792027,-36.73911461687273,2.4111085118155384,2.6346539772009447,2.7358076744927606,5.370461651693706,2.227382809764048,0.01229237987569929,-30.0,10.90614836138127,50.231382557124725,6.0,-30.0,2.5,436.96976989726,607.025510808479,392.6932168310229,170.1319469909037,239.8436040145484,436.29848979660176
2590.0000000000005,9.939152979283904,-38.8565059495684,90.9515451017644,174.97220253070589,90.76512778233695,45.827016051293526,90.54681883419289,-12.235447037629172,11.645865550173678,-35.889288262782486,11.240478803875414,-36.74687463388005,2.411275136714449,2.6348177315110117,2.735080503903456,5.369898235414468,2.2269952332073446,0.01229095465742486,-30.0,10.894687327342638,50.22221213982965,6.0,-30.0,2.5,436.96972728842735,607.0146549691733,392.6441845745616,170.11627033714169,239.8273325435989,436.2892141871188
2600.0000000000005,9.939835067352588,-38.855084658013,90.95382536044669,174.96380865335124,90.76745792018919,45.82071449876844,90.54921310741021,-12.242687324291468,11.646144810043076,-35.88861026904823,11.240854156485856,-36.7540902332056,2.411427322569483,2.634962761015187,2.7343880007613435,5.369350761776531,2.2266276538889214,0.012289586362168576,-30.0,10.883794004416528,50.2133376032848,6.0,-30.0,2.5,436.9696867457308,607.0039101297457,392.5977711952021,170.10142996937398,239.81209414611305,436.28056513763016
2610.0000000000005,9.94048594956388,-38.85372944043024,90.95574387869482,174.95543506145282,90.76942399145358,45.81458010562688,90.55124073019743,-12.249553836267124,11.646409014724544,-35.88796883752136,11.241210534169156,-36.760664112589325,2.4115664767212146,2.635091844348012,2.7337266630134147,5.368818507361427,2.226278462230457,0.012288269622937492,-30.0,10.87341486613832,50.20474319543962,6.0,-30.0,2.5,436.9696469888348,606.9933411195267,392.5537230768607,170.08735906490944,239.79790049349089,436.27265224388304
2620.0000000000005,9.941105202396049,-38.852442080434486,90.95736857245096,174.94716473307562,90.77109413226286,45.80861439514815,90.5529701301721,-12.256080165500578,11.646657009434652,-35.88736676989333,11.241546925129771,-36.766553340409295,2.4116942975507643,2.635208036666029,2.7330933578541936,5.368301394520223,2.225946049618349,0.012287000381790193,-30.0,10.863499372371166,50.19642083407712,6.0,-30.0,2.5,436.969607100924,606.9830160745648,392.5117899996061,170.07398801949512,239.78472014688197,436.26552434874475
2630.0000000000005,9.941693138758653,-38.85122244547208,90.95876995717657,174.93907828081467,90.7725390547326,45.802823578544064,90.55447224160932,-12.262299174357452,11.646888457695583,-35.886804881203375,11.241863132325696,-36.77176235761343,2.4118128314470253,2.635314640259664,2.7324856688364654,5.367800309096129,2.2256288875764825,0.012285776938043225,-30.0,10.854002052023418,50.188368152806326,6.0,-30.0,2.5,436.9695665190585,606.9729992782967,392.47173871093736,170.06124870966983,239.77248809330035,436.2591772229772
2640.0000000000005,9.942250704679097,-38.85006874448026,90.96001568840195,174.93124762949822,90.7738265836187,45.79721640055999,90.55581504765837,-12.268241540847669,11.64710372374624,-35.88628228546574,11.242159657031912,-36.776333472785126,2.411923680930077,2.6354142827249034,2.7319011809783333,5.367315463703237,2.225325579801725,0.012284596429824848,-30.0,10.8448835900644,50.180586499561855,6.0,-30.0,2.5,436.9695249963149,606.9633460909382,392.4333615058053,170.04907752999995,239.7611159019177,436.2535640936599
2650.0000000000005,9.942779347983405,-38.84897785411735,90.9611661868325,174.92373138403934,90.77501727941224,45.791802256536805,90.5570592113918,-12.273934617243585,11.647303729064587,-35.88579674409388,11.242437555566251,-36.780336542509815,2.4120285141781688,2.635509439222039,2.7313381871073283,5.366847626329367,2.225034901031412,0.012283457812766747,-30.0,10.836111451293108,50.17307913024513,6.0,-30.0,2.5,436.96948255489247,606.954099392382,392.3964821974228,170.03741777595943,239.75050176263025,436.2486071208002
2660.0000000000005,9.943280871385028,-38.84794571019117,90.96227177287257,174.91657230433668,90.77616157349244,45.78658967253324,90.55825522155097,-12.279401778765076,11.647489792755152,-35.88534505344501,11.242698279598285,-36.7838586336672,2.412128683313704,2.6356020066862267,2.730795306994219,5.366397313680446,2.224755814564696,0.012282360100475846,-30.0,10.827659850747123,50.16584965036833,6.0,-30.0,2.5,436.969439406044,606.9452878456041,392.3609583579743,170.02622100660625,239.74053941428477,436.2442089357618
2670.0000000000005,9.943757291580798,-38.846967638698544,90.96337118340512,174.90979649748687,90.77729828751781,45.78158520311183,90.55944192351389,-12.28466220337384,11.6476634777853,-35.8849234181242,11.242943522675928,-36.78699449963861,2.412225329163064,2.635693429913907,2.730271598780482,5.36596502869439,2.224487473795055,0.012281302929743956,-30.0,10.819509239261947,50.15890080026071,6.0,-30.0,2.5,436.96939591944977,606.9369255798047,392.32668064149686,170.0154475093781,239.73112575313684,436.24026328899873
2680.0000000000005,9.944210699639557,-38.84603873753025,90.96449111813455,174.90341401456203,90.77845418327068,45.776792698908416,90.56064608047299,-12.289730915149278,11.647826442625144,-35.88452781113901,11.243175070948116,-36.789838236861584,2.41231924867074,2.6357845813616203,2.729766360913903,5.365550942275523,2.2242292122952234,0.012280285804421613,-30.0,10.811645539029428,50.152233565263934,6.0,-30.0,2.5,436.9693525369193,606.9290130772531,392.2935702757032,170.00506621409338,239.72216672753444,436.23666441383006
2690.0000000000005,9.944643146106282,-38.8451541705833,90.9656468841206,174.89742063228033,90.77964461175232,45.772212975857435,90.56188303315133,-12.294619151364998,11.64798031807349,-35.884154272891465,11.243394679717625,-36.79247673529716,2.4124109691070887,2.635875878632035,2.7292791293164997,5.365155007948534,2.223980522661257,0.012279308285420032,-30.0,10.804059106274224,50.14584664912934,6.0,-30.0,2.5,436.9693097221926,606.9215389787605,392.2615746417,169.99505393245627,239.7135814220181,436.2333143926271
2700.0000000000005,9.945056555541878,-38.84430938904569,90.96684375061184,174.89180031239226,90.78087487283706,45.767843797573725,90.56315806838762,-12.299334927019911,11.648126614836768,-35.88379913550253,11.243603980841606,-36.79498522466941,2.412500777813833,2.6359673570268884,2.728809603758706,5.364776960785593,2.2237410284472787,0.012278369890544956,-30.0,10.796743607393978,50.139736249001366,6.0,-30.0,2.5,436.96926792094894,606.9144823799411,392.23066192778697,169.98539418584957,239.7053041322866,436.2301281867333
2710.0000000000005,9.94545265331156,-38.8435003239392,90.96807871299917,174.88652813782352,90.78214198370412,45.763680111650274,90.56446819480226,-12.30388364614646,11.648266648061156,-35.883459205975605,11.243804406365474,-36.79742407341311,2.41258877133829,2.636058765720769,2.728357592648986,5.364416358369755,2.2235104556977827,0.012277470077033462,-30.0,10.78969495291028,50.133896102757376,6.0,-30.0,2.5,436.96922752344966,606.9078155108742,392.2008156826405,169.97607593330733,239.6972853835536,436.22703727461067
2720.0000000000005,9.9458329303375,-38.842723482705914,90.96934257715219,174.88157331042123,90.7834367674184,45.759714476649485,90.5658042364774,-12.308268811708048,11.648401499357814,-35.88313185834352,11.243997150431284,-36.7998377682965,2.412674820088652,2.63614956824189,2.7279228589909272,5.364072427232816,2.223288601750201,0.012276607774969292,-30.0,10.782910273052096,50.1283177356662,6.0,-30.0,2.5,436.9691888424504,606.9015063525771,392.1720292394677,169.96709209446303,239.68949118114577,436.2239908444925
2730.0000000000005,9.946198625951832,-38.841975997953845,90.970622052836,174.87690202779538,90.78474594983177,45.75593760162207,90.56715293303094,-12.312492689928716,11.648531999589355,-35.88281507541862,11.244183151724847,-36.80225508376398,2.4127588487546774,2.636239283641961,2.727505335320095,5.363744618962056,2.2230753072278646,0.01227578255166444,-30.0,10.776387059779324,50.122990854161856,6.0,-30.0,2.5,436.969152100633,606.8955211087056,392.14430076515833,169.9584381660949,239.68190146647075,436.2209556533571
2740.0000000000005,9.94655073183552,-38.84125562178062,90.9719017353041,174.87248003552742,90.78605414390678,45.75233893973223,90.56849892528963,-12.316556915388617,11.648658733840744,-35.88250743669499,11.244363098266463,-36.80469041852771,2.412840620689934,2.636327279123579,2.7271047924732508,5.363432071596828,2.2228704314764043,0.01227499328340317,-30.0,10.770122484058447,50.11790382576061,6.0,-30.0,2.5,436.9691174276725,606.8898263459288,392.1176290618686,169.95011096142883,239.67450784582232,436.217914572473
2750.0000000000005,9.946890012033526,-38.840560678283445,90.97316584043888,174.86827472167755,90.78734558675961,45.74890727630054,90.56982649213305,-12.320463000445102,11.648782063309774,-35.882208065183136,11.244537449245223,-36.807145935140085,2.4129197110598564,2.636412761625711,2.7267207406355043,5.363133502261215,2.2226738327341606,0.01227423783187058,-30.0,10.764112906260664,50.11304418987447,6.0,-30.0,2.5,436.96908486506413,606.8843907045954,392.0920102946156,169.94210754827495,239.66731093571337,436.21486422542665
2760.0000000000005,9.947217034286751,-38.839889986146154,90.97439961135852,174.86425668633058,90.78860554736569,45.74563126684649,90.57112095680682,-12.324212730695535,11.64890215898014,-35.881916545649005,11.244706468752494,-36.80961417637951,2.4129960940798285,2.6364954329074064,2.72635304426648,5.362848477173886,2.2224853535119182,0.01227351589286678,-30.0,10.758353576349464,50.108399152221295,6.0,-30.0,2.5,436.9690543768493,606.8791861358587,392.0674357033925,169.93442442412217,239.6603176034648,436.21181208309594
2770.0000000000005,9.94753220803941,-38.839242763344735,90.97559036031772,174.8604007798436,90.78982136886451,45.74249989695795,90.5723697269689,-12.327808439779062,11.649019042212531,-35.88163282606601,11.244870266512468,-36.8120808689568,2.4130693932300824,2.6365746767909655,2.726001045578088,5.362575722369054,2.2223048112142463,0.012272825092428963,-30.0,10.752838508624563,50.103956031272325,6.0,-30.0,2.5,436.969025864142,606.8741886731049,392.0438902752687,169.92705694243296,239.65353832696317,436.208773339705
2780.0000000000005,9.947835825065837,-38.83861852434916,90.97672813747515,174.85668662882966,90.790983137124,45.73950283940559,90.57356296051427,-12.33125316923804,11.649132627781295,-35.88135711313609,11.245028841149518,-36.814527659476255,2.413139532583323,2.6366502712826385,2.7256642890033502,5.362314560285989,2.2221319935633828,0.012272164256013888,-30.0,10.747560501321177,50.09970262769042,6.0,-30.0,2.5,436.96899918159625,606.8693787634336,392.021352263905,169.919998978346,239.646984853668,436.2057678559964
2790.0000000000005,9.94812809914256,-38.838016979016885,90.97780605554088,174.8530987218109,90.79208400474104,45.736630706851486,90.5746938866348,-12.334550724152791,11.649242765722429,-35.88108977070175,11.245182122304048,-36.81693460024661,2.4132064131770536,2.6367220305059766,2.725342158922735,5.362064189428712,2.2219666581978808,0.012271531757699869,-30.0,10.74251127245725,50.09562750783999,6.0,-30.0,2.5,436.9689741542632,606.8647412308018,391.99979343391846,169.91324281136093,239.6406682642491,436.2028173751852
2800.0000000000005,9.948409202279965,-38.83743794019446,90.97882031091406,174.84962612060588,90.79312021124804,45.73387519414104,90.5757588232199,-12.337705645893266,11.64934927903972,-35.880831228216465,11.245330008731475,-36.819282219288,2.413270028220305,2.636789922546745,2.725034024560823,5.361823947107569,2.2218085354757044,0.012270926132812148,-30.0,10.737681669818755,50.09172018927643,6.0,-30.0,2.5,436.9689505930672,606.8602649307344,391.97917983512485,169.90677918117993,239.6345975429749,436.1999431974272
2810.0000000000005,9.948679294209485,-38.836881245796285,90.9797699712201,174.84626195226116,90.79409086941165,45.73122914343048,90.57675696039901,-12.34072310406458,11.649451995310258,-35.88058190402731,11.245472399832028,-36.82155324953504,2.4133304257051904,2.636854018335823,2.7247392214780684,5.361593239813892,2.22165733407484,0.012270345939006297,-30.0,10.733061956015716,50.087971258395605,6.0,-30.0,2.5,436.96892831021034,606.8559422476196,391.959473032884,169.9005975111781,239.62877844097065,436.197164237528
2820.0000000000005,9.948938548166977,-38.83634669579124,90.98065656975699,174.84300261005478,90.79499755869752,45.72868649107272,90.57768995217523,-12.343608774658946,11.649550771507036,-35.88034214512459,11.245609221512828,-36.82373357571112,2.4133877125092686,2.6369144847142487,2.7244570828201167,5.361371567534366,2.2215127473073912,0.012269789840430112,-30.0,10.72864205144873,50.08437236680055,6.0,-30.0,2.5,436.968907127346,606.8517683341848,391.94063138664166,169.89468616248027,239.6232132620893,436.19449594164104
2830.0000000000005,9.949187165410061,-38.83583401054543,90.98148360502312,174.83984701222334,90.79584382352915,45.72624218997567,90.57856141281192,-12.346368660059795,11.649645509959822,-35.88011218840376,11.245740441764188,-36.82581302915108,2.413442037898609,2.6369715551348896,2.7241869503001968,5.361158505435086,2.2213744607279087,0.012269256594659503,-30.0,10.724411834065393,50.08091620365786,6.0,-30.0,2.5,436.968886886596,606.8477404582594,391.9226115565869,169.88903280773542,239.61790046885807,436.1919493916109
2840.0000000000005,9.949425386392138,-38.83534280323764,90.98225598504001,174.83679575317225,90.79663461670808,45.723892066020255,90.57937635927274,-12.349008925167595,11.649736168550897,-35.87989213592161,11.24586608145412,-36.827785548994,2.4134935872893344,2.637025512399114,2.7239281948197367,5.36095370721885,2.221242159271654,0.012268745091184237,-30.0,10.720361367472831,50.077596393782976,6.0,-30.0,2.5,436.9688674543815,606.843857247442,391.90536983083064,169.88362477256644,239.61283502183767,436.1895311056355
2850.0000000000005,9.949653493782654,-38.83487257063581,90.98297946499848,174.8338503439624,90.79737573620176,45.72163266028508,90.58014064734675,-12.35153572542322,11.649822763433868,-35.87968194830128,11.245986217141516,-36.82964903868042,2.4135425394297547,2.637076632733609,2.723680194137995,5.360756826871604,2.2211155342379776,0.01226825420058258,-30.0,10.7164811156739,50.0744073768709,6.0,-30.0,2.5,436.9688487242922,606.8401180406556,391.88886339446634,169.87844939369865,239.6080088398973,436.18724318669575
2860.0000000000005,9.949871811531395,-38.834422695331845,90.98366014656285,174.83101255152468,90.79807332394412,45.71946105157583,90.58086047044291,-12.35395507479734,11.649905366596066,-35.879481450652804,11.246100978943153,-36.8314049373684,2.4135891130370686,2.6371252297347625,2.7234424045735475,5.36056763430831,2.220994288279249,0.012267783062612532,-30.0,10.712762076651416,50.07134425057791,6.0,-30.0,2.5,436.9688306168552,606.8365223288114,391.8730512374695,169.8734942944103,239.6034114103928,436.1850837906781
2870.0000000000005,9.950080699114828,-38.833992459720434,90.9843040322074,174.8282838618183,90.7987334197515,45.717374695236735,90.5815419136968,-12.356272721209676,11.649984099268991,-35.87929034857066,11.246210544021649,-36.83305760947218,2.413633515007128,2.637171592492736,2.723214319098876,5.360385911591612,2.220878140058385,0.012267330868285308,-30.0,10.70919589485544,50.06840262718373,6.0,-30.0,2.5,436.9688130778002,606.8330693167807,391.85789494444776,169.86874764434577,239.5990305053016,436.1830478013354
2880.0000000000005,9.950280538703128,-38.83358168496167,90.9849166886908,174.825664393053,90.79936162450684,45.71537128263816,90.582190617614,-12.358494054184687,11.650059119012909,-35.879108259484525,11.246315125724053,-36.83461330102168,2.413675920801671,2.637215953799177,2.72299545846104,5.360211412260217,2.2207668254319297,0.012266896803769004,-30.0,10.705774922330704,50.065578498837,6.0,-30.0,2.5,436.96879544098704,606.82975679814,391.84335917972254,169.8641983519899,239.5948530202748,436.1811279838869
2890.0000000000005,9.950471749240352,-38.833187664823605,90.98550299439856,174.8231561983855,90.79996284806556,45.71344860680313,90.58281152702249,-12.360624068699792,11.650130627868776,-35.8789346928742,11.246414971814792,-36.83608119350643,2.4137165045246065,2.637258558024479,2.7227853948753866,5.360043952899865,2.2206601077020647,0.012266480150994612,-30.0,10.702492193438673,50.06286810409546,6.0,-30.0,2.5,436.9687795914044,606.8265851125436,391.8294118761251,169.85983614134412,239.59086486570823,436.1793138486052
2900.0000000000005,9.950654729569171,-38.83281136762105,90.9860669287352,174.82075589086332,90.80054109803504,45.7116044079458,90.58340868068208,-12.362667352494157,11.650198820061703,-35.87876917720456,11.246510333304895,-36.837468602899605,2.4137554211007286,2.6372995679142144,2.722583760857472,5.359883328771686,2.220557759048949,0.012266080334256567,-30.0,10.699341385733476,50.06026775304746,6.0,-30.0,2.5,436.9687636306672,606.8235486354508,391.8160241413552,169.85565158013273,239.5870535800695,436.17759691615225
2910.0000000000005,9.950829891812413,-38.83245130415992,90.98661166152016,174.8184620363408,90.80109956980762,45.709836431730594,90.5839853016301,-12.364628025318666,11.65026391301828,-35.878611184639624,11.246601472472507,-36.838785175363256,2.413792785717552,2.637339119531653,2.7223901958087025,5.359729315340355,2.2204595800658424,0.012265696686226528,-30.0,10.696316846799904,50.05777387788277,6.0,-30.0,2.5,436.96874819109297,606.8206443603472,391.8031702617752,169.85163620291118,239.5834055055932,436.1759661595472
2920.0000000000005,9.950994847385816,-38.832110989062606,90.98713653043647,174.81628667357847,90.80163766761747,45.70814081419246,90.58454082808899,-12.366509969594231,11.650324185039183,-35.8784648939438,11.246685501924716,-36.84078106646169,2.413828588482384,2.6373768851254185,2.722203763272248,5.359580648397666,2.220365055733857,0.012265325688884068,-30.0,10.693413195343965,50.05538185211776,6.0,-30.0,2.5,436.9687349367049,606.8178866056137,391.7908296791397,169.8477820730454,239.5799388112057,436.173616368472
2930.0000000000005,9.951140605194327,-38.83181273774687,90.98757792816545,174.81423618297396,90.80209192908237,45.70648241256061,90.58501196122698,-12.36831963066669,11.650369255815733,-35.878355499676275,11.24675254248891,-36.84243584934134,2.4138615438152886,2.6374103769402377,2.722022558313095,5.3594329352533325,2.2202735484083926,0.01226495597801106,-30.0,10.690617891343436,50.053060612599495,6.0,-30.0,2.5,436.9687206658341,606.8153096332321,391.7790403087717,169.84407672690398,239.5771488071857,436.1716740805693
2940.0000000000005,9.95127744276752,-38.83153684979674,90.98793405476592,174.81220514092246,90.80246037761118,45.70485160051891,90.58539680067517,-12.37006057036001,11.650409307966266,-35.87825828670674,11.246813845365994,-36.84371367246814,2.4138914205786586,2.637441171644291,2.721848597193256,5.359289768837546,2.2201867586707014,0.012264599000824168,-30.0,10.687922490886024,50.050793964438185,6.0,-30.0,2.5,436.96870298663714,606.8127912814025,391.76775218415537,169.8405128989288,239.57442038914084,436.17015266168255
2950.0000000000005,9.951407806787122,-38.83127502220108,90.98825524961994,174.81023946801162,90.80279338788873,45.70326799418905,90.5857457097688,-12.371735710509313,11.650446817568136,-35.878167245129525,11.246871905453965,-36.84477078512308,2.413919484984647,2.637471074386263,2.7216814321727845,5.359152506559047,2.220104083791814,0.012264256772514252,-30.0,10.685322894295323,50.048596414745646,6.0,-30.0,2.5,436.968685093922,606.8103638688888,391.75688583855526,169.8370840391983,239.57182562856633,436.16887739912823
2960.0000000000005,9.951532256456147,-38.831025600965376,90.98857886411052,174.80838102119571,90.80312836572205,45.70174742361604,90.5860960699259,-12.373348802115745,11.650482241407724,-35.878081266214224,11.246927152413315,-36.84566459059136,2.413946581102514,2.63750094315461,2.7215203488097264,5.3590212919643365,2.2200248066453603,0.012263928466375904,-30.0,10.682814804864677,50.04648275956305,6.0,-30.0,2.5,436.9686674639028,606.8080604526056,391.74638992950486,169.83378205093337,239.56935846741897,436.1677852091444
2970.0000000000005,9.95165115477802,-38.83078762539042,90.98892430902333,174.8066499042735,90.80348475738327,45.70029789175294,90.58646730284846,-12.374903684209414,11.650515841863152,-35.877999713098575,11.246979806267293,-36.84646288738614,2.413973363415723,2.637531338599441,2.7213651337118034,5.358896472311245,2.2199484689957454,0.012263614222251508,-30.0,10.68039496960597,50.04446086488065,6.0,-30.0,2.5,436.9686502879644,606.8058962900501,391.7362364980928,169.8305988619978,239.56699362890004,436.16680223005295
2980.0000000000005,9.95176485117217,-38.830560215025145,90.98929768590777,174.8050490202819,90.80386868357799,45.698921443250754,90.58686550958403,-12.376403565143562,11.650547857996106,-35.877922005519565,11.24703008120924,-36.84722007903514,2.413999957137128,2.637562217620026,2.7212155254506136,5.35877774307064,2.219874829420402,0.01226331313426618,-30.0,10.678061431864478,50.04253281619822,6.0,-30.0,2.5,436.9686337042048,606.8038721945134,391.72641402783375,169.827527841279,239.56470874776383,436.1658691063921
2990.0000000000005,9.951873675584473,-38.830342568335226,90.9896966347113,174.80357048484126,90.80427779304976,45.6976163238042,90.58728832676154,-12.377850605908693,11.650578500877096,-35.877847631158346,11.247078182800877,-36.84797337157224,2.4140263937044875,2.637593430068498,2.72107149760842,5.358664927676918,2.219803785762956,0.012263024905062238,-30.0,10.675813237804393,50.040696906030576,6.0,-30.0,2.5,436.9686178119257,606.8019799689731,391.7169213893656,169.82456459531323,239.56248829169408,436.1649451110964
3000.0000000000005,9.95197793402252,-38.83013397017601,90.9901140656449,174.80220049443352,90.804704999537,45.69637858250536,90.58772866423729,-12.379246011726138,11.650607948500372,-35.877776157981174,11.247124300221005,-36.84874450513496,2.4140525404673694,2.6376246523517364,2.7209330158648006,5.3585576682165375,2.2197353116345595,0.012262749016325738,-30.0,10.673649958983049,50.038949161500234,6.0,-30.0,2.5,436.9686026738158,606.8002065089099,391.7077628129496,169.82170673838203,239.56032341917776,436.1640062898612
3010.0000000000005,9.952077897451314,-38.82993381440221,90.9905409463699,174.80092307629025,90.80514127333747,45.69520325367552,90.58817749672714,-12.380590291402996,11.650636338654104,-35.87770725154331,11.247168595481993,-36.84954196177778,2.413991559263424,2.637560845101357,2.7207023860618995,5.3582632311632565,2.219669414584952,0.012262044798925271,-30.0,10.671571271568098,50.03728447934668,6.0,-30.0,2.5,436.9685883171491,606.7985369994333,391.69894403982096,169.81895333057486,239.55821107244975,436.16304309688167
3020.0000000000005,9.952173800665417,-38.82974160058228,90.99096821061856,174.79972261337485,90.80557754824159,45.69408514988186,90.58862576947377,-12.381883610277669,11.65066377052,-35.87764067110538,11.247211200727396,-36.85036461316059,2.4140518170760306,2.6376295412246744,2.720614613819581,5.358244155044256,2.219606106688429,0.01226197114045465,-30.0,10.669576623056004,50.03569739736753,6.0,-30.0,2.5,436.9685747397128,606.7969570546275,391.69046960558944,169.8163041344492,239.55615225568397,436.1620564539264
3030.0000000000005,9.952265845428036,-38.82955692082996,90.99138792077053,174.79858526042148,90.80600589276243,45.693019338478905,90.58906556855115,-12.383126106841416,11.650690309617184,-35.877576257633045,11.247252219490344,-36.851205199564895,2.414067172657744,2.6376491118431047,2.720482545769772,5.358131657612877,2.219545387261902,0.012261684459221897,-30.0,10.667664998417363,50.03418256231237,6.0,-30.0,2.5,436.9685619165394,606.7954538784545,391.68234110712126,169.81375895455068,239.5541503437952,436.1610539828766
3040.0000000000005,9.952354203807223,-38.82937944573511,90.99179384501464,174.79749973581443,90.80642008118988,45.69200141592495,90.58949068981998,-12.384318087241128,11.650715994122478,-35.877513918456145,11.247291729691156,-36.8520532721995,2.4141097471364614,2.6376982873014785,2.7203874796386733,5.358085766940152,2.219487234702456,0.012261551247860212,-30.0,10.665834857457412,50.03273502351806,6.0,-30.0,2.5,436.9685498071139,606.7940169447356,391.67455661040094,169.81131723329412,239.55220971332844,436.1600468149921
3050.0000000000005,9.952439023621546,-38.82920890659605,90.99218165261507,174.79645750283595,90.80681579249008,45.69102762519179,90.5898968364314,-12.385460153142104,11.650740842131633,-35.87745360964445,11.247329788518408,-36.85289749828294,2.414154430635012,2.637749589758256,2.720301051255189,5.3580506410134445,2.219431604300509,0.0122614439104176,-30.0,10.664084133675374,50.03135037342975,6.0,-30.0,2.5,436.9685383617447,606.7926381261789,391.6671105757764,169.80897778735655,239.5503346694836,436.1590470854053
3060.0000000000005,9.952520434821245,-38.82904506910248,90.99254881212923,174.79545258703683,90.80719050697662,45.69009485207488,90.59028151409491,-12.386553251093517,11.650764858949842,-35.87739531831215,11.247366438216522,-36.85372725209768,2.4141940831775583,2.6377951989019657,2.720215074683852,5.358010273585816,2.2193784298127404,0.012261325929778287,-30.0,10.662410296104952,50.03002477080088,6.0,-30.0,2.5,436.96852753475457,606.7913115243567,391.65999424196366,169.806738708038,239.5485287422454,436.1580661981813
3070.0000000000005,9.952598554928349,-38.82888775563609,90.99289434162243,174.79448117286438,90.80754325624281,45.689200567861405,90.59064377987993,-12.387598664301322,11.650788043332057,-35.877339047472134,11.2474017115839,-36.8545335688772,2.4142164919404383,2.63782176939839,2.7201155889363218,5.357937358334712,2.2193276270879267,0.012261134857868792,-30.0,10.660810451834948,50.02875491220908,6.0,-30.0,2.5,436.9685172491192,606.790033104714,391.65319626407495,169.80459738086134,239.54679428947887,436.15711378152224
3080.0000000000005,9.952673493955722,-38.82873675574928,90.99321847250425,174.7935411989988,90.8078742860137,45.68834274150669,90.59098390411776,-12.388597959349909,11.650810393022503,-35.87728480259054,11.247435636748255,-36.85530974903938,2.4142375968651604,2.6378467294881283,2.720020311081889,5.357867040570016,2.2192790997568346,0.012260951101812629,-30.0,10.659281475188436,50.02753797398258,6.0,-30.0,2.5,436.96850747875646,606.7888003664891,391.6467035108744,169.8025505984819,239.54513232638607,436.1561970229668
3090.0000000000005,9.952745357920934,-38.82859189287635,90.9935222897118,174.79263178055874,90.80818469624349,45.68751972638637,90.59130300998876,-12.389552917414164,11.650831908137429,-35.87723258337681,11.247468240953628,-36.856051341674544,2.4142556873076844,2.6378682294768487,2.7199270438246055,5.3577952733014556,2.2192327438508923,0.01226076533959384,-30.0,10.657820121281928,50.02637152068496,6.0,-30.0,2.5,436.96849817120216,606.7876118207231,391.6405017982885,169.8005947052857,239.5435425973241,436.15532067859306
3100.0000000000005,9.952814251519689,-38.8284529797582,90.99380740489555,174.7917527986176,90.80847611358544,45.686730157796255,90.59160274564016,-12.390465455587844,11.650852593660984,-35.87718237772572,11.247499553165593,-36.856756031235165,2.4142714487682575,2.6378870415593787,2.7198362790755883,5.357723320634968,2.2191884526358603,0.012260580376363033,-30.0,10.6564231324827,50.02525342078189,6.0,-30.0,2.5,436.9684892880841,606.7864666494444,391.6345765607079,169.7987257620691,239.54202373166376,436.15448718967536
3110.0000000000005,9.95288027900139,-38.82831982392906,90.99407567058323,174.7909045145658,90.8087504051292,45.68597286486039,90.59188499773283,-12.391337544368072,11.65087246031222,-35.87713415961346,11.247529605307276,-36.8574232912998,2.414285461015655,2.6379038228459897,2.719748392398356,5.357652215244346,2.2191461207700183,0.012260398474921663,-30.0,10.655087334875418,50.02418177413591,6.0,-30.0,2.5,436.96848079744825,606.7853643765411,391.62891344700927,169.79693971780853,239.54057349900916,436.1536970545149
3120.0000000000005,9.952943546693684,-38.828192223225415,90.99432899785272,174.79008729316337,90.80900949601102,45.68524677588823,90.59215170940361,-12.392171179857884,11.650891524979802,-35.87708788804238,11.247558433532406,-36.85805398892157,2.414301141017929,2.637922329014801,2.7196669623306184,5.35758929134542,2.2191056452413087,0.01226023631426112,-30.0,10.653809644229112,50.023154812425325,6.0,-30.0,2.5,436.9684726728133,606.7843046217178,391.62349846773134,169.79523246872296,239.53918901162604,436.15294925371353
3130.0000000000005,9.95300416011749,-38.82806997205015,90.99456916383977,174.78930139376456,90.80925517651652,45.68455088951782,90.59240468707927,-12.392968286865312,11.65090980952854,-35.87704350993792,11.247586076990594,-36.858649972079206,2.414316073609706,2.637939940157606,2.719589016633752,5.3575289567913575,2.2190669297003764,0.012260080998809273,-30.0,10.652587177881571,50.02217089038373,6.0,-30.0,2.5,436.9684648930777,606.7832869382297,391.61831858167426,169.793600058372,239.5378670398701,436.1522416994071
3140.0000000000005,9.953062224866194,-38.82795286080008,90.99479773384608,174.78854684893713,90.80948902419728,45.68388421840047,90.59264552302963,-12.393730708090745,11.650927339954288,-35.87700096219959,11.247612577686937,-36.85921367713948,2.4143302652994527,2.637956678598015,2.7195143303511484,5.357471008949164,2.2190298841673464,0.012259931976031606,-30.0,10.651417235270458,50.02122842063432,6.0,-30.0,2.5,436.9684574411588,606.7823107041993,391.613361663106,169.79203870080497,239.53660419691445,436.1515716603971
3150.0000000000005,9.953117845427366,-38.82784067932346,90.99501601290305,174.7878234114632,90.80971235541939,45.683245769523126,90.59287554710218,-12.394460177254018,11.650944145004546,-35.87696017504902,11.247637979395863,-36.859747800881244,2.4143438468226224,2.63797269854247,2.7194428390979537,5.357415537640424,2.2189944256245884,0.012259789375058647,-30.0,10.650297309269718,50.020325853336765,6.0,-30.0,2.5,436.9684503030096,606.7813750812394,391.60861657454194,169.7905448358548,239.53539711960943,436.15093611955893
3160.0000000000005,9.953171124305754,-38.82773321968008,90.9952250383517,174.78713054844906,90.80992621799616,45.682634533519206,90.59309581958367,-12.395158309522913,11.650960254898132,-35.8769210751374,11.247662326654511,-36.860255046134235,2.414356853691482,2.637988046622944,2.7193743911261814,5.357362437749126,2.2189604778423178,0.012259652892003243,-30.0,10.649225078041866,50.01946166160957,6.0,-30.0,2.5,436.9684434666991,606.7804790107169,391.60407313191297,169.7891151488871,239.53424259406995,436.15033205140713
