time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,9.953222161214516,-38.82763027876831,90.99542559913016,174.78646747195108,90.81013141055203,45.68204948379628,90.59330715076776,-12.395826600865234,11.650975700196556,-35.87688358828467,11.247685663828465,-36.86073794295413,2.414369348195883,2.6380027957469605,2.7193088829359287,5.35731167868289,2.2189279708533807,0.012259522405844964,-30.0,10.648198389861705,50.01863433607548,6.0,-30.0,2.5,436.96843692148786,606.779621241334,391.59972202362536,169.7877465718373,239.53313763586408,436.1497566177587
3180.0000000000005,9.953271052629727,-38.827531659567626,90.99561827258596,174.78583318444998,90.81032851945129,45.68148957975313,90.59351013807981,-12.396466436912135,11.650990510961025,-35.87684764152556,11.24770803441837,-36.86119874066739,2.4143813823405047,2.638017005288747,2.7192462148611054,5.357263220149852,2.218896840132404,0.012259397784123237,-30.0,10.647215239751349,50.01784238240407,6.0,-30.0,2.5,436.9684306575167,606.778800366627,391.59555468508466,169.78643626470702,239.5320795251643,436.1492072861552
3190.0000000000005,9.953317890742506,-38.82743717376911,90.99580346646358,174.78522654985744,90.81051796082883,45.680953783133816,90.59370520816908,-12.397079095361905,11.651004715924245,-35.876813165119586,11.24772948022074,-36.861639348638015,2.414392834006707,2.6380305427311184,2.719186104818828,5.357216647549945,2.21886702614984,0.012259278046598845,-30.0,10.646273761166412,50.017084336046025,6.0,-30.0,2.5,436.9684246654053,606.7780148900595,391.59156323249215,169.7851816101073,239.53106582956423,436.1486818958665
3200.0000000000005,9.953362763644883,-38.82734664249208,90.99598146596989,174.7846463440829,90.81070002778698,45.680441063773856,90.59389266425437,-12.397665764243072,11.651018342220151,-35.87678009320706,11.247750041140522,-36.86206133662856,2.4144037390578417,2.638043447162119,2.71912845921622,5.357171906378339,2.218838473332068,0.012259163043682216,-30.0,10.645372197573748,50.01635876201976,6.0,-30.0,2.5,436.96841893509367,606.7772632641404,391.58774031202984,169.78398017544146,239.53009437913585,436.14817865795135
3210.0000000000005,9.95340575557592,-38.82725989473656,90.99615247694366,174.7840913048533,90.81087493367409,45.679950406481225,90.59407272950583,-12.398227558958697,11.651031415291769,-35.87674836403255,11.24776975514845,-36.86246596122714,2.414414300208399,2.63805593951188,2.719073380202531,5.357129319714411,2.218811129163712,0.012259053494337212,-30.0,10.644508878605391,50.01566425707574,6.0,-30.0,2.5,436.968413456903,606.7765439303114,391.5840789712124,169.7828296774929,239.52916323041995,436.1476961267495
3220.0000000000005,9.953446946626585,-38.82717676877903,90.99631666014768,174.78356018161185,90.81104284641408,45.679480824663294,90.59424558136594,-12.398765529562697,11.65104395876658,-35.876717920247444,11.247788658077878,-36.86285420924767,2.4144244438453017,2.638067938698669,2.7190206652702766,5.357088603968946,2.218784943809237,0.01225894873209902,-30.0,10.64368221306762,50.014999462568426,6.0,-30.0,2.5,436.9684082207372,606.7758553626712,391.58057260640095,169.78172796723948,239.52827063780572,436.1472331533851
3230.0000000000005,9.953486412564276,-38.827097112188056,90.99647415768568,174.78305177280765,90.81120391493982,45.67903137168844,90.59441137795632,-12.39928066667477,11.65105599445848,-35.876688708905164,11.24780678354074,-36.86322685007494,2.414434120998979,2.638079390751308,2.7189701453744246,5.357049536125732,2.2187598698734585,0.012258848230712096,-30.0,10.642890684739656,50.01436307570822,6.0,-30.0,2.5,436.96840321646306,606.7751961003199,391.5772149276575,169.78067301741598,239.5274150219643,436.1467888293064
3240.0000000000005,9.953524225613842,-38.827020780172255,90.9966251145088,174.7825649403565,90.8113582907836,45.678601139643774,90.59457027973441,-12.399773917145978,11.651067542707512,-35.876660680636405,11.247824163321418,-36.86358449573419,2.4144433858317296,2.6380903547418395,2.7189217714896095,5.357012126231449,2.218735861717487,0.012258751997722295,-30.0,10.642132833264952,50.01375384453394,6.0,-30.0,2.5,436.96839843388847,606.7745647551507,391.57399986632646,169.7796628901978,239.5265949219436,436.1463624203904
3250.0000000000005,9.95356045383191,-38.82694763743388,90.99676968652237,174.78209863222395,90.81150613612665,45.67818927263704,90.59472245742556,-12.4002461785567,11.651078622329054,-35.87663378977271,11.247840827169696,-36.86392764293535,2.414452253116512,2.6381008470973426,2.718875454936248,5.356976302033591,2.218712875816428,0.012258659852487112,-30.0,10.64140726716596,50.013170584928105,6.0,-30.0,2.5,436.96839386222166,606.7739600347666,391.5709216241602,169.77869574845602,239.52580898864315,436.1459533219044
3260.0000000000005,9.95359516410824,-38.826877550069696,90.99690805911997,174.7816518581929,90.81164764260272,45.677794935755,90.59486811115448,-12.400698341058728,11.65108925165178,-35.876607991827,11.247856804182376,-36.86425675626021,2.414460727393592,2.638110873549409,2.718831095296452,5.35694196884586,2.218690868759201,0.012258571561773277,-30.0,10.640712603390853,50.01261213546201,6.0,-30.0,2.5,436.9683894918194,606.7733807064081,391.5679744112728,169.7777697699127,239.52505587367284,436.14556096535097
3270.0000000000005,9.953628418722513,-38.826810392885335,90.99704043011508,174.78122372206514,90.81178301388253,45.677417358878415,90.59500745254914,-12.401131238786776,11.65109944761504,-35.87658324568446,11.247872121443391,-36.86457222864225,2.4144688784927424,2.638120511511701,2.718788671847959,5.35690918335966,2.2186697998376217,0.012258487239036518,-30.0,10.640047544686354,50.01207742018971,6.0,-30.0,2.5,436.9683853142511,606.7728256417021,391.5651527805073,169.77688324671712,239.5243343456727,436.1451848643212
3280.0000000000005,9.953660277559672,-38.826746043814495,90.99716701748963,174.78081340101477,90.81191247362867,45.677055808909806,90.59514071295872,-12.401545681500693,11.651109226515665,-35.87655951178979,11.24788680494106,-36.86487447366847,2.414476657552623,2.638129709022431,2.7187480325301885,5.356877741552619,2.2186496294325293,0.012258406400360366,-30.0,10.639410833061731,50.01156540966929,6.0,-30.0,2.5,436.9683813231589,606.7722937893183,391.562451428008,169.77603452064685,239.52364317786183,436.1448245125202
3290.0000000000005,9.95369079800163,-38.826684393964285,90.99728805238294,174.78042013768442,90.8120362584318,45.676709594056085,90.59526813631587,-12.401942448015689,11.651118604080104,-35.87653675197231,11.24790087965236,-36.865163909504986,2.4144841002004083,2.6381385064985143,2.7187091237397074,5.356847630238221,2.2186303193272594,0.0122583289983154,-30.0,10.638801261144463,50.01107512803088,6.0,-30.0,2.5,436.96837750404967,606.7717841687107,391.5598652472117,169.77522199662465,239.52298118062043,436.14447940096767
3300.0000000000005,9.953720035245507,-38.82662533115908,90.99740377431618,174.78004322598483,90.81215461306776,45.676378056750536,90.59538997443576,-12.40232229075184,11.651127595578082,-35.87651492916993,11.247914369708734,-36.86544096700848,2.4144912264040395,2.638146927473427,2.718671877423238,5.356818804896665,2.218611832719188,0.012258254913706057,-30.0,10.638217665466357,50.010605644371246,6.0,-30.0,2.5,436.9683738507173,606.7712958555757,391.55738930484034,169.7744441334629,239.52234718747783,436.14414900885777
3310.0000000000005,9.95374804278687,-38.82656874811599,90.99751442708796,174.77968199919695,90.81226778641873,45.67606056727038,90.59550648297808,-12.402685939805847,11.651136215987012,-35.8764940070302,11.247927298608433,-36.86570609927031,2.4144980337448008,2.6381549710333108,2.7186362029812203,5.356791174014531,2.218594133914592,0.01225818391984322,-30.0,10.637658920236047,50.01015606476233,6.0,-30.0,2.5,436.9683703556565,606.7708279697073,391.55501881850535,169.77369943559376,239.5217400465309,436.14383279273574
3320.0000000000005,9.953774871412218,-38.8265145431624,90.99762024897889,174.77933583539044,90.8123760215771,45.67575653362519,90.59561791142264,-12.403034088107972,11.651144479701465,-35.876473950615406,11.247939688779075,-36.865959768326434,2.414504566576012,2.638162687305112,2.7186020670199924,5.356764754325104,2.218577189075888,0.01225811603834764,-30.0,10.63712395976586,50.00972554734528,6.0,-30.0,2.5,436.9683670115503,606.7703796854481,391.5527492557784,169.77298648348432,239.5211586485188,436.14353020188446
3330.0000000000005,9.95380056997721,-38.82646261927832,90.99772147147453,174.77900414168124,90.812479554636,45.675465390752095,90.59572450195837,-12.403367400831655,11.651152400739418,-35.87645472590194,11.247951561916071,-36.8662024429083,2.414510809454105,2.6381700609788785,2.7185693722726003,5.356739433251478,2.2185609657562804,0.01225805099550052,-30.0,10.636611763465282,50.00931328790306,6.0,-30.0,2.5,436.96836381054754,606.769950213871,391.55057627365375,169.77230391449265,239.5206019142332,436.1432406799787
3340.0000000000005,9.953825186115663,-38.82641287667649,90.99781831895433,174.7786863377491,90.81257861444303,45.67518659067366,90.59582648932845,-12.403686524220292,11.651159992939236,-35.87643629930227,11.247962939288618,-36.86643460689703,2.4145167806359904,2.6381771135599235,2.7185380619761537,5.356715175536078,2.2185454325668856,0.012257988695109428,-30.0,10.636121341514354,50.008918506552725,6.0,-30.0,2.5,436.9683607504049,606.7695387836925,391.54849565999655,169.77165040472482,239.52006878561588,436.1429636552597
3350.0000000000005,9.9538487648443,-38.8263652291545,90.9979110004817,174.77838187634603,90.81267341426077,45.67491961730843,90.59592409232846,-12.403992066649153,11.651167269499249,-35.876418638782354,11.247973841082317,-36.866656723820256,2.414522499466893,2.638183867439237,2.718508085077956,5.356691952517194,2.218530559851858,0.012257929056992252,-30.0,10.63565176335112,50.00854046915856,6.0,-30.0,2.5,436.96835782055336,606.7691446686475,391.5465034563176,169.77102470795217,239.5195582546235,436.1426985804369
3360.0000000000005,9.953871349627434,-38.826319588228806,90.99799971327408,174.77809022252518,90.81276415533968,45.67466397322124,90.59601751751887,-12.40428461274189,11.651174243263489,-35.87640171316815,11.247984286874392,-36.86686925015704,2.414527976494559,2.638190335368016,2.718479383722342,5.356669719090358,2.2185163192299124,0.012257871964163168,-30.0,10.635202135341729,50.00817846883126,6.0,-30.0,2.5,436.968355016269,606.7687671618078,391.54459586348054,169.77042562658906,239.519069350394,436.1424449172144
3370.0000000000005,9.953892981973391,-38.82627587007562,90.99808464083895,174.77781086000704,90.81285102502176,45.6744191833152,90.5961069572899,-12.404564718549068,11.651180926572705,-35.87638549250721,11.24799429541052,-36.86707262622116,2.4145332115215576,2.638196518213883,2.718451891458777,5.35664840967266,2.2185026837121367,0.012257817253646688,-30.0,10.63477160773698,50.007831831186245,6.0,-30.0,2.5,436.9683523323332,606.7684055837921,391.54276927166467,169.76985202165093,239.51860114617708,436.1422021466764
3380.0000000000005,9.953913702520552,-38.82623399243539,90.99816595760558,174.77754327771908,90.81293420147014,45.67418478245838,90.596192594725,-12.404832925702236,11.651187331569734,-35.876369947327525,11.248003885108645,-36.86726728047961,2.4145382419472807,2.63820245783954,2.718425585977716,5.356628043817255,2.2184896270258423,0.012257764957841775,-30.0,10.63435935265096,50.007499896759775,6.0,-30.0,2.5,436.9683497638375,606.7680592651145,391.5410201667856,169.76930278378657,239.51815273905615,436.14196976345846
3390.0000000000005,9.953933549208305,-38.8261938791498,90.99824382224449,174.77728699313104,90.81301384683567,45.673960335423146,90.596274596563,-12.405089738394793,11.651193469623678,-35.87635505003507,11.2480130731741,-36.867453609640194,2.4145430447006606,2.6382081299010407,2.7184003813725486,5.35660851127359,2.2184771247006974,0.01225771481314398,-30.0,10.6339645990426,50.007182049234245,6.0,-30.0,2.5,436.96834730553405,606.7677275762152,391.5393452783921,169.7687768803085,239.51772328745767,436.1417472993057
3400.0000000000005,9.953952558896253,-38.82615545578744,90.99831838529155,174.77704153342177,90.81309011502275,45.673745419032514,90.596353121156,-12.405335644640274,11.651199351796013,-35.87634077378243,11.248021876356804,-36.86763199312472,2.414547651791283,2.638213570183996,2.7183762557149764,5.356589825898972,2.2184651530588235,0.01225766684046789,-30.0,10.633586600113972,50.00687768988115,6.0,-30.0,2.5,436.9683449527844,606.7674099022844,391.537741440901,169.7682733117434,239.5173119795145,436.14153430570366
3410.0000000000005,9.953970766353327,-38.82611864400761,90.99838979033808,174.77680647164362,90.81316315274913,45.673539642649295,90.5964283193506,-12.405571096536503,11.651204994572982,-35.876327078556244,11.248030317431438,-36.86761536265988,2.414552057883145,2.63821877371084,2.718353149061304,5.356571922772144,2.2184536901094147,0.01225762088093704,-30.0,10.633224663554074,50.0065862646868,6.0,-30.0,2.5,436.96834270968674,606.7671056849309,391.5362057136504,169.76779115215373,239.51691782849247,436.1413298852733
3420.0000000000005,9.953988203109471,-38.826083386262475,90.99845815310832,174.77658134229472,90.81323307905207,45.67334258251845,90.59650031453657,-12.405796566631636,11.651210399153822,-35.876313961445334,11.248038401382605,-36.867595224495005,2.414556272737829,2.6382237513012567,2.7183310163840875,5.356554767685345,2.2184427127107824,0.012257576845724653,-30.0,10.632878064133363,50.006307182938485,6.0,-30.0,2.5,436.968340565892,606.7668143325561,391.5347350638506,169.76732943406498,239.51654050044243,436.1411344287623
3430.0000000000005,9.954004903189809,-38.82604961776215,90.99852359320414,174.77636570038914,90.8133000163276,45.67315387421297,90.59656923290451,-12.406012467365713,11.65121557692338,-35.87630139481763,11.248046145210347,-36.86757593363163,2.414560312083144,2.6382285212932604,2.7183098272243584,5.356538348517619,2.2184322013875506,0.012257534699367382,-30.0,10.63254616868727,50.00603992888074,6.0,-30.0,2.5,436.968338513038,606.7665352758461,391.5333268045357,169.76688731286112,239.51617911644203,436.14094736145034
3440.0000000000005,9.954020897978111,-38.82601728259724,90.99858624624449,174.77615909227984,90.81336410298265,45.67297316743401,90.59663521656813,-12.406219204077845,11.65122053761272,-35.87628935505504,11.24805356354902,-36.86755745361245,2.4145641810777985,2.638233090326588,2.7182895396542603,5.356522629980848,2.2184221367807404,0.01225749435426428,-30.0,10.632228354858512,50.00578400277158,6.0,-30.0,2.5,436.9683365393999,606.766267928633,391.53197827066816,169.76646395830872,239.5158329375158,436.14076831923074
3450.0000000000005,9.954036218410893,-38.82598629392487,90.9986462354595,174.77596132407422,90.81342546506073,45.672800122866704,90.59669839521379,-12.406417172195518,11.651225291696358,-35.87627781673504,11.248060671071991,-36.86753974788306,2.4145678884241137,2.6382374679824223,2.7182701134979874,5.356507581480408,2.218412498219868,0.01225745572548372,-30.0,10.631924014871174,50.00553892627488,6.0,-30.0,2.5,436.96833466647615,606.7660120128651,391.53068691212445,169.76605856053277,239.51550150965767,436.1405967803472
3460.0000000000005,9.954050891599788,-38.82595662058145,90.99870367522736,174.77577184950354,90.81348421941559,45.67263441740931,90.59675888904195,-12.406606739225538,11.651229846181463,-35.87626676285055,11.248067479582154,-36.86752278703992,2.4145714283156807,2.6382416490223624,2.7182515010913977,5.35649315011376,2.218403269126008,0.012257418690072417,-30.0,10.631632585629973,50.005304239652794,6.0,-30.0,2.5,436.9683328662854,606.7657668433234,391.52945031289926,169.76567036688374,239.51518404047135,436.140432613559
3470.0000000000005,9.95406494509524,-38.82592820144564,90.99875867838493,174.77559038070825,90.81354048137351,45.67247574465256,90.59681681663412,-12.4067882600703,11.651234209963786,-35.87625617181092,11.248074001988371,-36.8675065389244,2.41457482832004,2.638245663979552,2.7182336901582214,5.3564793541377735,2.2183944317288304,0.012257383280166068,-30.0,10.631353522009476,50.005079508918186,6.0,-30.0,2.5,436.9683311410761,606.7655320367629,391.5282661638296,169.76529865047354,239.5148799868267,436.1402754158793
3480.0000000000005,9.954078405520637,-38.8259009774562,90.99881135182365,174.77541658467953,90.81359436024393,45.67232380099756,90.596872290492,-12.406962083285292,11.65123839113648,-35.87624602397344,11.248080250455365,-36.867490973231774,2.414578079800844,2.6382495039952643,2.718216629316283,5.356466133311548,2.218385969010931,0.012257349350044976,-30.0,10.631086288756308,50.00486430442544,6.0,-30.0,2.5,436.96832949302416,606.7653071597978,391.527132196172,169.7649426974849,239.51458877368887,436.1401248754521
3490.0000000000005,9.954091297471486,-38.82587490389103,90.99886179216448,174.77525013362174,90.81364595487624,45.67217830480956,90.59692541241648,-12.40712853096511,11.651242397138788,-35.87623630128246,11.24808623625662,-36.867476061877646,2.4145811933091945,2.638253181046597,2.718200292189812,5.356453473236408,2.218377865312272,0.012257316860120188,-30.0,10.630830391586867,50.00465822802335,6.0,-30.0,2.5,436.9683279138813,606.7650917894524,391.5260463152924,169.764601848305,239.51430986653628,436.139980716407
3500.0000000000005,9.954103645150898,-38.82584993039464,90.9989100938572,174.77509071527135,90.81369536191164,45.67203897932785,90.59697628194908,-12.407287919259204,11.65124623534274,-35.876226985845534,11.248091970490528,-36.867461777213755,2.4145841755189847,2.638256702935416,2.7181846486581915,5.356441351593607,2.2183701052552065,0.01225728575248734,-30.0,10.630585345134932,50.00446088838749,6.0,-30.0,2.5,436.9683264021475,606.7648855217761,391.52500646453535,169.76427545550283,239.5140427413592,436.13984266022754
3510.0000000000005,9.954115471311546,-38.82582601080088,90.9989563454562,174.774938033228,90.81374267196499,45.67190556395975,90.59702499243502,-12.407440545485033,11.651249912664568,-35.87621806087651,11.248097463583267,-36.86744809326652,2.414587024833853,2.638260068388663,2.718169661538965,5.356429729927628,2.218362674377496,0.01225725593280921,-30.0,10.630350692683352,50.00427191714101,6.0,-30.0,2.5,436.96832495519067,606.764687973802,391.5240107087719,169.76396291021095,239.51378690459296,436.13971044823114
3520.0000000000005,9.95412679816046,-38.82580310043196,90.99900063342135,174.77479179831585,90.81378797350632,45.671777804515614,90.59707163500877,-12.407586699595868,11.651253435856248,-35.8762095099878,11.248102725720605,-36.8674349846614,2.4145897602606543,2.63826329863616,2.7181553177031774,5.356418616339337,2.2183555585695487,0.012257227413447388,-30.0,10.630125988686586,50.004090954909486,6.0,-30.0,2.5,436.9683235700444,606.7644987718691,391.52305715990025,169.76366361865837,239.51354187639927,436.13958383124975
3530.0000000000005,9.95413764546396,-38.82578115951157,90.99904303398189,174.77465175239615,90.81383134455774,45.6716554735786,90.59711629007418,-12.40772664053958,11.651256810889652,-35.876201318685325,11.248107765929957,-36.86742242890941,2.4145923811925014,2.6382663934172887,2.7181415856523934,5.356407979069681,2.218348745233884,0.01225720011619628,-30.0,10.629910835141914,50.00391768059848,6.0,-30.0,2.5,436.9683222440773,606.7643175828237,391.5221441331818,169.76337705058148,239.51330722953296,436.1394625931045
3540.0000000000005,9.95414803571368,-38.82576014217307,90.99908363753217,174.77451760541527,90.81387287754252,45.67153831697851,90.59715905273092,-12.407860659695586,11.651260044705944,-35.876193470122445,11.248112594629117,-36.86741040005801,2.414594890970934,2.638269356915588,2.718128434370604,5.356397791286192,2.218342220185982,0.012257173973470814,-30.0,10.629704784128876,50.003751733317806,6.0,-30.0,2.5,436.9683209749285,606.7641440303205,391.5212697245624,169.76310260923327,239.51308247800256,436.1393464685791
3550.0000000000005,9.954157986881482,-38.82574001261688,90.99912251385862,174.77438912443944,90.81391264387791,45.67142612771772,90.59719999656605,-12.40798899314558,11.651263142714583,-35.876185951170015,11.2481172199999,-36.86739887772493,2.4145972875276733,2.6382721872158545,2.718115833396936,5.356388020612791,2.218335971915732,0.012257148906066976,-30.0,10.629507472660292,50.003592821205245,6.0,-30.0,2.5,436.9683197598248,606.7639778133122,391.52043239876826,169.76283981118553,239.51286723387312,436.1392352701933
3560.0000000000005,9.954167517642627,-38.82572073293412,90.999159736556,174.7742660670487,90.81395071884819,45.671318692776715,90.59723919910182,-12.408111884395112,11.651266110617351,-35.876178747989485,11.248121650630042,-36.867387840516606,2.414599586825871,2.638274902180065,2.7181037717009784,5.356378673881043,2.2183299885851087,0.01225712492442774,-30.0,10.62931852653884,50.00344064262436,6.0,-30.0,2.5,436.96831859662086,606.7638186180817,391.51963056855504,169.76258815774017,239.51266109145536,436.1391287843114
3570.0000000000005,9.954176645748932,-38.82570226738969,90.99919537604832,174.7741482041435,90.81398717448256,45.671215809974285,90.5972767344933,-12.408229564854423,11.651268953836857,-35.8761718474199,11.248125894686556,-36.867377268087694,2.414601790008592,2.638277503450932,2.7180922229769235,5.356369726427856,2.2183242589283414,0.012257101967149645,-30.0,10.62913759007057,50.00329491133016,6.0,-30.0,2.5,436.9683174829683,606.7636661477841,391.518862725099,169.7623471750363,239.51246366766404,436.13902681399594
3580.0000000000005,9.954185387981171,-38.82568458203903,90.9992294991491,174.7740353194054,90.81402207911144,45.67111728832134,90.59731267308003,-12.40834225328632,11.651271677503445,-35.87616523700956,11.248129959888804,-36.86736714120798,2.4146038956362363,2.6382799898295177,2.718081159516197,5.356361149345713,2.2183187722946744,0.012257079963380754,-30.0,10.62896432698841,50.003155356886,6.0,-30.0,2.5,436.9683164168197,606.7635201219977,391.51812744187794,169.76211641504815,239.51227459891064,436.13892917101674
3590.0000000000005,9.954193759981854,-38.82566765006837,90.9992621674382,174.77392720690608,90.81405549572249,45.671022950738006,90.59734707971369,-12.40845015263227,11.65127428640643,-35.87615890513456,11.248133853492712,-36.867357441801744,2.4146059152684867,2.6382823742267103,2.7180705701897976,5.356352944416508,2.2183135188008185,0.01225705891300435,-30.0,10.628798425376146,50.00302172879242,6.0,-30.0,2.5,436.9683153912288,606.7633802746245,391.51742339767935,169.76189546218006,239.51209356468308,436.1388356923326
3600.0000000000005,9.954201778868544,-38.825651423154085,90.99929345122926,174.7738236595285,90.81408749619308,45.67093260016424,90.59738002834092,-12.408553488664095,11.65127678577478,-35.876152839103895,11.248137583215316,-36.86734815064469,2.4146078444574255,2.6382846523585366,2.7180604228996414,5.3563450752581785,2.2183084874644625,0.012257038727403012,-30.0,10.628639538357676,50.002893747187215,6.0,-30.0,2.5,436.9683144183809,606.7632463344967,391.51674911489215,169.76168385407308,239.51192014025423,436.13874615232726
3610.000000000001,9.954209458900673,-38.82563588511985,90.99932340592616,174.77372448145445,90.81411813719414,45.670846077713065,90.5974115773093,-12.408652444011691,11.651279180024863,-35.87614702819886,11.24814115580174,-36.86733925093364,2.4146096934039405,2.6382868355130933,2.718050707514484,5.356337543027577,2.2183036693920517,0.012257019405792775,-30.0,10.628487385194148,50.002771187734425,6.0,-30.0,2.5,436.9683134833368,606.7631180499094,391.51610340732714,169.76148121672267,239.51175406587603,436.1386604165812
3620.000000000001,9.954216814338547,-38.825621003910015,90.99935208857742,174.77362949323054,90.81414747706675,45.67076322062445,90.5974417866694,-12.408747205128236,11.651281473516368,-35.876141461838216,11.248144577779184,-36.86733072640833,2.414611433971154,2.6382888933004787,2.718041370077702,5.35633026337818,2.2182990555001947,0.012257000750995293,-30.0,10.628341679499384,50.002653819646696,6.0,-30.0,2.5,436.9683125876937,606.7629951875462,391.51548505859034,169.76128716829544,239.51159501890385,436.1385783202815
3630.000000000001,9.954223857428463,-38.82560675814702,90.99937955560412,174.7735385211597,90.81417557360774,45.67068388914015,90.59747071572174,-12.408837935518534,11.65128367121666,-35.87613612796599,11.248147854396509,-36.86732256399307,2.4145906912155435,2.638266378329136,2.7180072044947248,5.356273582823862,2.218294637807714,0.012256869136888587,-30.0,10.62820217029912,50.00254144321247,6.0,-30.0,2.5,436.9683117264217,606.7628775210678,391.5148929938493,169.76110137388818,239.51144255892112,436.1384995164176
3640.000000000001,9.954230631212416,-38.82559304396361,90.99940598225088,174.77345136030414,90.81420260220419,45.67060798757143,90.59749854119026,-12.408924809107646,11.65128580258455,-35.87613095508479,11.248151025596004,-36.867314664186885,2.4146141520211546,2.6382921585216588,2.718023257779264,5.356315416300923,2.2182904095950136,0.012256963038959056,-30.0,10.628068596073376,50.002433887283246,6.0,-30.0,2.5,436.9683109117706,606.7627647375905,391.51432594114607,169.76092347595463,239.51129580290177,436.1384220840144
3650.000000000001,9.954237097473872,-38.82557995243732,90.99943129497201,174.77336804687872,90.81422849211289,45.670535299056496,90.59752519427204,-12.4090080163499,11.65128782469834,-35.87612604736657,11.248154038598374,-36.86730715846872,2.4146162909980387,2.6382946317121294,2.7180157416792508,5.356310373391381,2.218286356039388,0.012256949744418918,-30.0,10.627940664077869,50.00233088988279,6.0,-30.0,2.5,436.9683101340531,606.7626569103659,391.5137828653816,169.7607530859398,239.51115617594692,436.13834961263416
3660.000000000001,9.954243286554352,-38.825567427061344,90.99945545127184,174.77328817681502,90.81425320112704,45.67046565401904,90.59755063415977,-12.40908769686456,11.651289757497452,-35.8761213564178,11.24815692033564,-36.867299979747656,2.414617913640829,2.63829653405224,2.718008067331072,5.356304601383312,2.21828247488934,0.012256934857761838,-30.0,10.62781815395016,50.002232226679375,6.0,-30.0,2.5,436.9683093844965,606.7625535861375,391.5132629054818,169.76058991890196,239.5110223262056,436.1382803523051
3670.000000000001,9.954249213217842,-38.82555543328607,90.99947851484403,174.77321160069715,90.81427679393256,45.670398926841195,90.59757492693697,-12.409163998085774,11.651291608060529,-35.87611686505832,11.248159679714368,-36.86729310583635,2.4146193387913093,2.638298215037071,2.718000575735588,5.356298790772659,2.2182787591910333,0.012256919956228766,-30.0,10.62770083686678,50.0021377109415,6.0,-30.0,2.5,436.9683086661748,606.7624545638107,391.51276504484383,169.76043367269153,239.51089415239284,436.1382140870783
3680.000000000001,9.954254888649295,-38.82554394827153,90.99950055837766,174.77313821300078,90.81429934424307,45.67033500510263,90.59759814763763,-12.409237062801251,11.65129337990592,-35.87611256474898,11.248162322008776,-36.867286523595936,2.4146206891887023,2.6382998091735206,2.7179933867956767,5.356293195969196,2.218275201546823,0.012256905618090983,-30.0,10.627588490906705,50.00204717669635,6.0,-30.0,2.5,436.9683079779497,606.7623596896804,391.5122883111886,169.76028405458695,239.51077145453849,436.13815074773726
3690.000000000001,9.954260323489825,-38.82553295044704,90.99952164670361,174.77306790692495,90.81432091786739,45.67027377914609,90.59762036332612,-12.409307029133911,11.651295076385267,-35.87610844735519,11.248164852180452,-36.86728022066643,2.4146219781044933,2.638301331277789,2.7179864981585418,5.356287829436331,2.2182717949254647,0.012256891868187066,-30.0,10.627480902679054,50.00196046398963,6.0,-30.0,2.5,436.96830731856346,606.7622688118649,391.5118317801458,169.76014078145857,239.51065399391248,436.13809019813846
3700.000000000001,9.954265527979482,-38.825522419036794,90.99954183627848,174.77300057242925,90.81434157219005,45.670215141567205,90.59764163258096,-12.409374030204503,11.651296700764243,-35.87610450495106,11.248167275030989,-36.867274185086416,2.4146232234789906,2.638302801227299,2.7179799137284535,5.3562827149557535,2.218268532694065,0.012256878757552755,-30.0,10.627377868315705,50.00187741749345,6.0,-30.0,2.5,436.96830668683447,606.7621817782382,391.51139457423136,169.76000358053167,239.51054153738636,436.1380322985086
3710.000000000001,9.954270511951732,-38.82551233404038,90.99956117608728,174.7729360972471,90.81436135707816,45.67015898741578,90.59766200640836,-12.409438193621384,11.65129825619604,-35.87610072988363,11.248169595183327,-36.8672684053395,2.414624405806937,2.6383041979420145,2.717973596176856,5.3562777941188715,2.2182654085817832,0.012256866149448957,-30.0,10.627279193335823,50.001797886530255,6.0,-30.0,2.5,436.96830608167375,606.7620984372289,391.5109758604659,169.75987219037725,239.51043386009107,436.13797691170265
3720.000000000001,9.954275284830768,-38.825502676305405,90.99957970870136,174.77287436817397,90.81438031594128,45.670105214538005,90.59768152930548,-12.409499641138725,11.6512997457088,-35.87609711480354,11.24817181707339,-36.86726287037527,2.4146255489920594,2.638305547730221,2.7179675578826674,5.356273105612889,2.218262416650385,0.012256854129615065,-30.0,10.627184692408434,50.00172172531484,6.0,-30.0,2.5,436.968305502023,606.7620186388755,391.5105748482917,169.75974636160015,239.5103307474564,436.137923906676
3730.000000000001,9.954279855642124,-38.82549342748837,90.99959747140547,174.77281527223357,90.81439848686314,45.670053723735755,90.59770024039709,-12.409558488794689,11.651301172197552,-35.8760936526844,11.248173944947904,-36.8672575696145,2.4146266378340413,2.6383068341396525,2.717961767965871,5.356268602105524,2.2182595512613834,0.01225684258720968,-30.0,10.62709418874141,50.00164879296824,6.0,-30.0,2.5,436.9683049468708,606.7619422357142,391.51019078605526,169.75962585654136,239.5102319963873,436.13787316125945
3740.000000000001,9.95428423301495,-38.825484570039755,90.99961449724627,174.77275869789526,90.81441590365188,45.67000441900348,90.59771817448895,-12.40961484712608,11.651302538417958,-35.876090336838104,11.248175982860312,-36.86725249295961,2.4146276883418647,2.6383080747933354,2.7179562313693806,5.356264306162716,2.2182568070528856,0.012256831571561011,-30.0,10.62700751362786,50.001578953646685,6.0,-30.0,2.5,436.9683044152601,606.7618690837527,391.509822958318,169.7595104488653,239.51013741519185,436.137824562988
3750.000000000001,9.954288425197005,-38.825476087241675,90.99963081603059,174.7727045360919,90.8144325968418,45.669957207653844,90.59773536307277,-12.409668821508376,11.651303846988029,-35.876087160910714,11.248177934676054,-36.86724763078121,2.4146287021056367,2.6383092715427847,2.717950937427445,5.35626020897023,2.218254178913467,0.012256821060366643,-30.0,10.626924505850411,50.001512076539434,6.0,-30.0,2.5,436.9683039062192,606.7617990432385,391.50947068266896,169.75939992279265,239.5100468232576,436.13777800928887
3760.000000000001,9.954292440068585,-38.82546796321998,90.99964645517719,174.77265268102735,90.81444859454744,45.669912000416325,90.59775183518256,-12.409720512545846,11.6513051003918,-35.87608411887334,11.248179804078532,-36.86724297390353,2.4146296698499587,2.6383104143583167,2.717945863805647,5.356256278163964,2.2182516619605654,0.012256810977574632,-30.0,10.626845011161777,50.00144803585704,6.0,-30.0,2.5,436.96830341871976,606.7617319792403,391.5091333069236,169.7592940723569,239.50996005016324,436.137733406598
3770.000000000001,9.954296285156419,-38.82546018237608,90.99966144043309,174.77260303092396,90.81446392318226,45.669868711538015,90.59776761811479,-12.409770016338372,11.651306300985397,-35.87608120500758,11.248181594572433,-36.86723851359597,2.4146305872698752,2.6383114986464515,2.7179409942870354,5.356252492933488,2.218249251530266,0.01225680127367866,-30.0,10.626768881874114,50.00138671084699,6.0,-30.0,2.5,436.9683029522268,606.7616677622167,391.5088102069428,169.75919270080095,239.5098769344112,436.1376906697064
3780.000000000001,9.9542999667057,-38.82545273414232,90.99967579137578,174.7725554972929,90.81447860287427,45.6698272699623,90.59778273273018,-12.409817412001928,11.651307450712329,-35.876078414596485,11.248183309096497,-36.86723424253768,2.4146315033692254,2.6383125779871976,2.7179363747637377,5.356248952750935,2.2182469437995658,0.012256792174884878,-30.0,10.626695996153956,50.00132800215971,6.0,-30.0,2.5,436.96830250383226,606.761606280726,391.5085008725014,169.7590956461485,239.5097973693244,436.13764975449214
3790.000000000001,9.954303493494356,-38.82544559549686,90.99968954241379,174.77250997067608,90.81449266882613,45.669787573367614,90.59779721528648,-12.409862814305882,11.651308552267531,-35.876075741099385,11.248184951606053,-36.86723015087552,2.4146323308875215,2.638313557325448,2.7179318930894434,5.356245450414892,2.218244733120984,0.012256783204446129,-30.0,10.626626177343496,50.001271763678574,6.0,-30.0,2.5,436.9683020779429,606.7615473926185,391.5082045441944,169.75900267338724,239.50972109355527,436.1376105002313
3800.000000000001,9.954306871106295,-38.82543875950117,90.99970271109001,174.77246637060506,90.8145061390664,45.66974956053377,90.59781108445728,-12.409906292513083,11.651309607422426,-35.876073180216935,11.248186524810434,-36.867226231860144,2.414633090071921,2.638314458753284,2.717927564032284,5.356242022785568,2.2182426161591406,0.012256774445572164,-30.0,10.626559318252191,50.00121791092437,6.0,-30.0,2.5,436.96830166934126,606.7614909966612,391.50792077971136,169.75891364071228,239.50964805536748,436.13757290721594
3810.000000000001,9.954310105105396,-38.82543221467876,90.99971531771263,174.77242462333373,90.81451903440365,45.669713166772965,90.5978243617203,-12.409947918774153,11.651310617863867,-35.87607072785514,11.248188031244323,-36.8672224791774,2.4146339156553807,2.638315429621532,2.717923530589793,5.356238960211325,2.218240589384554,0.012256766561180634,-30.0,10.626495307757123,50.001166351800286,6.0,-30.0,2.5,436.9683012775809,606.7614369982952,391.5076491047126,169.75882840040535,239.5095781272161,436.137536905044
3820.000000000001,9.954313203169834,-38.82542594565399,90.99972739104776,174.7723846275769,90.81453138429518,45.669678304508174,90.59783707744867,-12.409987792336722,11.651311585957032,-35.87606837827357,11.248189474462746,-36.8672188839713,2.414634654264611,2.638316302498117,2.7179196083036308,5.356235910801748,2.218238647963501,0.0122567587439879,-30.0,10.626433992893167,50.00111696267771,6.0,-30.0,2.5,436.9683009015589,606.7613852672799,391.50738887184247,169.7587467492417,239.50951113750364,436.1375024088754
3830.000000000001,9.954316170163882,-38.82541994149816,90.99973894978687,174.77234632051525,90.81454320787064,45.66964491814423,90.59784925135612,-12.410025976214456,11.6513125131906,-35.87606612785922,11.248190856700903,-36.86721544067365,2.4146353662517552,2.6383171434471,2.7179158575698272,5.3562330010169275,2.2182367888247327,0.01225675128203085,-30.0,10.62637527639822,50.0010696648942,6.0,-30.0,2.5,436.968300541814,606.7613357224801,391.50713966850327,169.75866855818074,239.5094469822515,436.1374693724611
3840.000000000001,9.954319011625588,-38.82541419106448,90.99975001561948,174.77230963015677,90.8145545273166,45.669612944977416,90.59786090628911,-12.41006254191842,11.65131340127286,-35.876063972466,11.248192180523802,-36.86721214289472,2.414636052798106,2.6383179538867023,2.717912271178806,5.3562302250655085,2.218235008484468,0.01225674416056066,-30.0,10.626319048047208,50.00102436962635,6.0,-30.0,2.5,436.96830019761745,606.7612882707974,391.5069010269,169.75859368077678,239.50938554309684,436.1374377348892
3850.000000000001,9.954321732852208,-38.82540868386578,90.9997606096488,174.77227448853984,90.81456536421267,45.66958232511468,90.59787206445857,-12.410097558007124,11.651314251839429,-35.8760619081242,11.248193448385098,-36.86720898452219,2.414636707877944,2.6383187273524262,2.717908834146882,5.356227561499308,2.2182333035956048,0.012256737329031922,-30.0,10.626265202245008,50.00098099196919,6.0,-30.0,2.5,436.96829986807865,606.7612428240834,391.5066724986533,169.75852197664554,239.50932670643567,436.13740743916577
3860.000000000001,9.95432433891674,-38.82540340968973,90.99977075228814,174.77224083086026,90.81457573942984,45.66955300131502,90.59788274733958,-12.410131090185018,11.651315066459585,-35.87605993102517,11.24819466263587,-36.86720595969919,2.414637186488608,2.6383193055273253,2.717905375405756,5.356224680933082,2.2182316709543275,0.012256730032294308,-30.0,10.626213637874288,50.00093945074327,6.0,-30.0,2.5,436.9682995525313,606.7611992981609,391.506453654272,169.75845331123128,239.5092703628452,436.1373784298976
3870.000000000001,9.954326834683394,-38.82539835871924,90.99978046322124,174.77220859503427,90.81458567308515,45.66952491880642,90.59789297562739,-12.410163201440128,11.651315846641127,-35.87605803750941,11.248195825532662,-36.867203062804464,2.414637870489982,2.6383201057590435,2.71790231725092,5.356222423009962,2.2182301074914683,0.012256724190361256,-30.0,10.626164258049528,50.00089966823623,6.0,-30.0,2.5,436.9682992503571,606.7611576123319,391.50624408218727,169.7583875555396,239.5092164069692,436.1373506536336
3880.000000000001,9.954329224814327,-38.825393521516126,90.99978976131848,174.77217772173674,90.81459518447032,45.66949802515194,90.59790276916686,-12.410193952121574,11.651316593832728,-35.87605622406099,11.24819693924022,-36.86720028844536,2.414638472224715,2.6383208138512835,2.7178993286886635,5.3562201425399465,2.2182286102668693,0.012256718325531948,-30.0,10.62611696999852,50.00086157005927,6.0,-30.0,2.5,436.968298960992,606.7611176894599,391.50604338825786,169.75832458598984,239.5091647375684,436.1373240581463
3890.000000000001,9.954331513776191,-38.825388889062445,90.9997986646188,174.7721481540491,90.81460429202431,45.66947227016078,90.5979121469263,-12.410223400005409,11.651317309424606,-35.876054487305765,11.248198005834498,-36.86719763145044,2.4146390359009406,2.638321478209384,2.717896452583465,5.35621793079285,2.218227176466713,0.012256712645416496,-30.0,10.62607168493173,50.00082508500441,6.0,-30.0,2.5,436.9682986838749,606.7610794555643,391.5058511953173,169.75826428425054,239.5091152574971,436.13729859322655
3900.000000000001,9.954333705848066,-38.82538445267761,90.99980719031215,174.7721198373373,90.81461301332024,45.66944760576269,90.59792112698477,-12.410251600393964,11.651317994751055,-35.8760528240054,11.248199027305525,-36.867195086862296,2.4146395739385254,2.6383221125007688,2.717893696318312,5.356215808819081,2.2182258033991142,0.012256707196998805,-30.0,10.626028317886552,50.00079014489694,6.0,-30.0,2.5,436.9682984185084,606.761042839687,391.5056671424693,169.7582065370777,239.50906787364804,436.1372742102712
3910.000000000001,9.9543358051323,-38.82538020406486,90.99981535477667,174.77209271912,90.81462136510336,45.66942398586542,90.59792972657254,-12.410278606271618,11.65131865109214,-35.87605123105311,11.24820000556209,-36.867192649925926,2.414640088062654,2.638322718700888,2.717891055517496,5.356213774218384,2.2182244884850943,0.012256701973652894,-30.0,10.625986787471843,50.00075668438069,6.0,-30.0,2.5,436.96829816438947,606.7610077737215,391.50549088408445,169.75815123595595,239.50902249678197,436.13725086273536
3920.000000000001,9.954337815556489,-38.82537613528581,90.99982317357427,174.77206674901532,90.81462936328688,45.669401366329055,90.59793796206688,-12.41030446832582,11.651319279674691,-35.87604970547139,11.248200942432693,-36.86719031608635,2.4146405640334363,2.6383232813357576,2.7178885081124613,5.356211789448218,2.2182232292582533,0.012256696888390591,-30.0,10.625947015839188,50.000724640888336,6.0,-30.0,2.5,436.96829792103415,606.7609741923555,391.5053220896468,169.75809827710273,239.50897904144233,436.137228505913
3930.000000000001,9.954339740883267,-38.82537223871432,90.99983066151628,174.77204187863066,90.81463702301792,45.669379704840594,90.59794584905904,-12.410329235078336,11.651319881674173,-35.87604824440734,11.248201839668972,-36.867188080980014,2.4146410349017366,2.638323836598356,2.7178860855232134,5.35620992212157,2.2182220233574137,0.01225669209490274,-30.0,10.625908928446393,50.00069395445814,6.0,-30.0,2.5,436.96829768799546,606.7609420329107,391.5051604427401,169.75804756115627,239.5089374259812,436.1372070969945
3940.000000000001,9.954341584716849,-38.82536850706563,90.99983783269708,174.7720180614769,90.8146443587132,45.66935896084192,90.59795340239096,-12.41035295296888,11.651320458216649,-35.87604684512797,11.24820269894917,-36.867185940426246,2.4146414756056926,2.6383243571812245,2.7178837540068965,5.356208111188121,2.2182208685223386,0.012256687452506692,-30.0,10.625872453927911,50.00066456763857,6.0,-30.0,2.5,436.9682974648269,606.7609112352329,391.5050056404758,169.75799899301128,239.5088975720741,436.1371865953472
3950.000000000001,9.9543433505071,-38.82536493334496,90.99984470054058,174.77199525300256,90.81465138410432,45.669339095492255,90.59796063620173,-12.410375666443317,11.651321010379606,-35.8760455050182,11.248203521879544,-36.86718389042369,2.41464190487148,2.638324863617292,2.7178815293478027,5.356206392965095,2.218219762590503,0.0122566830433707,-30.0,10.625837523991777,50.00063642541392,6.0,-30.0,2.5,436.96829725112656,606.7608817417092,391.5048573930754,169.75795248165005,239.50885940510236,436.1371669619342
3960.000000000001,9.954345041558346,-38.82536151087854,90.99985127785504,174.7719734104249,90.81465811229475,45.66932007156191,90.59796756398515,-12.41039741805082,11.651321539195107,-35.87604422157315,11.24820430999851,-36.86718192713994,2.41464231143493,2.6383253436674177,2.7178793937977783,5.356204737465196,2.2182187034907908,0.012256678797981478,-30.0,10.62580407323088,50.00060947506529,6.0,-30.0,2.5,436.9682970464781,606.7608534970491,391.5047154230125,169.75790793994628,239.50882285345887,436.1371481596199
3970.000000000001,9.954346661033645,-38.82535823325318,90.99985757687513,174.77195249280084,90.81466455580141,45.669301853408,90.59797419863136,-12.410418248516748,11.651322045650424,-35.87604299239675,11.248205064778576,-36.867180046906874,2.414642704993472,2.6383258079930627,2.7178773534208567,5.35620316141392,2.2182176892412744,0.012256674753756976,-30.0,10.625772039041522,50.000583666119205,6.0,-30.0,2.5,436.9682968505135,606.7608264483486,391.5045794646917,169.75786528450513,239.5087878488012,436.13713015319706
3980.000000000001,9.954348211963504,-38.82535509433478,90.99986360930548,174.7719324608285,90.81467072659976,45.66928440685683,90.59798055247391,-12.410438196855353,11.651322530691376,-35.876041815193446,11.248205787630187,-36.86717824621087,2.4146430775641226,2.638326247934858,2.717875394582866,5.356201642517725,2.218216717942856,0.012256670858865802,-30.0,10.625741361432006,50.00055895019824,6.0,-30.0,2.5,436.968296662864,606.7608005448411,391.5044492635764,169.75782443544006,239.50875432557183,436.1371129086679
3990.000000000001,9.954349697248528,-38.82535208827639,90.99986938635804,174.77191327693038,90.81467663616036,45.66926769920559,90.59798663732643,-12.4104573004156,11.651322995222875,-35.87604068776699,11.24820647990332,-36.86717652168903,2.4146434263261938,2.6383266604702684,2.717873509658008,5.356200170128277,2.21821578777682,0.012256667088157477,-30.0,10.625711982967744,50.00053528098249,6.0,-30.0,2.5,436.9682964831558,606.7607757379787,391.5043245760272,169.75778531626003,239.50872222110436,436.1370963937395
4000.000000000001,9.95435111966483,-38.825349209440496,90.99987491875706,174.77189490512671,90.81468229545568,45.66925169914413,90.59799246448937,-12.410475594949332,11.651323440110698,-35.87603960801613,11.24820714288986,-36.86717487012308,2.414643767677435,2.6383270635749687,2.7178717128444174,5.356198776419387,2.218214897003766,0.012256663514506626,-30.0,10.625683848687686,50.00051261415273,6.0,-30.0,2.5,436.9682963110727,606.7607519812838,391.5042051688236,169.75774785377814,239.50869147551523,436.13708057758566
4010.000000000001,9.954352481874924,-38.82534645243978,90.99988021682371,174.77187731097007,90.81468771504483,45.66923637666354,90.59799804483637,-12.410493114713232,11.651323866185146,-35.87603857392571,11.248207777828767,-36.86717328842667,2.414644091569379,2.638327446325046,2.717869988744618,5.356197435069664,2.2182140439539664,0.012256660076961952,-30.0,10.625656905859955,50.00049090719681,6.0,-30.0,2.5,436.96829614629024,606.7607292302339,391.5040908182624,169.75771197781282,239.50866203125648,436.13706543072067
4020.000000000001,9.954353786432813,-38.82534381210732,90.99988529045454,174.77186046135523,90.8146929050522,45.6692217029588,90.59800338879437,-12.410509892617256,11.6513242742427,-35.876037583562635,11.24820838590854,-36.867171773639136,2.4146444071863598,2.6383278188100774,2.7178683437761144,5.356196162586192,2.2182132270264368,0.012256656812607193,-30.0,10.625631103899082,50.00047011933514,6.0,-30.0,2.5,436.96829598849615,606.7607074420508,391.5039813096609,169.75767762099792,239.50863383331745,436.13705092471207
4030.000000000001,9.95435503576286,-38.82534128356463,90.99989014907737,174.77184432495767,90.81469787512248,45.6692076507125,90.5980085062942,-12.410525959874803,11.651324665039017,-35.87603663509293,11.24820896825722,-36.86717032295039,2.414644704279993,2.638328169882953,2.717866762680308,5.356194932563262,2.2182124447001774,0.0122566536603606,-30.0,10.625606394780393,50.00045021186765,6.0,-30.0,2.5,436.9682958373708,606.7606865762306,391.50387643925126,169.75764471939814,239.50860682919665,436.13703703307726
4040.000000000001,9.954356232208703,-38.82533886203285,90.99989480180557,174.7718288714919,90.81470263457818,45.669194193515686,90.59801340693576,-12.410541346679622,11.65132503930537,-35.87603572674175,11.248209525965748,-36.867168933642745,2.4146449971279704,2.638328515194585,2.717865257930051,5.356193773124636,2.2182116955061324,0.012256650683942992,-30.0,10.62558273208856,50.00043114739151,6.0,-30.0,2.5,436.96829569266527,606.7606665936145,391.5037760100421,169.75761321120908,239.5085809683007,436.13702372957806
4050.000000000001,9.95435737800885,-38.82533654299948,90.9998992573682,174.77181407202022,90.81470719234865,45.66918130616074,90.59801809991276,-12.410556081837797,11.65132539773948,-35.87603485681572,11.248210060075923,-36.86716760312101,2.4146452718106644,2.6383288395832185,2.7178638104206803,5.356192650003899,2.2182109780404566,0.012256647804336449,-30.0,10.625560071484417,50.00041289019134,6.0,-30.0,2.5,436.9682955540912,606.7606474567762,391.503679833886,169.757583037412,239.50855620230723,436.1370109899421
4060.000000000001,9.954358475308096,-38.82533432210161,90.9999035241313,174.77179989889612,90.81471155699114,45.66916896449026,90.5980225940362,-12.410570192989098,11.651325741010591,-35.87603402369061,11.24821057158595,-36.86716632889858,2.4146455406821263,2.6383291565938065,2.7178624307636023,5.356191587357409,2.2182102909581958,0.012256645076234546,-30.0,10.625538370487677,50.000395406049904,6.0,-30.0,2.5,436.96829542141126,606.7606291299502,391.50358773046577,169.75755414142944,239.5085324847784,436.1369987902104
4070.000000000001,9.954359526153768,-38.82533219523023,90.99990761008652,174.77178632563988,90.81471573668085,45.669157145440806,90.59802689772329,-12.410583706509613,11.651326069758497,-35.87603322581356,11.248211061449297,-36.867165108600176,2.4146457808781263,2.638329441287045,2.717861090078153,5.3561905313652,2.218209632974544,0.012256642375925832,-30.0,10.625517588529249,50.00037866229144,6.0,-30.0,2.5,436.96829529434126,606.7606115788857,391.50349952761286,169.75752646924064,239.5085097713,436.136987107132
4080.000000000001,9.954360532515649,-38.82533015838564,90.99991152292506,174.77177332690218,90.81471973928417,45.66914582686036,90.598031019073,-12.410596647748946,11.651326384597924,-35.87603246169269,11.248211530583244,-36.86716393994084,2.414646013387705,2.6383297166387063,2.717859808966667,5.356189525605373,2.218209002855344,0.012256639802595068,-30.0,10.625497686634333,50.0003626275286,6.0,-30.0,2.5,436.9682951726599,606.7605947707801,391.5034150599022,169.75749996894706,239.50848801961263,436.1369759190421
