time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,9.954361496276992,-38.82532820776703,90.99991526999808,174.77176087834624,90.81472357232093,45.669134987535415,90.59803496582771,-12.410609040959857,11.651326686116628,-35.87603172990143,11.248211979864369,-36.867162820736894,2.414646246830666,2.6383299921072734,2.7178585942384714,5.356188586345745,2.2182083994191646,0.012256637392957416,-30.0,10.62547862749176,50.000347271714126,6.0,-30.0,2.5,436.9682950561229,606.7605786741552,391.5033341689665,169.75747459086267,239.50846718885248,436.13696520516334
4100.000000000001,9.954362419236217,-38.82532633972402,90.99991885833181,174.77174895674744,90.81472724297785,45.669124607219885,90.59803874538687,-12.410620909316776,11.651326974877923,-35.876031029072664,11.248212410130222,-36.867161748901914,2.4146464792133355,2.6383302655530065,2.7178574408882628,5.356187706441268,2.218207821538437,0.012256635130175069,-30.0,10.625460375482362,50.00033256616268,6.0,-30.0,2.5,436.968294944528,606.7605632589635,391.50325670362656,169.75745028755182,239.5084472402132,436.1369549441004
4110.000000000001,9.954363303086861,-38.8253245508439,90.99992229454239,174.77173754026364,90.81473075802256,45.6691146668544,90.59804236471801,-12.410632274624676,11.651327251409732,-35.87603035792509,11.248212822168908,-36.86716072247262,2.4146466873720525,2.638330511701794,2.7178563202426687,5.356186831944463,2.2182072681506027,0.012256632890339238,-30.0,10.625442897066876,50.000318483861285,6.0,-30.0,2.5,436.9682948376516,606.7605484969461,391.5031825215529,169.75742701435303,239.50842813713416,436.1369451169764
4120.000000000001,9.954364149501927,-38.82532283773921,90.99992558514026,174.77172660732316,90.81473412411383,45.66910514762311,90.59804583067731,-12.410643158401284,11.651327516233488,-35.87602971519317,11.248213216760716,-36.86715973950527,2.4146469552901038,2.638330822353108,2.7178553242661847,5.356186146619292,2.2182067382085604,0.01225663109350641,-30.0,10.625426159166864,50.00030499816893,6.0,-30.0,2.5,436.9682947352967,606.7605343602013,391.5031114823192,169.75740472721333,239.5084098431056,436.1369357073127
4130.000000000001,9.95436496013964,-38.825321197025545,90.99992873658913,174.77171613649907,90.81473734786691,45.669096030872815,90.598049150076,-12.410653581987615,11.6513277698684,-35.87602909961677,11.248213594678036,-36.86715879807576,2.414646929483872,2.638330811313225,2.717854052544822,5.356184863858047,2.2182062306736188,0.012256627939223004,-30.0,10.62541012896213,50.00029208264749,6.0,-30.0,2.5,436.9682946372892,606.7605208210177,391.50304344665926,169.75738338241842,239.50839232241245,436.13692669577006
4140.000000000001,9.954365736455603,-38.82531962576735,90.99993175456592,174.7717061090137,90.81474043508274,45.66908730021021,90.59805232888657,-12.410663564131369,11.651328012769447,-35.87602851009166,11.248213956598676,-36.8671578964956,2.414647227838283,2.6383311537365453,2.717853198316033,5.356184352052578,2.2182057446328134,0.012256626558402968,-30.0,10.62539477763039,50.000279714081785,6.0,-30.0,2.5,436.9682945434421,606.7605078551043,391.5029782922293,169.7573629415918,239.5083755436908,436.1369180657885
4150.000000000001,9.954366479906591,-38.82531812101496,90.9999346447403,174.77169650603167,90.81474339156448,45.6690789392452,90.59805537308448,-12.41067312356796,11.651328245391795,-35.87602794551316,11.248214303201149,-36.867157033074506,2.414647486158384,2.6383314517212204,2.717852349418477,5.356183801139697,2.218205279173562,0.012256625096974614,-30.0,10.625380076345152,50.00026786924912,6.0,-30.0,2.5,436.9682944535801,606.7604954381057,391.50291589669854,169.75734336634986,239.5083594753298,436.13690980109766
4160.000000000001,9.954367191300824,-38.82531668118565,90.99993741030748,174.77168731714067,90.81474622052009,45.669070938892794,90.59805828597037,-12.410682270707753,11.651328467987025,-35.87602740527066,11.248214634862617,-36.86715620687298,2.414653256776361,2.638337771962481,2.7178577541436875,5.356195526106168,2.2182048337892035,0.012256651735262945,-30.0,10.625366009135291,50.00025653528269,6.0,-30.0,2.5,436.96829436755377,606.7604835565329,391.50285619229413,169.7573246353938,239.50834409978268,436.13690189376814
4170.000000000001,9.954367872582612,-38.82531530227385,90.99994005872455,174.77167851721134,90.81474892969673,45.66906327726139,90.59806107552586,-12.410691030556675,11.651328681163944,-35.87602688788655,11.248214952488338,-36.86715541563586,2.4146536348034173,2.638338199426756,2.717857135306051,5.356195334732806,2.2182044072622724,0.01225665111337209,-30.0,10.62535253750866,50.00024568116618,6.0,-30.0,2.5,436.9682942851968,606.7604721779372,391.50279901562374,169.75730669751005,239.50832937507167,436.1368943210191
4180.000000000001,9.954368524390713,-38.82531398247369,90.99994259241404,174.7716700969654,90.81475152149604,45.66905594704525,90.5980637442257,-12.410699411417909,11.65132888511394,-35.876026392896364,11.248215256370251,-36.86715465863597,2.414655938043428,2.6383407298335824,2.7178587286379567,5.35619945847154,2.218203999204796,0.012256660373799438,-30.0,10.625339648694023,50.00023529662912,6.0,-30.0,2.5,436.9682942069692,606.760461290478,391.5027443129026,169.75728953569333,239.50831528808024,436.13688707946
4190.000000000001,9.95436914930594,-38.82531271729272,90.99994502169272,174.7716620249983,90.81475400652592,45.66904891950503,90.59806630298334,-12.410707446314577,11.651329080663071,-35.87602591829523,11.248215547724508,-36.867153932843735,2.4146545011035694,2.638339173013714,2.717856153367849,5.356195326381563,2.2182036079835115,0.0122566507495514,-30.0,10.625327291973576,50.000225340720014,6.0,-30.0,2.5,436.9682941317959,606.7604508531829,391.50269186790064,169.7572730823222,239.50830178236757,436.1368801338581
4200.000000000001,9.954369747774354,-38.82531150595116,90.99994734815833,174.77165429488895,90.81475638638531,45.66904218942756,90.59806875345022,-12.410715141080004,11.651329267938728,-35.87602546377397,11.248215826751675,-36.86715323775951,2.414652794136411,2.6383373205873726,2.7178533147003128,5.3561906352876845,2.2182032333154966,0.012256639853265671,-30.0,10.625315458279944,50.0002158062569,6.0,-30.0,2.5,436.96829405949615,606.7604408578896,391.5026416426821,169.75725732544896,239.50828884908856,436.1368734825222
4210.000000000001,9.954370320933602,-38.8253103457913,90.99994957617875,174.7716468916695,90.81475866552867,45.66903574404648,90.59807110021289,-12.410722510320625,11.651329447300094,-35.876025028460816,11.248216093983103,-36.86715257205964,2.414652313170212,2.6383368071993587,2.717851894791514,5.356188701990872,2.218202874499434,0.012256635274522767,-30.0,10.625304125208231,50.00020667515236,6.0,-30.0,2.5,436.9682939903011,606.7604312853038,391.5025935422216,169.75724223516497,239.50827646350413,436.1368671113656
4220.000000000001,9.954370869833376,-38.82530923504496,90.99995170981313,174.77163980209207,90.81476084813148,45.66902957149546,90.59807334757296,-12.410729567615135,11.651329619074774,-35.876024611560695,11.248216349905691,-36.8671519345312,2.4146508981768964,2.6383352727379887,2.7178494607552333,5.356184733493222,2.21820253086574,0.012256626045145796,-30.0,10.62529327187866,50.000197930594936,6.0,-30.0,2.5,436.96829392371455,606.7604221182639,391.5025474780488,169.7572277836758,239.50826460047236,436.1368610056102
4230.000000000001,9.954371395503955,-38.82530817136538,90.99995375303952,174.77163301268365,90.81476293833745,45.66902366016791,90.59807549980397,-12.410736326233234,11.651329783581827,-35.87602421229926,11.248216594997183,-36.867151323984096,2.4146417316464146,2.6383252681712808,2.71783833745756,5.356163605628842,2.2182022017720877,0.01225657755603792,-30.0,10.625282877857387,50.00018955610494,6.0,-30.0,2.5,436.96829385988246,606.7604133393812,391.5025033633968,169.75721394378397,239.5082532375136,436.13685515603765
4240.000000000001,9.95437189892296,-38.825307152702976,90.99995570987248,174.7716265103141,90.8147649400509,45.66901799903656,90.59807756090723,-12.410742798785693,11.651329941121478,-35.8760238299478,11.24821682971163,-36.8671507392873,2.4146433404859686,2.638327036692992,2.7178393766598434,5.356166413352836,2.218201886608586,0.01225658384506306,-30.0,10.625272923766488,50.00018153604776,6.0,-30.0,2.5,436.9682937987616,606.7604049316516,391.50246111595226,169.75720068968866,239.50824235421413,436.1368495566287
4250.000000000001,9.954372381045792,-38.82530617698018,90.99995758391005,174.7716202828642,90.8147668570728,45.669012577419096,90.59807953480637,-12.410748997496285,11.651330091997265,-35.876023463769656,11.24821705449795,-36.86715017932241,2.4146446414697564,2.638328468393208,2.7178401020026133,5.356168570395821,2.218201584782929,0.01225658865088304,-30.0,10.625263390830696,50.00017385529509,6.0,-30.0,2.5,436.96829374038407,606.7603968794264,391.50242065590953,169.75718799634697,239.50823193168628,436.13684419558274
4260.000000000001,9.954372842773543,-38.82530524246018,90.99995937864831,174.77161431879182,90.81476869298038,45.66900738517359,90.59808142518521,-12.410754933950956,11.651330236491912,-35.87602311307867,11.248217269776204,-36.86714964304306,2.4146455492747987,2.6383294700620685,2.7178404160641687,5.356169886126237,2.2182012957284267,0.012256591537027134,-30.0,10.62525426121789,50.00016649948935,6.0,-30.0,2.5,436.9682936845526,606.7603891677701,391.502381907621,169.7571758400467,239.5082219500604,436.13683906174504
4270.000000000001,9.954373284968856,-38.82530434744518,90.99996109744777,174.77160860692362,90.81477045121056,45.669002412579566,90.5980832355824,-12.41076061925753,11.651330374874426,-35.87602277722195,11.248217475947618,-36.867149129449786,2.414646159501717,2.638330146173569,2.717840425123843,5.356170571297413,2.218201018903202,0.012256592985531636,-30.0,10.625245517833264,50.00015945486075,6.0,-30.0,2.5,436.96829363111306,606.7603817822372,391.5023447985501,169.75716419802492,239.50821239022787,436.1368341455301
4280.000000000001,9.95437370845536,-38.82530349026095,90.9999627435272,174.7716031366249,90.81477213505268,45.6689976503543,90.59808496938454,-12.41076606403783,11.651330507401076,-35.87602245557747,11.248217673394604,-36.86714863758988,2.414646732863565,2.6383307816092247,2.7178404213643628,5.356171202973588,2.218200753789614,0.012256594316676112,-30.0,10.625237144343998,50.0001527082523,6.0,-30.0,2.5,436.96829357997,606.7603747090697,391.502309259391,169.75715304854083,239.50820323373452,436.13682943809425
4290.000000000001,9.954374114026908,-38.82530266940398,90.99996431993311,174.77159789774367,90.8147737476179,45.66899308971591,90.5980866297945,-12.4107712783308,11.651330634319942,-35.87602214754321,11.248217862494892,-36.86714816652247,2.414647712747597,2.6383318608469084,2.717840902650717,5.356172763497626,2.218200499899385,0.012256597778159484,-30.0,10.625229125310682,50.000146247219845,6.0,-30.0,2.5,436.9682935309245,606.7603679351422,391.50227522459767,169.75714237102997,239.50819446950516,436.1368249370989
4300.000000000001,9.954374502443885,-38.82530188327158,90.99996582962065,174.77159288050842,90.81477529194066,45.668988722044794,90.5980882199381,-12.410776271993427,11.65133075587377,-35.876021852530016,11.248218043600126,-36.86714771537152,2.414648087848629,2.638332278914006,2.7178407295181577,5.356173008432164,2.2182002567522523,0.012256598233796124,-30.0,10.625221445584202,50.00014005956752,6.0,-30.0,2.5,436.9682934839482,606.7603614478165,391.5022426298957,169.75713214532152,239.50818607705332,436.13682062624423
4310.000000000001,9.954374874430782,-38.8253011303824,90.9999672754324,174.77158807552746,90.81477677092305,45.66898453915525,90.59808974280294,-12.4107810543818,11.651330872287954,-35.8760215699908,11.24821821704596,-36.86714728330088,2.4146483840832453,2.638332610461077,2.7178404928028743,5.356173103263951,2.218200023891883,0.01225659835038708,-30.0,10.6252140907618,50.00013413368913,6.0,-30.0,2.5,436.96829343896906,606.7603552349401,391.50221141416665,169.75712235223773,239.50817803957824,436.13681649704887
4320.000000000001,9.954375230683299,-38.825300409343605,90.99996866006292,174.7715834738579,90.8147781873199,45.66898053324565,90.59809120122537,-12.41078563442892,11.651330983781294,-35.87602129939455,11.248218383157978,-36.867146869499486,2.414648723260163,2.638332988595415,2.717840328545184,5.356173317140598,2.2181998008840416,0.012256598743638002,-30.0,10.62520704712864,50.000128458538256,6.0,-30.0,2.5,436.96829339588743,606.7603492849497,391.50218151920745,169.75711297350466,239.50817034252552,436.1368125414583
4330.000000000001,9.954375571864666,-38.825299718804615,90.99996998609626,174.77157906693265,90.81477954377624,45.66897669683767,90.59809259792905,-12.410790020666866,11.651331090561106,-35.87602104023813,11.24821854224458,-36.867146473199135,2.414648972419111,2.638333268053848,2.717840086069932,5.356173354123779,2.2181995873121494,0.012256598736169756,-30.0,10.625200301536095,50.00012302352053,6.0,-30.0,2.5,436.96829335463366,606.7603435867633,391.5021528892077,169.75710399163162,239.50816297110453,436.13680875146287
4340.000000000001,9.954375898613618,-38.82529905747856,90.9999712560247,174.7715748464314,90.8147808428412,45.66897302272668,90.59809393553871,-12.410794221344986,11.651331192825417,-35.87602079204089,11.248218694602423,-36.86714609366078,2.414649160209952,2.6383334801538765,2.717839796643112,5.356173276796988,2.218199382775456,0.012256598471021243,-30.0,10.625193841320312,50.000117818432784,6.0,-30.0,2.5,436.96829331512146,606.7603381296302,391.50212547040087,169.75709538974624,239.5081559113085,436.1368051211338
4350.000000000001,9.954376211574557,-38.82529842500958,90.99997247229241,174.77157080423785,90.81478208701128,45.6689695036298,90.59809521662697,-12.410798244789078,11.651331290786626,-35.87602055428738,11.248218840537412,-36.867145730122395,2.414649819524332,2.638334207146525,2.717840059058711,5.356174266205236,2.218199186853671,0.012256600650608416,-30.0,10.62518765367173,50.000112832986126,6.0,-30.0,2.5,436.96829327628615,606.7603329030527,391.50209920874056,169.75708715078488,239.5081491475135,436.13680163385953
4360.000000000001,9.954376511259127,-38.8252978197695,90.9999736370831,174.77156693430413,90.8147832785316,45.66896613373029,90.59809644350051,-12.410802097612192,11.65133138458254,-35.8760203266431,11.24821898027444,-36.86714538202372,2.4146494065167943,2.6383337621977465,2.71783913481822,5.356172897015966,2.218198999225486,0.012256597436544055,-30.0,10.625181728427547,50.000108058824594,6.0,-30.0,2.5,436.968293238684,606.7603278990588,391.50207406008246,169.7570792612195,239.508142668644,436.13679829852146
4370.000000000001,9.954376798268823,-38.825297239479966,90.99997475252304,174.7715632275807,90.81478441956365,45.66896290645667,90.59809761838945,-12.41080578739394,11.651331474410538,-35.87602010862901,11.24821911410085,-36.86714504864898,2.414649534446328,2.638333908038139,2.717838838902562,5.356172746940701,2.218198819552029,0.012256597015635603,-30.0,10.625176053904283,50.00010348683969,6.0,-30.0,2.5,436.96829320334626,606.7603231061987,391.5020499760268,169.75707170551294,239.5081364646921,436.1367951062732
4380.000000000001,9.954377073130496,-38.82529668159523,90.99997582071855,174.77155967730482,90.81478551226797,45.66895981585219,90.59809874351721,-12.410809320953549,11.651331560436171,-35.87601989984336,11.248219242260197,-36.86714472939147,2.4146497803375886,2.6383341825447464,2.717838694433054,5.3561728769778005,2.2181986475193773,0.012256597239008338,-30.0,10.625170619631376,50.00009910842687,6.0,-30.0,2.5,436.96829317175127,606.7603185156978,391.5020269119011,169.75706446970293,239.50813052418704,436.13679205210553
4390.000000000001,9.954377336355716,-38.825296148049546,90.99997684374156,174.77155627613382,90.81478655876415,45.66895685597893,90.59809982106539,-12.410812705037015,11.651331642813131,-35.87601969991306,11.248219364991929,-36.86714442365468,2.4146498776273364,2.638334294430273,2.7178384005284,5.356172694958673,2.218198482763767,0.012256596751473193,-30.0,10.625165415256449,50.00009491518722,6.0,-30.0,2.5,436.9682931407445,606.7603141181202,391.5020048233189,169.7570575399935,239.50812483439535,436.1367891294773
4400.000000000001,9.954377588455774,-38.82529563746056,90.999977823522,174.7715530194401,90.81478756102578,45.66895402130092,90.598100853066,-12.410815946017353,11.651331721712188,-35.876019508423724,11.248219482541153,-36.86714413082802,2.414649912836839,2.638334338237946,2.717838053790039,5.356172392027985,2.21819832496352,0.01225659599023643,-30.0,10.625160430954736,50.000090899301135,6.0,-30.0,2.5,436.96829311062186,606.760309907255,391.5019836689066,169.75705090331152,239.508119386174,436.136786331388
4410.000000000001,9.954377829889472,-38.825295148581766,90.99997876189624,174.77154990059353,90.81478852092947,45.66895130659464,90.59810184145012,-12.410819049841509,11.651331797272334,-35.87601932503796,11.248219595118517,-36.86714385038675,2.4146500321637285,2.6383344737293775,2.717837818077137,5.356172291806516,2.2181981738392693,0.01225659569574096,-30.0,10.625155657590597,50.000087053317934,6.0,-30.0,2.5,436.9682930816657,606.7603058745973,391.5019634095544,169.7570445474957,239.50811417018303,436.136783654322
4420.000000000001,9.95437806110995,-38.82529468048628,90.99997966058822,174.77154691389103,90.81478944023965,45.668948706770095,90.59810278803482,-12.4108220222775,11.651331869642338,-35.87601914939472,11.24821970293749,-36.8671435817991,2.4146501305754526,2.63833458615371,2.7178375744775427,5.356172160631253,2.218198029109412,0.012256595333168398,-30.0,10.625151086277356,50.00008337008842,6.0,-30.0,2.5,436.96829305382215,606.7603020127699,391.5019440074325,169.75703846073316,239.50810917583823,436.13678108791646
4430.000000000001,9.95437828255068,-38.8252942322876,90.99998052122136,174.77154405363615,90.8147903206186,45.668946216929776,90.5981036945344,-12.41082486894544,11.651331938953977,-35.876018981174205,11.248219806198014,-36.867143324567024,2.414650201411257,2.6383346682384508,2.7178373148305317,5.356171983068983,2.2181978905012967,0.012256594867085076,-30.0,10.625146708374302,50.0000798427053,6.0,-30.0,2.5,436.96829302705765,606.7602983144443,391.50192542625626,169.75703263150072,239.5081043929486,436.1367786285418
4440.000000000001,9.95437849462829,-38.82529380307682,90.99998134541993,174.77154131442796,90.81479116372755,45.668943832412715,90.59810456265885,-12.410827595193268,11.65133200533712,-35.876018820061205,11.248219905095056,-36.867143078204776,2.414650267859536,2.6383347453296824,2.7178370646015475,5.3561718099312285,2.218197757756117,0.0122565944136526,-30.0,10.62514251566887,50.00007646454856,6.0,-30.0,2.5,436.9682930013864,606.760294772638,391.5019076311946,169.75702704885666,239.5080998132888,436.1367762725952
4450.000000000001,9.954378697713645,-38.82529339215472,90.99998213468109,174.77153869177369,90.8147919710984,45.668941548808725,90.5981053939864,-12.410830206041396,11.651332068911543,-35.876018665765,11.248219999794124,-36.867142842300126,2.414650354854935,2.6383348446758457,2.71783685124395,5.356171695919796,2.218197630622003,0.012256594097922272,-30.0,10.625138500435298,50.00007322940229,6.0,-30.0,2.5,436.96829297671087,606.7602913814802,391.50189058944494,169.75702170252674,239.5080954227506,436.1367740084156
4460.000000000001,9.954378891783708,-38.825293001395885,90.99998288823315,174.77153618074573,90.81479274195728,45.66893936628588,90.59810618774095,-12.410832701125514,11.6513321296359,-35.87601851838596,11.248220090286216,-36.86714261687544,2.414650404343053,2.638334902822693,2.7178366095521653,5.356171512374859,2.2181975091471253,0.01225659362565297,-30.0,10.62513466322099,50.000070137792136,6.0,-30.0,2.5,436.96829295112633,606.7602881355509,391.5018743050821,169.7570165932501,239.50809122902928,436.1367718553796
4470.000000000001,9.954379078079533,-38.82529262484829,90.99998361255376,174.7715337770993,90.81479348289032,45.6689372715669,90.59810695064877,-12.410835095978372,11.6513321879669,-35.87601837681564,11.248220177158329,-36.8671424004685,2.4146504508496194,2.638334957576955,2.717836376307654,5.356171333884609,2.2181973925045693,0.012256593166849098,-30.0,10.625130980194568,50.00006716986161,6.0,-30.0,2.5,436.9682929280698,606.760285027167,391.5018586715492,169.75701168921682,239.5080871956525,436.13676976623447
4480.000000000001,9.954379256482534,-38.82529226291416,90.99998430611016,174.77153147377885,90.81479419235417,45.66893526559352,90.59810768115727,-12.410837389481571,11.651332243807042,-35.876018241290666,11.248220260341224,-36.867142193251766,2.4146504976920524,2.638335012546771,2.717836155588788,5.3561711681355595,2.2181972808301,0.012256592739376964,-30.0,10.625127452950435,50.00006432806259,6.0,-30.0,2.5,436.9682929073868,606.7602820487496,391.5018437006639,169.75700699273037,239.50808333707167,436.13676778013945
4490.000000000001,9.954379427334338,-38.82529191627231,90.99998497024124,174.77152926707652,90.81479487172076,45.66893334453829,90.59810838067804,-12.410839585951804,11.651332297280694,-35.87601811150921,11.248220340003332,-36.86714199480565,2.414650548695906,2.638335071900291,2.717835951146857,5.356171023047148,2.2181971738891515,0.012256592361247385,-30.0,10.625124074972234,50.00006160655146,6.0,-30.0,2.5,436.9682928876072,606.7602791954084,391.50182936378,169.75700249493113,239.5080796424619,436.13676588165936
4500.000000000001,9.954379590959578,-38.82529158456271,90.99998560625194,174.77152715349632,90.81479552232288,45.66893150476176,90.59810905058177,-12.410841689493282,11.651332348492472,-35.87601798721738,11.248220416297944,-36.867141804748286,2.4146505936027447,2.63833512443445,2.7178357509222093,5.356170875356659,2.218197071471554,0.012256591979122511,-30.0,10.625120839936416,50.00005900012616,6.0,-30.0,2.5,436.96829286838334,606.7602764625173,391.5018156335604,169.75699818743146,239.50807610518035,436.136764065273
4510.000000000001,9.954379747664047,-38.825291267205216,90.99998621531344,174.77152512928075,90.81479614535837,45.66892974276902,90.59810969210255,-12.410843704067702,11.651332397538164,-35.87601786818266,11.248220489365895,-36.86714162272887,2.4146506291621592,2.6383351666033867,2.7178355507780427,5.3561707173814295,2.21819697338158,0.012256591575330806,-30.0,10.625117741736574,50.00005650390528,6.0,-30.0,2.5,436.96829284963695,606.7602738452005,391.50180248407264,169.75699406210416,239.5080727169029,436.1367623250719
4520.000000000001,9.954379897737853,-38.82529096333101,90.99998679858051,174.7715231905854,90.81479674200855,45.6689280553087,90.59811030645578,-12.410845633405811,11.651332444505838,-35.87601775419131,11.248220559341526,-36.867141448412696,2.414650662641652,2.638335206358979,2.7178353584551247,5.356170564814104,2.218196879441932,0.012256591185707657,-30.0,10.625114774627434,50.000054113266,6.0,-30.0,2.5,436.96829283162555,606.7602713384873,391.5017898909273,169.75699011132963,239.50806947259065,436.1367606611514
4530.000000000001,9.954380041465965,-38.825290672308846,90.99998735715884,174.77152133383885,90.81479731340339,45.6689264392503,90.59811089480456,-12.410847481077894,11.651332489488228,-35.876017645018294,11.248220626361327,-36.86714128145982,2.414650711844272,2.6383352631614665,2.717835193564792,5.356170456726257,2.2181967894790464,0.01225659089958555,-30.0,10.625111933097855,50.000051823765205,6.0,-30.0,2.5,436.96829281437294,606.7602689377482,391.5017778306753,169.7569863277873,239.508066367852,436.1367590702209
4540.000000000001,9.954380179118527,-38.8252903936085,90.99998789208225,174.77151955573498,90.81479786060099,45.66892489156453,90.59811145823853,-12.410849250547926,11.6513325325739,-35.87601754044866,11.248220690552342,-36.86714112155372,2.41465073659106,2.6383352931147126,2.7178350104680784,5.356170303582792,2.21819670332302,0.012256590512001298,-30.0,10.625109211824167,50.00004963113645,6.0,-30.0,2.5,436.9682927978288,606.7602666386907,391.5017662807542,169.75698270437113,239.50806339594408,436.1367575450282
4550.000000000001,9.954380310948723,-38.82529012674917,90.99998840434716,174.77151785288328,90.81479838462067,45.66892340934885,90.59811199780766,-12.410850945157677,11.651332573839667,-35.876017440295925,11.248220752029512,-36.86714096840805,2.4146507687243384,2.638335331014172,2.7178348446095155,5.356170175623688,2.2181966208112804,0.01225659018361739,-30.0,10.625106605680571,50.00004753127138,6.0,-30.0,2.5,436.96829278193,606.7602644369414,391.50175521953537,169.75697923426387,239.50806054954597,436.1367560820934
4560.000000000001,9.954380437201443,-38.82528987120995,90.99998889491984,174.771516222076,90.81479888645056,45.668921989832256,90.59811251452915,-12.410852568066105,11.651332613360132,-35.87601734437911,11.248220810905822,-36.8671408217414,2.414650799667219,2.638335367494336,2.717834685958057,5.356170053452392,2.2181965417900456,0.012256589869982643,-30.0,10.62510410979604,50.00004552025075,6.0,-30.0,2.5,436.96829276667125,606.7602623283517,391.50174462630895,169.7569759109709,239.5080578233039,436.1367546802527
4570.000000000001,9.954380558114723,-38.825289626495696,90.99998936474007,174.77151466028948,90.8147993670518,45.66892063036772,90.59811300939222,-12.41085412232144,11.651332651209287,-35.87601725251855,11.248220867292805,-36.86714068127591,2.4146508419178123,2.6383354162162176,2.71783454821814,5.356169964434358,2.218196466111131,0.012256589633652854,-30.0,10.62510171948844,50.00004359429794,6.0,-30.0,2.5,436.96829275204345,606.7602603090005,391.5017344812161,169.75697272825707,239.50805521274725,436.1367533378213
4580.000000000001,9.954380673916834,-38.82528939214649,90.99998981468467,174.77151316458907,90.81479982732112,45.668919328411114,90.59811348331996,-12.410855610832812,11.651332687460425,-35.87601716453645,11.248220921298632,-36.86714054674212,2.414650864042596,2.6383354428397223,2.717834395663468,5.356169838503191,2.2181963936334537,0.012256589314234172,-30.0,10.625099430293574,50.000041749819616,6.0,-30.0,2.5,436.9682927380085,606.7602583750937,391.5017247652832,169.75696968018664,239.508052713514,436.1367520519025
4590.000000000001,9.954380784715608,-38.8252891678348,90.99999024523783,174.77151173343157,90.81480026775459,45.668918082528926,90.59811393682358,-12.410857035221396,11.651332722146076,-35.87601708035379,11.248220972963018,-36.86714041804105,2.414650890745597,2.6383354743600305,2.7178342559039295,5.356169730263961,2.218196324276956,0.012256589036642292,-30.0,10.625097239711636,50.00003998480116,6.0,-30.0,2.5,436.96829272467096,606.7602565246302,391.5017154678595,169.75696676341212,239.5080503156923,436.1367508135612
4600.000000000001,9.954380890562833,-38.82528895354434,90.9999906565728,174.77151036609672,90.81480068856727,45.668916892254,90.59811437012499,-12.410858396061885,11.651332755279634,-35.87601699993809,11.2482210223138,-36.86714029510344,2.414647369674744,2.638331629348164,2.7178301304888848,5.356161759837049,2.21819625801449,0.01225657076924484,-30.0,10.625095146854676,50.00003829853642,6.0,-30.0,2.5,436.96829271193593,606.7602547566956,391.5017065852549,169.75696397676927,239.50804802213872,436.13674962881976
4610.000000000001,9.954380992294361,-38.8252887476383,90.99999105191114,17.948566387566757,90.81480109297118,45.66891574838769,90.59811478652897,-12.410859703841028,11.651332787123575,-35.8760169226523,11.24822106975156,-36.86714017693132,2.414647936869101,2.638332251236867,2.717830612988376,5.356162864225242,2.2181961943363846,0.0122565732689747,-30.0,10.625093135606676,50.00003667802434,6.0,-30.0,2.5,436.9682926996397,606.7602530576144,391.50169804898655,169.75696129878315,239.5080458228201,436.13674849676505
4620.000000000001,9.954381089716776,-38.82528855043452,90.999991430537,17.94856646057599,90.81480148027782,45.668914652931335,90.5981151853275,-12.410860956280317,11.651332817618313,-35.87601684864106,11.248221115177651,-36.86714006377048,2.414648609359175,2.638332988084064,2.7178312206006554,5.356164208684719,2.218196133352172,0.01225657631922334,-30.0,10.625091209456343,50.00003512608061,6.0,-30.0,2.5,436.96829268788485,606.7602514304605,391.50168987391265,169.75695873410962,239.5080437149284,436.1367474108948
4630.000000000001,9.954381183006584,-38.825288361556034,90.9999917931417,17.948566530497203,90.81480185119369,45.66891360384585,90.59811556724888,-12.410862155711357,11.65133284681542,-35.8760167777792,11.248221158671743,-36.86713995542246,2.4146494329746218,2.63833388996928,2.7178320046343765,5.356165894603656,2.2181960749496294,0.01225658015195203,-30.0,10.62508936484096,50.000033639836765,6.0,-30.0,2.5,436.9682926766688,606.7602498721401,391.5016820448748,169.75695627799567,239.50804169432095,436.13674637172176
4640.000000000001,9.954381272354896,-38.82528818069335,90.99999214038112,174.77150543413927,90.81480220639416,45.66891259920567,90.59811593298848,-12.410863304327563,11.65133287477694,-35.876016709916115,11.24822120033366,-36.86713985163854,2.414650074053025,2.638334592325376,2.7178325892724406,5.356167181597816,2.218196019022919,0.012256583072886268,-30.0,10.625087598382208,50.00003221656465,6.0,-30.0,2.5,436.9682926658915,606.7602483797249,391.50167454752545,169.75695392593818,239.50803976408775,436.1367453837681
4650.000000000001,9.954381357926659,-38.825288007494684,90.99999247292995,174.77150432874953,90.81480254657113,45.66891163707595,90.59811628325892,-12.41086440433611,11.651332901557904,-35.87601664491828,11.248221240237028,-36.86713975223535,2.414650302592253,2.6383348438462875,2.7178327153666584,5.356167559212945,2.218195965462502,0.012256583913896987,-30.0,10.625085906665165,50.000030853511696,6.0,-30.0,2.5,436.9682926555496,606.7602469504736,391.5016673673941,169.75695167340083,239.50803791665192,436.1367444381343
4660.000000000001,9.95438143987947,-38.8252878416443,90.999992791408,174.77150327011827,90.81480287235513,45.66891071565209,90.59811661870937,-12.410865457808429,11.651332927207276,-35.87601658266681,11.248221278453908,-36.86713965703336,2.414650457803112,2.638335015169166,2.717832764473596,5.356167779642762,2.218195914168004,0.012256584396195909,-30.0,10.625084286523643,50.000029548127486,6.0,-30.0,2.5,436.96829264562007,606.7602455816816,391.50166049104007,169.7569495161674,239.50803614771007,436.1367435323001
4670.000000000001,9.954381518368372,-38.825287682802525,90.99999309640978,174.77150225632886,90.81480318435342,45.6689098332115,90.59811693996512,-12.410866466709365,11.651332951775403,-35.87601652303954,11.2482213150576,-36.86713956584998,2.4146506294152266,2.6383352043395,2.7178328373541807,5.35616804169368,2.218195865043558,0.012256584974670803,-30.0,10.625082734928014,50.000028297972726,6.0,-30.0,2.5,436.968292636111,606.7602442708637,391.50165390561705,169.75694745020584,239.50803445400476,436.1367426631595
4680.000000000001,9.954381593252531,-38.825287532251366,90.99999338717335,174.77150128800162,90.81480348179507,45.66890899140572,90.59811724623776,-12.410867429120572,11.6513329752275,-35.87601646612092,11.248221349992615,-36.86713947882345,2.414650376322019,2.638334929370799,2.7178324377625995,5.356167367133399,2.218195818183782,0.012256583410901647,-30.0,10.625081254835152,50.000027105467495,6.0,-30.0,2.5,436.9682926260023,606.7602430190642,391.50164762419047,169.7569454794463,239.508032839576,436.13674182388206
4690.000000000001,9.954381665260758,-38.82528738705926,90.99999366709325,17.948566891857126,90.81480376813677,45.66890818186545,90.59811754107272,-12.410868354650349,11.65133299778094,-35.87601641138335,11.248221383577992,-36.867139395158965,2.4146502490885093,2.6383347918682527,2.7178321841797786,5.356166976048032,2.2181957731020865,0.012256582496518304,-30.0,10.625079831456446,50.0000259584607,6.0,-30.0,2.5,436.96829261672326,606.7602418175753,391.50164158233696,169.7569435841939,239.5080312818235,436.13674101355065
4700.000000000001,9.954381734202707,-38.825287246972955,90.99999393506275,174.77149946903074,90.814804042249,45.668907406610856,90.59811782331727,-12.410869240989598,11.65133301936091,-35.87601635900839,11.248221415721174,-36.867139315087165,2.414650695517107,2.638335281118012,2.717832580986233,5.356167862104245,2.218195729944782,0.01225658450546038,-30.0,10.625078468329605,50.00002486022328,6.0,-30.0,2.5,436.9682926089596,606.7602406668825,391.5016357967724,169.7569417692134,239.50802978900327,436.13674024364894
4710.000000000001,9.954381800227177,-38.825287112930845,90.99999419165196,174.77149861630664,90.81480430472466,45.66890666417936,90.59811809358163,-12.410870089831974,11.651333040025952,-35.87601630885399,11.248221446504209,-36.86713923840364,2.4146508179728503,2.6383354163178514,2.7178326176242367,5.3561680339420885,2.2181956886166683,0.012256584880851582,-30.0,10.62507716288104,50.00002380847792,6.0,-30.0,2.5,436.9682926014048,606.7602395643014,391.5016302562785,169.75694003100233,239.50802835956873,436.13673950825506
4720.000000000001,9.95438186345824,-38.825286984646,90.99999443739843,174.7714977994804,90.81480455610983,45.66890595317676,90.59811835242627,-12.410870902760394,11.651333059814784,-35.87601626082616,11.248221475985044,-36.867139164963994,2.4146508590122786,2.6383354624987305,2.7178325669071866,5.356168029405917,2.218195649037591,0.012256584853404508,-30.0,10.625075912677287,50.00002280120657,6.0,-30.0,2.5,436.96829259407946,606.7602385081539,391.50162495024415,169.75693836634187,239.5080269913824,436.13673880656165
4730.000000000001,9.95438192401328,-38.82528686195124,90.99999467274347,174.7714970171652,90.81480479685544,45.66890527223933,90.59811860031552,-12.410871681300478,11.65133307876556,-35.876016214832305,11.2482215042175,-36.867139094634176,2.4146508609033854,2.638335465845689,2.717832476223053,5.356167942068742,2.2181956111306524,0.012256584637205876,-30.0,10.625074715358096,50.000021836526166,6.0,-30.0,2.5,436.9682925868959,606.7602374966363,391.5016198686224,169.7569367720893,239.5080256802387,436.1367381338868
4740.000000000001,9.9543819817024,-38.82528674499753,90.99999489697991,174.77149627196775,90.81480502623283,45.6689046237687,90.59811883649597,-12.410872422727664,11.651333096820764,-35.876016171012026,11.2482215311249,-36.86713902760519,2.414651151996948,2.6383357851318667,2.717832715478397,5.356168500610264,2.218195575033952,0.012256585899765682,-30.0,10.625073575115325,50.00002091774167,6.0,-30.0,2.5,436.968292580122,606.7602365330868,391.50161502884663,169.75693525384054,239.50802444089427,436.13673750464113
4750.000000000001,9.954382037271225,-38.82528663252995,90.99999511292096,174.77149555416713,90.81480524713352,45.66890399900444,90.59811906395123,-12.410873137038095,11.651333114213609,-35.87601612879931,11.248221557038647,-36.8671389630515,2.4146507157274635,2.6383353096236,2.717832139274168,5.356167448897768,2.2181955402539915,0.01225658347812504,-30.0,10.625072476589652,50.00002003262102,6.0,-30.0,2.5,436.96829257340033,606.7602356049838,391.5016103663622,169.7569337911303,239.50802324144848,436.13673689013234
4760.000000000001,9.954382090497328,-38.825286524944175,90.99999531973235,174.77149486667292,90.81480545868837,45.66890340068488,90.59811928178291,-12.410873821094128,11.651333130874733,-35.87601608836249,11.248221581865852,-36.86713890120453,2.4146508677821075,2.6383354768894094,2.7178322288679584,5.356167705757368,2.218195506945933,0.01225658405154388,-30.0,10.625071424567809,50.00001918495633,6.0,-30.0,2.5,436.9682925668165,606.7602347160712,391.50160590121175,169.75693239035604,239.5080220967996,436.13673630507105
4770.000000000001,9.954382141151559,-38.825286422255935,90.99999551656154,174.77149421238374,90.81480566003196,45.66890283098076,90.59811948910264,-12.41087447241506,11.651333146734355,-35.87601604987091,11.248221605479683,-36.867138842380164,2.4146511881048536,2.6383358279565243,2.7178325117604203,5.356168339716945,2.2181954752316626,0.012256585488561412,-30.0,10.625070422892804,50.00001837791251,6.0,-30.0,2.5,436.96829256086414,606.7602338700896,391.501601649984,169.75693105662288,239.50802099437087,436.1367357302759
4780.000000000001,9.954382189968992,-38.825286323431925,90.99999570624745,174.77149358179793,90.81480585407296,45.66890228206223,90.5981196889023,-12.410875099982263,11.651333162017677,-35.876016012778045,11.248221628243382,-36.867138785673575,2.414651021973002,2.6383356474669686,2.717832249951456,5.356167897418424,2.218195444674204,0.01225658446326895,-30.0,10.625069457751238,50.00001760027833,6.0,-30.0,2.5,436.9682925549818,606.7602330547611,391.5015975536846,169.75692977153287,239.50801993763332,436.1367351841435
4790.000000000001,9.954382236710336,-38.825286228737525,90.99999588790077,174.77149297793102,90.81480603989431,45.66890175639298,90.59811988023839,-12.410875700969598,11.651333176649098,-35.876015977267315,11.24822165003376,-36.867138731391606,2.4146511281683947,2.638335764488572,2.7178322978321634,5.3561680623207355,2.218195415411249,0.01225658482799905,-30.0,10.625068533488331,50.00001685558243,6.0,-30.0,2.5,436.9682925494262,606.7602322739772,391.5015936308917,169.75692854086412,239.50801892284477,436.1367346589272
4800.000000000001,9.954382281206328,-38.825286138785366,90.99999606080365,174.77149240319756,90.81480621676232,45.66890125624917,90.59812006235312,-12.41087627280018,11.651333190572393,-35.87601594347527,11.248221670789228,-36.86713867968771,2.414651241234792,2.6383358889703135,2.7178323569231546,5.3561682458934685,2.2181953875684584,0.012256585236071356,-30.0,10.625067654062208,50.000016146984365,6.0,-30.0,2.5,436.96829254393566,606.7602315308566,391.5015898983044,169.75692736990916,239.50801796800351,436.1367341761229
4810.000000000001,9.954382324101436,-38.82528605197467,90.99999622749138,174.77149184907017,90.81480638727587,45.66890077397113,90.59812023792595,-12.410876824188447,11.651333203997403,-35.876015910892534,11.24822169079269,-36.86713862985712,2.414651133350844,2.638335772000146,2.717832169758686,5.356167941758832,2.2181953607211184,0.0122565845285436,-30.0,10.625066806075496,50.00001546373693,6.0,-30.0,2.5,436.9682925387402,606.760230814386,391.5015862991958,169.756926240817,239.5080170423612,436.13673370278894
4820.000000000001,9.95438236518722,-38.82528596886439,90.99999638712045,174.77149131838098,90.81480655056696,45.66890031211557,90.59812040606211,-12.410877352219076,11.65133321685704,-35.876015879681965,11.248221709956658,-36.8671385821178,2.4146511943504074,2.6383358395203014,2.7178321754670502,5.356168014987352,2.218195335011224,0.012256584685031708,-30.0,10.625065994003537,50.000014809425295,6.0,-30.0,2.5,436.9682925337249,606.760230128224,391.5015828524983,169.75692515954498,239.50801615891424,436.13673325208
4830.000000000001,9.954382404246186,-38.82528588974095,90.99999653891244,174.7714908139351,90.81480670584212,45.668899872841216,90.5981205659459,-12.410877854442164,11.651333229089136,-35.876015849994474,11.248221728165849,-36.867138536756926,2.4146512747419795,2.638335928183444,2.717832206075928,5.356168134259372,2.218195310555439,0.01225658494741318,-30.0,10.625065221636476,50.000014187115134,6.0,-30.0,2.5,436.96829252907435,606.7602294759694,391.50157957445015,169.75692413112932,239.5080153085244,436.1367328064628
4840.000000000001,9.954382441931536,-38.82528581345253,90.99999668535939,174.77149032719728,90.81480685565,45.66889944910321,90.59812072019908,-12.410878338899067,11.651333240888338,-35.876015821357605,11.24822174573876,-36.8671384929811,2.4146512257154487,2.638335875411874,2.7178320931358217,5.356167968547696,2.218195286965591,0.012256584558040623,-30.0,10.625064476574778,50.0000135868039,6.0,-30.0,2.5,436.96829252453233,606.7602288466181,391.50157641223666,169.75692313908178,239.50801449240817,436.13673238374344
4850.000000000001,9.954382478012892,-38.82528574036078,90.99999682560951,174.7714898611166,90.81480699911808,45.66889904331828,90.59812086792432,-12.41087880283817,11.65133325218374,-35.87601579394348,11.248221762558916,-36.86713845108045,2.414651256158735,2.6383359094381817,2.7178320720896894,5.356167981527872,2.21819526437476,0.012256584578000536,-30.0,10.625063763075332,50.000013011924075,6.0,-30.0,2.5,436.9682925202373,606.7602282439691,391.5015733839719,169.75692218905803,239.50801370801352,436.136731976622
4860.000000000001,9.954382512333426,-38.825285670977514,90.99999695895016,174.77148941767132,90.81480713551811,45.66889865753319,90.59812100837144,-12.410879243907573,11.651333262919492,-35.87601576788765,11.248221778567812,-36.8671384112007,2.4146512850972326,2.6383359417842445,2.717832052082252,5.356167993866496,2.2181952429005967,0.012256584596983804,-30.0,10.62506308476486,50.00001246538204,6.0,-30.0,2.5,436.968292516004,606.7602276706294,391.5015705049533,169.75692128586516,239.50801297302104,436.1367316083871
4870.000000000001,9.954382545448755,-38.825285603990665,90.99999708762704,174.77148898983813,90.81480726714776,45.668898285219534,90.59812114390691,-12.410879669570877,11.651333273281663,-35.876015742738474,11.248221794010725,-36.86713837273092,2.4146512814030463,2.638335938448482,2.717831997178765,5.356167935627248,2.218195222175112,0.012256584454781826,-30.0,10.625062430138884,50.00001193792991,6.0,-30.0,2.5,436.96829251195953,606.7602271174625,391.5015677264971,169.7569204142175,239.50801225936505,436.1367312455385
4880.000000000001,9.954382576914515,-38.825285540255095,90.9999972099001,174.77148858359118,90.81480739222631,45.66889793143554,90.59812127269697,-12.41088007405972,11.651333283138232,-35.876015718816404,11.248221808684704,-36.8671383361766,2.4146512921337915,2.6383359508385062,2.717831961032241,5.356167911870747,2.218195202478939,0.012256584391921814,-30.0,10.625061808068835,50.00001143672142,6.0,-30.0,2.5,436.9682925082079,606.7602265921677,391.5015650863239,169.75691958593998,239.50801157711652,436.13673088809134
4890.000000000001,9.954382607295864,-38.82528547877271,90.99999732795146,174.7714881912587,90.81480751298656,45.66889758983854,90.59812139704077,-12.41088046459356,11.651333292651994,-35.87601569572635,11.248221822852896,-36.86713830088223,2.414651310733498,2.638335971803349,2.717831935405428,5.356167907208777,2.218195183461804,0.012256584373052014,-30.0,10.625061207449448,50.000010952792245,6.0,-30.0,2.5,436.968292504525,606.7602260848789,391.5015625371343,169.7569187862211,239.5080109198354,436.1367305468806
4900.000000000001,9.954382636151943,-38.825285420352735,90.99999744010816,174.77148781834768,90.8148076277167,45.668897265373054,90.59812151517491,-12.41088083557031,11.651333301679404,-35.87601567381668,11.248221836307136,-36.867138267366414,2.4146513087207597,2.63833597021498,2.7178318889159723,5.356167859130952,2.218195165399909,0.012256584255251684,-30.0,10.625060636930243,50.00001049310583,6.0,-30.0,2.5,436.96829250105327,606.7602256027241,391.5015601156811,169.75691802655749,239.5080102965481,436.13673023066656
4910.000000000001,9.95438266402397,-38.82528536394787,90.99999754843489,174.77148745823337,90.81480773852904,45.66889695197102,90.5981216292753,-12.410881193890305,11.651333310401949,-35.87601565264691,11.24822184930282,-36.867138234992886,2.4146513269615237,2.6383359907347703,2.7178318667295014,5.356167857464271,2.218195147952978,0.012256584243917672,-30.0,10.625060085867633,50.000010049100695,6.0,-30.0,2.5,436.9682924976759,606.7602251371065,391.5015577768227,169.7569172928131,239.50800969376908,436.13672992218153
4920.000000000001,9.954382690706096,-38.82528530993588,90.9999976521325,174.77148711353624,90.81480784460565,45.668896651957645,90.59812173849933,-12.410881536897705,11.651333318752403,-35.876015632380216,11.248221861744232,-36.86713820400013,2.414651338927103,2.638336004373357,2.717831839304772,5.356167843678128,2.218195131251547,0.01225658420517096,-30.0,10.625059558351609,50.0000096240646,6.0,-30.0,2.5,436.9682924944578,606.7602246914194,391.5015555378828,169.7569165904231,239.50800911744273,436.13672962710103
4930.000000000001,9.954382716051535,-38.8252852586368,90.99999775059312,174.77148678633603,90.8148079453258,45.668896367039736,90.59812184220834,-12.410881862631811,11.651333326690713,-35.87601561311382,11.248221873566989,-36.86713817454847,2.4146513321918577,2.6383359975503597,2.7178317928879334,5.356167790438294,2.2181951153901487,0.012256584076499702,-30.0,10.625059057389592,50.00000922043546,6.0,-30.0,2.5,436.9682924913951,606.7602242683441,391.5015534116735,169.7569159234031,239.50800857031223,436.13672934266185
4940.000000000001,9.954382740547857,-38.82528520907377,90.99999784577683,174.77148647000092,90.81480804269299,45.66889609164167,90.59812194246464,-12.410882177491088,11.651333334360585,-35.87601559449891,11.248221884991716,-36.867138146088365,2.4146513458250927,2.6383360129645683,2.717831770694516,5.356167783659084,2.218195100058584,0.012256584054375384,-30.0,10.625058573157276,50.00000883028287,6.0,-30.0,2.5,436.96829248841414,606.7602238593208,391.5015513564607,169.75691527865416,239.50800804125524,436.1367290695696
4950.000000000001,9.954382763781586,-38.825285162014126,90.99999793607569,174.77148616978224,90.8148081350642,45.66889583037272,90.5981220375768,-12.410882476208316,11.651333341631124,-35.876015576853206,11.248221895823818,-36.86713811910454,2.414651367181618,2.6383360367909394,2.717831759122011,5.35616779591295,2.218195085514424,0.012256584076146935,-30.0,10.625058113769512,50.0000084601358,6.0,-30.0,2.5,436.96829248564137,606.7602234711512,391.5015494066933,169.7569146669618,239.50800753834145,436.1367288120068
4960.000000000001,9.9543827862337,-38.82528511650216,90.9999980233106,174.7714858797318,90.81480822431124,45.668895577937455,90.59812212947261,-12.410882764820258,11.651333348658891,-35.876015559796684,11.248221906293583,-36.86713809302333,2.414650419838971,2.6383350021661425,2.7178306584268115,5.3561656605929535,2.2181950714630347,0.012256579183810677,-30.0,10.625057669913131,50.0000081025114,6.0,-30.0,2.5,436.9682924830005,606.7602230961305,391.5015475228488,169.75691407596435,239.50800705324087,436.1367285628005
4970.000000000001,9.954382807758288,-38.82528507263692,90.9999981069494,174.77148560149664,90.814808309867,45.66889533592837,90.59812221756724,-12.41088304150901,11.651333355395844,-35.87601554344599,11.248221916330396,-36.86713806802064,2.4146506786780604,2.6383352854442106,2.7178309167883907,5.3561662022326,2.218195057996928,0.012256580417449625,-30.0,10.625057244400692,50.000007759664925,6.0,-30.0,2.5,436.9682924807103,606.7602227364049,391.501545716832,169.75691350938288,239.50800658822047,436.13672832439687
4980.000000000001,9.954382828373364,-38.82528503003047,90.999998187067,174.77148533458683,90.81480839182073,45.66889510415456,90.59812230195249,-12.410883306486651,11.651333361846644,-35.876015527789804,11.248221925943136,-36.86713804407439,2.4146509297075296,2.6383355601822216,2.717831167772208,5.356166727954429,2.218195045112871,0.012256581614924078,-30.0,10.625056836900342,50.000007431309655,6.0,-30.0,2.5,436.96829247913655,606.7602223913709,391.5015439871343,169.75691296677914,239.50800614392048,436.1367280987161
4990.000000000001,9.95438284792181,-38.82528499173887,90.99999826303596,174.7714850829757,90.81480846953123,45.66889488435248,90.5981223819687,-12.410883557796808,11.651333367970135,-35.87601551292798,11.24822193506121,-36.867138021360375,2.4146509725812715,2.6383356074158857,2.7178311860304367,5.356166793446322,2.2181950328500517,0.012256581759484323,-30.0,10.625056450387376,50.00000711991044,6.0,-30.0,2.5,436.96829247544673,606.7602220659262,391.5015423468192,169.7569124521637,239.50800572021484,436.13672787661113
5000.000000000001,9.954382866836676,-38.825284953493245,90.99999833652159,174.77148483872617,90.81480854470195,45.66889467169335,90.59812245936992,-12.410883800918327,11.65133337389323,-35.87601549855253,11.248221943882688,-36.86713799938519,2.4146510640810264,2.6383357077908216,2.7178312600318915,5.356166967822713,2.2181950210106964,0.01225658215340598,-30.0,10.625056076469376,50.000006818647925,6.0,-30.0,2.5,436.9682924731197,606.7602217501135,391.5015407598625,169.75691195429997,239.50800531110195,436.13672766415135
