time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.958171145257376,-40.22713075946092,70.67629615395282,32.79155062310406,70.456154852985,29.023892915340586,69.94002516499587,0.9768889814569092,12.438726510976078,-34.01098696755909,11.857875118430448,-35.377991814873354,1.5590554543480255,0.6122251037187113,3.285056995100316,3.8972820988190273,2.4997713121428475,0.01880592710651545,-30.0,19.09681234161985,28.237109266753407,6.0,-30.0,2.5,328.6067900596236,406.5822951865517,374.0273937317544,199.34539180257624,223.0133159183241,317.4811139623686
1340.0000000000002,9.958171145257364,-40.227130759460955,70.67629615395278,32.79155062310349,70.45615485298495,29.023892915340525,69.94002516499582,0.9768889814571367,12.438726510976092,-34.01098696755906,11.857875118430451,-35.377991814873354,1.5590554553222962,0.6122251041012456,3.2850569971531645,3.8972821012544094,2.499771312142802,0.018805927118267785,-30.0,19.096812341620137,28.23710926675352,6.0,-30.0,2.5,328.6067900596222,406.58229518654895,374.027393731755,199.3453918025807,223.01331591832223,317.4811139623655
1350.0000000000002,9.95817114525736,-40.227130759460955,70.6762961539527,32.79155062310355,70.4561548529849,29.02389291534047,69.94002516499577,0.9768889814559997,12.438726510976084,-34.01098696755909,11.857875118430446,-35.377991814873354,1.55905545386086,0.612225103527366,3.2850569940738135,3.89728209760118,2.499771312142819,0.018805927100639434,-30.0,19.096812341620023,28.23710926675324,6.0,-30.0,2.5,328.6067900596227,406.5822951865493,374.0273937317548,199.34539180258025,223.01331591832343,317.48111396236595
1360.0000000000002,9.95817114525736,-40.227130759460955,70.6762961539528,32.79155062310355,70.45615485298501,29.023892915340586,69.9400251649959,0.9768889814553176,12.4387265109761,-34.010986967559035,11.857875118430451,-35.377991814873354,1.5590554533737313,0.6122251033360366,3.2850569930474105,3.897282096383447,2.4997713121428045,0.01880592709476332,-30.0,19.09681234161985,28.237109266753407,6.0,-30.0,2.5,328.60679005962186,406.5822951865492,374.0273937317564,199.3453918025793,223.01331591832164,317.4811139623623
1370.0000000000002,9.958171145257376,-40.22713075946092,70.67629615395282,32.79155062310383,70.45615485298501,29.023892915340586,69.9400251649959,0.9768889814531576,12.438726510976087,-34.01098696755906,11.857875118430451,-35.377991814873354,1.5590554543480126,0.612225103718708,3.285056995100304,3.897282098819012,2.499771312142858,0.0188059271065154,-30.0,19.096812341620023,28.237109266753407,6.0,-30.0,2.5,328.60679005962425,406.5822951865519,374.0273937317547,199.34539180257676,223.01331591832349,317.4811139623674
1380.0000000000002,9.958171145257353,-40.22713075946098,70.67629615395259,32.79155062310315,70.45615485298478,29.023892915340408,69.94002516499566,0.9768889814509976,12.438726510976087,-34.01098696755906,11.857875118430451,-35.377991814873354,1.5590554538608588,0.6122251035273406,3.285056994073936,3.897282097601277,2.4997713121428826,0.018805927100639604,-30.0,19.096812341619795,28.23710926675324,6.0,-30.0,2.5,328.606790059622,406.5822951865479,374.027393731755,199.34539180257556,223.0133159183237,317.48111396236686
1390.0000000000002,9.958171145257364,-40.227130759460955,70.67629615395268,32.791550623103085,70.45615485298487,29.02389291534047,69.94002516499575,0.9768889814534417,12.438726510976103,-34.010986967559035,11.85787511843046,-35.377991814873326,1.5590554548351474,0.6122251039099254,3.2850569961267975,3.897282100036724,2.4997713121428493,0.018805927112391686,-30.0,19.09681234161985,28.23710926675335,6.0,-30.0,2.5,328.60679005962174,406.58229518654827,374.0273937317556,199.34539180257693,223.01331591832195,317.4811139623654
1400.0000000000002,9.958171145257376,-40.22713075946092,70.67629615395262,32.791550623103085,70.45615485298481,29.02389291534047,69.94002516499569,0.9768889814528734,12.4387265109761,-34.010986967559035,11.857875118430462,-35.377991814873326,1.5590554533737164,0.61222510333607,3.285056993047419,3.897282096383489,2.499771312142855,0.018805927094763395,-30.0,19.09681234161985,28.23710926675324,6.0,-30.0,2.5,328.6067900596218,406.58229518654815,374.02739373175376,199.34539180257687,223.0133159183245,317.481113962367
1410.0000000000002,9.958171145257356,-40.22713075946098,70.67629615395268,32.79155062310343,70.45615485298487,29.02389291534047,69.94002516499575,0.9768889814529872,12.438726510976087,-34.01098696755906,11.857875118430448,-35.377991814873354,1.559055454835168,0.6122251039099466,3.2850569961268463,3.8972821000367928,2.499771312142861,0.018805927112391683,-30.0,19.096812341619795,28.23710926675324,6.0,-30.0,2.5,328.60679005962214,406.5822951865497,374.0273937317559,199.3453918025746,223.0133159183233,317.4811139623658
1420.0000000000002,9.95817114525736,-40.227130759460955,70.67629615395262,32.79155062310355,70.45615485298478,29.023892915340408,69.94002516499566,0.9768889814542376,12.438726510976077,-34.01098696755909,11.857875118430448,-35.377991814873354,1.55905545483514,0.6122251039099623,3.285056996126824,3.8972821000367857,2.4997713121429017,0.018805927112391707,-30.0,19.09681234161997,28.237109266753063,6.0,-30.0,2.5,328.60679005962345,406.5822951865495,374.0273937317549,199.34539180257505,223.01331591832616,317.48111396237016
1430.0000000000002,9.95817114525738,-40.22713075946089,70.67629615395286,32.79155062310463,70.45615485298505,29.023892915340586,69.94002516499593,0.9768889814535555,12.438726510976071,-34.01098696755912,11.85787511843044,-35.37799181487338,1.5590554548351434,0.6122251039100327,3.285056996126793,3.8972821000368256,2.4997713121429217,0.01880592711239144,-30.0,19.09681234161985,28.23710926675335,6.0,-30.0,2.5,328.60679005962567,406.582295186553,374.0273937317542,199.3453918025735,223.0133159183229,317.48111396236754
1440.0000000000002,9.958171145257367,-40.227130759460955,70.67629615395278,32.79155062310389,70.45615485298497,29.023892915340525,69.94002516499584,0.976888981454124,12.438726510976082,-34.01098696755909,11.857875118430446,-35.377991814873354,1.5590554548351316,0.6122251039099673,3.285056996126739,3.8972821000367057,2.4997713121428635,0.0188059271123916,-30.0,19.096812341619795,28.237109266753293,6.0,-30.0,2.5,328.6067900596237,406.58229518654974,374.0273937317546,199.34539180257835,223.0133159183233,317.48111396236726
1450.0000000000002,9.95817114525738,-40.22713075946089,70.6762961539527,32.79155062310332,70.4561548529849,29.02389291534047,69.94002516499577,0.9768889814527597,12.438726510976092,-34.01098696755906,11.85787511843046,-35.377991814873326,1.5590554553222649,0.61222510410125,3.2850569971532706,3.897282101254521,2.499771312142923,0.018805927118267816,-30.0,19.096812341619795,28.237109266753293,6.0,-30.0,2.5,328.6067900596232,406.5822951865484,374.0273937317542,199.3453918025746,223.01331591832485,317.48111396236794
1460.0000000000002,9.958171145257364,-40.227130759460955,70.67629615395282,32.791550623103944,70.456154852985,29.023892915340586,69.94002516499587,0.9768889814547491,12.438726510976082,-34.01098696755909,11.857875118430444,-35.37799181487338,1.5590554553222984,0.6122251041013115,3.285056997153125,3.897282101254437,2.499771312142816,0.018805927118267604,-30.0,19.096812341619735,28.23710926675335,6.0,-30.0,2.5,328.60679005962373,406.58229518655145,374.0273937317537,199.34539180257977,223.01331591832312,317.48111396236806
1470.0000000000002,9.958171145257383,-40.22713075946089,70.67629615395282,32.791550623103944,70.45615485298502,29.023892915340586,69.9400251649959,0.9768889814508839,12.438726510976087,-34.01098696755906,11.857875118430456,-35.377991814873354,1.559055452886591,0.6122251031447812,3.285056992021034,3.897282095165816,2.4997713121428737,0.018805927088887214,-30.0,19.09681234161997,28.237109266753293,6.0,-30.0,2.5,328.6067900596231,406.58229518655054,374.0273937317557,199.34539180257465,223.0133159183245,317.48111396236624
1480.0000000000002,9.958171145257376,-40.22713075946092,70.67629615395276,32.791550623103376,70.45615485298495,29.023892915340525,69.94002516499582,0.9768889814515661,12.438726510976084,-34.01098696755906,11.857875118430451,-35.377991814873354,1.559055453860867,0.6122251035273589,3.2850569940738983,3.8972820976012574,2.4997713121428573,0.018805927100639445,-30.0,19.096812341620137,28.23710926675335,6.0,-30.0,2.5,328.6067900596226,406.5822951865495,374.02739373175535,199.34539180257644,223.0133159183229,317.48111396236544
1490.0000000000002,9.958171145257364,-40.227130759460955,70.67629615395278,32.79155062310349,70.45615485298498,29.023892915340525,69.94002516499584,0.9768889814565112,12.438726510976084,-34.01098696755909,11.857875118430451,-35.377991814873354,1.559055453860856,0.612225103527335,3.2850569940739125,3.897282097601248,2.4997713121428684,0.018805927100639497,-30.0,19.096812341620023,28.237109266753293,6.0,-30.0,2.5,328.60679005962305,406.5822951865492,374.0273937317564,199.3453918025772,223.01331591832349,317.4811139623672
1500.0000000000002,9.95817114525738,-40.22713075946089,70.67629615395273,32.7915506231036,70.45615485298492,29.023892915340525,69.9400251649958,0.9768889814521344,12.438726510976092,-34.01098696755906,11.857875118430451,-35.377991814873354,1.55905545386087,0.6122251035273917,3.285056994073904,3.897282097601295,2.4997713121428764,0.01880592710063943,-30.0,19.096812341620023,28.23710926675335,6.0,-30.0,2.5,328.6067900596227,406.58229518654986,374.027393731754,199.34539180257465,223.01331591832397,317.48111396236635
1510.0000000000002,9.97732826193712,-40.174937751333005,71.71562231925155,35.38948706862578,71.49553426757576,29.788909496373375,71.00296492873358,0.8572132621281411,12.409796537975078,-34.077940908798524,11.84110621583102,-35.41818638503966,1.5797008460284525,0.7157924957566282,3.247903533015803,3.963696028772431,2.5091434487343687,0.018450455021915883,-30.0,19.289085149940263,28.9132103858484,6.0,-30.0,2.5,333.56916409624404,413.8281900131861,375.032805568391,198.9990151194364,224.3898853897213,322.5949694633281
1520.0000000000002,9.981340952391815,-40.16401450747205,72.8431982834966,37.99916698435943,72.6252869916444,30.81877421703604,72.15143039973918,0.3213300720515804,12.376416165438023,-34.15533857999827,11.816759146957692,-35.47662036286766,1.6044134301962911,0.7739107046223586,3.2542424864208708,4.02815319104323,2.5106703267563693,0.018138356951447367,-30.0,19.40196006425583,30.02573360257344,6.0,-30.0,2.5,337.2000772871499,419.7765501102372,377.1094713503496,197.69727347973736,224.51640707271855,326.1288589712136
1530.0000000000002,9.978509048427766,-40.1717231121448,73.77565403502047,40.47528233019051,73.5591813547031,31.69814156060028,73.10263414107285,-0.26677661515049067,12.339464052522851,-34.241201718583255,11.78823695666848,-35.5451866104961,1.6260545605544847,0.8239989745274025,3.263542082044328,4.087541056571729,2.5137785383891904,0.01785658665657734,-30.0,19.520469034416976,30.987427544618296,6.0,-30.0,2.5,340.50487338870727,425.21143749427296,379.066057619901,196.30200843123785,224.39996497343216,329.54791812037314
1540.0000000000002,9.975115260756404,-40.18096329519619,74.75059612947005,43.10730755045108,74.53628106983501,32.54455014499666,74.09454981580083,-0.809109098634451,12.304283231189354,-34.32312664340253,11.76077137382706,-35.61132598923248,1.6486059713669374,0.8897271106666019,3.2516357629513815,4.141362873617984,2.512039229230853,0.017585476793365976,-30.0,19.368791272464705,31.881897316631186,6.0,-30.0,2.5,343.64327884125714,430.51977243731824,379.9253460750915,195.02073409561743,224.27846927900964,332.82984776071265
1550.0000000000002,9.973589299364944,-40.18511873813475,75.64724212557921,45.892685087688,75.43449141656798,33.32694767919571,75.00601705346288,-1.2909107531002064,12.27126988509234,-34.40016012547878,11.735411024963428,-35.67249822803427,1.6705936010280475,0.9560151608610824,3.238265896767514,4.194281057628597,2.5106531325437413,0.01732387418769203,-30.0,19.23278781280618,32.73361847575279,6.0,-30.0,2.5,346.9430013198828,436.0003530789008,380.8155167943995,193.89047556613997,224.33209579056967,336.2980073279128
1560.0000000000002,9.972807449407476,-40.18724802263256,76.5176037150043,48.90157549755406,76.30637654150611,34.092431619493645,75.89054003478384,-1.791262693235808,12.239461920413309,-34.474522647925994,11.711116791211763,-35.731192765415955,1.6933642441319623,1.0222728723749233,3.225583889709025,4.2478567620839485,2.508531036251712,0.01706263806510237,-30.0,19.07896452036448,33.58835137355186,6.0,-30.0,2.5,350.33747246156474,441.68566412443033,381.77272050607246,192.72904054276125,224.4003901742472,339.8093431427652
1570.0000000000002,9.97153777502784,-40.190706102818496,77.32725042724462,52.02122638170488,77.1174318150064,34.81148436461581,76.71360973999222,-2.3045572779582244,12.208353240015532,-34.54739038176871,11.687249627839606,-35.78894429792436,1.7157793964123946,1.0861727514589643,3.2142302420712663,4.3004029935302315,2.5063845634946715,0.0168112975875813,-30.0,18.910907292183992,34.41136007302015,6.0,-30.0,2.5,353.70719471675403,447.35491523103445,382.7452236947112,191.55056871188248,224.43924714608116,343.29707448554325
1580.0000000000002,9.97018007085484,-40.19440429405816,78.08248517410301,55.260419957929855,77.87396830651603,35.48484667503163,77.48156244153427,-2.8097759171521943,12.178230634700917,-34.618081758099464,11.664101329285558,-35.84503983050587,1.7378980482727773,1.149101982294745,3.2023595242759955,4.3514615065707405,2.5038646604704304,0.01656896460932284,-30.0,18.72872855704503,35.19914128891048,6.0,-30.0,2.5,357.0675497481187,453.02795411170814,383.67528124473966,190.4007103959295,224.48825801867216,346.78367103245336
1590.0000000000002,9.969080949497194,-40.197398410272335,78.79438292935062,58.63389441653833,78.58707664331001,36.121178696892684,78.20550489011524,-3.3001118253338286,12.149348937102117,-34.68598311290154,11.641940733886548,-35.898818272818886,1.7599550409442406,1.2114599665866606,3.189675422415192,4.401135389001853,2.500708987793564,0.016334792847825963,-30.0,18.53275581813364,35.95958896741308,6.0,-30.0,2.5,360.4271535987097,458.72612315535434,384.56173197680954,189.2929304603144,224.56447037742475,350.27058868769063
1600.0000000000002,9.968307974372879,-40.199504214874246,79.46738165721841,62.13821486514183,79.26120129659331,36.724592001767405,78.88989783353043,-3.774879603724002,12.121766796662776,-34.75093981892792,11.620829609768847,-35.95011894043125,1.782024824097098,1.273123151569602,3.176379067501556,4.449502219071158,2.4968800428050133,0.01610876847790037,-30.0,18.32455872628111,36.69621512236171,6.0,-30.0,2.5,363.77919718851376,464.44367339619305,385.4107446334388,188.2275104303256,224.6677735665324,353.747357955131
1610.0000000000002,9.967846977524525,-40.20076015801246,80.10331678798649,65.76268580401444,79.89818123398969,37.2967031854925,79.53660095256642,-4.233414006012822,12.095474566937932,-34.81295852140994,11.600758858927312,-35.99895374096016,1.8041071164198712,1.333953581664693,3.1626125496680326,4.496566131332726,2.4924052958983154,0.015891019312981387,-30.0,18.10603784312144,37.409602521305146,6.0,-30.0,2.5,367.1141712321588,470.1676141819884,386.2237490722792,187.2048889614937,224.79622289069968,357.20419176914294
1620.0000000000002,9.967686624268822,-40.201197035438014,80.70411416920221,69.49619311461538,80.49994654239633,37.83899896904501,80.14756694162365,-4.674747870982458,12.070454972676922,-34.872066218462095,11.5817135261462,-36.04535236031137,1.8262024439119824,1.3938750095194947,3.148456945834032,4.542331955353527,2.487310194166214,0.015681555070454243,-30.0,17.879010304974543,38.10014757519838,6.0,-30.0,2.5,370.42422672841366,475.88703869450103,387.00076413454326,186.22622795566213,224.9489555193144,360.63340989546793
1630.0000000000002,9.967816779887,-40.200842430141705,81.27191237388035,73.32724808644558,81.06864046514609,38.353145259575854,80.72496170601926,-5.09817121812182,12.046686540983467,-34.92830409582649,11.563675603452078,-36.08935011279976,1.8483152574474464,1.452825556834442,3.133992165521859,4.586817722356301,2.4816208727783646,0.015480311953791388,-30.0,17.64519438638422,38.76851845352496,6.0,-30.0,2.5,373.70237035421263,481.59226900753634,387.742380118274,185.292185646948,225.12514605983188,364.0279981666516
1640.0000000000002,9.968222974960495,-40.1997357847236,81.80880846526429,77.24343051980894,81.60636462080707,38.840801180625526,81.2709090773074,-5.503306571020232,12.024141531530631,-34.981724568922886,11.546621562537675,-36.13099551024192,1.8704465961983527,1.5107429209506034,3.119305296698808,4.630048217649412,2.4753704420430376,0.015287198913589125,-30.0,17.4062378308044,39.4154422734008,6.0,-30.0,2.5,376.94189842981046,487.2737045809786,388.4496538513403,184.40277029008897,225.32344583411648,367.38129039721736
1650.0000000000002,9.968883752510973,-40.19793561984187,82.31676342979021,81.23112508354545,82.11508453559547,39.303523867819024,81.78739627909202,-5.890004093615289,12.002785874321797,-35.032395802433484,11.530521193966408,-36.17035422026055,1.8925903193088536,1.5675602014809733,3.104484781479049,4.672044982960022,2.4685981616275967,0.015102115507419142,-30.0,17.163709689832956,40.04158224666708,6.0,-30.0,2.5,380.1360584168853,492.9211842867377,389.1237924106866,183.55757356181576,225.54222024029713,370.6863679604832
1660.0000000000002,9.969772891208672,-40.19551346413249,82.79763405256813,85.27601588679397,82.59666134414286,39.74276617250422,82.27630548369852,-6.258271831779665,11.982578967774462,-35.08040270758997,11.51533827844475,-36.20750745046855,1.914733930232462,1.623215499273155,3.0896123729100573,4.712827872183212,2.461348701127912,0.014924944047063796,-30.0,16.919084123714185,40.647515631452336,6.0,-30.0,2.5,383.27842304508766,498.5244641472999,389.76589901267937,182.75591872951168,225.7797583731509,373.93699409386966
1670.0000000000002,9.970865186329677,-40.19253809222073,83.25319191510636,89.36335023964716,83.05287085944968,40.15991037887204,82.73943278087458,-6.608252471552021,11.963480511765852,-35.12583068432818,11.501037038280671,-36.242536147123474,1.936859905162072,1.677650573849136,3.074764931935213,4.75241550578435,2.453670238677732,0.014755553162448582,-30.0,16.673732926624155,41.23378789424663,6.0,-30.0,2.5,386.36290430548235,504.07331158250673,390.3770946139291,181.99690729840472,226.03420357991095,377.1272647062764
1680.0000000000002,9.972134990697016,-40.18907948875045,83.68510730612995,93.47808857654097,83.48538743353139,40.55625509201792,83.17847195157935,-6.940214328713124,11.945448966053116,-35.1687691986929,11.48758060347696,-36.27552468797623,1.9589449062597784,1.7308098603939592,3.060013532887282,4.790823393281241,2.44561415585106,0.014593797602813062,-30.0,16.428928753272203,41.800894350446406,6.0,-30.0,2.5,389.38375772647777,509.5574838782508,390.9584798698402,181.2794356505725,226.3036690948352,380.25164142549136
1690.0000000000002,9.973556295229454,-40.185208618907275,84.09493626511592,97.60508023848008,83.89577099341737,40.93300953910517,83.59500151031584,-7.254539842272663,11.928441682159722,-35.20931139792302,11.474931091896371,-36.30656063624141,1.980960545824603,1.7826406169563216,3.0454245444474246,4.828065161403746,2.437234386914049,0.014439524430238828,-30.0,16.185847327545048,42.34927580452632,6.0,-30.0,2.5,392.3356046422752,514.9667715854588,391.51113940250633,180.6022165248396,226.58624498714667,383.30500182602646
1700.0000000000002,9.975102960649794,-40.18099678855532,84.48411077184926,101.72920927694366,84.28545722232089,41.291288931348845,83.99047489781101,-7.551714195132263,11.91241525793602,-35.24755405457131,11.463049937895738,-36.33573388500605,2.0028734043157463,1.833092393063334,3.0310595464908414,4.864151939554176,2.428586813861031,0.014292573708375595,-30.0,15.945570851493414,42.879313920588565,6.0,-30.0,2.5,395.21343967711834,520.2910242329983,392.0361395309434,179.96379984347277,226.8800385208951,386.2826576821342
1710.0000000000002,9.97674901618654,-40.17651482360319,84.85393535039843,105.83554409769044,84.65575414325512,41.6321137385612,84.36621708066917,-7.832314085843564,11.897325941287969,-35.283596380473824,11.451898240592408,-36.36313575187691,2.0246441973069427,1.8821159007546109,3.0169735473518315,4.899089448106443,2.419728589656845,0.01415277110675834,-30.0,15.709091770540113,43.391330439713215,6.0,-30.0,2.5,398.0126486606596,525.5202047839585,392.534523989909,179.36259288228712,227.1832025284017,389.1803808803304
1720.0000000000002,9.978468847193994,-40.17183255367792,85.20559244668297,109.90955038848642,85.00784750483324,41.95641727164525,84.7234300062572,-8.096996124910163,11.883129554419048,-35.31753747890531,11.4414367777591,-36.38885930298372,2.0462309781825554,1.92966591819339,3.0032181141935625,4.932884032386952,2.4107171111094687,0.014019942495054396,-30.0,15.477315870618156,43.88559751571916,6.0,-30.0,2.5,400.7290697936484,530.6445461046033,393.0073254901757,178.7968809571141,227.4939335669224,391.99445556638585
1730.0000000000002,9.980237339579473,-40.167018415129405,85.54013857257924,113.93714536748814,85.34279691774593,42.26504436320948,85.06318878632572,-8.346481565693807,11.869782047227927,-35.34947689562728,11.43162643581366,-36.41299814860327,2.067587591515028,1.975698761999085,2.9898391089231486,4.965537870922232,2.4016094366690064,0.01389390432385462,-30.0,15.251063440108226,44.36233684152353,6.0,-30.0,2.5,403.35895264641937,535.6545252877813,393.45556407808147,178.2648560357167,227.81050520631848,394.7216467659052
1740.0000000000002,9.982030184868227,-40.16213861849639,85.8585158791686,117.90484663540258,85.66154743600501,42.558757069818235,85.38645335051056,-8.581538098581689,11.857239764512425,-35.379513970878946,11.422428466728922,-36.43564455137346,2.0886656685937695,2.020174282290848,2.9768776251874307,4.997051907478278,2.39246136067465,0.01377447075780671,-30.0,15.031068117804011,44.82172460139236,6.0,-30.0,2.5,405.8989886815614,540.5409780789953,393.8802229900268,177.7646511085969,228.13131533535497,397.3592442291418
1750.0000000000002,9.983824125781581,-40.1572564798,86.16156435975327,121.79987667927657,85.96494177190314,42.83824095872973,85.69408073126674,-8.802958845703245,11.845459795838336,-35.40774693190272,11.413804797953755,-36.45688952538049,2.1094150404191,2.0630559456443773,2.9643688927272747,5.027424838371652,2.383326534626775,0.013661451088160147,-30.0,14.817972931475651,45.26389855987276,6.0,-30.0,2.5,408.34631310462464,545.2951737301659,394.28222991248106,177.29438040823777,228.45492408603587,399.9050748303146
1760.0000000000002,9.98559715980671,-40.15243186785267,86.45003517043433,125.61023901547298,86.25373363231142,43.10410971360648,85.98683845413963,-9.011539498712352,11.834400327420669,-35.4342719824262,11.40571833456853,-36.47682207239876,2.1297845931043065,2.10431135641996,2.952341806975552,5.056653163395511,2.3742556781411843,0.01355465089173132,-30.0,14.61232486390719,45.688962191206826,6.0,-30.0,2.5,410.6984938776744,549.9088710956661,394.66242666649646,176.8521834844641,228.7800989858836,402.35750322941584
1770.0000000000002,9.987328757031278,-40.14772061421616,86.72460776452469,129.3248045595123,86.52860487084531,43.356911487955294,86.26542175083183,-9.208057279628804,11.82402092750812,-35.45918255402066,11.398133204819622,-36.49552853210264,2.1497244498583097,2.143914315359296,2.9408200241530422,5.084734339512337,2.36529585912626,0.013453880048543964,-30.0,14.414568512258429,46.09699082629663,6.0,-30.0,2.5,412.95353436506895,554.3744008219604,395.0215369920708,176.43626541672992,229.10586023196728,404.7154458498375
1780.0000000000002,9.989000027852404,-40.14317406079049,86.98590551190729,132.93335437281542,86.7901811238522,43.59713344905066,86.53046921401663,-9.393251580819426,11.814282881016334,-35.48256844232162,11.391015038257004,-36.51309185427661,2.169185021857451,2.1818435667477214,2.929819120041554,5.111662686789277,2.3564899422052124,0.013358942408870892,-30.0,14.225040969143096,46.48803537165645,6.0,-30.0,2.5,415.1098521165118,558.6847063522101,395.3601331959633,176.04493365621283,229.43152461622427,406.97836752568105
1790.0000000000002,9.990593819938573,-40.13883880076207,87.23451301291026,136.42663648728416,87.03904913959869,43.825208726089045,86.78258014982868,-9.567811857169488,11.805149359131054,-35.504515342806314,11.384331091586384,-36.5295912493344,2.1881190989039143,2.2180846156892104,2.919348032581756,5.137432648270966,2.3478761511859383,0.013269643597201562,-30.0,14.043968651569172,46.86212946004724,6.0,-30.0,2.5,417.16627274919705,562.8334120469093,395.6786124894455,175.67661988148896,229.75674331662685,409.14628722704026
1800.0000000000002,9.992094561260432,-40.13475711069745,87.47098830766551,139.79635338333196,87.27576902565706,44.04152015886734,87.0223268217432,-9.732369919097492,11.796585465177571,-35.5251046884307,11.3780502276547,-36.54510220489158,2.2064813762818694,2.2526286031242546,2.909407913242599,5.162036516366854,2.3394879158533284,0.013185786223614746,-30.0,13.871468373015489,47.219291832658826,6.0,-30.0,2.5,419.12198718988975,566.8148169567393,395.9771767188013,175.32989305269203,230.08153666538013,411.21975829357274
1810.0,9.993488064380772,-40.1309674878687,87.69587482990313,143.0351673053235,87.50088619547965,44.246405827402384,87.25026636322819,-9.8875003735551,11.788558167491836,-35.54441376411657,11.37214278515729,-36.55969677628058,2.224234297273444,2.285477725846947,2.8999993566529203,5.185477082499867,2.3313538006568977,0.01310720143002784,-30.0,13.707552002880334,47.55953105470246,6.0,-30.0,2.5,420.97652551224235,570.6239176166779,396.25582401196306,175.00345582837886,230.40631661737277,413.1998642311908
1820.0,9.99476117720332,-40.12750560478594,87.90970948377341,146.13664218480716,87.71493948644734,44.440163057949576,87.46694888573914,-10.03372519819004,11.78103617488208,-35.56251596474107,11.366580369927826,-36.57344407501583,2.2413426444675277,2.3166389414354285,2.8911156094714063,5.2077545509068335,2.3234977319338133,0.013033716045499796,-30.0,13.55213467052431,47.88284758165952,6.0,-30.0,2.5,422.7297023801109,574.2563605211537,396.51434639807457,174.6961328219369,230.73190555561487,415.08819803573493
1830.0,9.995901261813524,-40.12440573058021,88.11302759117049,149.09514793838304,87.91846614208612,44.62305106693515,87.67292243495781,-10.17152123728664,11.773989685833296,-35.579481362282024,11.361335500859076,-36.58641112074784,2.257757389004488,2.3461061998077795,2.8827230614341266,5.228829261241906,2.315939386006152,0.012965062709088654,-30.0,13.405045809398302,48.18923341664316,6.0,-30.0,2.5,424.3815484620061,577.7083549737274,396.75233089193614,174.4068531941457,231.0595544668265,416.8868300058249
1840.0,9.996895539691309,-40.121702515010696,88.30636716548071,151.90577714555394,88.11200605632902,44.79529271919586,87.86873717580467,-10.301329205692468,11.767390023157754,-35.59537755419555,11.356381121609036,-36.59866402942288,2.273464432658377,2.3739099936503214,2.874824464708267,5.248734458358589,2.3086943358164658,0.012901162618982604,-30.0,13.26604111587352,48.478669252699774,6.0,-30.0,2.5,425.9322403080629,580.9766037943299,396.9691570424084,174.13463044879057,231.39096657680847,418.59827593860894
1850.0,9.99773036349813,-40.119432971531154,88.49027074408316,154.56417549599462,88.29610369560963,44.95707467297506,88.05494733244832,-10.423561912402532,11.761209250130236,-35.61027066231142,11.351690066105837,-36.61026932001812,2.28843116238034,2.4000612155642376,2.867391912546736,5.267453128110974,2.3017747768440486,0.012841821654235506,-30.0,13.13481444901072,48.75111913088119,6.0,-30.0,2.5,427.38201000138304,584.0581331557662,397.1639930418793,173.8785441584641,231.7283294839748,420.22546995491774
1860.0,9.99839033070483,-40.11763889011007,88.66528699349244,157.0663932199392,88.47130970564719,45.10854598148012,88.23211276149297,-10.538611398915975,11.755419669909198,-35.62422657529572,11.34723437387817,-36.621295596845194,2.302632820069209,2.424577576369484,2.860401930976261,5.284979507345745,2.295189863222264,0.012786887582317706,-30.0,13.011008502193874,49.006522043257355,6.0,-30.0,2.5,428.7310525144803,586.9501485761201,397.3357830191491,173.6377241630006,232.0743635390008,421.7717293389405
1870.0,9.998857140488493,-40.116369948235594,88.8319710449355,159.40869975971123,88.63818129277229,45.24981447859972,88.4007993327565,-10.646854593902733,11.749993102708656,-35.63731220400027,11.342984342839667,-36.63181588585349,2.316046389044663,2.4474765317242126,2.853829039802545,5.301305571526759,2.2889461958115067,0.012736220831086874,-30.0,12.894223430373811,49.24478008971835,6.0,-30.0,2.5,429.9794229171949,589.6498472268281,397.4832254177628,173.41133803050494,232.43239121232264,423.24072905860635
1880.0,9.999108104973761,-40.115687762600544,88.99088312938741,161.58737815505663,88.7972809100522,45.38094058221003,88.5615776228296,-10.748657767779209,11.744899893073084,-35.64959816309883,11.338907241774477,-36.641910818243126,2.3286496822647478,2.468773597921897,2.8476460155864074,5.316419613508304,2.283048263548932,0.012689696232328612,-30.0,12.784022837147177,49.4657430505946,6.0,-30.0,2.5,431.1269222703265,592.1542059565417,397.6047421457073,173.19858115883773,232.8064411073648,424.6364775944168
1890.0,9.999114007657028,-40.11567171775005,89.14258393734441,163.59846579938306,88.94917168591469,45.50192581683905,88.71501836644117,-10.84438020374222,11.740107423081431,-35.66116236931714,11.334965411754968,-36.651673333208954,2.3404200654233245,2.4884802140214255,2.841823952752337,5.330304166773763,2.27749891804557,0.012647205071581395,-30.0,12.679936516060993,49.66918526414884,6.0,-30.0,2.5,432.1729536705933,594.4597058183651,397.69842931996254,172.99866864809755,233.20140106491425,425.96329007867536
1900.0,9.998734832642524,-40.11670241680062,89.28720086599992,165.424153476409,89.09399478601793,45.612451639293965,88.86127267035904,-10.934400213455431,11.735580841487044,-35.67208827615576,11.331062391606109,-36.66134216259766,2.351316518098415,2.506399576456868,2.836330694999644,5.342730271456512,2.272229293815938,0.012608637128333367,-30.0,12.581416824109,49.85460959537125,6.0,-30.0,2.5,433.10207239271995,596.5465343069519,397.7621969558009,172.8107873680023,233.61793662920505,427.2131375605616
1910.0,9.99751844560449,-40.12000907614927,89.41993825763646,166.81487779097262,89.22697553800691,45.69898038359781,88.99558634911808,-11.019279016340022,11.731391927769227,-35.68220198849906,11.327138932462766,-36.67106406145356,2.35995419779818,2.520642983805797,2.8316305212225505,5.352273505028347,2.267956517979026,0.012579065089827446,-30.0,12.48593097488282,49.99958380924056,6.0,-30.0,2.5,433.7881410560255,598.1243876589983,397.74041907263546,172.63382323249948,234.12745797113928,428.39276246210886
1920.0,9.996179057663593,-40.12365044689986,89.56122440163135,168.08695515203203,89.36855406761904,45.77774604824009,89.13838374148273,-11.098991618713512,11.727455939973726,-35.69170752245532,11.323218202976518,-36.68078163378908,2.368293835502057,2.534272420244257,2.8263060901426145,5.360578510386871,2.263476951224879,0.012551408866183144,-30.0,12.391978624783803,50.12565749853695,6.0,-30.0,2.5,434.3953348082375,599.5572904078294,397.6458996417884,172.46750570408153,234.76759392741783,429.6123670920516
1930.0,9.994720163920093,-40.12761712417435,89.70269346074768,169.2331929068634,89.51033908829902,45.84685504755674,89.28127852504504,-11.175275888658632,11.723670891399918,-35.70085080239471,11.319222290804698,-36.69068805096083,2.3760936470785725,2.5469774720309264,2.820659888809776,5.3676373608407015,2.2590175969875,0.012525635414879027,-30.0,12.299006414033611,50.233220204849545,6.0,-30.0,2.5,434.935326099492,600.8405051765844,397.49932625280655,172.30836424706646,235.52776157203564,430.84965573669183
1940.0,9.992817813772138,-40.13279018170584,89.83566115269647,170.26470998233435,89.64364088846645,45.904962285904105,89.41559453201694,-11.249283138565431,11.71967102994423,-35.71051540554686,11.314816277745852,-36.70161409069584,2.3833224942437727,2.558546684276876,2.814875198426308,5.373421882703184,2.254592861721875,0.012501058195170231,-30.0,12.207513908162923,50.32349627891438,6.0,-30.0,2.5,435.4124080684416,601.9915026125611,397.32509403081673,172.15414014198262,236.392730550706,432.0760101398972
1950.0,9.993257409542947,-39.840784162338224,89.92063078542976,171.10707598026158,89.7291352606435,45.932160740248605,89.50212085850735,-11.322749150174616,11.715719375767364,-35.720065962184094,11.310889765746047,-36.7113536452388,2.3865691533220725,2.5656938553670625,2.8072635780375554,5.3729574334046175,2.251331131941236,0.012468025247512097,-30.0,12.113753120907234,50.379166669361275,6.0,-30.0,2.5,435.81892158277776,602.9407217535695,397.15882731290594,172.00179383659625,237.28028846357023,433.1422085152875
1960.0,9.990527611234553,-39.51475085366821,89.92526031054473,171.74080520152677,89.73430598337316,45.90531987381462,89.50842208367118,-11.39666488351662,11.708372192166982,-35.73782942433013,11.30355711645792,-36.729548491190855,2.3868264356980906,2.5697986455973814,2.7992745993060937,5.369073244903476,2.2494611106203655,0.012433302730486396,-30.0,12.01026748989102,50.37225743422147,6.0,-30.0,2.5,436.16691219960535,603.6797139491,396.99298707513367,171.84970375088184,238.0636423910788,433.78739051098086
1970.0,9.98313874713518,-39.26236149964777,89.88376778404998,172.24316127213194,89.69335706916678,45.84284997761073,89.46869831520675,-11.471217580291976,11.698268833639773,-35.762270159524235,11.293356299140926,-36.754874316858654,2.385962418719374,2.572504734334039,2.7909891728619844,5.363493907196023,2.2479372957076125,0.01239863729492769,-30.0,11.896874805394532,50.32245929282504,6.0,-30.0,2.5,436.4476899550271,604.2843543868076,396.80149371901024,171.69698372549794,238.76859759779688,434.37762411900377
1980.0,9.973355753690099,-39.03198815975577,89.82633727375068,172.71791016194277,89.63648772143608,45.76236733543254,89.41313149485411,-11.54784736834108,11.685964240805964,-35.79205704189883,11.2807729641806,-36.78613874124756,2.384670698289959,2.575175655860977,2.782065050773159,5.357240706634135,2.246532701758695,0.0123631640956083,-30.0,11.773687894932095,50.24944203024858,6.0,-30.0,2.5,436.7103241497573,604.8630364015642,396.5688136648666,171.54025064826664,239.50810583217023,434.9464308077147
1990.0,9.960809058472686,-38.83628843946684,89.76709423980019,173.1621911033974,89.57783772698481,45.672972591172815,89.35584821574551,-11.628363213920297,11.671264785279142,-35.82767180450713,11.26548021214499,-36.82417080722743,2.3832704475059105,2.5778917651130278,2.772689504324084,5.350581269437111,2.2450583713805905,0.012327652332149852,-30.0,11.640851703556224,50.1644163061427,6.0,-30.0,2.5,436.9424937659487,605.4064359950758,396.29186205547614,171.3755982269563,240.3693341315885,435.5621359288144
2000.0,9.945842293275415,-38.83451329486843,89.72970321625044,173.3348910832026,89.54099461769296,45.58126827964401,89.32037397187909,-11.713103726358328,11.654227232233506,-35.868992690959765,11.24865482249612,-36.39520683412033,2.382503142407691,2.580248491529595,2.7649271002948974,5.345175591824493,2.243512504425412,0.012304119750721095,-30.0,11.500591734541104,50.06800021259989,6.0,-30.0,2.5,436.97772032086885,605.623646329165,395.91758496070537,171.20202982049665,241.1906983522548,436.65067669698846
2010.0,9.93337808415339,-38.86747650993536,89.7771468517064,173.4946493133063,89.58897560949205,45.5169052518732,89.36960299035545,-11.799765887572562,11.640431305079764,-35.90248399983929,11.23487734986235,-35.76004925369219,2.3833998007561856,2.585646602649053,2.7568180641652806,5.342464666814334,2.241531053715504,0.012288133784134844,-30.0,11.358408231476632,49.98244015769188,6.0,-30.0,2.5,436.97117830749534,605.7896349073236,395.3714666100863,171.02348077316478,241.48041302187897,437.36529674604697
2020.0,9.92421229550914,-38.89189512783375,89.90835703944995,173.73803121535758,89.72074034978934,45.49375918492564,89.50243443434813,-11.888170687044294,11.630261791569149,-35.92719015923893,11.224729728429423,-35.34402475119222,2.3863246245857908,2.5937951304275546,2.7486028147876125,5.3423979452151675,2.2387557376618363,0.012276376622538828,-30.0,11.217099520149418,49.935827402095526,6.0,-30.0,2.5,436.9661900030776,606.0174845790074,394.73404076013054,170.84038717660405,241.62258416545225,437.8340109908869
2030.0,9.917817694885633,-38.90912544178755,90.09699162164925,174.03445027073923,89.90991529694986,45.505074592250764,89.69245800872068,-11.977673577825044,11.623114442861898,-35.944563490492584,11.217603273349289,-35.094798943232576,2.3907422525493502,2.6035137104630413,2.740925974517635,5.344439684980676,2.235472970489258,0.01226834560894494,-30.0,11.082808383501629,49.92473690931961,6.0,-30.0,2.5,436.9625116979721,606.2828534574547,394.0689337122529,170.6544602465555,241.6413399601903,438.1163960387355
2040.0,9.914123505982925,-38.91943885225109,90.31496346454587,174.3469858418011,90.12837766328124,45.54049710203208,89.91153993740342,-12.065604652002094,11.618889841615209,-35.95483599844934,11.213405954634275,-34.99720427462185,2.3958271665529765,2.613573045489684,2.7340993372096727,5.347672382699357,2.232077696319548,0.012262964416832773,-30.0,10.961503033605425,49.93995076189674,6.0,-30.0,2.5,436.9600142631989,606.5547263480289,393.4273815518424,170.47155747257588,241.53943937873785,438.22990141637746
2050.0000000000005,9.913038108620135,-38.92306016277212,90.53940776992854,174.64597816736233,90.35323670208909,45.59091445794349,90.13679492075377,-12.148037739022127,11.61746912175674,-35.95829121174302,11.212028164414756,-35.03454376813994,2.4010677120667254,2.6232007287302754,2.728479516609763,5.351680245340038,2.2288751868365946,0.012260203820096963,-30.0,10.85795911539725,49.9730005109962,6.0,-30.0,2.5,436.9586654671429,606.8082660413401,392.84765272508207,170.3000053411755,241.33511302963328,438.1930066288464
2060.0000000000005,9.91426073453068,-38.92071101762392,90.75275292817619,174.9107257326134,90.56690740038552,45.6488388041011,90.35065654196947,-12.22124601648585,11.61851484103418,-35.95574797641797,11.213134796784058,-35.185393524595526,2.4061703585312078,2.6319296394780958,2.7243478521556743,5.35627749163377,2.226059128624371,0.012260318480175753,-30.0,10.775269578937298,50.016896957046576,6.0,-30.0,2.5,436.95838405350185,607.0267672201256,392.3561904538061,170.14761923595452,241.05751555267705,438.0292819916139
2070.0000000000005,9.917306321695255,-38.91359085136148,90.9416983422714,175.12789140322923,90.75608610737075,45.70797227618976,90.53985061164185,-12.282502652292465,11.621497939437468,-35.94849385133392,11.216193346095924,-35.42325925058276,2.4107401519213263,2.639245417981987,2.7216135034087365,5.360858921390724,2.223739840695064,0.012262356290653342,-30.0,10.714686637692694,50.065679938722496,6.0,-30.0,2.5,436.9590037121865,607.20025374467,391.968747219804,170.02009078717242,240.73948300155067,437.76790284469973
2080.0000000000005,9.921606187534515,-38.903135561623344,91.09677811294895,175.28999574782728,90.91131126254061,45.76305472518305,90.69495274609363,-12.330310520515129,11.625804369636114,-35.93802408202663,11.220584707743496,-35.71737576251809,2.414547426528335,2.6448828437342047,2.720169838413822,5.365052682148027,2.2219703051606503,0.012265686028825478,-30.0,10.675724860023877,50.11417092671752,6.0,-30.0,2.5,436.96029898898496,607.3239330800355,391.6912454734484,169.920540433292,240.4120413785408,437.4427799731597
2090.0000000000005,9.926602330033166,-38.89077600337421,91.21242865690937,175.39463133622036,91.02702872980072,45.810021080175936,90.81044970796493,-12.364345801633078,11.630835033688411,-35.925797090864705,11.225705782156965,-36.0358176256118,2.417456494215555,2.648745324989411,2.7198432887707,5.36858861376011,2.2207591435899547,0.0122697239199787,-30.0,10.656440283633517,50.15807766867852,6.0,-30.0,2.5,436.96202566342345,607.397276271832,391.5207543334305,169.84964693858524,240.10113950912364,437.0891973052285
2100.0000000000005,9.931803882483818,-38.87778382730272,91.28702405899168,175.44395420588177,91.10162556191592,45.846200447688375,90.88476909707295,-12.38528268159854,11.63606563173205,-35.91308820321939,11.231029744970476,-36.34937462396155,2.4193958704108414,2.6508591063007767,2.7203836746268264,5.371242780927603,2.220076030804956,0.012273832380992208,-30.0,10.653809371710112,50.19421935896747,6.0,-30.0,2.5,436.9639549468292,607.4234286160442,391.4469492235105,169.80601506510277,239.82628461497328,436.7396213159048
2110.0000000000005,9.936811559132437,-38.86520080224429,91.32253303593032,175.44399237126834,91.13708562431496,45.8703605560716,90.91993157298528,-12.394572779930629,11.64107232996628,-35.90092719522781,11.236131091616848,-36.63441400818965,2.420405976438857,2.6514067427269654,2.7215483788706107,5.372955121597576,2.2198569884143176,0.01227761872490546,-30.0,10.664145778068873,50.22065895421599,6.0,-30.0,2.5,436.96589249838496,607.4085575354832,391.45407954305927,169.78663410024873,239.60031742205453,436.4205557218952
2120.0000000000005,9.94126724090331,-38.85394977413259,91.3237604419121,175.40373848332132,91.1382306070293,45.882549799249546,90.92078964051875,-12.394209768606231,11.645510353892986,-35.89015063378807,11.240626718359936,-36.886063246733954,2.420609726729407,2.6506697917481774,2.723101135052533,5.373770926800711,2.2200071607831844,0.012280834827049896,-30.0,10.68350583966037,50.23666301304775,6.0,-30.0,2.5,436.967675422197,607.3611145980843,391.5231989288837,169.78736635709453,239.42913451816932,436.12459538476423
2130.0000000000005,9.944710646224852,-38.84496616420648,91.29561513059282,175.33476979320525,91.1099885136976,45.88294375623889,90.89229861895366,-12.386578313091492,11.648916246411916,-35.881882350041934,11.244036597116349,-36.877565564781634,2.4200977385311,2.648870876483413,2.724730595903873,5.373601472387288,2.22040679879683,0.012282819370150444,-30.0,10.707830073041409,50.241793044394846,6.0,-30.0,2.5,436.96935505607934,607.2925356075414,391.6359508562695,169.8032824930531,239.328622965714,435.9152821695382
2140.0000000000005,9.94767527461259,-38.83748817292201,91.2472201068371,175.24310683242152,91.06148520906595,45.873893727626864,90.84359800432009,-12.373997999457174,11.651759442965702,-35.87498143555712,11.246944220603504,-36.87032106883274,2.419087704105924,2.6464811320293125,2.726405837638468,5.37288696966778,2.2210385181770658,0.012284353008089397,-30.0,10.73373104030088,50.23743540724252,6.0,-30.0,2.5,436.97053470258413,607.2060142957689,391.77088879208367,169.8295430945857,239.2646554952381,435.79949410932824
2150.0000000000005,9.950035312550012,-38.83154193121641,91.18902559196847,175.1436672042696,91.00318699032977,45.85898974941375,90.78515765598168,-12.358680089647976,11.653943354523228,-35.869681548428616,11.249210076284829,-36.8646765462905,2.417819406565927,2.643857445197693,2.727909060095597,5.371766505293291,2.2217401724485737,0.01228525814921568,-30.0,10.758601227456836,50.226576356108005,6.0,-30.0,2.5,436.9714672587973,607.114557437214,391.9088683840716,169.8615148028403,239.24228497673596,435.7314950944317
2160.0000000000005,9.95160125818526,-38.82758876473085,91.12774062406632,175.0468463810143,90.94181544100594,45.84047289241863,90.72370036233603,-12.34267267437366,11.655279656046046,-35.866438986716446,11.250627181032334,-36.861146800293966,2.4164587316915003,2.6412302087517445,2.7290958282121704,5.370326036963915,2.22239509681373,0.012285349789026668,-30.0,10.780296513688086,50.2113064728884,6.0,-30.0,2.5,436.97209427713995,607.0274674532947,392.0372348503204,169.89493731070846,239.2594172385309,435.7054914528583
2170.0000000000005,9.952345585294925,-38.82572210059192,91.06767198786864,174.95853248757885,90.88168332212592,45.81972528912826,90.66353750545689,-12.32766486802558,11.655747180572886,-35.86530459332721,11.251167335835769,-36.859801462587136,2.415111206088534,2.6387638075077784,2.7299029586841055,5.368666766191884,2.222948058316069,0.012284618334366068,-30.0,10.797318572076732,50.19291360455304,6.0,-30.0,2.5,436.97237950239895,606.9497975722504,392.1475354518336,169.92630851739673,239.3076575335513,435.7158143971968
2180.0000000000005,9.952357634277073,-38.825736049810395,91.01203923496568,174.8822183873363,90.82601206694994,45.79790977825365,90.60788613848835,-12.314900908342452,11.655445439227575,-35.866036729488485,11.25093004993928,-36.860392453220726,2.413853168219176,2.636583231465644,2.7303175023281927,5.3669007337938375,2.223374977589576,0.01228317074269793,-30.0,10.808828499752224,50.17248891858844,6.0,-30.0,2.5,436.97233810478554,606.8842624882407,392.234211072727,169.9530460932932,239.3774381765948,435.756602939662
2190.0000000000005,9.951796132222062,-38.82724551593674,90.96345805860273,174.82002956100922,90.7774167416395,45.776198071387455,90.559354145268,-12.3051786362891,11.654544863715191,-35.8682219411057,11.25008980779286,-36.86248525833227,2.412748067692656,2.634784827230378,2.730362148070096,5.3651469753004735,2.223666468597046,0.012281193852938872,-30.0,10.814569259099528,50.151181391159184,6.0,-30.0,2.5,436.9720173943165,606.8322345730465,392.29406680364207,169.9734861854375,239.459132409837,435.82221834094446
2200.0000000000005,9.950866940729883,-38.82974641840767,90.92405003422685,174.7730462090148,90.73801645990812,45.75579105047058,90.52005113499517,-12.298894746937265,11.653263188906228,-35.8713320876154,11.248871401782424,-36.865520171399915,2.4118479621091105,2.6334367480129006,2.7300849801640874,5.3635217281769885,2.223822484849626,0.012278920080955602,-30.0,10.81477378231432,50.130224354617496,6.0,-30.0,2.5,436.97148361720974,606.794074436646,392.3259672537256,169.98679066779732,239.54317941072912,435.9075717400192
2210.0000000000005,9.949815689462016,-38.83263775231933,90.8954811920384,174.7414075765543,90.70947326024103,45.73789331843511,90.49162782025712,-12.296101612154018,11.651857043291807,-35.87474456496179,11.247541742045772,-36.868832487150485,2.4111947557145847,2.6325821313646656,2.7295554845811894,5.362137615945855,2.223850895178612,0.012276619203517195,-30.0,10.810080928430182,50.11090098893317,6.0,-30.0,2.5,436.9708153148576,606.7692374758793,392.33054814922485,169.99283128013892,239.62000028170976,436.00867715231857
2220.0000000000005,9.948941066780423,-38.83519881910154,90.87906821799889,174.72433985595978,90.69309829615162,45.72372172698124,90.47538251778259,-12.296558161488178,11.650632745405469,-35.87771597279837,11.2464244872408,-36.871615908448966,2.4108232671617493,2.632246719284027,2.7288651587964634,5.361111878080489,2.2237681007584187,0.012274614427495658,-30.0,10.80146795151677,50.09453579043458,6.0,-30.0,2.5,436.9700973488757,606.7562625929471,392.3098753086604,169.9920848057108,239.67945795938445,436.1256119939616
2230.0000000000005,9.9484564449529,-38.83677402723299,90.87595405411864,174.7213597448404,90.69002999567502,45.71455822566708,90.47243952457396,-12.299773913412253,11.649862254505075,-35.879586093888975,11.2457478959476,-36.81012165534699,2.410761854958836,2.6324257734532592,2.728089085310309,5.360514858763568,2.223577101876411,0.01227312434715635,-30.0,10.790209904705703,50.08254353022028,6.0,-30.0,2.5,436.96953689940153,606.7541019951955,392.2670896426167,169.9855411025826,239.71252658879183,436.2089091495191
2240.0000000000005,9.947899027802237,-38.838335559354334,90.88283506200864,174.7323918990724,90.69696883765148,45.709591119475995,90.4794930720469,-12.305251803784756,11.649065934558648,-35.88151900128011,11.244994133720027,-36.76102031309708,2.4109408296426675,2.6329173936292207,2.72718892621436,5.36010631984358,2.2232425839492778,0.012271592076888197,-30.0,10.777315414741963,50.07463107820109,6.0,-30.0,2.5,436.9691530369532,606.764061115656,392.2102055822776,169.97425533824745,239.742207707828,436.26372349793473
