time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,9.947434830749021,-38.83968749247515,90.89560816174404,174.75047999462367,90.70980300881739,45.70734040756548,90.49242844707126,-12.31237040566822,11.648382256784382,-35.88317856896691,11.244347170891135,-36.7239334194623,2.4112649919510525,2.6335973131774306,2.7262815844466424,5.359878897624073,2.222849382177269,0.012270217169792631,-30.0,10.763689620523737,50.069520867792505,6.0,-30.0,2.5,436.9687796949773,606.7797612718833,392.1464522819711,169.95954664526204,239.75739911647617,436.30528763516566
2260.0000000000005,9.947157602565582,-38.84057073782535,90.91188161251411,174.77169129003505,90.7261355237438,45.707058616388,90.50884607481504,-12.320436723492946,11.647908961893677,-35.8843274921675,11.24390840670108,-36.7019585356104,2.411674446946876,2.634380066577473,2.7254290540967587,5.359809120674232,2.22244305298322,0.01226908696851474,-30.0,10.750226204429282,50.06651316885808,6.0,-30.0,2.5,436.9684777290972,606.7976269542476,392.080747585971,169.94286062740366,239.75868229655848,436.330034998475
2270.0000000000005,9.947080694050191,-38.8409383863484,90.92985687967779,174.793555113087,90.74416511840865,45.70822054646044,90.52694345256134,-12.32881157466835,11.647658193284917,-35.884936246635164,11.243691257471964,-36.693829179551805,2.412127173248216,2.635193903923154,2.7246656001347698,5.359859504057924,2.222046815566625,0.012268212520293365,-30.0,10.737624446933468,50.06516156004511,6.0,-30.0,2.5,436.9682662225332,606.8155367102797,392.01701577137607,169.9255256192625,239.74894506517808,436.3393126214196
2280.0000000000005,9.947188242114777,-38.84082638848327,90.94798773547473,174.81417542506352,90.7623439195558,45.710320570698734,90.54517291634917,-12.336967265313092,11.647611467570393,-35.885049676906675,11.243677607427175,-36.69738039690554,2.4125864486385984,2.6359772277642177,2.724009855538039,5.359987083302257,2.221676693213149,0.012267569987246887,-30.0,10.726369525577184,50.065031149215535,6.0,-30.0,2.5,436.96814308885314,606.8319322334085,391.9583076684355,169.90863863293265,239.73099583173973,436.33550460827087
2290.0000000000005,9.947451990846412,-38.84030481905916,90.96499373020212,174.8321079340975,90.77939057395415,45.71287331288932,90.56225450690985,-12.344507945677435,11.647737379588271,-35.88474401653849,11.243836204432942,-36.71008136020083,2.4130216368131774,2.6366822951577187,2.7234697833781194,5.360152078535839,2.2213443910991484,0.01226712352044288,-30.0,10.716749207923217,50.06567851766948,6.0,-30.0,2.5,436.96809833423305,606.8456694502257,391.9067482953399,169.89302365651,239.7075521108208,436.32141661099183
2300.0000000000005,9.947837036081918,-38.83946173906631,90.97990951179358,174.84637710975892,90.79433947491012,45.715449139803006,90.57722485519407,-12.351167082018437,11.647997704147652,-35.884112067789545,11.24412887912412,-36.729252801363856,2.41340918737425,2.6372761296835328,2.723044024499275,5.3603201541828085,2.221057325142094,0.012266830604536687,-30.0,10.70887745160428,50.0666860363952,6.0,-30.0,2.5,436.96811805655807,606.8560176852619,391.863554293114,169.8792363966721,239.6811646248457,436.3000288544829
2310.0000000000005,9.948305781651834,-38.83839287596104,90.99210370928736,174.8564676326963,90.8065595463074,45.717700861056926,90.58945562597644,-12.35679605352675,11.648351624635117,-35.88325292747302,11.244514792747005,-36.75227472494518,2.413733474177332,2.637740489041122,2.7227239622300843,5.360464451271206,2.2208187062153586,0.012266647866469936,-30.0,10.702722943995523,50.067693028391886,6.0,-30.0,2.5,436.96818637030987,606.8626418905,391.8291202834104,169.86758752657073,239.65408784843285,436.27426372469694
2320.0000000000005,9.948821295240693,-38.83719293634234,91.00126586213219,174.86227899137617,90.81574104780515,45.719376994513134,90.59864001425795,-12.361348737974083,11.648759298008072,-35.88226332579083,11.244954020843467,-36.77676161173122,2.4139863752966044,2.6380702014826745,2.7224955149220667,5.360565716404741,2.220627991633173,0.012266533589185554,-30.0,10.6981413674132,50.06841503274456,6.0,-30.0,2.5,436.96828697059414,606.8655553642723,391.8031514420709,169.85817447463498,239.6281806702289,436.2467892911087
2330.0000000000005,9.949349974398135,-38.835948514991365,91.00736940211472,174.86405404073668,90.82185842227197,45.72032361342804,90.6047553314513,-12.364863161009282,11.649184663652113,-35.881230804059896,11.245410382522667,-36.800691774515,2.4141664133247174,2.638270927144552,2.722341158091764,5.360612085236316,2.2204815938325653,0.012266450176283042,-30.0,10.694909202877852,50.06865196800368,6.0,-30.0,2.5,436.9684045739792,606.8650521590758,391.78482200042725,169.85091944764469,239.60484872572815,436.2198733503277
2340.0000000000005,9.949863433654823,-38.83473339033762,91.0106190361132,174.86229510116306,90.82511754848403,45.720477423313184,90.6080100567232,-12.367441328739062,11.649597412341278,-35.8802289346057,11.24585342855872,-36.82248678731659,2.414278108363645,2.638357154012222,2.7222424500669904,5.360599604079212,2.220373694939615,0.012266368637662112,-30.0,10.692756364799775,50.06828730970875,6.0,-30.0,2.5,436.968525611619,606.8616314810149,391.7729420777365,169.84561130204636,239.58503216297288,436.19529276899806
2350.0000000000005,9.95033904234029,-38.83360834874562,91.0113903398132,174.8576749998819,90.82589522500592,45.719852779445375,90.6087831819656,-12.369228732310887,11.649973884929455,-35.87931514103997,11.24625872020836,-36.84179903747528,2.414329309839152,2.6383480169558537,2.7221801775894465,5.3605281945453,2.220297029365241,0.012266262743817102,-30.0,10.691395601305205,50.06728054684248,6.0,-30.0,2.5,436.9686372139949,606.8559194279704,391.76611807134026,169.84194813933863,239.56921185406145,436.1734800842019
2360.0000000000005,9.95064254314651,-38.83284314811414,91.0097318174278,174.85141714294366,90.82424287109214,45.71830808101328,90.60712879853133,-12.370415896505506,11.650189629621458,-35.87879148414328,11.246479239285412,-36.86527248475676,2.414321321204674,2.6382420897158703,2.722113553754038,5.360355643469909,2.2202329061962853,0.012265985478534648,-30.0,10.69049829081348,50.06547947593241,6.0,-30.0,2.5,436.96875769326925,606.84932202877,391.7632945479151,169.83953974503285,239.56163459175104,436.1475787618545
2370.0000000000005,9.95088458867325,-38.832283836775815,91.0060160222356,174.84306735322986,90.82053175985988,45.715840373458605,90.60341994704268,-12.371186945198248,11.650332943281777,-35.878443636208914,11.246639734993812,-36.87107964471818,2.4142718916750447,2.638087393267197,2.722068694916408,5.360156088183605,2.2201957064846902,0.012265715066395996,-30.0,10.689765329600393,50.06280189179199,6.0,-30.0,2.5,436.9688007052521,606.8411527392169,391.76299553542833,169.83800541610168,239.55723630065128,436.13669845295914
2380.0000000000005,9.95109002661781,-38.83182544048742,91.00136378139905,174.8338471988999,90.81588361429459,45.71286107987794,90.59877840209246,-12.3717008919798,11.650439296128551,-35.87818550080402,11.246766574832249,-36.87076364221903,2.4140914280280925,2.6377998397893805,2.7219029170210214,5.359702756810401,2.220173890095116,0.01226489636910761,-30.0,10.689009512629012,50.0595685451641,6.0,-30.0,2.5,436.96882020865286,606.8323634533222,391.763294754676,169.8370073156027,239.5553277536077,436.1316862871524
2390.0000000000005,9.95125833059824,-38.83146622670873,90.99663789682056,174.8248980454528,90.81116234231905,45.70971846858913,90.59406767965592,-12.37211144328552,11.650507454431258,-35.878020070580504,11.246858401282724,-36.870534872013366,2.4140739843936445,2.6377051638509155,2.721911801924556,5.359616965775471,2.2201543947799403,0.01226491493291208,-30.0,10.688079117254064,50.05610677126106,6.0,-30.0,2.5,436.96881918047575,606.8239212747202,391.76289734761485,169.83622139322344,239.5557790933852,436.1319336572264
2400.0000000000005,9.9513964388916,-38.83118822438757,90.99241548490694,174.8169091476592,90.80694562040716,45.706655662009325,90.58986475775332,-12.372547431976216,11.650545848823468,-35.87792688205462,11.246922349583272,-36.870375556373055,2.4140476375590727,2.6376182461984143,2.7218804953608173,5.359498741559232,2.2201296520305647,0.012264832185183209,-30.0,10.686879649005904,50.05265402921003,6.0,-30.0,2.5,436.9688008720044,606.8163865434502,391.76099839188254,169.83537770144682,239.55756978198212,436.13576701460056
2410.0000000000005,9.951514672216295,-38.83096470664708,90.98904993964989,174.81025400078886,90.80358703245533,45.703836776354194,90.58652233051905,-12.373102009627132,11.650565963978424,-35.87787805986716,11.246969276889944,-36.86971100268536,2.413949149224772,2.6374708672020626,2.7217273608150325,5.359198228017095,2.220095742173432,0.012264291684637845,-30.0,10.685375430739272,50.04937710502509,6.0,-30.0,2.5,436.9687701154088,606.8100457213295,391.7571967658747,169.83428178626383,239.55980359477857,436.14166612211295
2420.0000000000005,9.951619325051517,-38.83077480439184,90.98670797186189,174.80509718576292,90.80125330197848,45.701359841651424,90.58420617420691,-12.37382893234394,11.65057590567466,-35.87785393005544,11.24700566731507,-36.863401504544925,2.4138948543840306,2.6373886919462346,2.721580288937125,5.35896898088336,2.220050708153501,0.012263867127078635,-30.0,10.683579342226608,50.046384552231295,6.0,-30.0,2.5,436.96873461779705,606.8050203812928,391.7514272024434,169.83282186075053,239.5619024109349,436.14841251044015
2430.0000000000005,9.951716699921793,-38.83060251166296,90.98538785031094,174.80138204415948,90.79994250437353,45.699257236297,90.58291349998217,-12.374746479964756,11.650582290281378,-35.87783843377835,11.24703768135176,-36.85719803514785,2.4138942830114525,2.637379550779991,2.72145368268914,5.35883323346913,2.219994997785786,0.012263610187298228,-30.0,10.681536601614935,50.043725218640645,6.0,-30.0,2.5,436.9686970019116,606.8012451622922,391.7438916994757,169.83096058659447,239.5634170435501,436.15505379687613
2440.0000000000005,9.951811387731354,-38.83043424181656,90.98498449625313,174.79893165688213,90.79954927420096,45.697519394562896,90.58253820433,-12.375843730963991,11.650590374635962,-35.87781881199936,11.247069865830182,-36.85190822585412,2.413901061139308,2.6373895258389166,2.72130254118902,5.3586920670279365,2.219930283513257,0.012263299703130224,-30.0,10.679313573802574,50.04140661141332,6.0,-30.0,2.5,436.96866118653264,606.7985580695945,391.7349463431584,169.82872150430822,239.5640953961341,436.16070569182097
2450.0000000000005,9.951905147773802,-38.83026402453865,90.98531970197986,174.79749797066523,90.79989509371842,45.69610335523242,90.58290121751855,-12.377089959718433,11.650602194171874,-35.877790124467765,11.24710377353424,-36.84798632037712,2.4139287784473806,2.63742985571948,2.7211514082041908,5.358581263923671,2.219858892179191,0.012263025393201728,-30.0,10.676983842429763,50.03940326509115,6.0,-30.0,2.5,436.96862946914143,606.7967450134831,391.7250338204527,169.82616947391716,239.56390109038213,436.1648732106237
2460.0000000000005,9.951998042911368,-38.830090928586735,90.98617749586724,174.79679791835468,90.80076368485972,45.694944192637706,90.58378591313888,-12.3784433229319,11.650617791439345,-35.87775226792894,11.247139221159053,-36.84558674997774,2.413960669870046,2.637478845188195,2.7209912814867425,5.358470126674938,2.219783525704007,0.012262726185776366,-30.0,10.6746179603648,50.03766580424542,6.0,-30.0,2.5,436.9686026798224,606.795567008743,391.71461313019773,169.82339251052497,239.56292340222268,436.1673897552904
2470.0000000000005,9.95208954167018,-38.82991627569013,90.98734052599796,174.79655153123565,90.80193741699625,45.69396904148538,90.58497449764785,-12.379858287766185,11.650636395197688,-35.87770711430511,11.247175486068796,-36.84461111648008,2.4139803591979305,2.6375158509453724,2.7208130452836667,5.35832889622904,2.2197069151007502,0.012262343250862348,-30.0,10.672276684089413,50.03613328581008,6.0,-30.0,2.5,436.9685806265799,606.7947892668069,391.7041008896169,169.82048618226264,239.56131817759945,436.1683635112906
2480.0000000000005,9.95217924327421,-38.82974157663995,90.98861989682224,174.79651463745915,90.80322716362525,45.69311000416951,90.58627782610687,-12.381291451876676,11.650657244992242,-35.87765650933579,11.247212070791226,-36.84479771821404,2.414049428977913,2.637606205969663,2.7206939087331814,5.358300114702844,2.219631483259023,0.01226221109591642,-30.0,10.670007322635854,50.03474545871642,6.0,-30.0,2.5,436.9685626290054,606.794206737642,391.6938316635216,169.8175413720234,239.5592604342744,436.1680788278415
2490.0000000000005,9.952267054612626,-38.82956779038641,90.98987262545782,174.79650011180826,90.80448977560499,45.692312719237975,90.58755282753,-12.382705583672989,11.65067985642705,-35.87760162872726,11.247248859182532,-36.84582219203608,2.4140926626503005,2.6376665399141737,2.72055477602381,5.358221315937984,2.2195590910149594,0.012261964535460546,-30.0,10.667842699758864,50.03345164779029,6.0,-30.0,2.5,436.9685478956065,606.793661525255,391.68404085343934,169.8146358199963,239.5569176311756,436.1668869717018
2500.0000000000005,9.95235300375022,-38.82939553818522,90.9910057934865,174.79638493215953,90.80563223562812,45.69153950974418,90.58870661641936,-12.384071945398889,11.65070388811886,-35.877543301073125,11.247285881333015,-36.847372245267216,2.414134063642245,2.6377225018699404,2.720426149044441,5.358148650914382,2.2194909270409164,0.012261736672495253,-30.0,10.665801978043705,50.0322148132891,6.0,-30.0,2.5,436.9685357165291,606.7930493655092,391.6748673067873,169.8118293289184,239.5544378644152,436.16512580862343
2510.0000000000005,9.952437036441754,-38.82922552636103,90.99197082416761,174.79610451221612,90.80660593070537,45.69076816308456,90.58969073379016,-12.385371029557405,11.650728957163892,-35.87748245573778,11.247323071196334,-36.84918423904522,2.414165041096983,2.6377645663196287,2.7202998307614243,5.358064397081053,2.2194275477729475,0.01226148962261884,-30.0,10.663892621595435,50.03101135554465,6.0,-30.0,2.5,436.9685254768094,606.7923154323689,391.6663684631093,169.80916232534355,239.55194382731767,436.16308077584046
2520.0000000000005,9.95251895405358,-38.82905869710905,90.99275326233047,174.79563996832934,90.80739641738134,45.689988633322734,90.59049089004698,-12.386592064980505,11.650754583842266,-35.87742025706331,11.24736019018168,-36.851056290246326,2.414200812722741,2.637809511630951,2.7201929627914967,5.358002474422447,2.219369012795452,0.012261302077549255,-30.0,10.662113021668972,50.02982868350824,6.0,-30.0,2.5,436.9685166376776,606.7914438013947,391.6585407094104,169.80665698718838,239.54952846967225,436.16097088066607
2530.0000000000005,9.952598459466689,-38.828896134028405,90.99336176043536,174.79500338765172,90.80801239185601,45.689199251405,90.59111592190595,-12.38773154088426,11.65078023688346,-35.87735799450317,11.247396875363448,-36.85284678158939,2.4142249797142425,2.6378397461274306,2.720086083821557,5.357925829948988,2.2193150493303127,0.012261089149489384,-30.0,10.660455323920472,50.028662041601365,6.0,-30.0,2.5,436.9685087326313,606.7904449170321,391.65133990226406,169.80432038729418,239.54725474877384,436.15895020222314
2540.0000000000005,9.952675235750084,-38.82873890216448,90.99381902266067,174.79422538677807,90.80847661922499,45.68840359574824,90.59158871455278,-12.388791458523713,11.650805408188518,-35.87729690126295,11.247432726429876,-36.854466896368336,2.414253403879904,2.637873016764893,2.719995526293405,5.357868543058298,2.219265191652112,0.012260927970224872,-30.0,10.658907897606184,50.02751178309069,6.0,-30.0,2.5,436.9685013586595,606.7893449046029,391.6446981722469,169.80214817123593,239.54515822397,436.15711576975497
2550.0000000000005,9.952749017117421,-38.82858779987546,90.99415439685187,174.79334499142294,90.80881851412931,45.68760803445815,90.59193877789512,-12.389777470757622,11.650829681635589,-35.87723798730357,11.247467386774066,-36.855871916548686,2.4142688224007447,2.637890898752988,2.7199000942756895,5.357790993028678,2.219218896966453,0.012260726608087635,-30.0,10.657457591740013,50.02638122973133,6.0,-30.0,2.5,436.96849427656485,606.7881768935564,391.6385382895168,169.80012844506743,239.54325143833512,436.15551679239593
2560.0000000000005,9.952819629949216,-38.82844343623765,90.99439881174332,174.7924024303063,90.80906906974488,45.68681998454588,90.59219717618012,-12.390697287427884,11.650852765393058,-35.8771819609166,11.247500591084115,-36.857050178697165,2.4142851211400407,2.637908974886695,2.7198137036280823,5.357722678514778,2.2191756191517378,0.01226055116506654,-30.0,10.656091255998604,50.02527508452238,6.0,-30.0,2.5,436.96848723884904,606.78697474971,391.6327831173815,169.79824509289773,239.54152966845555,436.1541665005725
2570.0000000000005,9.952887007032867,-38.82830574522353,90.99458115823478,174.79143490361486,90.80925723435887,45.686046710185394,90.59239290634503,-12.39155931894652,11.65087450060977,-35.877129207634994,11.247532182662695,-36.858014000530346,2.414304093160164,2.6379295613376126,2.7197368180114987,5.357666379349111,2.2191348614814634,0.012260406635306975,-30.0,10.65479690841147,50.024198342046816,6.0,-30.0,2.5,436.96848046413913,606.7857696669929,391.6273626251726,169.79648059069578,239.53997651220408,436.15305192457816
2580.0000000000005,9.95295117255968,-38.82817560464457,90.99472621250808,174.79047226509334,90.80940783194873,45.68529457102528,90.59255082223768,-12.392371734014944,11.650894840484074,-35.8770798410369,11.247562108182168,-36.8587892439395,2.4143112518781664,2.6379370974291767,2.7196518181059046,5.357588915535081,2.219096196220454,0.012260215930033786,-30.0,10.653564342723373,50.02315556145396,6.0,-30.0,2.5,436.9684729838661,606.7845860082984,391.62221754078746,169.79481795612045,239.53856951055016,436.1521452009935
2590.0000000000005,9.953012234483252,-38.82805186464597,90.99485369189048,174.78953907772905,90.80954061714553,45.684568662987765,90.59269069354065,-12.393141829744366,11.650913834693403,-35.877033740538366,11.24759039667588,-36.85941156571252,2.4143242926843325,2.6379511302311087,2.71957761616856,5.357528746399669,2.2190592881965228,0.012260066063764645,-30.0,10.652385403320013,50.02215048943072,6.0,-30.0,2.5,436.96846575531777,606.7834441006111,391.617300907653,169.79324204662998,239.5372831150538,436.1514076777687
2600.0000000000005,9.953070355045671,-38.82793444440532,90.99497786202066,174.78865109246686,90.809669883674,45.683872482955564,90.59282681927438,-12.39387579879036,11.65093159158942,-35.87699064314981,11.247617140039882,-36.859917511757146,2.414335621862697,2.63796348399961,2.719504909317732,5.357468393317342,2.219023877543576,0.012259916332374969,-30.0,10.65125382686233,50.02118564977173,6.0,-30.0,2.5,436.96845850091256,606.782356294645,391.6125776042721,169.7917400398028,239.536092774048,436.1507995969167
2610.0000000000005,9.953125719601907,-38.82782286132744,90.99510792880815,174.78781769797905,90.80980485643661,45.683208127482885,90.59296842267072,-12.39457843300687,11.650948249818738,-35.876950212355524,11.247642460844013,-36.86034154999919,2.4143472946585045,2.637976466758293,2.719435520600374,5.357411987358667,2.218989786271176,0.0122597757132866,-30.0,10.650165270289564,50.02026251320893,6.0,-30.0,2.5,436.9684513101441,606.7813296560976,391.6080240058667,169.79030203456088,239.534976910141,436.1502833789308
2620.0000000000005,9.953178523954259,-38.827716631415456,90.99524878316302,174.78704262738495,90.8099504386667,45.68257635726303,90.59312040225976,-12.395253307847042,11.650963958254954,-35.87691208682011,11.24766649606632,-36.860713782025925,2.4143585239880925,2.637989230134324,2.719368271057234,5.357357501191558,2.218956898059263,0.012259639296281074,-30.0,10.649116832508868,50.01938144838249,6.0,-30.0,2.5,436.96844425067286,606.7803664756573,391.60362543283145,169.78892066560826,239.53391765726235,436.1498261365241
2630.0000000000005,9.95322895754746,-38.82761528596561,90.99540185538812,174.78632519881893,90.81010806797123,45.68197681800029,90.59328419065555,-12.395902899942996,11.650978857261675,-35.87687592586448,11.247689379988005,-36.86105792944485,2.4143697325021,2.638002211996844,2.719303498385776,5.357305710382619,2.218925145665509,0.012259508752852966,-30.0,10.6481067178687,50.01854186771613,6.0,-30.0,2.5,436.96843738840954,606.7794653552667,391.59937411523697,169.78759085328915,239.53290158569249,436.14940189293503
2640.0000000000005,9.95327719515298,-38.827518399191206,90.99556611254462,174.78566168805355,90.8102767153232,45.681408340205394,90.59345875489011,-12.396528822507548,11.650993070446264,-35.876841429479605,11.247711235530522,-36.86139149142905,2.414380941662011,2.638015389583839,2.7192411943493364,5.357256583933175,2.2188944965102926,0.012259384029457632,-30.0,10.647133895567436,50.01774246451277,6.0,-30.0,2.5,436.96843077726567,606.7786223880721,391.5952670706234,169.78630931097004,239.5319192663692,436.1489914312064
2650.0000000000005,9.95332339043478,-38.82742560595969,90.99573891726304,174.78504649534062,90.81045374531507,45.68086918733167,90.5936414580008,-12.39713202786902,11.65100669772831,-35.87680835514959,11.24773216726425,-36.861725709678495,2.414392052183391,2.63802859774566,2.7191812784145086,5.3572098761601685,2.2188649400645266,0.012259264662054964,-30.0,10.646197792862267,50.01698140265773,6.0,-30.0,2.5,436.96842445502654,606.7778321568479,391.59130421517455,169.7850741212152,239.53096495745004,436.1485823480772
2660.0000000000005,9.953367674601123,-38.82733660471152,90.99591682914166,174.7844731984501,90.81063571872438,45.68035731270618,90.59382886199155,-12.397713031728529,11.651019814548135,-35.87677651977231,11.247752259668166,-36.86206650867561,2.414402986951456,2.6380416943388467,2.719123722674353,5.357165417013199,2.218836476746336,0.012259150402377293,-30.0,10.645298040466798,50.016256533199055,6.0,-30.0,2.5,436.9684184433152,606.777088623939,391.5874867550135,169.78388426824893,239.53003584083325,436.1481680403936
2670.0000000000005,9.953410157372817,-38.82725115385424,90.99609622867162,174.783935354822,90.81081901728774,45.67987056808607,90.59401735259944,-12.398272102229612,11.651032473593713,-35.87674579546771,11.247771577774008,-36.86241561453667,2.414413669860068,2.6380545435803566,2.7190685011195286,5.357123044699886,2.2188091094639835,0.01225904103384938,-30.0,10.644434284875617,50.01556557646967,6.0,-30.0,2.5,436.9684127491847,606.7763858034971,391.5838159853342,169.78273924436397,239.52913124071677,436.1477464928121
2680.0000000000005,9.95345092953472,-38.82716906379648,90.9962737673157,174.7834270648586,90.81100029432906,45.6794068632264,90.59420358959485,-12.398809410599595,11.651044708248032,-35.87671610121063,11.247790169484716,-36.86277174659131,2.4144240513826807,2.638067047930537,2.7190156002461494,5.357082648176686,2.2187828377160246,0.012258936446940068,-30.0,10.643606064249866,50.01490626791304,6.0,-30.0,2.5,436.96840736773186,606.7757182285047,391.5802924793958,169.78163873689775,239.52825187578543,436.14731898296975
2690.0000000000005,9.953490066344559,-38.82709018666535,90.99644665109344,174.78294331162874,90.81117675863331,45.67896427471561,90.59438479014035,-12.399325140556414,11.651056536877425,-35.876687392422525,11.247808068816164,-36.86313174136015,2.4144340600402354,2.6380790968497525,2.71896495405958,5.357044050909332,2.2187576540483613,0.012258836359042864,-30.0,10.642812740251545,50.01427646325715,6.0,-30.0,2.5,436.96840228521216,606.775081227304,391.5769156278632,169.78058240134894,239.52739920816367,436.1468888577131
2700.0000000000005,9.953527631190891,-38.82701440554655,90.99661278064492,174.78248011197007,90.81134631458944,45.67854110881427,90.59455886834166,-12.399819558381466,11.651067967272963,-35.87665965019187,11.247825299453815,-36.86349151681057,2.4144436596522896,2.6380906294697057,2.7189165046766526,5.357007134146358,2.2187335424997388,0.012258740589224312,-30.0,10.642053475344028,50.01367420504374,6.0,-30.0,2.5,436.96839748208896,606.7744710407211,391.5736834664541,169.779569716577,239.52657492329405,436.146460481466
2710.0000000000005,9.953563679105107,-38.826941624273815,90.99677077710383,174.78203451995574,90.81150758799176,45.67813592521719,90.59472446046856,-12.400293049098195,11.651079000768108,-35.87663287128021,11.24784187819554,-36.86384682795622,2.4144528360654864,2.6381016190432724,2.718870188342024,5.356971807385296,2.2187104785674103,0.012258648988750814,-30.0,10.641327243113096,50.01309775460732,6.0,-30.0,2.5,436.9683929358452,606.7738848152043,391.5705927179973,169.77859991055146,239.5257805527457,436.14603841064945
2720.0000000000005,9.953598259683346,-38.8268717577209,90.99691992615968,174.78160453194045,90.81165986992109,45.677747533429226,90.5948808683014,-12.40074612374474,11.65108963569554,-35.87660705973218,11.247857817914444,-36.864193804863994,2.414461574025601,2.6381120459332017,2.718825913827354,5.356937959760556,2.218688430327347,0.012258561331894137,-30.0,10.640632863541557,50.012545599733016,6.0,-30.0,2.5,436.9683886245768,606.7733205156941,391.56763899176167,169.7776719461546,239.52501723516323,436.1456268046937
2730.0000000000005,9.953631420075954,-38.82680472992985,90.99706007548538,174.78118891221789,90.8118030140061,45.67737496139438,90.59502795604573,-12.401179416615037,11.651099870220516,-35.87658221999894,11.247873130247026,-36.86452928068016,2.4144698698807905,2.638121909407813,2.718783581887652,5.356905491295465,2.218667359704908,0.012258477392127974,-30.0,10.639969035117248,50.01201643151501,6.0,-30.0,2.5,436.96838452228815,606.7727767655863,391.5648169987448,169.7767845279607,239.5242855839156,436.14522906491374
2740.0000000000005,9.953663205920222,-38.82674045907166,90.99719149908202,174.78078703786417,90.81193730046256,45.67701742816945,90.59516601395855,-12.401593651344513,11.651109704044176,-35.876558352803926,11.247887826952454,-36.86485096528992,2.4144777388173537,2.638131233526789,2.7187431012526937,5.356874334779483,2.2186472248873814,0.012258396997650238,-30.0,10.639334399850952,50.011509131547534,6.0,-30.0,2.5,436.968380612466,606.7722527230216,391.5621209225519,169.77593617312354,239.52358566434705,436.1448476434719
2750.0000000000005,9.95369366239331,-38.826678867946974,90.99731476470444,174.78039869558262,90.81206330330329,45.67667430433761,90.5952956253652,-12.401989611252816,11.651119139360732,-35.876535452819894,11.247901921051152,-36.86515741292499,2.4144852208294747,2.638140071731516,2.718704401954791,5.356844473686307,2.2186279822603394,0.012258320079205994,-30.0,10.638727588576955,50.011022740942046,6.0,-30.0,2.5,436.9683768748092,606.7717478999035,391.5595447035912,169.77512527351135,239.5229170647428,436.1444840758355
2760.0000000000005,9.953722837470394,-38.826619863923554,90.99743061590672,174.78002388230732,90.81218177241664,45.6763450423984,90.595417548902,-12.402368142729074,11.651128182365248,-35.8765135050094,11.247915428579129,-36.865448069933514,2.414492329398082,2.638148449339849,2.718667379529721,5.3568158288695695,2.218609586639272,0.012258246415777515,-30.0,10.638147211125045,50.010556385958004,6.0,-30.0,2.5,436.96837329885216,606.7712619791328,391.5570820827076,169.77435009010054,239.5222788673113,436.1441389251015
2770.0000000000005,9.953750777959053,-38.82656336003345,90.99753985385,174.7796627217977,90.81229351490771,45.67602918473921,90.59553259942557,-12.402730075597448,11.651136841695072,-35.87649248840762,11.247928366852378,-36.86572298404521,2.414499092416308,2.6381564069192347,2.71863195116112,5.356788358080355,2.21859199488021,0.012258175868250178,-30.0,10.637591961185592,50.01010930830273,6.0,-30.0,2.5,436.96836987083447,606.7707947671996,391.5547271178272,169.77360891714687,239.5216699164229,436.14381210056933
2780.0000000000005,9.953777531631829,-38.82650926088735,90.99764326831651,174.7793153408404,90.81239932622248,45.67572630845228,90.59564157942637,-12.403076231962302,11.651145128860358,-35.876472375077384,11.247940755187964,-36.865982749271694,2.4145055428794446,2.6381639894908275,2.718598044668481,5.356762034159309,2.2185751654026205,0.012258108332254197,-30.0,10.637060590610986,50.00968080100586,6.0,-30.0,2.5,436.9683665836167,606.7703460789194,391.5524741215352,169.77290006481388,239.52108880394536,436.14350291574885
2790.0000000000005,9.95380314672252,-38.82645747530543,90.99774157697436,174.7789817745575,90.81249992932884,45.67543600698326,90.59574521825165,-12.40340740350348,11.651153057559013,-35.876453131771825,11.247952614620624,-36.866228249736416,2.414511698951833,2.638171224168569,2.7185655791665,5.356736803335068,2.2185590592335878,0.012258043646438729,-30.0,10.636551928588574,50.00927019420408,6.0,-30.0,2.5,436.9683634246442,606.7699156526241,391.5503177900383,169.77222190633563,239.5205340664804,436.1432103662477
2800.0000000000005,9.95382767092452,-38.82640790184704,90.99783539766622,174.7786619743473,90.8125959469846,45.675157876000576,90.59584414445872,-12.403724339286498,11.65116064284843,-35.87643472194475,11.247963966796847,-36.86646063896211,2.4145175792358664,2.6381781369151605,2.718534482354419,5.35671261926958,2.2185436400777183,0.0122579816704978,-30.0,10.636064887069551,50.008876837916944,6.0,-30.0,2.5,436.9683603932644,606.7695031711172,391.54825322711855,169.77157290320204,239.52000414512227,436.14293315469894
2810.0000000000005,9.953851151059743,-38.82636044388792,90.99792522957361,174.77835575186293,90.81268788288637,45.67489150816152,90.59593886703749,-12.40402773520526,11.65116790049041,-35.87641710734039,11.2479748338213,-36.8666810829144,2.414523217502518,2.638184768531924,2.718504708515082,5.356689477047006,2.218528874859087,0.012257922365169987,-30.0,10.635598465083431,50.008500099419614,6.0,-30.0,2.5,436.9683574857464,606.7691082042861,391.54627598696527,169.77095162698086,239.5194975840794,436.14266996921054
2820.0000000000005,9.953873633443383,-38.826315008760986,90.99801146222632,174.778062797943,90.81277613079864,45.674636478751374,90.59602978475449,-12.404318246704634,11.65117484662336,-35.87640024878914,11.247985237971603,-36.86689074272118,2.4145286290228425,2.638191138071857,2.71847619784229,5.356667335914145,2.2185147326590138,0.012257865614195436,-30.0,10.635151722181376,50.008139340978005,6.0,-30.0,2.5,436.9683546953656,606.7687302273807,391.5443819512295,169.77035673315967,239.51901298581512,436.14241950272304
2830.0000000000005,9.953895162219812,-38.82627150369686,90.99809437652696,174.77778270119137,90.81286097549719,45.67439235873525,90.59611718703475,-12.404596471638913,11.651181496827713,-35.876384108475634,11.247995200676597,-36.8670906662168,2.4145338007718773,2.638197232512398,2.7184488669820968,5.356646099494496,2.2185011855216454,0.012257811179427097,-30.0,10.634723797400907,50.007793937003726,6.0,-30.0,2.5,436.968352020344,606.7683686422463,391.54256740456543,169.7697869962159,239.51854908713833,436.14218057270455
2840.0000000000005,9.953915779428346,-38.82622984124299,90.99817416731373,174.77751497595295,90.81294261540924,45.67415871583113,90.5962012767088,-12.404862958930494,11.651187865862576,-35.87636865057809,11.248004742368932,-36.86728175331652,2.4145387698602114,2.6382030927285305,2.7184226954889215,5.356625788217452,2.218488207802756,0.012257759094254904,-30.0,10.634313893220565,50.00746327154076,6.0,-30.0,2.5,436.9683494580636,606.7680228004282,391.5408289518371,169.76924129165695,239.51810476034575,436.1419521589669
2850.0000000000005,9.953935525418233,-38.82618993877954,90.99825096569315,174.77725908186972,90.81302118502893,45.67393511336604,90.59628219253267,-12.405118220960958,11.651193967674075,-35.87635384124789,11.248013882568197,-36.86746476497828,2.4145435351579936,2.638208717225154,2.7183976244019474,5.356606341627101,2.218475775495428,0.012257709210126849,-30.0,10.633921256306564,50.00714673284591,6.0,-30.0,2.5,436.9683470046341,606.76769201656,391.5391634228512,169.76871857038952,239.51767899680124,436.14173339377646
2860.0000000000005,9.953954438527754,-38.82615171733266,90.99832485700752,174.77701445296628,90.8130967728932,45.673721118902165,90.5963600271648,-12.405362734108394,11.651199815197016,-35.87633964909105,11.248022639816098,-36.867634488599855,2.41454810683076,2.6382141165800657,2.7183736115635773,5.3565877281436425,2.218463866174316,0.012257661446946209,-30.0,10.633545176264818,50.006843721965765,6.0,-30.0,2.5,436.96834465685214,606.7673755947008,391.53756785373616,169.768217857468,239.51727091102,436.14152436937326
2870.0000000000005,9.95397255463632,-38.826115095665045,90.99839590265806,174.77678054078302,90.81316944341634,45.67351631554936,90.59643484897752,-12.405596939920144,11.651205426327332,-35.87632603067286,11.248031037752652,-36.867613568246384,2.41455249114616,2.638219297049174,2.7183506138039863,5.35656991085316,2.2184524587868695,0.012257615713559385,-30.0,10.633184985824355,50.00655366402492,6.0,-30.0,2.5,436.96834241935767,606.7670728694303,391.536039469454,169.76773824942595,239.5168794631107,436.1413216569092
2880.0000000000005,9.953989905458322,-38.82608001599596,90.998464126266,174.77655676789675,90.81323922328758,45.6733202655825,90.59650668874804,-12.405821277856091,11.651210802359664,-35.87631298285049,11.248039081849804,-36.86759352936394,2.414556688639139,2.6382242581648585,2.718328581742871,5.35655283990773,2.218441532191452,0.012257571889848391,-30.0,10.632840011217295,50.00627596529944,6.0,-30.0,2.5,436.96834028163426,606.7667831574831,391.53457551692975,169.76727884750005,239.5165044137264,436.14112808746313
2890.0000000000005,9.954006525454147,-38.82604641162416,90.99852956746324,174.77634258010568,90.81330615483864,45.67313257599875,90.59657559255889,-12.406036143690072,11.651215955371974,-35.87630047630984,11.248046789645564,-36.867574328261696,2.4145607231650725,2.638229026087185,2.718307497286839,5.356536523374024,2.218431067806209,0.01225752999015382,-30.0,10.63250964023041,50.00601008466822,6.0,-30.0,2.5,436.9683382363416,606.7665057959183,391.53317345192966,169.7668388420703,239.51614489448875,436.14094225480966
2900.0000000000005,9.954022445874696,-38.826014218959216,90.99859228761864,174.77613749689874,90.81337030212977,45.672952876240736,90.59664162813405,-12.406241920532352,11.651220895199724,-35.876288487179295,11.248054175810744,-36.86755592839154,2.4145645803459184,2.638233585105324,2.7182872991582583,5.356520884263581,2.21842104695174,0.012257489832747728,-30.0,10.632193276380178,50.00575550826716,6.0,-30.0,2.5,436.96833628005265,606.7662401985546,391.53183078000575,169.76641744913402,239.5158003259192,436.14076386481753
2910.0000000000005,9.95403769592992,-38.825983379227274,90.99865235648531,174.77594107836092,90.81343173752435,45.67278081433904,90.59670487138092,-12.406438977405742,11.651225630482813,-35.8762769944891,11.248061253614452,-36.86753829669726,2.4145682856780177,2.638237963165588,2.718267972135537,5.356505935301125,2.218411451468643,0.01225745144077374,-30.0,10.631890343177416,50.00551174659552,6.0,-30.0,2.5,436.9683344088681,606.7659858230134,391.530545086154,169.7660139134366,239.51547014786877,436.14059268826816
2920.0000000000005,9.954052303975693,-38.82595383537111,90.99870985362627,174.77575291114664,90.81349054315287,45.67261604929604,90.59676540791801,-12.406627677975107,11.65123016946886,-35.87626597822157,11.248068035831048,-36.86752140135528,2.414571801267426,2.638242119151703,2.7182494300550744,5.356491549206778,2.2184022634552085,0.012257414516550429,-30.0,10.631600272289234,50.00527832339122,6.0,-30.0,2.5,436.96833261901406,606.7657421537557,391.5293139829169,169.76562749056646,239.51515380571752,436.14042850876814
2930.0000000000005,9.95406629641227,-38.82592553460833,90.99876486424378,174.77557262416536,90.81354680663523,45.67245826577454,90.59682332863939,-12.406808364869732,11.651234519789568,-35.87625541985395,11.248074534316764,-36.86750521282926,2.4145752021949103,2.638246135537574,2.7182317162977294,5.356477851835304,2.2183934660499,0.01225737934154035,-30.0,10.631322528933254,50.00505479628407,6.0,-30.0,2.5,436.96833090661846,606.7655087221393,391.528135216325,169.76525747902414,239.51485077531424,436.14027112233447
2940.0000000000005,9.954079699127812,-38.82589842500001,90.9988174824818,174.77539986729556,90.81360062450337,45.67230715772581,90.59687873329507,-12.406981377234615,11.65123868893068,-35.876245301217665,11.24808076069119,-36.86748970217246,2.414578435230378,2.6382499547408664,2.7182147301114736,5.35646468485234,2.2183850425804335,0.012257345546506612,-30.0,10.631056584965448,50.0048407339911,6.0,-30.0,2.5,436.96832926806894,606.7652850801985,391.52700655318273,169.76490318438485,239.5145605312387,436.14012031883954
2950.0000000000005,9.954092536464207,-38.82587245775841,90.9988678055841,174.77523432297022,90.8136520962521,45.672162440730574,90.59693172440248,-12.407147036105188,11.651242683966093,-35.87623560514385,11.248086725901254,-36.86747484211395,2.4145815251147917,2.6382536044385434,2.718198460638997,5.356452065077541,2.218376977278864,0.012257313163031329,-30.0,10.630801941800884,50.00463573403715,6.0,-30.0,2.5,436.96832769992295,606.7650708166216,391.5259258794056,169.76456394918915,239.51428256983232,436.13997588734776
2960.0000000000005,9.954104831997975,-38.82584758547972,90.99891593413209,174.77507569256971,90.81370132464659,45.67202384234031,90.59698240764268,-12.407305653759463,11.651246511802812,-35.87622631486869,11.248092440581209,-36.86746060616176,2.414584508380025,2.6382571252376583,2.718182911342673,5.356440036580332,2.218369254830528,0.012257282284974065,-30.0,10.630558115933582,50.00443940971866,6.0,-30.0,2.5,436.9683261990015,606.7648655407822,391.5248911402709,169.76423913384414,239.51401639353037,436.1398376063922
2970.0000000000005,9.95411660854656,-38.825823762401455,90.99896196981224,174.7749236934984,90.81374841348448,45.67189110160359,90.59703088961857,-12.407457533014565,11.651250179192846,-35.87621741400454,11.248097915066984,-36.86744696856712,2.414587182079603,2.638260296088238,2.71816781726241,5.356428113350649,2.218361860406025,0.012257251793231626,-30.0,10.630324639916978,50.004251389723095,6.0,-30.0,2.5,436.9683247621045,606.7646688802727,391.52390034641024,169.76392811810337,239.5137615121024,436.13970524582334
2980.0000000000005,9.954127887501219,-38.825800945382525,90.99900601015875,174.77477806406813,90.81379346226797,45.67176397582375,90.59707727244457,-12.407602957819734,11.651253692530055,-35.87620888703307,11.248103159087488,-36.86743390509354,2.414590120184368,2.6382637447930373,2.718153790369063,5.3564175351621,2.218354780128524,0.01225722451820654,-30.0,10.630101076632002,50.00407132827854,6.0,-30.0,2.5,436.968323386489,606.7644804888137,391.5229516358312,169.76363032034146,239.51351745921897,436.13957857536633
2990.0000000000005,9.954138689805161,-38.82577909222049,90.99904815110173,174.77463854978333,90.81383656885644,45.671642228803535,90.59712165651955,-12.407742205713989,11.651257058135512,-35.87620071861264,11.2481081822108,-36.867421391905225,2.4145927632288644,2.6382668606936206,2.718140167523899,5.35640702821752,2.218348000453201,0.012257197538547015,-30.0,10.62988699979786,50.003898888738775,6.0,-30.0,2.5,436.96832206942094,606.7643000291923,391.52204319220544,169.76334517206152,239.5132837741897,436.13945735825666
3000.0000000000005,9.95414903551972,-38.82575816244764,90.99908848386227,174.7745049064397,90.81387782630448,45.67152563515367,90.59716413731417,-12.407875541849648,11.651260282117018,-35.87619289391915,11.248112993637648,-36.86740940608152,2.4145952447463417,2.638269790274175,2.7181270672753213,5.3563968575494965,2.218341508459401,0.012257171454564378,-30.0,10.629682002839502,50.00373374993825,6.0,-30.0,2.5,436.9683208083376,606.7641271781766,391.52117328348146,169.7630721301249,239.51306001256864,436.1393413588213
3010.0000000000005,9.9541589438901,-38.82573811717484,90.9991270944196,174.77437689827138,90.81391732234246,45.671413979045205,90.59720480486307,-12.40800321977798,11.651263370375297,-35.87618539863124,11.248117602223887,-36.867397925560965,2.414597625441116,2.638272600388864,2.718114527646172,5.356387128035036,2.218335291809331,0.012257146500411773,-30.0,10.62948569747556,50.00357560458314,6.0,-30.0,2.5,436.96831960084415,606.7639616245899,391.5203402564164,169.7628106752159,239.51284574674136,436.13923034531314
3020.0000000000005,9.954168433382945,-38.82571891907824,90.99916406331117,174.7742542968739,90.81395513918173,45.67130705339832,90.5972437435787,-12.408125481901893,11.65126632860252,-35.87617821893363,11.248122016489283,-36.86738692911939,2.4145999072739213,2.638275293652372,2.718102521916398,5.35637781556877,2.2183293387168685,0.012257122615423196,-30.0,10.6292977126771,50.003424158168336,6.0,-30.0,2.5,436.9683184446527,606.7638030681295,391.51954253241314,169.7625603108111,239.5126405663118,436.139124092334
3030.0000000000005,9.954177521706242,-38.82570053233579,90.99919946566659,174.77413688073614,90.81399135355123,45.67120465940775,90.59728103229313,-12.408242559879966,11.651269162276598,-35.87617134153112,11.248126244618891,-36.867376396366474,2.4146020791581018,2.638277858374181,2.718091010011207,5.356368868385388,2.2183236379275346,0.012257099675968204,-30.0,10.62911769395822,50.00327912833268,6.0,-30.0,2.5,436.96831733760274,606.7636512188127,391.5187786045431,169.7623205624818,239.51244407855825,436.1390223829157
3040.0000000000005,9.954186225833283,-38.825682922606944,90.99923337151849,174.7740244351087,90.81402603701136,45.67110660614373,90.59731674457844,-12.408354675019268,11.65127187665892,-35.876164753654024,11.248130294467682,-36.86736630773419,2.414604169697382,2.638280326187129,2.718079997796552,5.356360323983681,2.218318178691369,0.012257077762993543,-30.0,10.628945302531406,50.00314024423693,6.0,-30.0,2.5,436.9683162776252,606.7635057966924,391.5180470338704,169.7620909769582,239.51225590837188,436.13892501002726
3050.0000000000005,9.954194562025027,-38.825666056992326,90.99926584623816,174.77391675210637,90.8140592563947,45.67101271025098,90.5973509491922,-12.408462038792493,11.651274476794166,-35.87615844305864,11.24813417356574,-36.86735664446388,2.414606168174103,2.638282685724345,2.7180694480692216,5.356352133793568,2.2183129507384547,0.012257056760780352,-30.0,10.628780214537867,50.003007246098655,6.0,-30.0,2.5,436.9683152627432,606.7633665317886,391.5173464459375,169.76187112119285,239.5120756981084,436.138831777165
3060.0000000000005,9.954202545853095,-38.8256499039978,90.999296951063,174.77381363087324,90.81409107433521,45.67092279571671,90.5973837106119,-12.408564853248038,11.651276967511784,-35.876152398023606,11.248137889125038,-36.867347388589394,2.414608080801857,2.63828494408978,2.718059343811684,5.356344287901464,2.2183079442535028,0.01225703664232981,-30.0,10.628622120284376,50.002879884773115,6.0,-30.0,2.5,436.96831429104935,606.7632331640617,391.51667552724814,169.7616605813977,239.5119031068905,436.1387424987914
3070.0000000000005,9.954210192225878,-38.82563443345165,90.9993267436337,174.7737148777955,90.81412154981012,45.67083669365604,90.59741508958017,-12.408663311538646,11.651279353431477,-35.87614660733669,11.248141448049196,-36.867338522912746,2.414609916711304,2.638287111553119,2.718049672350824,5.356336783903943,2.2183031498517445,0.012257017398061535,-30.0,10.62847072350047,50.00275792137188,6.0,-30.0,2.5,436.96831336073814,606.7631054434346,391.51603302185447,169.76145896204386,239.51173780986892,436.1386569999417
3080.0000000000005,9.95421751541548,-38.82561961650052,90.99935527850275,174.7736203066532,90.81415073865111,45.67075424208905,90.59744514362049,-12.408757598388547,11.651281638970415,-35.87614106027718,11.248144856945007,-36.86733003097541,2.41461167569283,2.6382891881619814,2.718040411494661,5.356329599656643,2.218298558553826,0.012256998973427417,-30.0,10.628325740618038,50.00264112688649,6.0,-30.0,2.5,436.96831247004707,606.7629831297528,391.5154177280043,169.76126588486215,239.51157949735955,436.13857511575696
3090.0000000000005,9.954224536500499,-38.82560541271326,90.99938262248038,174.77352971200236,90.81417870867904,45.67067530649536,90.59747394201256,-12.408847876798744,11.65128383469038,-35.876135731211285,11.248148130978873,-36.86732187499595,2.4146132692462503,2.6382910783940114,2.7180314433622748,5.3563225217562875,2.2182941632836815,0.012256980878233433,-30.0,10.628186921810824,50.00252930534492,6.0,-30.0,2.5,436.9683116141044,606.7628659552768,391.5148285630325,169.76108101586183,239.5114277175109,436.13849642944257
3100.0000000000005,9.95423127315892,-38.82559177235987,90.99940892829788,174.77344298437106,90.81420561386943,45.67059977933201,90.59750164017507,-12.408934322644768,11.651285954382132,-35.87613058666844,11.248151281409465,-36.867314026927566,2.4146149065196165,2.6382930113135536,2.7180229794536297,5.356315990767183,2.218289954354536,0.012256964115884715,-30.0,10.62805400274317,50.00242227724335,6.0,-30.0,2.5,436.96831080530853,606.7627537279382,391.5142642676164,169.7609039937505,239.51128161510303,436.13841914233046
3110.0000000000005,9.954237710855795,-38.825578738739374,90.99943411322894,174.77336003969498,90.8142313731649,45.67052744542792,90.59752815888373,-12.409017119075711,11.651287969057796,-35.87612569700278,11.248154282540922,-36.86730655078125,2.4146165198571503,2.638294908968741,2.7180149203422506,5.356309829310991,2.218285920460725,0.012256948271776955,-30.0,10.62792670010606,50.0023197822353,6.0,-30.0,2.5,436.96831003095184,606.7626463846045,391.5137238576391,169.76073444503015,239.51114260735235,436.13834687340375
3120.0000000000005,9.954243873149911,-38.82556626653766,90.99945814883004,174.77328052049933,90.81425595876559,45.67045814003404,90.5975534717563,-12.409096406702076,11.651289895415456,-35.876121021687595,11.24815715351478,-36.86729939887312,2.4146180167245235,2.6382966728463506,2.7180071510516166,5.356303823897967,2.2182820581964755,0.012256932860678178,-30.0,10.627804792456628,50.002221599238,6.0,-30.0,2.5,436.9683092857181,606.7625435204249,391.51320644439767,169.7605720825555,239.51100934203689,436.1382777390479
3130.0000000000005,9.954249774230297,-38.82555432346968,90.99948109937574,174.77320428292882,90.81427943594768,45.67039173911206,90.59757764545839,-12.409172332045957,11.651291739857088,-35.87611654518503,11.248159902641431,-36.867292550500935,2.4146194314719622,2.6382983414656955,2.717999692286008,5.356298033751704,2.2182783605309107,0.012256918015153455,-30.0,10.627688052076053,50.00212754419215,6.0,-30.0,2.5,436.9683085716087,606.7624449405452,391.51271101853325,169.7604166060476,239.51088173221663,436.1382115994152
3140.0000000000005,9.954255425220449,-38.82554288686558,90.9995030359117,174.77313122032257,90.8143018767762,45.6703281302718,90.59760075336962,-12.409245037096127,11.65129350588528,-35.8761122589942,11.248162535161589,-36.86728599260934,2.4146207848594607,2.638299937894796,2.7179925492961505,5.356292487190947,2.2182748201195084,0.012256903796169468,-30.0,10.627576258142938,50.00203745156029,6.0,-30.0,2.5,436.9683078874392,606.7623504906259,391.5122366144512,169.76026772443032,239.51075957116325,436.1381483736717
3150.0000000000005,9.954260836709997,-38.82553193526872,90.9995240219998,174.77306122515648,90.81432334578494,45.67026720399383,90.59762286127336,-12.409314659203858,11.65129519683586,-35.8761081550189,11.248165056014868,-36.86727971289304,2.4146220830494154,2.6383014691792295,2.7179857118540847,5.356287181033315,2.2182714299824857,0.012256890192816044,-30.0,10.627469198442384,50.00195116178958,6.0,-30.0,2.5,436.96830723195535,606.7622600184792,391.51178231365486,169.7601251561861,239.5106426224776,436.13808792777377
3160.0000000000005,9.954266018885663,-38.82552144800295,90.99954411323613,174.77299418717706,90.81434389949293,45.67020885311388,90.59764402687789,-12.409381330789133,11.651296815952714,-35.87610422538609,11.248167469975607,-36.867273699458536,2.414623326351267,2.638302935930724,2.7179791641184887,5.356282100049214,2.218268183527856,0.012256877166895323,-30.0,10.62736667013604,50.00186852001736,6.0,-30.0,2.5,436.96830660398535,606.7621733720928,391.51134724351454,169.7599886299604,239.51053065486607,436.1380301241328
