time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,9.954383254240994,-38.82528416930441,90.99999984209992,174.77147983450095,90.81481008482355,45.66889031563585,90.59812404519054,-12.410888781254869,11.651333495145714,-35.876015204270715,11.248222124525212,-36.867137549387024,2.4146514576309097,2.638336145996572,2.7178311092515184,5.3561672552480895,2.2181947785139946,0.012256582706566438,-30.0,10.625048417179189,50.00000064739618,6.0,-30.0,2.5,436.96829242637625,606.7602152796895,391.5015082517437,169.75690175588525,239.5079969387035,436.13672336279967
5020.000000000001,9.954383255928319,-38.82528416588755,90.99999984865136,174.7714798127094,90.81481009152527,45.6688902966755,90.59812405209112,-12.41088880292716,11.651333495674434,-35.8760152029875,11.248222125312534,-36.86713754742573,2.4146514678375928,2.6383361571842934,2.717831118155458,5.356167275339752,2.2181947774584594,0.012256582752087896,-30.0,10.625048383843705,50.000000620535104,6.0,-30.0,2.5,436.96829242617423,606.7602152515151,391.50150811025617,169.7569017115046,239.5079969022429,436.13672334400417
5030.000000000001,9.954383257545622,-38.82528416261096,90.99999985493048,174.77147979181603,90.81481009794851,45.668890278500896,90.598124058705,-12.410888823706673,11.65133349618123,-35.8760152017575,11.248222126067189,-36.8671375455458,2.4146514674439867,2.6383361567882946,2.717831115235545,5.35616727202384,2.2181947764467957,0.012256582744064324,-30.0,10.625048351891223,50.00000059478828,6.0,-30.0,2.5,436.96829242598074,606.7602152245033,391.501507974638,169.75690166895708,239.50799686729553,436.1367233259866
5040.000000000001,9.954383259095808,-38.82528415947391,90.99999986094963,174.7714797717946,90.81481010410579,45.66889026108208,90.59812406504501,-12.410888843620342,11.65133349666698,-35.87601520057859,11.24822212679052,-36.86713754374392,2.414651474021372,2.6383361640075984,2.71783112026454,5.3561672842721375,2.218194775477039,0.012256582771674547,-30.0,10.625048321264616,50.00000057010976,6.0,-30.0,2.5,436.9682924257932,606.7602151986173,391.5015078446476,169.7569016281778,239.50799683379807,436.13672330871566
5050.000000000001,9.954383260581686,-38.82528415646826,90.99999986671922,174.77147975260146,90.81481011000776,45.66889024438552,90.59812407112209,-12.410888862709612,11.651333497132578,-35.876015199448574,11.248222127483844,-36.86713754201679,2.414651475273932,2.638336165407445,2.7178311193986087,5.3561672848060535,2.2181947745475026,0.012256582772496045,-30.0,10.6250482919084,50.00000054645511,6.0,-30.0,2.5,436.9682924256133,606.7602151738032,391.50150772004946,169.75690158909237,239.50799680169033,436.1367232921661
5060.000000000001,9.954383262005928,-38.825284153585606,90.99999987224903,174.7714797342045,90.81481011566444,45.668890228380974,90.5981240769467,-12.410888881005462,11.651333497578872,-35.876015198365394,11.248222128148418,-36.867137540361256,2.4146514764744964,2.638336166749196,2.7178311185686246,5.35616728531782,2.2181947736565584,0.012256582773283444,-30.0,10.625048263770282,50.000000523782155,6.0,-30.0,2.5,436.96829242544106,606.7602151500183,391.5015076006215,169.7569015516274,239.5079967709121,436.136723276298
5070.000000000001,9.954383263371085,-38.825284150820075,90.99999987754916,174.77147971656962,90.81481012108623,45.66889021304053,90.59812408252937,-12.410888898541772,11.651333498006668,-35.87601519732715,11.248222128785422,-36.867137538774415,2.414651477625204,2.63833616803528,2.7178311177730734,5.356167285808354,2.2181947728026215,0.012256582774038172,-30.0,10.625048236799898,50.00000050204966,6.0,-30.0,2.5,436.96829242527775,606.760215127219,391.5015074861472,169.75690151571558,239.50799674141425,436.13672326108656
5080.000000000001,9.954383264679526,-38.82528414817143,90.99999988263,174.7714796996679,90.81481012628362,45.66889019833741,90.59812408788099,-12.410888915349062,11.651333498416667,-35.87601519633208,11.24822212939596,-36.86713753725351,2.414651483998816,2.6383361750268506,2.7178311229428886,5.35616729796974,2.2181947719840656,0.012256582801514811,-30.0,10.625048210948307,50.00000048121928,6.0,-30.0,2.5,436.9682924251198,606.7602151053669,391.5015073764252,169.75690148129854,239.50799671313848,436.1367232465138
5090.000000000001,9.954383265933743,-38.82528414563362,90.99999988750008,174.7714796834681,90.81481013126546,45.66889018424428,90.59812409301072,-12.41088893146582,11.651333498809665,-35.876015195378244,11.248222129981178,-36.86713753579568,2.4146514850560794,2.638336176208437,2.7178311222120666,5.356167298420504,2.2181947711995007,0.012256582802208224,-30.0,10.625048186169238,50.00000046125257,6.0,-30.0,2.5,436.9682924249677,606.7602150844222,391.5015072712544,169.75690144829983,239.5079966860394,436.1367232325462
5100.000000000001,9.954383267135938,-38.82528414319697,90.99999989216788,174.7714796679428,90.81481013604036,45.6688901707351,90.59812409792733,-12.410888946903183,11.651333499186382,-35.876015194463946,11.248222130542135,-36.86713753439827,2.4146514843126146,2.6383361754214314,2.717831119533956,5.356167294955387,2.2181947704474387,0.012256582793955084,-30.0,10.625048162418125,50.00000044211447,6.0,-30.0,2.5,436.9682924248244,606.7602150643495,391.5015071704452,169.75690141667965,239.5079966600549,436.1367232191476
5110.000000000001,9.954383268288224,-38.82528414086968,90.99999989664192,174.7714796530575,90.81481014061713,45.66889015778668,90.59812410263984,-12.410888961708451,11.651333499547484,-35.87601519358756,11.248222131079828,-36.86713753305884,2.4146514835270967,2.638336174587374,2.7178311168849945,5.356167291472369,2.218194769726595,0.012256582785674423,-30.0,10.625048139652732,50.00000042377076,6.0,-30.0,2.5,436.968292424682,606.7602150451046,391.50150707381925,169.75690138636668,239.50799663515448,436.1367232063057
5120.000000000001,9.954383269392688,-38.82528413863142,90.9999999009304,174.7714796387903,90.814810145004,45.66889014537645,90.59812410715696,-12.410888975897592,11.651333499893555,-35.876015192747616,11.248222131595178,-36.86713753177503,2.414651484458086,2.6383361756278383,2.717831116241455,5.356167291869292,2.2181947690357324,0.012256582786285058,-30.0,10.625048117832309,50.00000040618807,6.0,-30.0,2.5,436.9682924245509,606.7602150266591,391.5015069812079,169.75690135730846,239.50799661128792,436.1367231940037
5130.000000000001,9.954383270451393,-38.825284136488506,90.99999990504115,174.77147962511856,90.81481014920905,45.66889013347998,90.59812411148681,-12.410888989495676,11.6513335002253,-35.876015191942486,11.248222132089174,-36.86713753054445,2.414651487107384,2.638336178544865,2.7178311176018894,5.3561672961467535,2.2181947683734435,0.01225658279578805,-30.0,10.625048096916316,50.000000389334495,6.0,-30.0,2.5,436.9682924244241,606.7602150089822,391.5015068924325,169.75690132946374,239.50799658841356,436.136723182212
5140.000000000001,9.954383271468766,-38.82528413442668,90.99999990899133,174.7714796119771,90.81481015324985,45.6688901220478,90.59812411564752,-12.410889002567671,11.651333500544116,-35.876015191168705,11.248222132563903,-36.867137529361855,2.4146514897218414,2.6383361814229502,2.717831118986501,5.356167300409451,2.2181947677370446,0.01225658280526824,-30.0,10.62504807681637,50.000000373138725,6.0,-30.0,2.5,436.96829242430226,606.7602149919924,391.5015068071209,169.75690130269774,239.50799656643065,436.13672317087423
5150.000000000001,9.954383272441287,-38.825284132459124,90.99999991276624,174.77147959941823,90.81481015711266,45.66889011111988,90.59812411962508,-12.410889015061798,11.651333500848851,-35.876015190429115,11.248222133017691,-36.86713752823141,2.4146513816157325,2.6383360633227326,2.717830995817234,5.356167059139967,2.2181947671286437,0.012256582252906212,-30.0,10.625048057602498,50.0000003576564,6.0,-30.0,2.5,436.96829242418335,606.7602149757548,391.50150672556987,169.756901277114,239.5079965454161,436.1367231600444
5160.000000000001,9.954383273373447,-38.825284130571305,90.99999991638617,174.77147958737754,90.81481016081543,45.66889010064489,90.59812412343773,-12.410889027031942,11.651333501140968,-35.876015189720135,11.24822213345266,-36.867137527147854,2.4146513999701966,2.6383360833971388,2.7178310150485143,5.356167098445653,2.218194766545498,0.012256582342598951,-30.0,10.625048039185856,50.0000003428168,6.0,-30.0,2.5,436.96829242407176,606.7602149601878,391.5015066474028,169.7569012525998,239.50799652526916,436.1367231496545
5170.000000000001,9.954383274266926,-38.8252841287638,90.99999991985582,174.7714795758365,90.81481016436452,45.66889009060492,90.59812412709209,-12.410889038512778,11.651333501420917,-35.876015189040686,11.248222133869554,-36.86713752610936,2.414651418292068,2.6383361034350927,2.717831034302429,5.356167137737522,2.2181947659865737,0.01225658243227032,-30.0,10.625048021533589,50.000000328593046,6.0,-30.0,2.5,436.9682924239641,606.7602149452663,391.50150657248,169.75690122909648,239.50799650596164,436.1367231397084
5180.000000000001,9.95438327512332,-38.82528412703198,90.9999999231813,174.77147956477447,90.81481016776614,45.66889008098201,90.59812413059468,-12.41088904951306,11.651333501689288,-35.876015188389374,11.248222134269172,-36.867137525113854,2.4146514348258448,2.6383361215184693,2.717831051600593,5.3561671731190605,2.218194765450845,0.012256582513003414,-30.0,10.625048004613689,50.000000314959486,6.0,-30.0,2.5,436.9682924238587,606.7602149309645,391.50150650066826,169.75690120656154,239.50799648745968,436.13672313016434
5190.000000000001,9.95438327594419,-38.825284125369365,90.99999992636883,174.77147955417075,90.81481017102665,45.668890071757744,90.59812413395191,-12.410889060056377,11.651333501946516,-35.87601518776506,11.2482221346522,-36.86713752415972,2.414651446059013,2.6383361338095552,2.717831062986928,5.356167196796483,2.2181947649373406,0.012256582566963685,-30.0,10.625047988395863,50.000000301891696,6.0,-30.0,2.5,436.96829242376094,606.7602149172552,391.501506431832,169.75690118497036,239.5079964697188,436.13672312101926
5200.000000000001,9.954383276731026,-38.82528412377701,90.99999992942413,174.77147954400647,90.814810174152,45.66889006291609,90.59812413717,-12.410889070168366,11.651333502193069,-35.87601518716667,11.248222135019343,-36.86713752324511,2.4146514519928743,2.638336140309685,2.7178310684608062,5.356167208770492,2.2181947644451574,0.012256582594151928,-30.0,10.62504797285078,50.00000028936569,6.0,-30.0,2.5,436.9682924236667,606.7602149041142,391.50150636585215,169.75690116426975,239.507996452716,436.1367231122546
5210.000000000001,9.954383277485187,-38.825284122250245,90.99999993235261,174.7714795342659,90.81481017714762,45.66889005444159,90.59812414025453,-12.410889079855451,11.651333502429386,-35.87601518659312,11.248222135371243,-36.867137522368495,2.414651459656137,2.6383361486986625,2.717831075931152,5.356167224629814,2.218194763973336,0.01225658263023982,-30.0,10.625047957950756,50.00000027735968,6.0,-30.0,2.5,436.9682924235736,606.7602148915205,391.5015063026127,169.75690114443137,239.50799643641216,436.1367231038482
5220.000000000001,9.954383278208008,-38.82528412080691,90.99999993516263,174.77147952489986,90.81481018002256,45.668890046319355,90.59812414321473,-12.41088908914071,11.65133350265586,-35.876015186043475,11.24822213570857,-36.86713752152818,2.4146514145868365,2.638336099469424,2.717831024095979,5.3561671235654025,2.2181947635211268,0.0122565823987792,-30.0,10.625047943669529,50.00000026585184,6.0,-30.0,2.5,436.96829242346814,606.7602148794135,391.5015062419868,169.7569011254182,239.50799642076743,436.13672309578254
5230.000000000001,9.954383278901059,-38.82528411938566,90.99999993785332,174.7714795159829,90.81481018277496,45.66889003853431,90.5981241460488,-12.410889098042388,11.65133350287317,-35.87601518551605,11.248222136031965,-36.867137520722565,2.4146514204416647,2.6383361058813355,2.7178310296244583,5.356167135505793,2.2181947630876246,0.01225658242591482,-30.0,10.625047929980385,50.00000025482217,6.0,-30.0,2.5,436.9682924234028,606.7602148678806,391.50150618388847,169.75690110719216,239.50799640579817,436.1367230880364
5240.000000000001,9.954383279565219,-38.82528411803767,90.9999999404305,174.7714795074035,90.81481018541112,45.66889003107058,90.59812414876322,-12.410889106574588,11.651333503081275,-35.87601518501097,11.248222136341877,-36.86713751995055,2.41465143505638,2.6383361218639343,2.717831045057108,5.3561671669210416,2.218194762672228,0.012256582497623784,-30.0,10.625047916858987,50.00000024424981,6.0,-30.0,2.5,436.9682924233263,606.760214856789,391.50150612819886,169.75690108972086,239.50799639146285,436.1367230806532
5250.000000000001,9.954383280201775,-38.825284116749145,90.99999994290093,174.77147949917747,90.81481018793816,45.6688900239173,90.59812415136528,-12.410889114753331,11.651333503280712,-35.87601518452695,11.248222136638882,-36.86713751921067,2.4146514461341777,2.6383361339812548,2.717831056550938,5.356167190532193,2.2181947622740084,0.012256582551482096,-30.0,10.625047904282669,50.000000234115305,6.0,-30.0,2.5,436.96829242324793,606.7602148461551,391.5015060748247,169.75690107297677,239.5079963777124,436.13672307357416
5260.000000000001,9.954383280811955,-38.8252841155149,90.99999994526902,174.7714794912967,90.81481019036056,45.66889001705994,90.5981241538596,-12.410889122589367,11.651333503471903,-35.87601518406291,11.248222136923587,-36.867137518501465,2.414651453675983,2.6383361422345777,2.717831064105191,5.3561672063397685,2.218194761892331,0.012256582587490286,-30.0,10.625047892227713,50.00000022440111,6.0,-30.0,2.5,436.9682924231751,606.7602148359663,391.50150602365807,169.75690105692357,239.50799636452984,436.13672306678046
5270.000000000001,9.954383281396794,-38.82528411433054,90.99999994753901,174.77147948374085,90.81481019268254,45.66889001048781,90.59812415625053,-12.410889130105828,11.651333503655149,-35.87601518361819,11.248222137196477,-36.86713751782168,2.414651462953324,2.6383361523836246,2.717831073651727,5.356167226035352,2.218194761526495,0.012256582632402264,-30.0,10.625047880673035,50.00000021509021,6.0,-30.0,2.5,436.96829242310423,606.7602148261984,391.50150597461726,169.75690104153423,239.50799635189009,436.1367230602667
5280.000000000001,9.954383281957352,-38.82528411319922,90.99999994971513,174.77147947649803,90.81481019490857,45.66889000418802,90.59812415854265,-12.41088913730522,11.651333503830804,-35.87601518319187,11.24822213745804,-36.86713751717008,2.4146514686964737,2.638336158670573,2.7178310792573774,5.35616723792795,2.218194761175792,0.012256582659465411,-30.0,10.625047869597664,50.0000002061654,6.0,-30.0,2.5,436.96829242303465,606.760214816834,391.5015059276103,169.7569010267921,239.5079963397756,436.13672305402054
5290.000000000001,9.954383282494698,-38.825284112109074,90.9999999518012,174.7714794695578,90.81481019704248,45.66888999814972,90.59812416073984,-12.410889144212604,11.651333503999172,-35.87601518278322,11.248222137708762,-36.86713751654551,2.414651476176888,2.638336166855283,2.71783108685414,5.356167253709423,2.218194760839701,0.012256582695433395,-30.0,10.625047858981702,50.00000019761137,6.0,-30.0,2.5,436.9682924229709,606.7602148078613,391.5015058825518,169.75690101265118,239.507996328164,436.136723048034
5300.000000000001,9.954383283009703,-38.82528411106685,90.99999995380091,174.77147946290484,90.81481019908809,45.66888999236215,90.59812416284616,-12.410889150823891,11.651333504160537,-35.8760151823916,11.24822213794906,-36.867137515946894,2.4146514766110303,2.638336167340509,2.717831086553971,5.35616725389448,2.21819476051752,0.01225658269571814,-30.0,10.62504784880622,50.00000018941222,6.0,-30.0,2.5,436.968292422909,606.7602147992598,391.50150583936215,169.75690099910352,239.5079963170392,436.1367230423032
5310.000000000001,9.954383283503379,-38.82528411006868,90.99999995571788,174.77147945652786,90.81481020104897,45.668889986815486,90.59812416486528,-12.410889157169208,11.65133350431524,-35.87601518201612,11.24822213817942,-36.86713751537306,2.4146514805409187,2.6383361716447857,2.7178310902212446,5.35616726186603,2.2181947602086938,0.012256582713826543,-30.0,10.625047839053138,50.00000018155328,6.0,-30.0,2.5,436.96829242284855,606.7602147910153,391.5015057979693,169.75690098611727,239.50799630637036,436.13672303680073
5320.000000000001,9.95438328397655,-38.82528410910996,90.99999995755508,174.7714794504161,90.81481020292834,45.668889981498005,90.59812416680035,-12.41088916324844,11.65133350446352,-35.87601518165624,11.248222138400216,-36.86713751482304,2.414651482696664,2.6383361740102025,2.717831091922964,5.356167265933166,2.2181947599126977,0.012256582723005885,-30.0,10.62504782970467,50.00000017402033,6.0,-30.0,2.5,436.9682924227914,606.7602147831137,391.50150575829014,169.7569009736684,239.50799629614104,436.1367230315262
5330.000000000001,9.954383284430099,-38.825284108192136,90.99999995931667,174.77147944455913,90.81481020473032,45.668889976402234,90.59812416865584,-12.410889169071195,11.651333504605622,-35.876015181311374,11.248222138611837,-36.86713751429588,2.414651483079,2.63833617443752,2.717831091658585,5.356167266096104,2.2181947596289486,0.01225658272325663,-30.0,10.625047820743704,50.00000016680025,6.0,-30.0,2.5,436.9682924227373,606.7602147755408,391.5015057202568,169.7569009617417,239.50799628634172,436.1367230264779
5340.000000000001,9.954383284864829,-38.82528410731132,90.99999996100505,174.77147943894397,90.81481020645742,45.668889971517046,90.59812417043415,-12.410889174652198,11.651333504741848,-35.876015180980744,11.248222138814684,-36.86713751379054,2.414651488716081,2.638336180605945,2.717831097337628,5.356167277943573,2.218194759356993,0.012256582750250211,-30.0,10.625047812154833,50.000000159879335,6.0,-30.0,2.5,436.9682924226848,606.7602147682808,391.5015056838024,169.7569009503056,239.50799627694977,436.13672302163366
5350.000000000001,9.954383285281523,-38.825284106469205,90.99999996262301,174.77147943356167,90.81481020811248,45.66888996683406,90.59812417213837,-12.410889180007755,11.65133350487242,-35.87601518066384,11.24822213900912,-36.86713751330621,2.4146514873104774,2.638336179078916,2.7178310951173046,5.3561672741962205,2.218194759096314,0.012256582741562858,-30.0,10.625047803922088,50.000000153245765,6.0,-30.0,2.5,436.9682924226341,606.7602147613219,391.5015056488587,169.7569009393449,239.5079962679441,436.1367230169912
5360.000000000001,9.954383285680915,-38.8252841056611,90.99999996417311,174.77147942840153,90.81481020969865,45.66888996234616,90.59812417377165,-12.410889185141173,11.651333504997572,-35.8760151803601,11.248222139195482,-36.867137512841936,2.4146514454822654,2.6383361333842896,2.7178310474255234,5.356167180809813,2.2181947588464688,0.012256582527758002,-30.0,10.625047796031424,50.00000014688754,6.0,-30.0,2.5,436.9682924225853,606.7602147546513,391.50150561536736,169.75690092883784,239.50799625931256,436.13672301254434
5370.000000000001,9.95438328606375,-38.82528410488442,90.99999996566025,174.77147942345886,90.81481021121981,45.668889958044126,90.59812417533789,-12.410889190053185,11.651333505117536,-35.87601518006895,11.248222139374116,-36.86713751239694,2.414651458103109,2.6383361471823403,2.7178310610446017,5.356167208226943,2.218194758606949,0.012256582590393809,-30.0,10.625047788467782,50.0000001407933,6.0,-30.0,2.5,436.9682924225392,606.7602147482604,391.5015055832639,169.75690091876936,239.5079962510392,436.13672300827864
5380.000000000001,9.954383286430685,-38.825284104141694,90.99999996708554,174.77147941871783,90.8148102126777,45.66888995392094,90.59812417683904,-12.410889194772151,11.651333505232529,-35.876015179789846,11.248222139545344,-36.867137511970405,2.41465146368302,2.6383361532868963,2.717831066763164,5.35616722005006,2.2181947583774284,0.01225658261734994,-30.0,10.625047781217802,50.00000013495145,6.0,-30.0,2.5,436.9682924224962,606.7602147421309,391.5015055524934,169.75690090911527,239.50799624310773,436.1367230041865
5390.000000000001,9.954383286782447,-38.82528410342803,90.9999999684511,174.77147941417536,90.81481021407453,45.66888994996856,90.59812417827732,-12.410889199291262,11.65133350534274,-35.87601517952237,11.248222139709467,-36.867137511561566,2.41465146925012,2.638336159377124,2.717831072490565,5.356167231867689,2.218194758157403,0.012256582644297586,-30.0,10.625047774268864,50.00000012935197,6.0,-30.0,2.5,436.96829242245445,606.7602147362578,391.50150552299937,169.75690089986287,239.5079962355092,436.13672300027247
5400.000000000001,9.954383287119551,-38.825284102748014,90.99999996976028,174.7714794098202,90.81481021541374,45.668889946180165,90.59812417965628,-12.410889203621196,11.651333505448376,-35.87601517926598,11.248222139866774,-36.86713751116969,2.414651473048055,2.6383361635339586,2.7178310762490603,5.3561672397830185,2.218194757946512,0.012256582662319469,-30.0,10.625047767608407,50.00000012398522,6.0,-30.0,2.5,436.96829242241256,606.7602147306268,391.50150549473017,169.75690089099223,239.507996228226,436.1367229965179
5410.000000000001,9.954383287442717,-38.82528410209173,90.9999999710152,174.7714794056463,90.81481021669735,45.66888994254913,90.598124180978,-12.41088920777264,11.651333505549644,-35.876015179020214,11.248222140017562,-36.86713751079407,2.414651478591034,2.638336169597269,2.717831081993112,5.3561672515903815,2.2181947577443935,0.012256582689251332,-30.0,10.625047761224096,50.00000011884072,6.0,-30.0,2.5,436.968292422376,606.7602147252308,391.50150546763206,169.7569008824918,239.50799622124464,436.1367229929151
5420.000000000001,9.95438328775246,-38.8252841014675,90.99999997221772,174.77147940164627,90.81481021792746,45.66888993906883,90.5981241822446,-12.410889211754466,11.651333505646711,-35.87601517878463,11.2482221401621,-36.86713751043401,2.4146514806090327,2.6383361718087,2.7178310837900894,5.3561672555987885,2.218194757550616,0.012256582698340283,-30.0,10.625047755104674,50.000000113910005,6.0,-30.0,2.5,436.96829242233616,606.7602147200587,391.50150544165854,169.75690087434128,239.5079962145508,436.13672298946256
5430.000000000001,9.954383288049279,-38.825284100874285,90.99999997337197,174.77147939779883,90.81481021910798,45.668889935733205,90.59812418346,-12.410889215568377,11.651333505739697,-35.87601517855896,11.248222140300609,-36.86713751008895,2.4146514984279994,2.638336191284497,2.7178311033917213,5.356167294676219,2.218194757364872,0.012256582787682144,-30.0,10.625047749239856,50.00000010918376,6.0,-30.0,2.5,436.9682924222916,606.7602147150856,391.5015054167628,169.75690086653375,239.50799620811463,436.1367229861536
5440.000000000001,9.954383288333917,-38.825284100290126,90.9999999744768,174.7714793941352,90.81481022023831,45.66888993253559,90.59812418462398,-12.410889219219882,11.651333505828951,-35.87601517834233,11.24822214043343,-36.867137509758095,2.4146514863698165,2.6383361781153467,2.717831089383576,5.356167267498923,2.2181947571868337,0.012256582725415063,-30.0,10.625047743617642,50.00000010465413,6.0,-30.0,2.5,436.9682924222653,606.7602147103476,391.501505392902,169.75690085905237,239.50799620197316,436.1367229829688
5450.000000000001,9.954383288610376,-38.82528409916816,90.99999997545571,174.77147939178167,90.8148102212408,45.668889929435686,90.59812418565896,-12.4108892227502,11.651333505919425,-35.87601517812274,11.24822214056187,-36.86713750943812,2.414651592018079,2.6383362935589143,2.717831207867487,5.356167501426402,2.2181947570125047,0.01225658326060002,-30.0,10.625047738190062,50.00000010030169,6.0,-30.0,2.5,436.9682924228184,606.7602147071902,391.5015053701352,169.75690085182543,239.507996196932,436.13672297949194
5460.000000000001,9.95438328886799,-38.8252840992015,90.99999997645055,174.77147938713358,90.81481022225965,45.668889926476425,90.59812418670872,-12.410889226109076,11.651333505993986,-35.87601517794178,11.248222140681634,-36.86713750913977,2.4146514991164807,2.638336192053241,2.7178311029145967,5.356167294967838,2.2181947568531752,0.012256582788129184,-30.0,10.625047733023903,50.00000009610932,6.0,-30.0,2.5,436.9682924222087,606.7602147013503,391.50150534815776,169.7569008449446,239.50799619112556,436.13672297811394
5470.000000000001,9.954383289117825,-38.8252840987044,90.99999997746073,174.77147938391346,90.8148102232924,45.66888992366484,90.59812418777106,-12.41088922932738,11.651333506072406,-35.87601517775147,11.248222140797855,-36.86713750885028,2.4146514712187255,2.638336161577425,2.7178310711282543,5.356167232705679,2.218194756696008,0.012256582645586383,-30.0,10.625047728073184,50.00000009210567,6.0,-30.0,2.5,436.96829242217086,606.7602146971692,391.50150532702565,169.75690083835525,239.5079961852157,436.1367229747448
5480.000000000001,9.954383289358432,-38.8252840982158,90.99999997843155,174.77147938085687,90.81481022428468,45.66888992097961,90.5981241887916,-12.41088923241216,11.651333506148394,-35.87601517756704,11.24822214091042,-36.86713750856986,2.4146514696654453,2.6383361598858026,2.7178310690103644,5.356167228896167,2.218194756545248,0.012256582636803345,-30.0,10.625047723325508,50.00000008828943,6.0,-30.0,2.5,436.96829242214255,606.7602146931956,391.5015053068156,169.7569008320396,239.50799617990404,436.1367229718399
5490.000000000001,9.954383289589021,-38.82528409775128,90.99999997935544,174.7714793779189,90.81481022522908,45.66888991840506,90.59812418976313,-12.410889235372792,11.65133350622105,-35.876015177390684,11.248222141018273,-36.8671375083012,2.414651476887908,2.6383361677823327,2.717831076785955,5.356167244568288,2.2181947564008344,0.012256582672603046,-30.0,10.625047718775534,50.00000008463616,6.0,-30.0,2.5,436.9682924221129,606.7602146893801,391.50150528747093,169.7569008259777,239.50799617488877,436.1367229691781
5500.000000000001,9.954383289809984,-38.825284097302415,90.99999998023304,174.77147937509287,90.81481022612634,45.66888991593555,90.59812419068632,-12.41088923820314,11.651333506290602,-35.87601517722189,11.248222141121586,-36.86713750804384,2.414651480588252,2.6383361718301783,2.7178310806122745,5.356167252442453,2.2181947562625455,0.012256582690561565,-30.0,10.625047714415302,50.00000008113352,6.0,-30.0,2.5,436.96829242208753,606.7602146857145,391.5015052689466,169.7569008201718,239.5079961700933,436.1367229666582
5510.000000000001,9.9543832900218,-38.8252840968718,90.99999998106632,174.7714793723768,90.81481022697841,45.66888991356621,90.59812419156329,-12.410889240921335,11.65133350635726,-35.87601517706011,11.248222141220603,-36.86713750779717,2.4146514825237424,2.638336173949416,2.7178310824665544,5.3561672564159695,2.2181947561301136,0.012256582699596792,-30.0,10.625047710237707,50.00000007777379,6.0,-30.0,2.5,436.96829242206417,606.7602146821956,391.5015052512047,169.75690081460564,239.50799616549835,436.1367229642447
5520.000000000001,9.954383290224726,-38.82528409646218,90.99999998185812,174.77147936976127,90.81481022778829,45.66888991129224,90.59812419239697,-12.410889243525332,11.651333506421068,-35.87601517690524,11.24822214131544,-36.867137507560926,2.414651484451612,2.638336176060021,2.7178310843259954,5.356167260386017,2.2181947560032453,0.012256582708626885,-30.0,10.625047706234795,50.00000007455128,6.0,-30.0,2.5,436.96829242203887,606.7602146788121,391.5015052342122,169.7569008092748,239.50799616110416,436.1367229619453
5530.000000000001,9.95438329041924,-38.82528409606843,90.99999998261384,174.7714793672489,90.81481022856124,45.66888990911116,90.5981241931928,-12.410889246023828,11.65133350648222,-35.876015176756844,11.248222141406323,-36.86713750733452,2.4146514881291377,2.6383361800821894,2.7178310881677974,5.356167268249987,2.2181947558816963,0.012256582726569931,-30.0,10.625047702399344,50.00000007146098,6.0,-30.0,2.5,436.968292422014,606.7602146755636,391.5015052179282,169.7569008041662,239.50799615687512,436.13672295972947
5540.000000000001,9.954383290605673,-38.82528409569079,90.99999998333274,174.77147936483863,90.81481022929673,45.66888990701864,90.59812419395016,-12.410889248415517,11.651333506540816,-35.87601517661463,11.248222141493436,-36.86713750711752,2.4146514882859837,2.6383361802573506,2.7178310880594183,5.356167268316769,2.2181947557652686,0.012256582726672675,-30.0,10.62504769872271,50.000000068497165,6.0,-30.0,2.5,436.968292421992,606.7602146724497,391.5015052023276,169.75690079926702,239.50799615285396,436.13672295763126
5550.000000000001,9.954383290784255,-38.82528409532904,90.99999998401967,174.7714793625248,90.81481022999952,45.668889905011675,90.59812419467401,-12.41088925070818,11.651333506596853,-35.87601517647863,11.248222141576829,-36.867137506909785,2.4146514884362453,2.6383361804251635,2.717831087955507,5.356167268380672,2.218194755653696,0.012256582726771076,-30.0,10.625047695198989,50.000000065655165,6.0,-30.0,2.5,436.96829242197066,606.7602146694618,391.50150518737615,169.75690079457382,239.507996149,436.1367229556376
5560.000000000001,9.95438329095541,-38.825284094982685,90.9999999846772,174.77147936030457,90.8148102306723,45.66888990308763,90.5981241953669,-12.410889252897846,11.651333506650523,-35.876015176348346,11.248222141656722,-36.86713750671074,2.4146514903371057,2.6383361825055576,2.717831089833369,5.356167272338928,2.2181947555467567,0.012256582735783098,-30.0,10.625047691821578,50.00000006293016,6.0,-30.0,2.5,436.9682924219499,606.7602146665956,391.50150517304866,169.75690079007808,239.50799614530192,436.13672295372953
5570.000000000001,9.95438329111946,-38.82528409464885,90.99999998530676,174.77147935817834,90.81481023131657,45.66888990124244,90.59812419603055,-12.410889255006625,11.651333506701972,-35.87601517622349,11.248222141733304,-36.86713750651998,2.4146514781770265,2.6383361692223914,2.717831075895651,5.3561672451180415,2.2181947554442734,0.012256582673449246,-30.0,10.62504768858406,50.00000006031809,6.0,-30.0,2.5,436.96829242193104,606.7602146638508,391.50150515931057,169.7569007857655,239.50799614176307,436.1367229518988
5580.000000000001,9.954383291276644,-38.82528409433115,90.99999998591069,174.77147935613908,90.81481023193444,45.66888989947415,90.59812419666696,-12.410889257024223,11.651333506751213,-35.87601517610398,11.24822214180664,-36.867137506337286,2.4146514818230327,2.6383361732093933,2.7178310797590224,5.356167252968415,2.2181947553460484,0.012256582691371353,-30.0,10.625047685480524,50.00000005781425,6.0,-30.0,2.5,436.9682924219134,606.7602146612177,391.50150514614336,169.7569007816349,239.5079961383712,436.1367229501594
5590.000000000001,9.954383291427316,-38.825284094027374,90.99999998649075,174.7714793541865,90.81481023252796,45.66888989777903,90.59812419727825,-12.4108892589594,11.65133350679842,-35.87601517598941,11.24822214187694,-36.86713750616217,2.4146514837067747,2.63833617527074,2.7178310816486344,5.356167256919374,2.218194755251812,0.012256582700372142,-30.0,10.625047682505055,50.00000005541398,6.0,-30.0,2.5,436.9682924218936,606.7602146586963,391.5015051335174,169.756900777679,239.50799613511688,436.1367229484811
5600.000000000001,9.954383291571741,-38.82528409373222,90.99999998704776,174.7714793523175,90.81481023309779,45.66888989615563,90.59812419786506,-12.41088926081045,11.651333506843663,-35.876015175879616,11.248222141944318,-36.86713750599432,2.4146514855852304,2.6383361773262175,2.7178310835420163,5.356167260868235,2.218194755161563,0.012256582709369504,-30.0,10.62504767965322,50.00000005311375,6.0,-30.0,2.5,436.96829242187926,606.7602146562821,391.5015051214172,169.75690077387912,239.50799613200272,436.1367229468784
5610.000000000001,9.9543832917101,-38.825284093453966,90.99999998758216,174.7714793505229,90.81481023364448,45.66888989459824,90.59812419842808,-12.41088926259539,11.651333506886976,-35.876015175774484,11.24822214200886,-36.86713750583353,2.41465148570182,2.6383361774565066,2.7178310834613546,5.356167260917861,2.2181947550750114,0.012256582709445943,-30.0,10.625047676918712,50.00000005090902,6.0,-30.0,2.5,436.9682924218598,606.7602146539638,391.50150510981126,169.75690077023728,239.50799612902065,436.13672294535127
5620.000000000001,9.954383291842744,-38.82528409318681,90.99999998809558,174.77147934880833,90.81481023416973,45.66888989310684,90.59812419896896,-12.410889264294385,11.65133350692852,-35.87601517567364,11.248222142070745,-36.86713750567937,2.414651489327385,2.638336181420676,2.7178310873389484,5.3561672687596245,2.218194754991999,0.01225658272735466,-30.0,10.625047674297946,50.00000004879604,6.0,-30.0,2.5,436.9682924218424,606.7602146517478,391.5015050986888,169.75690076674888,239.50799612615464,436.13672294387857
5630.000000000001,9.954383291969906,-38.825284092928634,90.99999998858829,174.7714793471652,90.81481023467376,45.668889891677225,90.598124199488,-12.410889265926189,11.651333506968337,-35.87601517557701,11.248222142130054,-36.867137505531645,2.414651489434549,2.638336181540463,2.7178310872648,5.356167268805264,2.2181947549124543,0.012256582727424888,-30.0,10.62504767178558,50.000000046770936,6.0,-30.0,2.5,436.9682924218284,606.7602146496245,391.5015050880256,169.75690076340587,239.5079961234071,436.1367229424658
5640.000000000001,9.954383292091794,-38.8252840926817,90.99999998906131,174.77147934558946,90.81481023515764,45.66888989030758,90.59812419998624,-12.410889267493644,11.651333507006516,-35.876015175484355,11.24822214218692,-36.86713750538999,2.414651491294161,2.6383361835748733,2.7178310891712503,5.356167272746124,2.2181947548362038,0.012256582736410017,-30.0,10.625047669377068,50.00000004483013,6.0,-30.0,2.5,436.9682924218128,606.7602146475871,391.50150507780626,169.7569007601993,239.5079961207749,436.13672294111257
5650.000000000001,9.954383292208608,-38.825284092445486,90.99999998951505,174.77147934408157,90.81481023562176,45.66888988899439,90.59812420046416,-12.41088926899556,11.651333507043091,-35.876015175395594,11.248222142241412,-36.86713750525425,2.4146514913926573,2.638336183685011,2.7178310891031394,5.35616727278815,2.2181947547631253,0.0122565827364746,-30.0,10.625047667068657,50.000000042969816,6.0,-30.0,2.5,436.9682924217996,606.7602146456373,391.5015050680048,169.75690075712336,239.50799611825693,436.1367229398169
5660.000000000001,9.954383292320568,-38.82528409221885,90.99999998995024,174.77147934263547,90.81481023606696,45.668889887736206,90.59812420092256,-12.41088927042955,11.651333507078151,-35.8760151753105,11.248222142293631,-36.86713750512416,2.4146514897301974,2.6383361818709097,2.717831087060404,5.356167268931314,2.2181947546930627,0.012256582727618806,-30.0,10.625047664855572,50.00000004118698,6.0,-30.0,2.5,436.9682924217867,606.7602146437673,391.50150505861353,169.75690075417862,239.50799611583568,436.1367229385724
5670.000000000001,9.954383292427892,-38.82528409200208,90.99999999036783,174.77147934125043,90.81481023649408,45.66888988652988,90.59812420136232,-12.410889271812152,11.651333507111769,-35.8760151752289,11.248222142343709,-36.86713750499939,2.4146514933344694,2.6383361858113243,2.717831090952729,5.356167276764053,2.218194754625874,0.012256582745513656,-30.0,10.625047662734689,50.00000003947798,6.0,-30.0,2.5,436.96829242177296,606.7602146419762,391.5015050496104,169.7569007513568,239.50799611351397,436.1367229373794
5680.000000000001,9.954383292530796,-38.82528409179165,90.999999990768,174.77147933992228,90.81481023690344,45.6688898853738,90.5981242017838,-12.410889273132454,11.651333507144008,-35.876015175150656,11.248222142391718,-36.86713750487982,2.414651493421207,2.638336185908296,2.7178310908927874,5.356167276801083,2.2181947545615284,0.012256582745570567,-30.0,10.625047660701568,50.00000003784015,6.0,-30.0,2.5,436.96829242176193,606.7602146402588,391.5015050409809,169.75690074864744,239.50799611129696,436.1367229362359
5690.000000000001,9.954383292629302,-38.82528409161952,90.99999999115644,174.7714793386125,90.81481023730063,45.66888988426712,90.59812420219264,-12.410889274398812,11.651333507174844,-35.87601517507582,11.248222142437742,-36.86713750476517,2.414651493504397,2.6383361860010703,2.717831090835398,5.3561672768364685,2.2181947544997622,0.012256582745626236,-30.0,10.625047658753148,50.000000036270364,6.0,-30.0,2.5,436.9682924217223,606.7602146385676,391.501505032698,169.75690074605396,239.5079961091241,436.1367229351212
5700.000000000001,9.954383292724042,-38.82528409140264,90.99999999152371,174.77147933743197,90.81481023767648,45.668889883205445,90.59812420257961,-12.410889275615716,11.65133350720469,-35.876015175003374,11.248222142481952,-36.86713750465504,2.4146514812861137,2.6383361726531382,2.7178310769379816,5.35616724959112,2.218194754440616,0.012256582683253544,-30.0,10.625047656885728,50.0000000347668,6.0,-30.0,2.5,436.9682924217372,606.7602146370359,391.5015050247752,169.75690074356567,239.50799610709296,436.1367229340337
5710.000000000001,9.954383292814644,-38.825284091218094,90.99999999187395,174.77147933625878,90.81481023803475,45.66888988218751,90.59812420294861,-12.41088927678237,11.651333507233073,-35.87601517493451,11.248222142524238,-36.86713750454968,2.414651484876189,2.638336176577664,2.717831080840118,5.356167257417782,2.2181947543839518,0.01225658270113904,-30.0,10.625047655095557,50.000000033324845,6.0,-30.0,2.5,436.96829242172544,606.7602146355206,391.5015050171801,169.75690074118216,239.50799610515588,436.13672293304813
5720.000000000001,9.954383292901486,-38.82528409104313,90.9999999922098,174.77147933513805,90.81481023837843,45.6688898812111,90.59812420330253,-12.410889277896956,11.651333507260247,-35.87601517486854,11.24822214256474,-36.86713750444878,2.414651472651282,2.638336163222101,2.7178310669472734,5.356167230169374,2.218194754329623,0.012256582638762786,-30.0,10.625047653379513,50.00000003194191,6.0,-30.0,2.5,436.9682924217162,606.760214634072,391.5015050099004,169.7569007388996,239.5079961032785,436.136722932089
5730.000000000001,9.954383292984714,-38.82528409087448,90.99999999253235,174.77147933406184,90.81481023870829,45.66888988027512,90.59812420364217,-12.410889278964872,11.651333507286312,-35.876015174805275,11.248222142603566,-36.86713750435206,2.414651486776399,2.63833617865745,2.7178310827184307,5.35616726137588,2.218194754277544,0.012256582710150652,-30.0,10.625047651734748,50.00000003061615,6.0,-30.0,2.5,436.96829242170577,606.7602146326809,391.50150500292153,169.75690073671132,239.507996101484,436.1367229311642
5740.000000000001,9.954383293064483,-38.82528409071398,90.99999999284164,174.77147933302865,90.81481023902464,45.66888987937807,90.59812420396794,-12.410889279990442,11.651333507311309,-35.87601517474462,11.248222142640786,-36.867137504259354,2.414651488600497,2.638336180652204,2.7178310846494247,5.356167265301629,2.2181947542276577,0.012256582719112518,-30.0,10.62504765015848,50.0000000293457,6.0,-30.0,2.5,436.9682924216957,606.7602146313457,391.5015049962312,169.75690073461044,239.50799609976016,436.13672293027776
5750.000000000001,9.954383293140967,-38.82528409055996,90.99999999313825,174.77147933204049,90.81481023932808,45.66888987851871,90.59812420428038,-12.410889280972071,11.651333507335243,-35.87601517468653,11.248222142676456,-36.86713750417049,2.414651490421837,2.638336182643896,2.7178310865823017,5.356167269226197,2.2181947541798173,0.012256582728072512,-30.0,10.62504764864724,50.000000028127545,6.0,-30.0,2.5,436.96829242168576,606.7602146300684,391.5015049898158,169.75690073259705,239.50799609810568,436.13672292942937
5760.000000000001,9.95438329321428,-38.82528409040995,90.99999999342305,174.77147933109595,90.81481023961936,45.66888987769494,90.59812420458033,-12.410889281911809,11.651333507358212,-35.876015174630794,11.24822214271066,-36.867137504085285,2.4146514887267707,2.638336180793336,2.7178310845620954,5.356167265355431,2.21819475413394,0.01225658271919526,-30.0,10.625047647198755,50.000000026960656,6.0,-30.0,2.5,436.9682924216785,606.7602146288468,391.5015049836707,169.75690073067204,239.5079960965212,436.1367229286136
5770.000000000001,9.95438329328453,-38.825284090269776,90.99999999369555,174.77147933018713,90.81481023989811,45.66888987690453,90.59812420486736,-12.410889282813514,11.651333507380237,-35.87601517457733,11.248222142743446,-36.86713750400361,2.414651490542886,2.638336182779165,2.7178310864985766,5.356167269277742,2.218194754089964,0.012256582728151858,-30.0,10.625047645810469,50.00000002584204,6.0,-30.0,2.5,436.96829242166746,606.7602146276718,391.5015049777762,169.7569007288241,239.50799609500385,436.1367229278313
5780.000000000001,9.954383293351874,-38.82528409012991,90.99999999395727,174.77147932931706,90.81481024016588,45.668889876148455,90.59812420514304,-12.410889283684412,11.651333507401333,-35.87601517452612,11.248222142774862,-36.86713750392536,2.414651490599632,2.638336182842615,2.7178310864593787,5.356167269301992,2.2181947540478775,0.0122565827281891,-30.0,10.625047644479764,50.00000002476992,6.0,-30.0,2.5,436.96829242166166,606.7602146265472,391.50150497212894,169.75690072704867,239.50799609355303,436.13672292707975
5790.000000000001,9.954383293416447,-38.82528408999834,90.99999999420805,174.77147932848476,90.81481024042243,45.66888987542342,90.5981242054072,-12.410889284514951,11.651333507421544,-35.87601517447706,11.24822214280498,-36.86713750385033,2.414651488897171,2.6383361809838415,2.7178310844442706,5.3561672654281125,2.2181947540075035,0.012256582719307048,-30.0,10.625047643204311,50.00000002374208,6.0,-30.0,2.5,436.9682924216559,606.7602146254706,391.50150496671455,169.75690072535153,239.50799609215449,436.13672292636414
5800.000000000001,9.954383293478301,-38.825284089875225,90.99999999444861,174.77147932768497,90.8148102406685,45.66888987472748,90.59812420566061,-12.410889285305188,11.651333507440928,-35.87601517443002,11.248222142833844,-36.867137503778416,2.4146514889493527,2.6383361810421526,2.7178310844082065,5.35616726545036,2.2181947539687807,0.012256582719341278,-30.0,10.62504764198161,50.00000002275704,6.0,-30.0,2.5,436.9682924216468,606.7602146244366,391.5015049615242,169.7569007237229,239.50799609081443,436.136722925674
5810.000000000001,9.954383293537616,-38.82528408975608,90.99999999467929,174.771479326919,90.81481024090445,45.66888987406094,90.59812420590352,-12.410889286068368,11.651333507459526,-35.87601517438489,11.248222142861524,-36.86713750370947,2.41465148899938,2.638336181098023,2.717831084373684,5.356167265471707,2.218194753931664,0.012256582719374104,-30.0,10.625047640809782,50.00000002181304,6.0,-30.0,2.5,436.96829242163807,606.7602146234459,391.5015049565517,169.7569007221609,239.50799608953443,436.1367229250104
5820.000000000001,9.954383293594464,-38.825284089638416,90.99999999490008,174.7714793261863,90.81481024113032,45.66888987342208,90.59812420613609,-12.410889286801478,11.651333507477323,-35.87601517434169,11.248222142888045,-36.86713750364343,2.4146514908041667,2.6383361830712406,2.717831086318012,5.356167269389252,2.2181947538961224,0.012256582728323242,-30.0,10.6250476396865,50.000000020907976,6.0,-30.0,2.5,436.96829242163307,606.7602146224983,391.5015049517826,169.75690072066314,239.50799608830727,436.1367229243832
5830.000000000001,9.954383293648954,-38.825284089530186,90.99999999511184,174.77147932548206,90.81481024134695,45.668889872809594,90.59812420635912,-12.410889287496444,11.651333507494408,-35.87601517430022,11.248222142913477,-36.867137503580075,2.4146514908501064,2.638336183122581,2.717831086286219,5.3561672694088,2.2181947538620155,0.012256582728353388,-30.0,10.625047638609772,50.00000002004043,6.0,-30.0,2.5,436.9682924216265,606.760214621588,391.50150494721305,169.75690071923293,239.50799608712592,436.13672292377106
5840.000000000001,9.954383293701204,-38.825284089423576,90.99999999531511,174.77147932480875,90.81481024155485,45.66888987222285,90.5981242065732,-12.410889288170154,11.651333507510785,-35.87601517426049,11.248222142937855,-36.86713750351933,2.4146514908941654,2.638336183171797,2.7178310862557864,5.356167269427584,2.21819475382932,0.012256582728382271,-30.0,10.62504763757795,50.0000000192091,6.0,-30.0,2.5,436.96829242161937,606.7602146207169,391.5015049428335,169.75690071785883,239.50799608600076,436.13672292319194
5850.000000000001,9.95438329375125,-38.82528408932456,90.99999999550921,174.7714793241604,90.81481024175343,45.66888987166016,90.59812420677768,-12.41088928881294,11.651333507526466,-35.87601517422243,11.248222142961213,-36.86713750346112,2.4146514909363614,2.6383361832189585,2.717831086226589,5.356167269445548,2.218194753797996,0.012256582728409977,-30.0,10.625047636588704,50.00000001841192,6.0,-30.0,2.5,436.9682924216119,606.7602146198785,391.50150493863407,169.7569007165429,239.5079960849184,436.13672292263107
5860.000000000001,9.954383293799236,-38.82528408922505,90.99999999569593,174.7714793235421,90.81481024194443,45.668889871121216,90.59812420697432,-12.41088928943418,11.651333507541498,-35.87601517418594,11.248222142983597,-36.86713750340538,2.41465149097682,2.638336183264164,2.7178310861987067,5.356167269462871,2.218194753768004,0.0122565827284365,-30.0,10.625047635640785,50.00000001764812,6.0,-30.0,2.5,436.96829242160817,606.7602146190795,391.5015049346126,169.75690071527617,239.50799608387723,436.1367229220977
5870.000000000001,9.954383293845249,-38.825284089130555,90.9999999958744,174.77147932294702,90.81481024212697,45.66888987060452,90.59812420716227,-12.410889290019211,11.651333507555908,-35.87601517415098,11.248222143005064,-36.8671375033519,2.414651492772424,2.63833618522712,2.7178310881492647,5.356167273376384,2.218194753739227,0.012256582737379665,-30.0,10.62504763473197,50.00000001691592,6.0,-30.0,2.5,436.9682924216039,606.7602146183101,391.5015049307541,169.75690071407257,239.50799608288767,436.1367229215848
5880.000000000001,9.954383293889341,-38.825284089044544,90.9999999960457,174.77147932237938,90.8148102423022,45.66888987010941,90.5981242073427,-12.410889290589353,11.65133350756974,-35.87601517411741,11.248222143025648,-36.86713750330063,2.414651491052782,2.638336183349076,2.7178310861461488,5.356167269495225,2.2181947537116216,0.012256582728486272,-30.0,10.625047633860902,50.00000001621419,6.0,-30.0,2.5,436.96829242159606,606.7602146175763,391.5015049270556,169.75690071290768,239.50799608193572,436.1367229210917
5890.000000000001,9.954383293931585,-38.82528408895772,90.99999999620995,174.7714793218335,90.81481024247024,45.66888986963437,90.59812420751571,-12.410889291132378,11.65133350758297,-35.876015174085296,11.248222143045354,-36.867137503251534,2.4146514910883994,2.6383361833888825,2.717831086121509,5.356167269510392,2.218194753685183,0.012256582728509664,-30.0,10.625047633025872,50.0000000155415,6.0,-30.0,2.5,436.96829242159185,606.7602146168704,391.5015049235128,169.7569007117984,239.50799608102324,436.1367229206255
5900.000000000001,9.954383293972084,-38.825284088877765,90.99999999636702,174.77147932130845,90.81481024263088,45.66888986917895,90.59812420768118,-12.41088929164954,11.651333507595666,-35.87601517405449,11.24822214306426,-36.86713750320445,2.4146514911225294,2.638336183427023,2.717831086097916,5.3561672695249385,2.218194753659854,0.012256582728532058,-30.0,10.625047632225574,50.00000001489661,6.0,-30.0,2.5,436.96829242158555,606.7602146161918,391.5015049201156,169.7569007107314,239.50799608014637,436.13672292016827
5910.000000000001,9.954383294010947,-38.82528408879631,90.99999999651784,174.771479320808,90.81481024278519,45.66888986874324,90.59812420784,-12.410889292151865,11.65133350760786,-35.8760151740249,11.248222143082394,-36.867137503159256,2.4146514911552446,2.6383361834635823,2.7178310860753254,5.356167269538908,2.2181947536355855,0.012256582728553511,-30.0,10.625047631458756,50.00000001427833,6.0,-30.0,2.5,436.9682924215829,606.7602146155449,391.5015049168627,169.75690070970973,239.50799607930625,436.1367229197356
5920.000000000001,9.954383294048124,-38.825284088722384,90.99999999666208,174.77147932032435,90.81481024293271,45.66888986832436,90.59812420799193,-12.410889292627305,11.651333507619492,-35.87601517399665,11.24822214309974,-36.867137503116055,2.4146514947003404,2.638336187337869,2.717831090008492,5.35616727734636,2.2181947536122864,0.012256582746409605,-30.0,10.625047630723316,50.00000001368579,6.0,-30.0,2.5,436.9682924215766,606.7602146149197,391.5015049137404,169.7569007087353,239.5079960785024,436.1367229193264
5930.000000000001,9.954383294086137,-38.82528408809495,90.99999999671665,174.77147932103657,90.81481024298952,45.66888986790372,90.59812420805312,-12.410889293092566,11.651333507635202,-35.876015173958535,11.248222143116957,-36.86713750307317,2.4146516089319867,2.6383363121547974,2.717831218518746,5.356167530673544,2.218194753587084,0.012256583326051796,-30.0,10.625047630006693,50.00000001312941,6.0,-30.0,2.5,436.96829242214585,606.7602146157274,391.5015049109664,169.75690070777864,239.5079960786161,436.1367229185136
5940.000000000001,9.954383294116584,-38.82528408857644,90.99999999683027,174.7714793193391,90.81481024310685,45.66888986749808,90.59812420817455,-12.410889293536286,11.65133350763867,-35.87601517395012,11.248222143130697,-36.867137503038954,2.414651521109524,2.63833621619412,2.717831119630557,5.3561673358246775,2.2181947535698803,0.012256582880208304,-30.0,10.6250476293294,50.000000012554096,6.0,-30.0,2.5,436.968292421576,606.7602146136998,391.5015049080399,169.75690070687554,239.50799607770836,436.1367229196345
5950.000000000001,9.954383294148636,-38.82528408852144,90.99999999699492,174.77147931893177,90.8148102432747,45.6688898671336,90.59812420834632,-12.410889293953971,11.65133350764884,-35.876015173925424,11.2482221431453,-36.86713750300257,2.4146514947850783,2.6383361874327904,2.7178310899485343,5.356167277381324,2.2181947535489224,0.012256582746462848,-30.0,10.62504762868076,50.000000012017374,6.0,-30.0,2.5,436.9682924215636,606.7602146131553,391.50150490516654,169.75690070601664,239.50799607650217,436.1367229187029
5960.000000000001,9.95438329418051,-38.82528408845539,90.99999999715536,174.77147931857218,90.814810243438,45.66888986679418,90.59812420851328,-12.410889294358467,11.651333507659418,-35.87601517389976,11.24822214316046,-36.8671375029648,2.4146514912989963,2.6383361836248875,2.717831085974894,5.356167269599782,2.2181947535287403,0.012256582728646666,-30.0,10.625047628057018,50.00000001152421,6.0,-30.0,2.5,436.96829242156014,606.7602146126682,391.5015049024613,169.7569007051877,239.50799607569775,436.1367229181115
5970.000000000001,9.954383294211032,-38.82528408839565,90.99999999730278,174.7714793182186,90.81481024358816,45.668889866468525,90.598124208667,-12.41088929474563,11.651333507669406,-35.87601517387552,11.248222143174976,-36.86713750292864,2.4146514878115823,2.6383361798152194,2.7178310820022675,5.356167261817486,2.2181947535094686,0.012256582710829364,-30.0,10.625047627459423,50.00000001105593,6.0,-30.0,2.5,436.9682924215557,606.7602146121943,391.50150489989386,169.75690070439373,239.50799607500545,436.13672291768086
5980.000000000001,9.954383294240278,-38.82528408833372,90.99999999743507,174.77147931787124,90.81481024372304,45.66888986615396,90.59812420880525,-12.410889295118809,11.651333507678888,-35.876015173852494,11.24822214318883,-36.86713750289414,2.4146514895933886,2.638336181762772,2.717831083962888,5.356167265725659,2.218194753491156,0.01225658271976404,-30.0,10.625047626888543,50.00000001060636,6.0,-30.0,2.5,436.96829242155405,606.760214611733,391.501504897451,169.7569007036313,239.5079960743533,436.1367229172959
5990.000000000001,9.954383294268185,-38.82528408827923,90.99999999755417,174.77147931752336,90.8148102438446,45.66888986584888,90.59812420892995,-12.410889295472655,11.65133350768788,-35.876015173830694,11.248222143202025,-36.86713750286125,2.4146514913739296,2.638336183708771,2.7178310859242774,5.3561672696330485,2.2181947534736803,0.012256582728697745,-30.0,10.62504762634245,50.000000010172805,6.0,-30.0,2.5,436.96829242154814,606.760214611277,391.5015048951233,169.75690070290358,239.50799607373995,436.13672291694087
