time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.244374733494167,-37.853347984104914,52.1555095925445,110.4461384179989,51.82082681791135,29.154827823963277,51.12880393959625,15.259710488573036,12.235185039803843,-34.48453229645091,11.747232337014056,-35.64397128437889,1.5904320794730238,1.435896090626718,2.749343719946572,4.1852398105732895,2.631511187802521,0.01362246851237084,-30.0,11.095778847301744,32.534804261667944,6.0,-30.0,2.5,437.33923147072016,552.9223768638208,447.5159235970908,245.6917301735686,297.60012945018786,436.34052115070614
470.00000000000006,10.244374733494157,-37.853347984105135,52.15550959254434,110.4461384179968,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014053,-35.64397128437889,1.590432079472996,1.4358960906266809,2.7493437199465967,4.185239810573278,2.631511187802559,0.013622468512370868,-30.0,11.095778847301633,32.534804261667546,6.0,-30.0,2.5,437.33923147072,552.9223768638183,447.5159235970912,245.6917301735677,297.6001294501889,436.3405211507053
470.00000000000074,10.244374733494157,-37.853347984105135,52.15550959254434,110.4461384179968,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014053,-35.64397128437889,1.590432079472996,1.4358960906266809,2.7493437199465967,4.185239810573278,2.631511187802559,0.013622468512370868,-30.0,11.095778847301633,32.534804261667546,6.0,-30.0,2.5,437.33923147072,552.9223768638183,447.5159235970912,245.6917301735677,297.6001294501889,436.3405211507053
480.00000000000006,10.244374733494114,-37.85334798410989,52.15550959254438,110.44613841799378,51.820826817911225,29.154827823963387,51.12880393959614,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320801080023,1.4358960911999448,2.7493437210442777,4.185239812244222,2.6315111878025075,0.013622468517809832,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638151,447.5159235970908,245.69173017356977,297.6001294501881,436.340521150708
480.00000000000074,10.244374733494114,-37.85334798410989,52.15550959254438,110.44613841799378,51.820826817911225,29.154827823963387,51.12880393959614,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320801080023,1.4358960911999448,2.7493437210442777,4.185239812244222,2.6315111878025075,0.013622468517809832,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638151,447.5159235970908,245.69173017356977,297.6001294501881,436.340521150708
490.00000000000006,10.244374733494118,-37.853347984109774,52.155509592544334,110.4461384179944,51.82082681791119,29.154827823962933,51.1288039395961,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730222,1.435896090626668,2.7493437199466007,4.185239810573268,2.6315111878025097,0.013622468512370945,-30.0,11.09577884730146,32.53480426166726,6.0,-30.0,2.5,437.3392314707163,552.9223768638159,447.5159235970904,245.6917301735677,297.6001294501879,436.34052115070654
490.00000000000074,10.244374733494118,-37.853347984109774,52.155509592544334,110.4461384179944,51.82082681791119,29.154827823962933,51.1288039395961,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730222,1.435896090626668,2.7493437199466007,4.185239810573268,2.6315111878025097,0.013622468512370945,-30.0,11.09577884730146,32.53480426166726,6.0,-30.0,2.5,437.3392314707163,552.9223768638159,447.5159235970904,245.6917301735677,297.6001294501879,436.34052115070654
500.00000000000006,10.244374733494151,-37.85334798410537,52.15550959254436,110.44613841799791,51.82082681791122,29.154827823963444,51.12880393959612,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801080007,1.4358960911999803,2.749343721044293,4.185239812244273,2.631511187802542,0.01362246851780973,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072,552.9223768638193,447.5159235970916,245.69173017356795,297.6001294501879,436.34052115070574
500.00000000000074,10.244374733494151,-37.85334798410537,52.15550959254436,110.44613841799791,51.82082681791122,29.154827823963444,51.12880393959612,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801080007,1.4358960911999803,2.749343721044293,4.185239812244273,2.631511187802542,0.01362246851780973,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072,552.9223768638193,447.5159235970916,245.69173017356795,297.6001294501879,436.34052115070574
510.00000000000006,10.244374733494157,-37.85334798410663,52.1555095925443,110.44613841799692,51.82082681791116,29.15482782396373,51.128803939596075,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904907,1.4358960909133305,2.7493437204954443,4.185239811408775,2.6315111878025625,0.013622468515090308,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638184,447.5159235970911,245.6917301735677,297.60012945018866,436.3405211507065
510.00000000000074,10.244374733494157,-37.85334798410663,52.1555095925443,110.44613841799692,51.82082681791116,29.15482782396373,51.128803939596075,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904907,1.4358960909133305,2.7493437204954443,4.185239811408775,2.6315111878025625,0.013622468515090308,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638184,447.5159235970911,245.6917301735677,297.60012945018866,436.3405211507065
520.0000000000001,10.244374733494178,-37.85334798410406,52.15550959254436,110.4461384179981,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320794730047,1.4358960906267084,2.749343719946583,4.185239810573291,2.6315111878025528,0.013622468512370828,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072096,552.9223768638203,447.5159235970909,245.69173017356783,297.6001294501894,436.3405211507053
530.0000000000001,10.244374733494135,-37.85334798410747,52.155509592544384,110.44613841799844,51.82082681791123,29.15482782396356,51.12880393959614,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014031,-35.64397128437895,1.5904320797905214,1.4358960909133391,2.7493437204954194,4.185239811408758,2.6315111878025017,0.013622468515090289,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071926,552.9223768638199,447.5159235970918,245.6917301735699,297.60012945018656,436.3405211507071
540.0000000000001,10.24437473349412,-37.853347984109774,52.15550959254432,110.44613841799526,51.82082681791119,29.15482782396367,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473027,1.4358960906266556,2.749343719946616,4.185239810573272,2.6315111878025044,0.013622468512370933,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638163,447.5159235970916,245.6917301735676,297.60012945018855,436.3405211507059
550.0000000000001,10.244374733494158,-37.85334798410696,52.15550959254433,110.4461384179989,51.82082681791119,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730156,1.435896090626708,2.7493437199465918,4.185239810573299,2.6315111878025403,0.013622468512370848,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638201,447.5159235970909,245.69173017356744,297.6001294501872,436.3405211507047
560.0000000000001,10.244374733494158,-37.85334798410639,52.15550959254436,110.44613841799776,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320801079963,1.435896091199991,2.7493437210442777,4.185239812244268,2.631511187802546,0.01362246851780972,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638194,447.5159235970909,245.69173017356812,297.60012945018946,436.34052115070654
570.0000000000001,10.244374733494173,-37.853347984105625,52.15550959254432,110.44613841799789,51.820826817911176,29.154827823963444,51.12880393959608,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729898,1.4358960906266978,2.749343719946584,4.1852398105732815,2.6315111878025723,0.01362246851237083,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707213,552.9223768638195,447.5159235970909,245.69173017356775,297.6001294501879,436.3405211507052
580.0000000000001,10.244374733494164,-37.85334798410412,52.15550959254429,110.44613841799816,51.82082681791113,29.15482782396373,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320797904965,1.4358960909133447,2.7493437204954434,4.185239811408788,2.631511187802562,0.013622468515090268,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072096,552.92237686382,447.5159235970913,245.69173017356735,297.6001294501888,436.34052115070733
590.0000000000001,10.244374733494135,-37.85334798410727,52.15550959254436,110.44613841799554,51.8208268179112,29.15482782396361,51.12880393959611,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.5904320804254783,1.4358960914866108,2.7493437215931387,4.1852398130797495,2.6315111878025617,0.01362246852052923,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071926,552.9223768638168,447.5159235970908,245.69173017356815,297.600129450187,436.3405211507083
600.0000000000001,10.244374733494114,-37.853347984108325,52.155509592544334,110.44613841799446,51.8208268179112,29.15482782396316,51.1288039395961,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320797905056,1.4358960909133056,2.7493437204954483,4.185239811408754,2.631511187802525,0.013622468515090382,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.9223768638152,447.5159235970903,245.6917301735677,297.600129450189,436.34052115070745
610.0000000000001,10.244374733494118,-37.85334798410838,52.15550959254442,110.44613841799526,51.820826817911296,29.15482782396367,51.1288039395962,15.259710488573036,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730369,1.435896090626674,2.749343719946603,4.185239810573277,2.631511187802491,0.013622468512370936,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638169,447.5159235970909,245.69173017356792,297.6001294501878,436.3405211507061
620.0000000000001,10.244374733494151,-37.85334798410528,52.155509592544405,110.44613841799668,51.82082681791128,29.15482782396407,51.12880393959618,15.259710488573036,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797904927,1.4358960909133236,2.7493437204954323,4.185239811408756,2.631511187802548,0.013622468515090302,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970918,245.6917301735692,297.6001294501882,436.340521150706
630.0000000000001,10.244374733494173,-37.85334798410466,52.15550959254436,110.4461384179973,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320794729954,1.4358960906266889,2.7493437199465984,4.185239810573287,2.6315111878025657,0.01362246851237086,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707205,552.9223768638188,447.5159235970912,245.69173017356744,297.6001294501872,436.34052115070574
640.0000000000001,10.244374733494162,-37.85334798410474,52.15550959254436,110.44613841799963,51.82082681791122,29.154827823962815,51.12880393959612,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730284,1.435896090626722,2.7493437199465776,4.185239810573299,2.631511187802519,0.013622468512370811,-30.0,11.095778847301515,32.5348042616676,6.0,-30.0,2.5,437.3392314707202,552.9223768638216,447.5159235970909,245.691730173568,297.6001294501894,436.3405211507068
650.0000000000001,10.244374733494164,-37.85334798410432,52.1555095925443,110.44613841799652,51.82082681791115,29.1548278239635,51.128803939596075,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320797904694,1.4358960909133176,2.7493437204954487,4.185239811408766,2.6315111878025927,0.013622468515090313,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707213,552.9223768638179,447.5159235970916,245.69173017356792,297.6001294501894,436.34052115070665
660.0000000000001,10.244374733494157,-37.853347984106335,52.155509592544334,110.44613841799617,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320797904872,1.4358960909133307,2.7493437204954336,4.185239811408764,2.631511187802562,0.013622468515090295,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638183,447.5159235970909,245.6917301735681,297.60012945018923,436.34052115070733
670.0000000000001,10.244374733494128,-37.853347984109405,52.15550959254434,110.44613841799486,51.8208268179112,29.15482782396356,51.12880393959611,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.590432079473023,1.4358960906266665,2.7493437199466007,4.185239810573267,2.631511187802508,0.013622468512370915,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638167,447.5159235970911,245.691730173568,297.60012945018605,436.3405211507079
680.0000000000001,10.244374733494158,-37.85334798410577,52.155509592544334,110.44613841799708,51.8208268179112,29.154827823963217,51.12880393959609,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.590432079473007,1.435896090626688,2.7493437199465958,4.185239810573283,2.631511187802545,0.01362246851237088,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147071937,552.9223768638184,447.5159235970909,245.6917301735676,297.6001294501872,436.34052115070546
690.0000000000001,10.24437473349412,-37.85334798410838,52.15550959254436,110.4461384179952,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803811,-34.48453229645099,11.747232337014022,-35.64397128437895,1.5904320797905234,1.4358960909133107,2.7493437204954474,4.185239811408758,2.6315111878024986,0.01362246851509036,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638165,447.51592359709093,245.6917301735681,297.6001294501868,436.34052115070847
700.0000000000001,10.244374733494167,-37.85334798410676,52.15550959254429,110.44613841799674,51.82082681791113,29.15482782396384,51.12880393959605,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904927,1.4358960909133294,2.74934372049545,4.185239811408779,2.6315111878025625,0.013622468515090283,-30.0,11.095778847301515,32.534804261667546,6.0,-30.0,2.5,437.3392314707202,552.9223768638188,447.5159235970914,245.69173017356724,297.6001294501881,436.34052115070585
710.0000000000001,10.244374733494157,-37.85334798410679,52.155509592544384,110.44613841799833,51.82082681791125,29.15482782396276,51.12880393959616,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730131,1.4358960906267093,2.749343719946552,4.185239810573261,2.63151118780252,0.013622468512370842,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638197,447.5159235970904,245.69173017356985,297.6001294501873,436.3405211507073
720.0000000000001,10.244374733494148,-37.85334798410676,52.155509592544334,110.44613841799725,51.8208268179112,29.154827823963327,51.12880393959611,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904947,1.4358960909133438,2.7493437204954287,4.185239811408772,2.6315111878025546,0.013622468515090295,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638188,447.5159235970905,245.691730173568,297.6001294501896,436.3405211507068
730.0000000000001,10.244374733494132,-37.853347984107074,52.15550959254433,110.44613841799566,51.820826817911176,29.154827823962933,51.12880393959609,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320794729905,1.4358960906266889,2.7493437199465847,4.1852398105732735,2.6315111878025657,0.013622468512370908,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071994,552.9223768638175,447.5159235970901,245.6917301735681,297.60012945018934,436.34052115070847
740.0000000000001,10.244374733494132,-37.8533479841083,52.15550959254433,110.44613841799476,51.8208268179112,29.154827823963387,51.12880393959609,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730264,1.4358960906266685,2.749343719946602,4.18523981057327,2.631511187802504,0.013622468512370927,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638163,447.51592359709065,245.69173017356763,297.6001294501873,436.3405211507063
750.0000000000001,10.244374733494114,-37.8533479841098,52.155509592544384,110.44613841799476,51.82082681791123,29.15482782396356,51.12880393959615,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320797905191,1.435896090913304,2.7493437204954323,4.185239811408737,2.631511187802492,0.013622468515090375,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707163,552.922376863816,447.5159235970912,245.6917301735696,297.6001294501863,436.3405211507069
760.0000000000001,10.24437473349412,-37.85334798410807,52.15550959254432,110.44613841799476,51.82082681791119,29.154827823963387,51.12880393959608,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014038,-35.64397128437892,1.5904320797905152,1.4358960909133105,2.7493437204954496,4.18523981140876,2.6315111878025133,0.013622468515090375,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638159,447.51592359709053,245.69173017356775,297.6001294501877,436.3405211507053
770.0000000000001,10.24437473349412,-37.85334798410821,52.15550959254437,110.44613841799612,51.82082681791125,29.154827823963895,51.128803939596125,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014037,-35.64397128437892,1.5904320794730404,1.4358960906266724,2.7493437199465807,4.185239810573253,2.6315111878024706,0.0136224685123709,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638176,447.5159235970914,245.6917301735695,297.6001294501889,436.34052115070546
780.0000000000001,10.244374733494109,-37.85334798410975,52.155509592544384,110.4461384179948,51.82082681791123,29.154827823963046,51.12880393959614,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320797905211,1.4358960909133187,2.7493437204954168,4.185239811408735,2.6315111878024875,0.01362246851509036,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638165,447.5159235970904,245.69173017356977,297.60012945018786,436.3405211507073
790.0000000000001,10.244374733494158,-37.853347984105,52.15550959254437,110.4461384179973,51.82082681791123,29.15482782396276,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320791555062,1.4358960903400622,2.749343719397708,4.185239809737769,2.63151118780254,0.013622468509651452,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638188,447.5159235970899,245.69173017356968,297.6001294501878,436.34052115070574
800.0000000000001,10.244374733494158,-37.85334798410679,52.15550959254432,110.44613841799668,51.820826817911176,29.15482782396356,51.12880393959609,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794729956,1.435896090626681,2.749343719946596,4.185239810573277,2.6315111878025594,0.013622468512370863,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638183,447.5159235970912,245.69173017356763,297.6001294501888,436.3405211507072
810.0000000000001,10.244374733494157,-37.8533479841052,52.15550959254432,110.4461384179964,51.820826817911176,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729887,1.435896090626689,2.749343719946587,4.185239810573276,2.63151118780257,0.01362246851237088,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638179,447.5159235970904,245.69173017356772,297.60012945018804,436.3405211507057
820.0000000000001,10.244374733494151,-37.853347984105,52.15550959254433,110.44613841799712,51.8208268179112,29.15482782396367,51.12880393959609,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320794729987,1.435896090626695,2.7493437199465878,4.1852398105732815,2.6315111878025568,0.013622468512370874,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638187,447.51592359709065,245.69173017356792,297.6001294501873,436.34052115070574
830.0000000000001,10.244374733494114,-37.853347984109455,52.15550959254436,110.44613841799509,51.820826817911225,29.15482782396356,51.12880393959612,15.25971048857292,12.235185039803811,-34.48453229645099,11.747232337014022,-35.64397128437895,1.5904320797905205,1.4358960909133054,2.7493437204954536,4.185239811408759,2.631511187802504,0.013622468515090358,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.9223768638165,447.5159235970914,245.691730173568,297.60012945018696,436.3405211507079
840.0000000000001,10.244374733494176,-37.85334798410425,52.15550959254429,110.4461384179982,51.82082681791116,29.154827823963444,51.12880393959605,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320794729987,1.4358960906267055,2.749343719946589,4.185239810573295,2.6315111878025648,0.01362246851237084,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.339231470721,552.9223768638199,447.5159235970908,245.69173017356732,297.6001294501866,436.3405211507048
850.0000000000001,10.244374733494114,-37.85334798410838,52.15550959254436,110.44613841799548,51.820826817911225,29.15482782396288,51.12880393959612,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014031,-35.64397128437895,1.5904320794730278,1.4358960906266682,2.749343719946599,4.185239810573267,2.6315111878025,0.013622468512370926,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638165,447.5159235970908,245.69173017356795,297.6001294501872,436.3405211507084
860.0000000000001,10.244374733494164,-37.85334798410432,52.155509592544405,110.44613841799776,51.82082681791126,29.1548278239635,51.12880393959616,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729965,1.435896090626701,2.7493437199465567,4.185239810573258,2.631511187802546,0.013622468512370842,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638193,447.5159235970905,245.6917301735696,297.60012945018747,436.3405211507063
870.0000000000001,10.244374733494114,-37.85334798410824,52.15550959254438,110.44613841799412,51.82082681791123,29.15482782396288,51.12880393959614,15.259710488572978,12.235185039803817,-34.48453229645099,11.74723233701402,-35.64397128437898,1.5904320801080023,1.4358960911999483,2.749343721044268,4.185239812244216,2.631511187802504,0.013622468517809816,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.9223768638152,447.5159235970905,245.69173017357,297.6001294501868,436.34052115070745
880.0000000000001,10.244374733494125,-37.85334798410816,52.15550959254437,110.44613841799628,51.82082681791123,29.15482782396276,51.12880393959615,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014028,-35.64397128437895,1.590432079473049,1.4358960906267022,2.7493437199465607,4.185239810573263,2.6315111878024613,0.01362246851237091,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638182,447.51592359708985,245.6917301735696,297.60012945018894,436.340521150708
890.0000000000001,10.244374733494118,-37.85334798410841,52.15550959254436,110.44613841799476,51.820826817911225,29.15482782396288,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473027,1.4358960906266764,2.749343719946596,4.185239810573272,2.6315111878025044,0.013622468512370933,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638163,447.5159235970901,245.69173017356755,297.60012945018855,436.340521150706
900.0000000000001,10.244374733494157,-37.85334798410679,52.15550959254436,110.44613841799594,51.820826817911225,29.154827823963277,51.12880393959612,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432079790485,1.4358960909133145,2.7493437204954505,4.185239811408765,2.6315111878025665,0.013622468515090323,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638176,447.5159235970916,245.691730173568,297.60012945018696,436.3405211507063
910.0,10.244374733494114,-37.85334798410989,52.155509592544334,110.44613841799504,51.8208268179112,29.15482782396367,51.12880393959611,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.59043207979052,1.4358960909133098,2.749343720495452,4.185239811408762,2.631511187802506,0.013622468515090363,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071647,552.9223768638163,447.51592359709093,245.69173017356783,297.6001294501879,436.3405211507073
920.0,10.244374733494173,-37.85334798410494,52.15550959254434,110.44613841799696,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320794729925,1.4358960906266822,2.749343719946599,4.185239810573281,2.631511187802567,0.013622468512370868,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638183,447.5159235970911,245.69173017356744,297.6001294501888,436.340521150706
930.0,10.244374733494148,-37.853347984106726,52.15550959254436,110.44613841799736,51.8208268179112,29.15482782396356,51.12880393959611,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730025,1.4358960906266856,2.749343719946601,4.185239810573287,2.631511187802554,0.01362246851237087,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.33923147072,552.9223768638187,447.5159235970913,245.6917301735675,297.6001294501877,436.34052115070494
940.0,10.244374733494162,-37.85334798410665,52.15550959254439,110.4461384179972,51.82082681791126,29.15482782396299,51.12880393959617,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797904925,1.435896090913349,2.749343720495399,4.185239811408748,2.631511187802543,0.0136224685150903,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970899,245.69173017356968,297.60012945018883,436.3405211507052
950.0,10.244374733494167,-37.85334798410423,52.15550959254443,110.44613841799833,51.82082681791129,29.15482782396367,51.12880393959618,15.259710488573036,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904945,1.43589609091334,2.749343720495426,4.185239811408766,2.6315111878025514,0.01362246851509029,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072096,552.9223768638196,447.5159235970915,245.69173017356917,297.6001294501881,436.34052115070574
960.0,10.244374733494162,-37.853347984106335,52.15550959254438,110.44613841799816,51.820826817911225,29.154827823963327,51.128803939596125,15.259710488572978,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905016,1.4358960909133467,2.7493437204954034,4.18523981140875,2.631511187802529,0.013622468515090271,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638195,447.5159235970908,245.69173017356985,297.60012945018786,436.34052115070665
970.0,10.244374733494103,-37.8533479841106,52.15550959254437,110.44613841799436,51.82082681791123,29.15482782396373,51.12880393959614,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014026,-35.64397128437895,1.590432079473031,1.435896090626661,2.749343719946578,4.185239810573239,2.6315111878024773,0.013622468512370945,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707157,552.9223768638159,447.5159235970909,245.69173017356988,297.6001294501873,436.34052115070693
980.0,10.244374733494109,-37.85334798410869,52.155509592544405,110.446138417994,51.82082681791126,29.154827823963217,51.12880393959617,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320797905105,1.4358960909133065,2.7493437204954234,4.18523981140873,2.6315111878025017,0.013622468515090387,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.9223768638152,447.5159235970903,245.6917301735696,297.60012945018786,436.3405211507071
990.0,10.244374733494151,-37.85334798410551,52.15550959254437,110.44613841799702,51.820826817911225,29.15482782396384,51.128803939596125,15.259710488572978,12.235185039803843,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905067,1.4358960909133307,2.74934372049543,4.185239811408761,2.6315111878025275,0.013622468515090318,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071954,552.9223768638188,447.5159235970916,245.69173017356937,297.6001294501869,436.3405211507048
1000.0,10.24437473349414,-37.8533479841058,52.15550959254432,110.44613841799674,51.820826817911176,29.15482782396299,51.12880393959608,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320794729987,1.4358960906266862,2.749343719946592,4.185239810573278,2.6315111878025546,0.013622468512370898,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071926,552.9223768638176,447.5159235970904,245.6917301735677,297.6001294501887,436.34052115070585
1010.0,10.180225846163324,-37.98502198679748,52.32783200204052,111.6446795351706,51.98782005223846,29.410410141478906,51.28805974241149,15.389170319771267,12.208050098552016,-34.548101138938705,11.71180402531593,-34.916431155770795,1.6215970587136073,1.463480398718648,2.7738772974760075,4.237357696194655,2.613076826592235,0.013743468142266783,-30.0,11.23416763167944,32.82235299434996,6.0,-30.0,2.5,437.34352693149447,554.1540052989793,447.6684818801962,245.8360718391528,298.4014956305109,437.21895687150015
1020.0,10.128883445737255,-38.091516632182106,52.572601781923886,112.86725411294634,52.2287936121951,29.834351485581006,51.52389418518996,15.580316058942628,12.186262264236264,-34.59922046164391,11.683036794217784,-34.6133580007338,1.649344739373228,1.4855740081087323,2.79323583233915,4.278809840447883,2.5942483328705954,0.013835164517600628,-30.0,11.454242204670606,33.3052217044322,6.0,-30.0,2.5,437.3459647859689,555.3677844688673,447.99110627911136,246.09716936309636,298.6278279313198,437.6119500522101
1030.0000000000002,10.08479297188652,-38.18040975180017,52.85561111532324,114.10418199184404,52.508098441794566,30.325419078050004,51.79813792478737,15.801749398391053,12.171138755207254,-34.63474385293648,11.66111060113002,-34.50335886200256,1.6774078830371375,1.5072022058726982,2.8127937232849995,4.319995929157698,2.5753998015890174,0.01392868389786088,-30.0,11.712682220939314,33.85935850561839,6.0,-30.0,2.5,437.35084285801025,556.5748712288314,448.36635584252343,246.42382172291593,298.8078844095996,437.77952618532873
1040.0000000000002,10.045412945256263,-38.258172520506655,53.15502283543135,115.32729083219658,52.803935322045575,30.841948106400423,52.08907313066143,16.035676077998346,12.159885406649908,-34.661197912172554,11.643272858636324,-34.48314773114711,1.705185127449541,1.5282604667338615,2.8319152002301013,4.360175666963963,2.5570101432244554,0.014020966945333386,-30.0,11.986717449109449,34.43979229223919,6.0,-30.0,2.5,437.3569859341108,557.7576175565189,448.75939562985536,246.78222734527773,298.9743710423984,437.84065753319067
1050.0000000000002,10.009392221129607,-38.328272429976806,53.45820957782756,116.51971865701978,53.10368373704164,31.362578142842835,52.38410626601577,16.271871351936625,12.15105374581333,-34.68197177800863,11.628090793613444,-34.51397487315256,1.7323888029258578,1.5486801639168488,2.850466852146557,4.399147016063406,2.5393531802062097,0.014110963690412415,-30.0,12.263852309179583,35.02373877673267,6.0,-30.0,2.5,437.36374278338405,558.9050458810518,449.1549113123485,247.15121300482016,299.1285748995384,437.84068545159664
1060.0000000000002,9.975917875559178,-38.39276796842268,53.7582369233559,117.67313212431372,53.4004105632873,31.875928294811388,52.67631527249109,16.50479622164829,12.14379200099384,-34.699061187819126,11.614716400114396,-34.5733171601627,1.7588477348721292,1.5684101270948407,2.868353565869643,4.436763692964484,2.5225399589732214,0.014197983423533385,-30.0,12.537351068800549,35.599062186993194,6.0,-30.0,2.5,437.37075164043085,560.0120596051411,449.5449545023717,247.51953439128027,299.27358836809947,437.8059054736651
1070.0000000000002,9.944476943157788,-38.452943187255194,54.051342170769296,118.78390639226916,53.690351744684406,32.3759779298789,52.961939143554794,16.731508904292355,12.137579972067662,-34.7136861866982,11.602627492036833,-34.647622626946365,1.7844747186649537,1.5874299420792093,2.8855285675046463,4.472958509583855,2.506596738411782,0.01428168233467076,-30.0,12.803618677131738,36.159350009364175,6.0,-30.0,2.5,437.3777999169256,561.0768103051881,449.925343350521,247.88131941227493,299.4120290298798,437.752134062928
1080.0000000000002,9.914736643417148,-38.50961798106815,54.33555459924536,119.85095710732033,53.971533420604,32.85966327942759,53.23900216231744,16.95052360546009,12.13209662528232,-34.72660018584591,11.591497947176848,-34.72871743655131,1.8092356987994112,1.6057425424692633,2.9019828047529765,4.507725347222239,2.491508071730796,0.0143619606067336,-30.0,13.060805640260412,36.701347767910526,6.0,-30.0,2.5,437.38476302706624,562.0991659458182,450.2939196818498,248.23356843757864,299.545723803872,437.6889256176339
1090.0000000000002,9.886474101524707,-38.56332931371367,54.60993637132917,120.87459084808772,54.24301353636881,33.32558378896135,53.5065577081438,17.161185306337586,12.127142023717909,-34.73827257484152,11.581121036771604,-34.81171059240714,1.8331147844773328,1.6233535859874153,2.9177089417332835,4.5410625277206975,2.4772385047428824,0.01443875847554278,-30.0,13.308048843127096,37.223577557060416,6.0,-30.0,2.5,437.3915696501397,563.0799132640693,450.6496382693634,248.5748583168162,299.6758449015136,437.6220201228479
1100.0000000000002,9.859535251431897,-38.61443563019827,54.87423464543761,121.85600349288995,54.504546121569206,33.77335222661566,53.76445779778792,17.36347196797874,12.12259187746928,-34.74899517138422,11.571363854556305,-34.893751079810585,1.856132397914929,1.6402940398946733,2.9327374007667566,4.5730314406614285,2.463742050835655,0.014512230073388956,-30.0,13.545001478208292,37.72556303589778,6.0,-30.0,2.5,437.3981831478228,564.0204227790239,450.99203006476574,248.90472949581252,299.8030301811784,437.5547902944256
1110.0000000000002,9.834269884336868,-38.66208066353565,55.14504292394837,122.82630101220582,54.77281000670418,34.203736811796375,54.03002950638309,17.57098881761749,12.118753115489636,-34.75804363195587,11.56252835336374,-34.96675676111724,1.8786327814713324,1.6573262666315465,2.945608684098844,4.60293495073039,2.4501515123809363,0.014582341136283126,-30.0,13.761923225055853,38.20779407426659,6.0,-30.0,2.5,437.4047117738618,564.9457174515463,451.2927552047736,249.2944164901682,299.97862359999,437.4953117923432
1120.0000000000002,9.809728016816814,-38.70854887301468,55.40592194637147,123.76075421372964,55.031264754557874,34.61179339152778,54.28591867460324,17.77018936534023,12.114712870733348,-34.76756925339012,11.55369753758884,-34.999805365435094,1.9003099567433923,1.6738580765544908,2.9575987843299374,4.631456860884429,2.4372112793754286,0.014648864065560471,-30.0,13.959944487103996,38.66720406288579,6.0,-30.0,2.5,437.4108857678437,565.8376940688994,451.57231014129934,249.6727791542339,300.1915150012253,437.4790794799711
1130.0000000000002,9.786312168698348,-38.75284711049426,55.655225929005134,124.65302931398668,55.27823700163017,34.99900430520876,54.530466474180486,17.959877419592033,12.111031481703758,-34.77625080403399,11.545410478624278,-35.04489163441755,1.9211704707585453,1.6898122694183684,2.969157529892091,4.65896979931046,2.4250683998234344,0.0147126979782668,-30.0,14.145925402899309,39.103914138991,6.0,-30.0,2.5,437.4168403775855,566.6901231473727,451.83611935320016,250.0269383125746,300.37476488230766,437.4486272036696
1140.0000000000002,9.764005653041524,-38.79493445568019,55.89473530401937,125.50740434954712,55.51550525605344,35.368787755012136,54.76542967771757,18.141505668757475,12.10772364444696,-34.784053057729125,11.537672578433346,-35.096567312394455,1.9412769711573907,1.7052125482070637,2.980267272307288,4.685479820514352,2.4136070690216167,0.014774024521077697,-30.0,14.322637184063185,39.521311895478725,6.0,-30.0,2.5,437.4226513011537,567.5066510064436,452.0870139417911,250.3635588293793,300.5429293301679,437.4098385160975
1150.0000000000002,9.742716245070342,-38.83501792718519,56.12498030961308,126.3261842263525,55.743596282117466,35.723178697061826,54.99131093063782,18.31553928829408,12.10471966583645,-34.79113992430473,11.530407663178604,-35.1514186784207,1.960656985235808,1.7200512285996514,2.990950183412922,4.711001412012573,2.4027667498636847,0.014832900553970097,-30.0,14.491546956280049,39.92156834824033,6.0,-30.0,2.5,437.4283051109812,568.2894545079491,452.3275613946517,250.68458721504115,300.7001514675118,437.36657385040274
1160.0000000000002,9.722359899848527,-38.87328613632744,56.34585286287131,127.110284892082,55.96239544844399,36.06336340834565,55.20796014442,18.481934164501013,12.101961538274413,-34.797647902300525,11.523551512210796,-35.208144501721335,1.979325596084752,1.7343130014840795,3.001267089563362,4.73558009104744,2.39252202892478,0.014889413957769736,-30.0,14.653787790849492,40.305949955595445,6.0,-30.0,2.5,437.4337898849674,569.0395297536857,452.55992844747936,250.98939665383472,300.84681729143523,437.32038110898105
1170.0000000000002,9.70090164831436,-38.914985733548555,56.596103134488885,127.95208754194914,56.211133576602485,36.40309961515641,55.45691759763294,18.561037526982545,12.096425181534984,-34.81071450274399,11.514358621562746,-35.12974237448009,1.9977894330095427,1.7492149267633328,3.0117194133288248,4.760934340092158,2.383101172439436,0.014938151834949155,-30.0,14.825940389526522,40.68850669097338,6.0,-30.0,2.5,437.43818671363834,569.8382024941834,452.7410578078584,251.12847235517643,301.06418737436053,437.42558180994104
1180.0000000000002,9.679901601222465,-38.957272866684775,56.85162080865217,128.793610252865,56.46527598773909,36.759916993390505,55.710774290798334,18.564126941825634,12.090348429455693,-34.82506144502452,11.50490667173556,-35.21670119209742,2.015856265217044,1.7633915549015224,3.025705643018357,4.78909719791988,2.3757136262908327,0.01498345103923696,-30.0,15.020011234239917,41.08998165980103,6.0,-30.0,2.5,437.440985252302,570.6344463140272,452.9451669695188,251.00866815526143,300.83576973870896,437.35247182737857
1190.0000000000002,9.660960407898461,-38.99458005048793,57.10250776764964,129.59981052770826,56.71481179115025,37.11692197708573,55.959902511529016,18.5808847060959,12.085832325747356,-34.835727102674895,11.497133235226247,-35.33019654505904,2.0333564577168035,1.7768600481750725,3.038884325994315,4.815744374169388,2.3683719378828667,0.015028132948815257,-30.0,15.21516648672025,41.490188872762985,6.0,-30.0,2.5,437.444388859287,571.3946872759864,453.15910510307566,250.94607329503023,300.6628641194235,437.24693003441865
1200.0000000000002,9.642939531782982,-39.030007226103095,57.344332857581215,130.37219073676044,56.955354811028144,37.46403115421082,56.20002634787737,18.603923899142103,12.081571793208948,-34.84579187356604,11.489757344280685,-35.41985081276991,2.0501403641510585,1.7896483078465435,3.051177982136292,4.840826289982836,2.361217004762194,0.01507061474216968,-30.0,15.40454458447624,41.879032942854,6.0,-30.0,2.5,437.4477125083404,572.1229726243286,453.37212281069367,250.91336221357807,300.5380851164939,437.16629169121774
1210.0000000000002,9.625716001761727,-39.06389407362119,57.57506963608336,131.1081288453954,57.184871935744674,37.796683694273206,56.42912633230959,18.629052383043582,12.077469846067451,-34.85548458011846,11.482681416506107,-35.49548935266324,2.066176546376855,1.8017991413932724,3.062750463572097,4.86454960496537,2.354372676185684,0.015110935604551757,-30.0,15.585623974794771,42.25172550656509,6.0,-30.0,2.5,437.4508756287952,572.8173965672427,453.57930380146246,250.8949337714872,300.43744670300225,437.1001551086562
1220.0000000000002,9.609239387751442,-39.09635180902936,57.79457549045372,131.8082326442352,57.403216676839136,38.11367106538404,56.64706405549197,18.654517660029345,12.073506594936216,-34.86485194300073,11.475880738195654,-35.561233739482475,2.081481628498268,1.813361252488044,3.0736926255321704,4.8870538780202155,2.3478726937148564,0.015149205752315008,-30.0,15.757865849486848,42.60698658423354,6.0,-30.0,2.5,437.4538732504065,573.478615794971,453.77852840187865,250.88388984549968,300.35173170706287,437.044119646202
1230.0000000000002,9.593482282273788,-39.12742922261609,58.0033462662426,132.47417611956644,57.61088187256692,38.41521891907973,56.854336818684594,18.679558301558583,12.069685206915524,-34.87388622475356,11.469352554965376,-35.619800345094745,2.0960881033315317,1.824376246330204,3.0840679658014074,4.908444212131611,2.341716554914896,0.015185551696817252,-30.0,15.921479694308232,42.94507802945674,6.0,-30.0,2.5,437.45671402652766,574.1081353070033,453.9691846284728,250.8769277664584,300.2759970908563,436.9952530122
1240.0000000000002,9.578423479075344,-39.15715810214422,58.20204486230862,133.1078806133604,57.80852772133428,38.702057083114816,57.0516069824607,18.703861622988935,12.06601373717168,-34.882568130028886,11.463098762457635,-35.67301114112453,2.1100315492208255,1.8348790121703251,3.09392359306792,4.9288026052382445,2.3358904785373045,0.01522009423307416,-30.0,16.076918742822045,43.266804147102725,6.0,-30.0,2.5,437.45941054287215,574.7076562987523,454.1513059850319,250.87243361480424,300.20748984226486,436.95157898968233
1250.0000000000002,9.564041570841695,-39.185571083893535,58.39132788107456,133.71122151215295,57.99680829857216,38.97503227301502,57.239529450959935,18.72732038229856,12.062498203918476,-34.89088317450512,11.457119359925956,-35.722075904564264,2.123346550983656,1.8448997258228703,3.1032964198866013,4.948196145709472,2.3303761429886154,0.015252944847400873,-30.0,16.224677632311,43.573094772701495,6.0,-30.0,2.5,437.46197507013136,575.278842993313,454.3251685205934,250.86960954927724,300.14462237758545,436.9117875580837
1260.0000000000002,9.550313486577902,-39.21270611513549,58.57179352675719,134.2859398690768,58.176319417176956,39.23496345606111,57.4187001243145,18.749920036833032,12.059141122466134,-34.89882516022692,11.451411119397068,-35.76780058914693,2.13606526709551,1.8544650926009048,3.1122163759822694,4.966681468583175,2.325154359790028,0.015284203929968656,-30.0,16.365219213489183,43.864849637973755,6.0,-30.0,2.5,437.4644182052999,575.823250900415,454.4911160311109,250.8680558938433,300.08643624171214,436.8750127728805
1270.0000000000002,9.54012005913105,-39.23208270055344,58.889805875018254,135.09078600483338,58.494543585431664,39.47404646720105,57.74022362176254,18.79555895152976,12.05843450015996,-34.900497059122415,11.448364687142528,-35.957506094387526,2.151111779782292,1.8704969695056817,3.115961680931444,4.986458650437124,2.3180843958475235,0.015311552050988692,-30.0,16.336939395783872,44.11106127049106,6.0,-30.0,2.5,437.4670316452889,576.5516035353709,454.3891367079208,250.88516333180303,299.84068401829853,436.67622397509695
1280.0000000000002,9.531348174351688,-39.246655889430826,59.05736894205465,135.5892772444933,58.66073134184,39.66958991715642,57.903048238944265,18.90129774487804,12.059975093789816,-34.896852043528014,11.447626803888792,-36.04558794020792,2.163456976908192,1.8810198761811787,3.1196361850585097,5.000656061239688,2.311419230710172,0.01534834869889907,-30.0,16.433674833110103,44.36212487891783,6.0,-30.0,2.5,437.471443849277,577.0188602624019,454.4636647112281,251.20817148137465,300.0139349111179,436.582336448922
1290.0000000000002,9.519420844478017,-39.26930262219449,59.210327905912806,136.07853590243673,58.81283404629168,39.881585281391374,58.05478500226364,18.975994920565935,12.05726345503118,-34.903267965821584,11.442794232224276,-35.91377249921453,2.174513808606674,1.8895742886033096,3.1239695821013997,5.013543870704709,2.3055930253747854,0.015375895140302806,-30.0,16.56126168466966,44.607731780042,6.0,-30.0,2.5,437.4745380782491,577.4838611698094,454.59187528142894,251.4186906573384,300.35448844928595,436.7361244780136
1300.0000000000002,9.507129207213948,-39.29424027681876,59.35528214471551,136.55227313565535,58.95699997457462,40.09727894876653,58.19859392237698,18.992568850410574,12.053564902694378,-34.91202075350273,11.437143678775284,-35.91495307749557,2.18504413505185,1.8973090328683455,3.1314292035035747,5.02873823637192,2.301435543430152,0.015400786752463516,-30.0,16.682037562265066,44.850048827402986,6.0,-30.0,2.5,437.47609085564966,577.9360380304462,454.74044657374014,251.4112755492358,300.31455436011714,436.7475031196759
1310.0000000000002,9.495831514123283,-39.31680915059155,59.49364907344968,137.00006909354423,59.09458890493416,40.30388328565948,58.33580614782689,19.006222766703274,12.050560942489378,-34.91913125187156,11.43226575153492,-35.945336454339866,2.1951412028911825,1.9046955467553337,3.138854288417087,5.043549835172421,2.2975969967351757,0.01542526458556586,-30.0,16.79767301427347,45.08190471733161,6.0,-30.0,2.5,437.47788657330295,578.3629766673702,454.8840219830112,251.3961485008112,300.2606261027822,436.725505828824
1320.0000000000002,9.48510587756893,-39.33819477193066,59.6264757889768,137.42807431331295,59.22667477981047,40.50178469983746,58.46753637014852,19.019308343569488,12.047758888701363,-34.925765035148856,11.42767400172198,-35.97546595085885,2.2048078673173968,1.911762399201748,3.145958544634439,5.057720943836187,2.2939508783547407,0.015448647433706128,-30.0,16.908528602721503,45.303961864959376,6.0,-30.0,2.5,437.47963877290726,578.7709588066496,455.02145857333915,251.38171871038307,300.209675437146,436.70314601420085
