time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.474904228313799,-39.35852040721041,59.75376589238205,137.83691610568928,59.353259507332496,40.691186635172805,58.59378471236384,19.031869437277688,12.045123791264528,-34.93200461495374,11.423330367899398,-36.00537127818029,2.214055503795925,1.918516152970288,3.152748244344701,5.071264397314989,2.2904865702871824,0.015470957968372116,-30.0,17.01464269422968,45.51649285851744,6.0,-30.0,2.5,437.48132625650584,579.1606555675273,455.15306942500246,251.3681292299617,300.1606344378282,436.68047611739496
1340.0000000000002,9.465192808997816,-39.377859718539405,59.875597616607386,138.22724043903236,59.4744194070643,40.87228378579596,58.71462562332002,19.043935879018704,12.042636804629169,-34.93789442954176,11.419212501970916,-36.03462128546906,2.2228984666724427,1.9249682371501928,3.159233724826491,5.084201961976683,2.2871948666137034,0.015492242037191389,-30.0,17.116105623917747,45.71972214179755,6.0,-30.0,2.5,437.48294725795614,579.5327213786219,455.2790315299205,251.35543433577072,300.11375073813,436.65801291173807
1350.0000000000002,9.455942274791044,-39.396275514501674,59.992104092842055,138.59975342608027,59.59028587699582,41.04531684001887,58.83018912919274,19.055528149125447,12.040283285076072,-34.943469002559226,11.415302350057267,-36.06294251925536,2.2313528144714248,1.93113168485546,3.165427489173978,5.096559174029438,2.28406693059732,0.015512551455850223,-30.0,17.213043473138953,45.913922232290645,6.0,-30.0,2.5,437.48450150083454,579.8878509829483,455.3995171101104,251.3436273886162,300.0691241868604,436.6360927616521
1360.0000000000002,9.4471268680028,-39.4138218405331,60.1034517134136,138.95518561817482,59.70102369890452,41.21056213354848,58.94063892608094,19.06666148708172,12.038051835363722,-34.94875519548367,11.411585208616993,-36.09019240134956,2.2394262232711,1.937012076800908,3.171330409230887,5.108342486031795,2.2810943414648897,0.015531877105322412,-30.0,17.305606833510865,46.0994037414132,6.0,-30.0,2.5,437.4859898581505,580.22675106844,455.51471119934143,251.33266753997293,300.0267489950227,436.6149027788284
1370.0000000000002,9.438723474519676,-39.43054646364533,60.2098273479173,139.29427609470326,59.80681823301902,41.36831814859147,59.046159456525125,19.077348800776463,12.035933305858778,-34.95377456649024,11.408048728609463,-36.11631043922904,2.2471489423552837,1.9426343439121017,3.176975529074058,5.11960987298616,2.2782690441605493,0.01555036508062619,-30.0,17.393961240159058,46.27650096061956,6.0,-30.0,2.5,437.4874138739681,580.5501292119765,455.6248085625994,251.32249716335315,299.98656061998213,436.5945359033808
1380.0000000000002,9.430711031006938,-39.44649233431432,60.311427014802874,139.61775078031133,59.90786408120552,41.51889272741607,59.14694453133351,19.08760357941759,12.033920105542723,-34.958544997826685,11.404682239643796,-36.14128299474794,2.2545173052971825,1.947993938147392,3.1823481641660414,5.130342102313433,2.275583376654174,0.015567926970243976,-30.0,17.478278888573186,46.44555781088701,6.0,-30.0,2.5,437.4887755630321,580.8586755189048,455.7300092635502,251.3130582945048,299.94847041159534,436.57503058234875
1390.0000000000002,9.423070109635695,-39.461698711876075,60.40844960275243,139.9263224854996,60.004358792226526,41.66259485112778,59.24319097660806,19.09743916306701,12.032005757448832,-34.96308174572934,11.401476310797404,-36.165127113342656,2.2615601570652952,1.9531143520882848,3.1874797660691536,5.1405941181574395,2.273030015185672,0.015584699833723813,-30.0,17.558733607593354,46.60691919205624,6.0,-30.0,2.5,437.4900771658413,581.1530658266673,455.830514033791,251.3042927990548,299.9123739819299,436.55638926676926
1400.0000000000002,9.415782583119144,-39.476201997072906,60.50109200063019,140.22067694779736,60.09649799298274,41.79972867170847,59.335093771429605,19.1068697706944,12.030184543035222,-34.967398280695335,11.398422395654157,-36.187872855951895,2.2682869096846656,1.9580022307151776,3.1923746300026767,5.150376860717855,2.2706020295438964,0.01560068813369528,-30.0,17.63549679786007,46.76092432656333,6.0,-30.0,2.5,437.49132102845806,581.4339485166413,455.926521284238,251.29614840295469,299.8781686454397,436.53859834836766
1410.0000000000002,9.408831458851676,-39.49003616364999,60.589546922587445,140.50147449161864,60.18447320089908,41.93059033215462,59.422843821991854,19.1159092486468,12.02845134390278,-34.97150666079085,11.395512673139478,-36.209561518553194,2.2747129002974438,1.9626693345922728,3.197045704589215,5.159715039181488,2.268292863906825,0.01561593890890818,-30.0,17.7087357038489,46.90790352954799,6.0,-30.0,2.5,437.4925095209078,581.7019473543144,456.0182247141945,251.28857488408104,299.8457484084003,436.5216304398623
1420.0000000000002,9.40220069254346,-39.50323320311679,60.6740006492598,140.76934672525732,60.26846956327008,42.05546567778413,59.506625711964254,19.12457207869778,12.026801461109615,-34.97541795850685,11.392739863075084,-36.23023543552662,2.2808511050042144,1.96712538781624,3.201502886103032,5.168628273919272,2.266096310530416,0.015630484948688395,-30.0,17.778611774711408,47.04817557058567,6.0,-30.0,2.5,437.4936449883991,581.9576588284592,456.10581262702016,251.28152876040343,299.8150160370484,436.5054558368863
1430.0000000000002,9.395875124436317,-39.51582329137412,60.75463319188118,141.02489752416818,60.34866601839672,42.17462942253428,59.58661784584331,19.13287190726857,12.025230566788114,-34.97914237433076,11.390097175265824,-36.249940682512005,2.286711596316868,1.971377648686312,3.205752326428283,5.177129975114595,2.264006525113718,0.015644341186299048,-30.0,17.84528018948521,47.18204691782307,6.0,-30.0,2.5,437.49472971731666,582.2016530319476,456.18946592797425,251.2749675638113,299.7858742935787,436.4900396990152
1440.0000000000002,9.389840373509715,-39.52783501904506,60.83161668694505,141.26870260284676,60.42523368090877,42.288344687138135,59.66299083381634,19.14082280617856,12.02373462166856,-34.982689431334904,11.38757822067473,-36.26872149610827,2.2923098718555455,1.9754380693028613,3.20980806266374,5.1852461319666014,2.2620179739353135,0.015657561773366833,-30.0,17.90888966248633,47.30981115415301,6.0,-30.0,2.5,437.49576592936313,582.4344738830604,456.2693596784313,251.2688551858638,299.75823498302174,436.4753482955683
1450.0000000000002,9.384082782287416,-39.53929553211083,60.905116552766245,141.5013111707118,60.49833700437197,42.39686287012097,59.73590866117561,19.148438071411928,12.022309830226222,-34.9860680807397,11.38517696378609,-36.286621188565306,2.297656537229312,1.9793144384386272,3.213677567525379,5.192992005964006,2.26012544600165,0.015670169341638347,-30.0,17.969582083875878,47.431748864712574,6.0,-30.0,2.5,437.49675575618943,582.6566402644443,456.3456607666512,251.26315671316388,299.7320134015512,436.4613481190704
1460.0000000000002,9.378589389202588,-39.55023057289608,60.97529074956537,141.72324596410016,60.56813302816194,42.50042412015562,59.805527914182406,19.1557307145423,12.02095264450182,-34.9892866921671,11.382887720204318,-36.303682984385375,2.302762956794401,1.9830152283969495,3.217369680023255,5.2003849084202045,2.258324024657529,0.015682193756399673,-30.0,18.027493116141443,47.548128209692486,6.0,-30.0,2.5,437.4977012555307,582.8686463311284,456.41852977216735,251.2578405216412,299.70712893029474,436.44800498175385
1470.0000000000002,9.37334784551507,-39.56066467282992,61.04229001364297,141.93500461109585,60.6347716156776,42.59925736696454,59.87199803211461,19.162713708740284,12.019659692313088,-34.992353223280325,11.380705080644368,-36.3199459163601,2.3076398276481886,1.986548377637512,3.22089256630997,5.207440943947482,2.256609060719237,0.01569366227320487,-30.0,18.08275193309169,47.65920485868372,6.0,-30.0,2.5,437.4986043947965,583.0709628157074,456.4881204520536,251.25287897439836,299.6835091496518,436.43528863402247
1480.0000000000002,9.368346416092892,-39.57062114327445,61.10625875365166,142.13706171733003,60.69839634806381,42.69358092065312,59.93546219508147,19.16939911864381,12.018427800546098,-34.99527516402787,11.37862393012067,-36.33544908192627,2.312297506747756,1.989921586237804,3.2242541966324767,5.214175782870281,2.254976173115377,0.01570460163350469,-30.0,18.13548162753932,47.765222734515994,6.0,-30.0,2.5,437.4994670563451,583.2640388106825,456.5545792092085,251.2482446789679,299.6610827021529,436.4231681056537
1490.0000000000002,9.363573937463538,-39.58012215259427,61.16733450299771,142.32986851986757,60.75914396856409,42.783602981426206,59.996056762057705,19.17579888866192,12.017253976315086,-34.99805958084832,11.376639423644306,-36.35022967933293,2.316745788114464,1.9931420993200664,3.2274620232472038,5.22060412256727,2.253421220986087,0.015715036620877976,-30.0,18.18579967073299,47.8664145533964,6.0,-30.0,2.5,437.50029104910664,583.4483015797484,456.6180467477548,251.24391360959797,299.63978368278777,436.41161388816465
1500.0000000000002,9.359019763921504,-39.58918885269685,61.22564844710939,142.51385468587455,60.817144913237904,42.86952184818972,60.053911806196695,19.181924728851584,12.01613536475782,-35.00071321636389,11.374746940447048,-36.36432143575945,2.3209940551666266,1.9962168524962385,3.2305231650540303,5.226740017550268,2.2519402864972164,0.0157249909639356,-30.0,18.233817801407326,47.96300200547182,6.0,-30.0,2.5,437.5010780962304,583.6241582229409,456.6786574544856,251.23986435991043,299.6195521416656,436.40059974101536
1510.0000000000002,9.204934902834246,-39.97049502519917,61.583699864426976,144.56038255605154,61.18733845857195,42.96049727996496,60.463830103883446,18.816718024667978,11.829795856242882,-35.445320738257976,11.190261687162511,-32.18516125495563,2.3156701494664644,2.001926503317001,3.1931223062655207,5.195048809582522,2.2434321273172144,0.015461090506902949,-30.0,18.264372679170435,48.0635733487149,6.0,-30.0,2.5,437.4523607601633,585.7286706975675,456.247085784576,249.720754097954,306.97369244255754,441.2591600674491
1520.0000000000002,8.980734725898094,-40.55735968493545,61.85545770689553,147.17380750066542,61.474861278243885,42.90254418423592,60.7963472310534,17.812260589771824,11.562581966894918,-36.092019353777886,10.923488217018562,-31.00416782475264,2.3026164178330975,2.0032304554842257,3.1610771731632314,5.164307628647457,2.242799794464848,0.015080921854614463,-30.0,18.11659729792774,48.049783678615086,6.0,-30.0,2.5,437.352190521294,588.5094125817781,455.6773168520812,246.06962816851416,311.03701040294845,443.0376185452113
1530.0000000000002,8.730453182822453,-41.22841233945181,61.86121297789043,149.58089326805683,61.496221802751855,42.69603445885696,60.86185024159597,16.518739927522915,11.262871981742803,-36.83066121806161,10.627714291407129,-30.60441715724949,2.281076926934925,1.9936924674899308,3.1316700049443758,5.125362472434306,2.24690470185994,0.014667923107787896,-30.0,18.02013761989923,47.8931420750464,6.0,-30.0,2.5,437.2292455527188,591.1887489582524,455.2668155775555,241.76215087955043,315.79083082678784,444.04149442064335
1540.0000000000002,8.458992268815141,-41.986636142644215,62.08352729200772,152.68174974197012,61.73639349307768,42.34039570481247,61.15516806448331,15.129026720818048,10.934535009306831,-37.65675130952536,10.306855266143211,-30.45646682686745,2.2615757591808894,1.995141851136753,3.084234036763825,5.079375887900578,2.2459454949854325,0.014219201643701943,-30.0,17.563491502336944,47.540906094506845,6.0,-30.0,2.5,437.0716052311095,594.5319224621246,454.2187107129648,237.31243748841192,320.94727706310715,444.8254761856273
1550.0000000000002,8.143914169400157,-39.950190340290135,61.899901207410494,160.71720034535815,61.57456960235128,42.01513795400888,61.046793929057046,13.38390427377402,10.545255385336407,-38.660332766654896,9.919007373188874,-30.41825605558384,2.228789139270188,2.01634438123106,2.988028619610496,5.004373000841556,2.2453326394439563,0.013474163696050551,-30.0,16.900989846811115,47.35398242058295,6.0,-30.0,2.5,439.77351402060447,603.5314508879026,453.8862167408604,232.12635935644073,338.0366543233385,445.61991792210006
1560.0000000000002,7.73203427970506,-40.774370834419386,60.996515260112645,164.17003180503633,60.69103807178895,40.83809832551401,60.20857600292561,11.522544343813196,10.050507925006585,-39.97623729207123,9.436782230196695,-30.356774323351917,2.17285064830516,1.980178267770988,2.898036035997444,4.878214303768432,2.245075752248999,0.012811347963776164,-30.0,15.77920430709554,46.200168527990336,6.0,-30.0,2.5,439.8457432306656,607.7533004919595,453.1889038828047,226.980385919544,351.10624637868085,446.60788102281214
1570.0000000000002,7.299179528206848,-41.708483306976255,59.59787663821436,167.06102425954248,59.31152321578979,39.308165158910015,58.873178818232525,9.621188558665379,9.521963949390072,-41.43626236966256,8.928787913164973,-30.326218570214053,2.101613564342913,1.9249884690591252,2.796085200579135,4.72107366963826,2.2464042627714687,0.012118482491442989,-30.0,14.785196796632931,44.59422715404981,6.0,-30.0,2.5,439.86540069774657,611.5533517401827,452.7060315069453,221.9770435702556,370.4335895080063,447.5993215949245
1580.0000000000002,6.844151709225968,-42.747577370772085,58.16011004253956,170.42981322511014,57.8947610503452,37.37303763166943,57.50118789066997,7.492238973447569,8.960930518384057,-43.05345805205821,8.390719437010722,-30.30591589102167,2.022484369221465,1.868698766630862,2.673984023558981,4.5426827901898434,2.2460904318081347,0.011375057815970504,-30.0,13.276669955462753,42.52182856655344,6.0,-30.0,2.5,439.8434808638664,615.8654016244002,451.5850263627271,216.5107026256885,392.88477991790774,448.6217650492469
1590.0000000000002,6.3593426407842095,-43.898119028521904,56.4885518735804,174.13089652454016,56.244858159402256,35.07556923453956,55.896481389264046,5.378027224078664,8.363530986600772,-44.8605168538468,7.817050820354613,-30.281626754048087,1.9336776400671964,1.8035132053106369,2.5305276305526867,4.334040835863323,2.241346099297457,0.010587731290835968,-30.0,11.515290349357883,40.03328300707159,6.0,-30.0,2.5,439.7940293220608,620.6014951597563,450.2615842034179,211.25593124139556,417.20950931745375,449.69722570374176
1600.0000000000002,5.825913613557285,-45.210250295594136,54.51663452352373,178.51665283378458,54.295970344596405,32.39625162815605,53.99294953503559,3.221549240196396,7.700883087141534,-46.98119021366247,7.185055944143538,-30.258877248873432,1.831473228513805,1.7242851096240277,2.3613405206043736,4.0856256302284,2.230786432812772,0.00972509620215679,-30.0,9.461723344011602,37.09089690218457,6.0,-30.0,2.5,439.7156823745885,626.1568710824753,448.8542435525159,206.04528089354648,429.09426128382034,450.85869259287654
1610.0000000000002,5.232887522855957,-46.70683652283876,51.72711926445586,182.96095159137437,51.53012944167915,29.47349127943181,51.27788675635869,0.7578509417499504,6.959834897007536,-49.52079059598958,6.481529124592556,-30.238220841766747,1.7040886151815866,1.6079382577771917,2.1775604521144154,3.7854987098916064,2.2214212783108267,0.00876709804592044,-30.0,7.670444622005675,33.789409390130565,6.0,-30.0,2.5,439.6187811878551,632.0482168110598,448.64223123235314,200.26352704668585,430.68028205805706,452.1244738476486
1620.0000000000002,4.615419456863478,-48.69766077579939,49.15114672951687,188.95542566527791,48.979287827251135,26.10782215771781,48.770299977090176,-2.054028810723594,6.185908842378376,-52.39928047431352,5.747321065627573,-30.21875592757217,1.5744837318463865,1.4945621753958798,1.9743362720585904,3.46889844745447,2.20319738927154,0.007783369356617858,-30.0,5.135547681220942,29.904392623807723,6.0,-30.0,2.5,439.163214349896,639.4285265957545,447.40857907455427,193.7477052808804,430.71077497348745,453.4193053946409
1630.0000000000002,3.938584582519827,-51.44533479072649,46.1487153625736,196.11191791239145,46.003591828139385,22.370519960996603,45.83522386438892,-5.496311518304196,5.333979642550932,-55.89978983670795,4.940144807319955,-30.198943442429936,1.4235143796517509,1.3534342332887237,1.7498096709518485,3.103243904240572,2.1799877462423325,0.006714727627276484,-30.0,2.44237821109391,25.448683374598037,6.0,-30.0,2.5,438.2235709936388,648.1024095827837,446.5403644164512,185.94756481519968,430.2244024860274,454.814380893197
1640.0000000000002,3.2229273587679894,-54.88748251217074,42.74065814035685,205.37961667889672,42.623061243519096,18.295398922457647,42.492747055315455,-9.290927842406232,4.42586203320945,-57.998442442211086,4.081601958417809,-30.179211809581656,1.2521339478114548,1.1877887953711352,1.4987263726764215,2.6865151680475567,2.1455493421795557,0.005580116320082324,-30.0,-0.6572203444445108,20.30744239783138,6.0,-30.0,2.5,436.8566014650025,659.0047677804768,446.1438295422553,177.56047272536534,431.30607390739686,456.26771749119695
1650.0000000000002,2.4777813311576127,-58.85026455289099,38.83711020804449,218.8351979345427,38.747520755854055,13.980334416325377,38.65222480415533,-12.907457220347624,3.4679225486191085,-50.26023291476725,3.178846978261435,-30.160388907201195,1.056196903594814,0.995816928302232,1.2113651798627871,2.207182108165019,2.0897449146582185,0.004375259129643704,-30.0,-4.348148826335772,14.273794661051229,6.0,-30.0,2.5,435.2375772388252,674.2256928167969,446.6238756912075,169.7568047432443,440.2588370072024,457.763483434932
1660.0000000000002,1.714291449712258,-63.33427972851391,34.77884271936466,242.05997318514835,34.71783479647326,10.601814051419469,34.657547378417426,-15.920672239499652,2.463957272374796,-38.55450829474134,2.240395952630143,-30.14860400156948,0.8330413522243921,0.7759522352864493,0.8866090034753462,1.6625612387617954,1.9957727600465616,0.0031029598887663606,-30.0,-8.654437941392473,7.174001298615622,6.0,-30.0,2.5,433.3887771474402,699.1707944038822,449.10238775266265,163.37229930223344,451.9919590211568,459.2804728937614
1670.0000000000002,0.960636871613556,-67.72909879764177,29.980762910598877,285.5072008350703,29.943873186997553,7.440756232137345,29.91157181244356,-18.07558936106838,1.443378325598313,-35.012837324587245,1.293660854642772,-30.153962447723305,0.6522283322926206,0.5261681638216112,0.5324688918599932,1.0586370556816045,1.62310804861916,0.0018088102502935857,-30.0,-13.315016522129156,-0.7181359191940828,6.0,-30.0,2.5,431.76914943177024,744.1510936727498,453.25924156376846,158.8840345603977,456.61647960683626,460.76648038638024
1680.0000000000002,0.2742709611957599,-71.7692995443777,23.584347191746005,386.9749329654341,23.566858927654803,-10.212234187562332,23.555816467422652,-19.18924170382172,0.49291146887845183,-31.19739408010335,0.3982023097611794,-30.205770965006963,0.39957290057135464,0.23325129897077423,0.16447911375246502,0.3977304127232393,0.9953888568381869,0.0005770354225378666,-30.0,-19.1016619134808,-9.818367956954487,6.0,-30.0,2.5,430.4316219808348,845.9065321490752,441.6829960186436,156.64137235355315,461.1793762086125,462.10891952554965
1690.0000000000002,0.17042632872797034,-70.31722483253719,19.218303479638724,475.9003042548524,19.204764532063543,-19.287194996366395,19.22425335250028,-20.74440845942874,0.3624649751883088,-30.73651928496952,0.25782280510787,-30.052573443396227,0.27534221798492015,0.16278046203370009,0.09332053231902035,0.25610099435272043,0.9301188761643029,0.00032914557581139827,-30.0,-23.90405740855428,-18.02071143016244,6.0,-30.0,2.5,431.7775368522664,933.6993092585752,439.14469878745047,155.62111780365683,461.744885445945,462.44433606389697
1700.0000000000002,0.13785869463592035,-70.44110014094144,17.431107607008585,499.83823482321145,17.41809519259347,-23.885825042277133,17.44569648089147,-23.83605637098168,0.3117500296725176,-30.494243657807544,0.2122565111071127,-30.05346868303116,0.2339555645167148,0.15085553861055626,0.06333847444034929,0.2141940130509056,0.9155328854578392,0.00026709618859230776,-30.0,-26.28371272015852,-22.191951215533376,6.0,-30.0,2.5,431.76700945549806,957.3205167887418,392.52197209359366,155.38465173658798,462.0138452456128,462.5130970367164
1710.0000000000002,0.11661643367094313,-70.14625418232995,16.39076652179763,522.0434894761732,16.37958632296177,-25.80207828700969,16.382252660398134,-25.79704528587061,0.2788290954812568,-30.34667456665485,0.182261810413872,-30.04381067473844,0.1994719880757121,0.14414805004220274,0.036098548917892846,0.1802465989600956,0.90361860178423,0.00021876890706695252,-30.0,-27.891605800017917,-24.441734076985423,6.0,-30.0,2.5,432.03911459057207,979.1149968538552,320.2094331025707,155.20175718615192,462.1805678740865,462.56638616442063
1720.0000000000002,0.1072244266181769,-69.80125775904878,15.742920505610927,535.4083314692132,15.732226802512868,-27.042284611670908,15.7323861076951,-27.041974840208866,0.26392686269172616,-30.259752256817563,0.16888611198095177,-30.038669279006054,0.185339086178908,0.13878261154439217,0.027483287559673657,0.16626589910406583,0.8970903144713318,0.00019860471263888688,-30.0,-28.71663599179672,-25.86954258147719,6.0,-30.0,2.5,432.3186533510169,992.2421830083443,293.45407420483525,155.07222417469444,462.27183006518993,462.5907941856284
1730.0000000000002,0.10200796924667474,-69.44544619683913,15.364050387935588,543.4966187151211,15.3536463217177,-27.785073204129393,15.35250260634275,-27.78733746285121,0.2554741385801101,-30.195464357060104,0.1614157084367017,-30.03562155854493,0.17718839977868983,0.13476351942077416,0.023544510345423188,0.15830802976619734,0.8934446609593277,0.00018729768193093168,-30.0,-29.163140885578,-26.7074521229367,6.0,-30.0,2.5,432.5958074039772,1000.2111605209376,280.69601206079875,154.98964931945144,462.3353772579358,462.6045614578148
1740.0000000000002,0.09919407293910792,-69.08548044493875,15.144890624429872,548.6062491377252,15.13464762170828,-28.22093337117954,15.132758242877564,-28.22471384456165,0.2508314836969358,-30.14392092556037,0.15736692565779903,-30.03377633308696,0.1727023181423305,0.13209857524881138,0.02183629042426829,0.15393486567307968,0.8913306279202121,0.00018102884164587367,-30.0,-29.40196192477512,-27.18706635775476,6.0,-30.0,2.5,432.870148906568,1005.2728110641326,275.56270494070645,154.93943725729414,462.38305752841967,462.6121740508137
1750.0000000000002,0.0977067004389941,-68.71957024048041,15.021161144763903,551.8946735670664,15.0110042057424,-28.46907369914112,15.008675980850017,-28.47376051100443,0.24830844875061095,-30.099913255513343,0.15521362159416835,-30.032680413022486,0.17018963026672682,0.1302851639420598,0.021205321137288475,0.15149048507934829,0.8901275879260526,0.0001774637336981762,-30.0,-29.528375047374936,-27.455527305061313,6.0,-30.0,2.5,433.14573262293686,1008.5521890976296,274.4012658242357,154.91025379947064,462.4215641110352,462.616312482266
1760.0000000000002,0.09696889315679325,-68.34300285586224,14.952443579691854,554.109985411234,14.942327908251844,-28.607546529876004,14.93973749971641,-28.612778925989343,0.24698634895148008,-30.06086441249866,0.15413292527827208,-30.032035072952112,0.16889686524516984,0.12913373536388784,0.02109352922930781,0.15022726459319566,0.8894615324868611,0.00017552324755567295,-30.0,-29.59514226213517,-27.602767038315648,6.0,-30.0,2.5,433.4275220969016,1010.7762240969556,275.06891943961176,154.8937886631754,462.45433239707035,462.6184643171373
1770.0000000000002,0.09664904546172345,-67.95227567300779,14.914647004283283,555.7179611040611,14.904547278014816,-28.68392718134484,14.901798571371668,-28.68948981512247,0.24633155892310585,-30.025409605921908,0.15365026764947776,-30.03165373852454,0.16827781907887,0.1284157268222592,0.02120116807287492,0.14961689489513413,0.8891064533288864,0.00017447709625803329,-30.0,-29.63038521883757,-27.682147653355884,6.0,-30.0,2.5,433.71896589075527,1012.4006015479814,276.3972545393528,154.88464040505616,462.4832528554821,462.6194985365463
1780.0000000000002,0.09656249520822936,-67.54588752429902,14.893990933195354,556.9994084634549,14.883892986881332,-28.725744361493128,14.881048374094888,-28.731506975083903,0.24604673324611775,-29.992793549263126,0.15350102224466966,-30.03141983379965,0.16800100682995933,0.12796677575052776,0.02137376403986275,0.1493405397903905,0.8889264570988205,0.00017388973187679174,-30.0,-29.648989538250927,-27.724158656204565,6.0,-30.0,2.5,434.02165892893015,1013.702833947344,277.79523106946016,154.87961202067717,462.5093743633447,462.61990950308206
1790.0000000000002,0.09660730382078964,-67.12401899724134,14.88276030098792,558.1007622469025,14.872656113038648,-28.74851270977095,14.869753568249418,-28.754395940180444,0.2459677353890393,-29.96255997263566,0.15353905353586988,-30.03126776319843,0.16794134113543482,0.12772684439850682,0.02154680691263935,0.14927365131114617,0.888843987441816,0.00017358134428259648,-30.0,-29.658813781129624,-27.74577026498548,6.0,-30.0,2.5,434.33573961744975,1014.8405461547944,279.0077587870285,154.87686786847215,462.5333066717227,462.619971163008
1800.0000000000002,0.09672691272688384,-66.68781884426579,14.876685750445787,559.1041775730147,14.866570694590838,-28.760848338406102,14.86363345150606,-28.76680368166137,0.2460038434747678,-29.934401390389667,0.15368332364295173,-30.03116077011927,0.16796534020023177,0.1276020777133799,0.021688132065053607,0.1492902097784335,0.8888155711199964,0.00017338664532332864,-30.0,-29.664003455748254,-27.75629659022323,6.0,-30.0,2.5,434.6605121137357,1015.9002260040852,279.9607453397608,154.87537890562783,462.55543021743,462.6198357255996
1810.0,0.09688985263160514,-66.23891689644029,14.873421839749932,560.0632281058901,14.863293178398028,-28.767493650378608,14.860335431378015,-28.773491531568624,0.24610496225005823,-29.908088004349423,0.15388880449890793,-30.031078520292965,0.16807302259209422,0.12758764257034397,0.021798528850060908,0.1493861714204049,0.8888170696076461,0.0001732911215354824,-30.0,-29.66674511907129,-27.760810252903863,6.0,-30.0,2.5,434.994858132868,1016.9278080826908,280.66595323503986,154.87457594513336,462.5760022444139,462.6195876933903
1820.0,0.09707846962397391,-65.77912284577093,14.871686307040836,560.9982447444752,14.861542368263578,-28.77104393406597,14.858572736339642,-28.77706643381498,0.2462433398765508,-29.88343358712672,0.15413029554838795,-30.03100987146348,0.16818813021664572,0.12761645584463047,0.02187506962733706,0.14949152547196756,0.8888351709446157,0.00017320854487223126,-30.0,-29.66819231418404,-27.762061603783224,6.0,-30.0,2.5,435.3374885282131,1017.9466098300904,281.16739412356816,154.87414661967978,462.59521160469114,462.6192741718923
1830.0,0.09728277013462873,-65.3102532128184,14.870780576169173,561.9169132067906,14.860620298196672,-28.772913825267864,14.857643961947735,-28.778950194818375,0.24640359069013468,-29.860231405925926,0.15439358483267823,-30.030948700246967,0.1683505891579188,0.12770940309698794,0.02193113752450812,0.1496405406214961,0.8888625894925021,0.0001731763068056323,-30.0,-29.668953878544077,-27.761538200692257,6.0,-30.0,2.5,435.6870871469099,1018.9675332885532,281.514440237406,154.87392035888158,462.6132444636201,462.6189216003681
1840.0,0.09749690718835705,-64.8340309958115,14.870324922051903,562.8200874101708,14.860147609023675,-28.77387243732917,14.857167641644596,-28.77991631149604,0.2465769438295657,-29.83830975748384,0.15467039988926512,-30.030891854198583,0.16853063663572165,0.12783588356249145,0.021970213002423637,0.1498060965649151,0.8888953341386849,0.00017316199717930472,-30.0,-29.669351447491096,-27.76004433002745,6.0,-30.0,2.5,436.04239428004894,1019.9948990362024,281.7504479161294,154.87380430896397,462.6302493311391,462.618545044796
1850.0,0.09771732862732717,-64.35203808920946,14.870113045211507,563.7050228992806,14.85991823144422,-28.77433762228173,14.856936423916252,-28.780385296682653,0.24675828232535071,-29.817556858335426,0.15495575118753693,-30.030837549245945,0.16871130545569488,0.12797682719119935,0.02199590883864057,0.14997273602983993,0.888931157427527,0.00017314748931891575,-30.0,-29.669555279801077,-27.758016567466115,6.0,-30.0,2.5,436.4022468733648,1021.029743764007,281.90942677527937,154.87374797241267,462.6463219649584,462.6181535000055
1860.0,0.09794184152831319,-63.865723224129056,14.870033000623383,564.5668741050896,14.859820367133532,-28.77453609577347,14.85683773674894,-28.780585468153248,0.246944634521127,-29.79787836292468,0.15524658993015578,-30.03078478742705,0.16889874531407983,0.12813236870279618,0.022013347614709335,0.1501457163175055,0.8889688081358943,0.00017313898547227755,-30.0,-29.669655678407963,-27.755692722258573,6.0,-30.0,2.5,436.7655751229987,1022.0713450050454,282.0163634346912,154.87372392653688,462.6615411305524,462.61775238975434
1870.0,0.09816901278027354,-63.376382556500914,14.870024168052051,565.399570253423,14.85979349612607,-28.77459059162504,14.856810600615498,-28.780640509721337,0.2471341769965749,-29.779188064838053,0.1555409457322637,-30.030733141341216,0.16909781028606513,0.1283030081157451,0.022026232959448683,0.1503292410751938,0.8890076153019351,0.00017314161724913115,-30.0,-29.669700600936835,-27.75320304073682,6.0,-30.0,2.5,437.13141872688016,1023.1181259299874,282.0888450775876,154.8737173145413,462.6759774438664,462.61734504831486
1880.0,0.09839780601502766,-62.885176902377424,14.870053605030725,566.1963798823217,14.859804752202146,-28.774567763687315,14.856821881790436,-28.78061762754467,0.24732567854630388,-29.76140943441692,0.155837408951511,-30.030682348662765,0.1692583491234068,0.1284485060782104,0.022030150303070754,0.15047865638128116,0.8890471705568078,0.0001731043366023674,-30.0,-29.669715654838345,-27.750620470558488,6.0,-30.0,2.5,437.49891517681885,1024.1682700140864,282.1388754919521,154.87372006331873,462.6896930053996,462.6169338269461
1890.0,0.09862746830397641,-62.39315711603217,14.870103422972583,566.9500653039024,14.859836304053454,-28.77450377487466,14.856853595846218,-28.780553300391855,0.24751832130611243,-29.744473082636834,0.15613496930680407,-30.030632293956813,0.16947859178348548,0.12864193432320692,0.022039316724665893,0.1506812510478728,0.8890872260749789,0.0001731279577442392,-30.0,-29.66971457255454,-27.74798669701343,6.0,-30.0,2.5,437.8672813227535,1025.219875294393,282.1744654175618,154.87372779074573,462.70274366943113,462.6165203537512
1900.0,0.09885740425956432,-61.90127069468664,14.870163897833027,567.6530161378367,14.85987847432818,-28.77441825149552,14.856895981237493,-28.780467328208942,0.24771149910716173,-29.72831599963922,0.1564328358919423,-30.030582939698093,0.16967283895665508,0.1288172779868578,0.02204352983753964,0.15086080782439742,0.8891276220287478,0.00017312516209627192,-30.0,-29.669704753395425,-27.745326351548584,6.0,-30.0,2.5,438.235808983092,1026.2710901710557,282.2008670614609,154.87373811828846,462.7151799496948,462.61610586177727
1910.0,0.09908712375749998,-61.41036929775211,14.870229727411338,568.2973022944045,14.859926000302046,-28.77432186670808,14.856943731061351,-28.780370475321064,0.2479047387586702,-29.712880932648037,0.15673036287313608,-30.030534277738354,0.16987322080375436,0.12899827755307328,0.02204759981296615,0.15104587736603942,0.889168267083926,0.00017312912223241335,-30.0,-29.669690218599413,-27.742654797890825,6.0,-30.0,2.5,438.60385968688314,1027.3201378496467,282.221474553114,154.8737497528413,462.72704762826646,462.6156913402485
1920.0,0.0993162124038479,-60.921216460135184,14.870298011363678,568.8747829175758,14.859976015642603,-28.774220433616364,14.856993957720023,-28.78026859881342,0.24809765517764207,-29.698115842638344,0.157027007609393,-30.030486316154448,0.17005442697075435,0.1291652844812378,0.022048655769146,0.1512139402503838,0.8892090781993536,0.00017311434911087206,-30.0,-29.669673174293337,-27.73998220461237,6.0,-30.0,2.5,438.97085920156593,1028.3654224281256,282.2384540708512,154.87376199079253,462.73838825104735,462.61527760859985
1930.0,0.09954431297437649,-60.43449496999136,14.870367157089518,569.3771241596373,14.860026957320386,-28.774117122131173,14.857045089671256,-28.780164886325792,0.2482899245299965,-29.68397340452114,0.15732230450467627,-30.030439069422044,0.17025053497121906,0.12934389651600153,0.02205139101917349,0.151395287535175,0.8892499959590051,0.00017311583589247955,-30.0,-29.66965484447277,-27.737315750829623,6.0,-30.0,2.5,439.33629226897153,1029.4054818154202,282.25317278959733,154.8737744492319,462.74923956163457,462.6148653640091
1940.0,0.09977111407995706,-59.95081371982093,14.87043628486752,569.7958794380221,14.860077971697113,-28.774013663468,14.857096271413411,-28.780061073105287,0.24848126871499077,-29.670410559949968,0.15761584916959262,-30.030392553565175,0.17044206746669446,0.12951913236840307,0.0220534582513678,0.15157259061977085,0.8892909647988703,0.0001731139909441568,-30.0,-29.669635918445977,-27.73466082515193,6.0,-30.0,2.5,439.69969770157866,1030.439013006287,282.2664842464169,154.87378691970687,462.7596358765903,462.6144552093159
1950.0,0.09999634271017208,-59.47071411303512,14.87050490717694,570.1225597679942,14.860128594216407,-28.773910999758527,14.85714703982386,-28.77995809851248,0.2486714458842612,-29.65738810923571,0.15790728810786422,-30.030346783725804,0.17063178560164077,0.12969296184592802,0.022055335430547857,0.15174829727647587,0.8893319421197962,0.00017311185072555737,-30.0,-29.669616789389607,-27.7320216802934,6.0,-30.0,2.5,440.060663785198,1031.464839362357,282.2789153349109,154.87379928937077,462.76960842081905,462.6140476706077
1960.0,0.1002197589123196,-58.994675972917975,14.870572751302015,570.3487477964006,14.860178572443166,-28.77380964293951,14.857197145251474,-28.779856468911674,0.24886024417628788,-29.644870342557567,0.1581963114300133,-30.030301773078804,0.17081989035508086,0.1298654497187234,0.02205712932392669,0.1519225790426501,0.8893728870030931,0.0001731098168752796,-30.0,-29.66959768579079,-27.72940179834663,6.0,-30.0,2.5,440.4188240325185,1032.4819205286049,282.2907871610064,154.87381149741253,462.7791856271711,462.6136432091655
1970.0,0.1004411518166422,-58.52312298743101,14.870639664813842,570.4662245353121,14.8602277718428,-28.77370986583918,14.85724645628776,-28.779756450829893,0.2490474774383911,-29.63282470580413,0.1584826474680668,-30.030257532322565,0.17100629841187084,0.13003647053761938,0.02205888460286685,0.15209535514048622,0.8894137616742198,0.00017310797811421455,-30.0,-29.669578741867014,-27.726804104004454,6.0,-30.0,2.5,440.7738532649712,1033.4893373510124,282.3022923967764,154.87382351180872,462.7883934057977,462.61324223005903
1980.0,0.10066033646370376,-58.05642770861499,14.87070556282889,570.4671247013919,14.860276123280164,-28.773611808652674,14.857294906766157,-28.779658178461347,0.2492329820485888,-29.621221498677187,0.15876605851287706,-30.030214069624886,0.17119080888256907,0.1302058263642853,0.02206061425181967,0.15226644061610495,0.8894545309412869,0.00017310628244298382,-30.0,-29.669560037080487,-27.72423108956681,6.0,-30.0,2.5,441.1254640109976,1034.4862818852573,282.3135442656892,154.87383531644412,462.7972553865,462.61284508868494
1990.0,0.10087715114799628,-57.59491613942197,14.870770398920875,570.3441173553798,14.86032359414352,-28.77351553750452,14.857342466669682,-28.77956171267698,0.24941661440657448,-29.610033601794697,0.159046337268046,-30.03017139066884,0.17137327865407173,0.1303733744403748,0.022062327801237788,0.1524357022416126,0.889495161899272,0.00017310471687654848,-30.0,-29.669541618395495,-27.721684895101927,6.0,-30.0,2.5,441.4734031977397,1035.4720477625383,282.324607341536,154.87384690401555,462.8057931372293,462.6124520961016
2000.0,0.10109145513160586,-57.138871938293214,14.870834148984622,570.0906091873647,14.860370172394168,-28.77342107679669,14.857389126118234,-28.77946707350398,0.2495982488684081,-29.599236230100015,0.15932330381288853,-30.03012949884831,0.17155356883339096,0.13053898289815732,0.022064027968634967,0.1526030108667923,0.8895356237968851,0.00017310325496691805,-30.0,-29.669523513021037,-27.719167362886736,6.0,-30.0,2.5,441.8174491147617,1036.4460210599054,282.3355167652012,154.8738582721148,462.81402636126586,462.6120635235199
2010.0,0.1013031266299021,-56.68854027206302,14.870896802187508,569.7009652624215,14.860415857683124,-28.77332842722461,14.857434886500329,-28.77937425811353,0.2497777759801335,-29.588806710090694,0.15959680293602804,-30.030088395448782,0.171731558547998,0.1307025389569637,0.022065714697480296,0.15276825365444402,0.8895758877757238,0.0001731018723276332,-30.0,-29.669505735875703,-27.716680076967464,6.0,-30.0,2.5,442.1574086281115,1037.407672205706,282.3462901452017,154.8738694210856,462.8219730751831,462.61167960620327
2020.0,0.10151206101327348,-56.24413134199394,14.870958355818338,569.1707397225969,14.860460656348096,-28.773237575923304,14.85747975551934,-28.77928325086876,0.24995510093091752,-29.578724278621564,0.15986670176092868,-30.0300480798725,0.17190714973378565,0.13086395111174554,0.02206738723482364,0.1529313383465692,0.8896159268733017,0.00017310055299983175,-30.0,-29.66948829407229,-27.71422439378972,6.0,-30.0,2.5,442.4931146272787,1038.3565480639795,282.356934868794,154.87388035281512,462.82964976953184,462.6113005469148
2030.0,0.101718169186715,-55.80582361107477,14.87101881229762,568.496906007634,14.860504578558338,-28.773148502257868,14.857523744398012,-28.779194028994908,0.250130142175556,-29.568969901241218,0.16013288761024888,-30.030008549825222,0.17208027190819317,0.13102315181567978,0.022069045681795418,0.1530921974974752,0.8896557159042127,0.00017309929556271164,-30.0,-29.669471189694576,-27.71180146722341,6.0,-30.0,2.5,442.82442368500347,1039.2922649276643,282.36745255480406,154.87389107003142,462.8370715538937,462.61092651900685
2040.0,0.10192137612266154,-55.373766755849175,14.871078177400252,567.6780738802952,14.86054763665873,-28.77306118118165,14.857566866281834,-28.779106565817784,0.2503028301962366,-29.559526108111555,0.16039526607506163,-30.029969801518547,0.17225086454547608,0.13118008344012466,0.02207068935481461,0.15325077279493926,0.8896952314249744,0.00017309809663141462,-30.0,-29.669454421558925,-27.709412269769103,6.0,-30.0,2.5,443.1512139135223,1040.2145019481356,282.3778417366016,154.8739015759498,462.8442522879024,462.6105576692101
2050.0000000000005,0.10212161952782688,-54.948084366045975,14.871136459182262,566.7146783044008,14.86058984420822,-28.772975585186373,14.857609135329662,-28.77902083260824,0.25047310638181614,-29.550376845886177,0.1606537592625822,-30.029931829855567,0.17241887736359532,0.13133469805789091,0.02207231724397967,0.1534070153018706,0.889734451630649,0.0001730969522871457,-30.0,-29.669437986358727,-27.70705761106288,6.0,-30.0,2.5,443.4733830007215,1041.122995262783,282.3880994569721,154.87391187402426,462.8512046995141,462.61019412014787
2060.0000000000005,0.10231884863053252,-54.528876411841736,14.871193667316454,565.6091245409256,14.860631215416248,-28.772891685445018,14.85765056619495,-28.77893679963444,0.2506409220108128,-29.541507343947416,0.16090830420410063,-30.02989462856908,0.17258427058485729,0.13148695733940222,0.02207392834219307,0.1535608856815953,0.8897733562925801,0.00017309585939574384,-30.0,-29.669421879413875,-27.704738154218944,6.0,-30.0,2.5,443.79084641223943,1042.0175325524888,282.39822219805933,154.8739219678261,462.85794049184494,462.6098359726512
2070.0000000000005,0.10251302306768809,-54.11622151135188,14.87124981263132,564.3658743440815,14.860671764774128,-28.77280945255933,14.857691173693828,-28.778854436835047,0.2508062373177306,-29.53290399056036,0.1611588513952453,-30.029858190397594,0.1727469437091114,0.1316367780622642,0.022075512761986795,0.153712290824251,0.8898119267631568,0.0001730947452407435,-30.0,-29.66940609519284,-27.702454430524316,6.0,-30.0,2.5,444.1035357357369,1042.8979479018078,282.4082064068755,154.87393186096858,462.86447044206994,462.60948330784913
2080.0000000000005,0.10270411190472029,-53.71017894636137,14.871304906837532,562.991459240697,14.860711506863982,-28.772728856947367,14.857730972642246,-28.77877371414951,0.25096902067384697,-29.52455423302621,0.16140536351183538,-30.029822507213964,0.1729069635675637,0.1317842057021058,0.022077081045264228,0.15386128674737004,0.8898501458401267,0.000173093696959553,-30.0,-29.66939062765385,-27.700206852263705,6.0,-30.0,2.5,444.4113972077058,1043.7641175137503,282.41804878370345,154.87394155706653,462.8708044812609,462.6091361890016
2090.0000000000005,0.102892092684735,-53.31079059337992,14.871358962307326,561.4944126140251,14.860750456217032,-28.772649869130877,14.857769977737828,-28.778694601757707,0.2511292477862914,-29.516446469962546,0.16164781416510413,-30.029787570127496,0.1730643142959341,0.13192922381739564,0.022078632309839533,0.15400785612723517,0.8898879977294855,0.00017309271156808344,-30.0,-29.669375470484223,-27.69799572500725,6.0,-30.0,2.5,444.714390297034,1044.6159553997163,282.4277464207196,154.87395105969867,462.87695178039354,462.6087946633365
2100.0000000000005,0.10307695060588912,-52.918082621667,14.871411991922049,559.8851160879951,14.860788627229963,-28.772572459904776,14.857808203493402,-28.778617070214775,0.25128690100983325,-29.508569965535628,0.16188618682634284,-30.029753369599742,0.1732189913828075,0.1320718255824283,0.022080166389162735,0.15415199197159105,0.8899254679928306,0.00017309179108127132,-30.0,-29.669360617267895,-27.695821258199743,6.0,-30.0,2.5,445.01248645841866,1045.453409626669,282.43729686129257,154.87396037241484,462.8829208189189,462.6084587635779
2110.0000000000005,0.1032586777562502,-52.53206706027233,14.871464008956911,558.1755634222579,14.860826034113549,-28.772496600441517,14.857845664199196,-28.77854109052771,0.2514419687025924,-29.500914769220746,0.16212047382719197,-30.02971989557196,0.17337099291436234,0.13221200702124716,0.022081682801613215,0.15429368982286035,0.8899625434981195,0.00017309093441683567,-30.0,-29.669346061595288,-27.693683574926208,6.0,-30.0,2.5,445.30566797910006,1046.2764588473922,282.4466981110172,154.87396949868935,462.88871944890445,462.608128509376
2120.0000000000005,0.1034372724180768,-52.152743227670875,14.87151502699636,556.3790517440676,14.86086269086619,-28.772422262344435,14.857882373906428,-28.778466634188675,0.2515944446404054,-29.49347164325792,0.16235067545169818,-30.029687137508944,0.1735202751663949,0.13234973305110825,0.022083175173880407,0.15443290822498867,0.8899992123508179,0.00017309009370640829,-30.0,-29.669331797137488,-27.69158272078752,6.0,-30.0,2.5,445.59392692441503,1047.0851091779168,282.45594862296895,154.87397844195203,462.89435495303746,462.6078039086567
2130.0000000000005,0.10361273843377816,-51.780099035481776,14.871565059864816,554.5098167269786,14.860898611257523,-28.77234941768137,14.857918346418604,-28.778393673192653,0.2517443274820973,-29.486231997285188,0.16257679910972453,-30.029655084506203,0.17366685977942778,0.13248501913859867,0.022084644958136404,0.15456966409673506,0.8900354638360604,0.0001730892818589924,-30.0,-29.6693178176906,-27.689518671934763,6.0,-30.0,2.5,445.87726417400097,1047.8793913336915,282.46504726975405,154.8739872055745,462.89983409689194,462.6074849587778
2140.0000000000005,0.1037850846278846,-51.41411217737942,14.87161412157017,552.5826331276556,14.860933808820349,-28.772278039000668,14.857953595289096,-28.778322180042267,0.2518916202809725,-29.47918782926669,0.1627988585841358,-30.02962372534193,0.1738107313345795,0.13261785312410468,0.022086088442632074,0.15470394156673675,0.8900712883425888,0.00017308847078699693,-30.0,-29.669304117208128,-27.68749134238456,6.0,-30.0,2.5,446.15568854079385,1048.659358060659,282.4739933097945,154.87399579285264,462.9051631761874,462.6071716476576
2150.0000000000005,0.10395432428053708,-51.05475121276942,14.871662226259344,550.6124053154592,14.860968296850023,-28.772208099332573,14.85798813382478,-28.778252127740476,0.25203633003902964,-29.472331672154667,0.16301687334581372,-30.02959304856853,0.1739519266038849,0.13274826324673936,0.022087508156696755,0.1548357714034361,0.8901066773236771,0.0001730876808431459,-30.0,-29.66929068981321,-27.68550059065663,6.0,-30.0,2.5,446.4292159660809,1049.4250817256625,282.4827863520397,154.87400420703702,462.9103480594554,462.6068639547274
2160.0000000000005,0.10412047464777067,-50.70197655441328,14.871709388174637,548.6137721547062,14.861002088400864,-28.77213957219652,14.858021975085538,-28.778183489791527,0.2521784672999113,-29.465656545747947,0.16323086793021743,-30.029563042513843,0.17409047671377614,0.13287627397806442,0.022088905555678055,0.15496517953374248,0.8901416232464124,0.00017308692353065367,-30.0,-29.669277529810078,-27.683546225803585,6.0,-30.0,2.5,446.6978687840008,1050.1766521466668,282.4914263212042,154.87401245131056,462.9153942265564,462.60656185188583
2170.0000000000005,0.1042835565247004,-50.35574136817567,14.871755621622343,546.6007483720074,14.8610351962914,-28.77207243159043,14.858055131891678,-28.77811624018591,0.2523180457773469,-29.459155913213834,0.1634408713703411,-30.029533695392505,0.17422639392083963,0.13300189586928843,0.022090279388838462,0.1550921752581269,0.8901761195183411,0.00017308618876252317,-30.0,-29.66926463168315,-27.681628012903676,6.0,-30.0,2.5,446.9616750497916,1050.9141746679356,282.4999134251221,154.87402052879943,462.92030680348137,462.6062653042745
2180.0000000000005,0.10444359384855656,-50.015992390679834,14.871800940943578,544.586420524147,14.861067633108224,-28.772006651982764,14.858087616829447,-28.77805035338912,0.2524550820168009,-29.452823641649417,0.16364691668196102,-30.029504995322807,0.17435970732808803,0.13312515276442427,0.02209163027408,0.15521678303850428,0.890210160461195,0.0001730854807524794,-30.0,-29.669251990093983,-27.679745678029636,6.0,-30.0,2.5,447.2206679276735,1051.6377683224691,282.50824812429806,154.87402844256695,462.9250905939145,462.60597427105296
2190.0000000000005,0.1046006133368182,-49.68267067526477,14.871845360488974,542.5827089351902,14.861099411211056,-28.771942208302505,14.858119442257156,-28.777985804329287,0.25258959508630674,-29.44665396673892,0.16384904039492143,-30.02947693034972,0.17449043627317226,0.13324606144338366,0.0220929573542474,0.15533901879763107,0.8902437412354289,0.00017308479185219587,-30.0,-29.66923959987784,-27.67789891277704,6.0,-30.0,2.5,447.4748851308521,1052.347564258583,282.5164311041005,154.87403619563577,462.92975010754304,462.6056887060745
2200.0000000000005,0.10475464415823556,-49.355712270211846,14.871888894602831,540.6002015695105,14.861130542744336,-28.771879075915447,14.85815062031763,-28.77792256837188,0.25272160629465434,-29.44064146071355,0.16404728212755837,-30.029449488499893,0.17461862154527072,0.13336465541885603,0.02209426228348201,0.15545891770233805,0.8902768577979787,0.0001730841338180301,-30.0,-29.669227456030512,-27.676087378375033,6.0,-30.0,2.5,447.72436841092247,1053.0437042508693,282.52446324945345,154.87404379095733,462.93428958568353,462.6054085585191
2210.0000000000005,0.10490571763360852,-49.035048835586935,14.871931557593207,538.6480592771218,14.861161039632176,-28.77181723063444,14.858181162933704,-28.777860621328813,0.25285113893432454,-29.434781003411526,0.16424168420006727,-30.029422657821076,0.17474427654699823,0.1334809476091844,0.022095543073221244,0.15557649068240564,0.8903095068785426,0.00017308348962956,-30.0,-29.669215553706007,-27.674310709394486,6.0,-30.0,2.5,447.969163092091,1053.7263393114729,282.53234562169047,154.87405123144578,462.93871302448906,462.6051337734282
2220.0000000000005,0.10505386696388117,-48.720608203881966,14.871973363726063,536.7339863983387,14.861190913595546,-28.771756648684573,14.858211081825647,-28.77779993942312,0.2529782180472705,-29.429067756133264,0.16443229128359618,-30.02939642636616,0.1748674540474223,0.13359498128292455,0.022096802561629564,0.15569178384455412,0.890341685893889,0.00017308287986678785,-30.0,-29.669203888204688,-27.672568517162087,6.0,-30.0,2.5,448.2093176465421,1054.3956285584286,282.540079438001,154.8740585199516,462.9430241958759,462.60486429226177
