time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3110.0000000000005,0.1108876313204464,-36.34717910473657,14.873613853977409,483.8394044957295,14.862360503089134,-28.76938488664541,14.859382455278508,-28.775424213548465,0.2580225233012158,-29.22361420115976,0.17191242878518448,-30.028418299258416,0.1796726061915237,0.13807268326553238,0.02214742867331708,0.16022011193884944,0.8917336667786813,0.00017306489641551233,-30.0,-29.66873899962096,-27.604070267927256,6.0,-30.0,2.5,457.746557162408,1080.654876224918,282.84615749993173,154.8743438506565,463.0973788266392,462.5942477798288
3120.0000000000005,0.11090792478660952,-36.3041597290642,14.873619573146271,483.71534961814064,14.862364580773113,-28.769376617916663,14.85938653911998,-28.775415931126677,0.2580401986174035,-29.222970132431183,0.17193835903622287,-30.028415067869872,0.17968967773661318,0.13808860896521147,0.02214766999180359,0.16023627895701506,0.8917389188703834,0.0001730653399147556,-30.0,-29.668737345499352,-27.603832373262776,6.0,-30.0,2.5,457.7800123860948,1080.7459204938202,282.8472249304692,154.8743448453374,463.0978600137847,462.59421084940976
3130.0000000000005,0.110927755015604,-36.26212252575553,14.87362516189138,483.59434465685007,14.862368565479104,-28.769368537730315,14.859390529842578,-28.775407837560493,0.2580574712091364,-29.222341573589038,0.17196369669384515,-30.028411911371197,0.1797055947264643,0.13810358385309052,0.02214781166902788,0.1602513955221184,0.8917440537454732,0.00017306503769348331,-30.0,-29.668735728860383,-27.603599911174456,6.0,-30.0,2.5,457.8127057828818,1080.834884455649,282.8482680156103,154.8743458173323,463.098329579538,462.5941747621405
3140.0000000000005,0.11094713238502776,-36.22104548561381,14.873630623118794,483.47631017950874,14.86237245927498,-28.769360641893,14.859394429517268,-28.77539992864968,0.2580743500613753,-29.2217281522874,0.1719884550620236,-30.028408828030933,0.17972114426486482,0.13811821418742373,0.022147949759732145,0.16026616394715587,0.8917490738372048,0.00017306473960890015,-30.0,-29.668734148882606,-27.60337275981161,6.0,-30.0,2.5,457.8446543337289,1080.9218149535309,282.84928729971904,154.87434676715807,463.0987878038888,462.594139499128
3150.0000000000005,0.11096606704784404,-36.180907075492634,14.87363595968528,483.361169268948,14.862376264197753,-28.769352926273967,14.859398240184206,-28.775392200256505,0.2580908439663691,-29.221129505004257,0.17201264715550232,-30.028405816163566,0.17973637627431155,0.13813253970753886,0.022148089475181865,0.16028062918272074,0.8917539816097234,0.00017306448566134386,-30.0,-29.668732604753416,-27.60315080000961,6.0,-30.0,2.5,457.8758746564495,1081.006757647741,282.85028331574296,154.87434769529625,463.0992349601632,462.5941050418925
3160.0000000000005,0.1109845689368382,-36.1416862296496,14.8736411743783,483.2488472007849,14.862379982232843,-28.769345386847107,14.859401963831884,-28.775384648348023,0.2581069615274064,-29.220545276852988,0.17203628570562557,-30.02840287411541,0.1797513012418724,0.13814656981801682,0.022148231186251355,0.16029480100426818,0.8917587794737373,0.00017306427804333728,-30.0,-29.66873109568263,-27.602933915179733,6.0,-30.0,2.5,457.90638301209583,1081.0897572155022,282.85125658498293,154.87434860224386,463.09967131517226,462.5940713723536
3170.0000000000005,0.11100264776912828,-36.10336233985012,14.873646269925478,483.13927137318416,14.862383615323274,-28.769338019672237,14.859405602406294,-28.77537726897748,0.2581227111625712,-29.219975121377843,0.17205938316618624,-30.02840000028453,0.1797658946128354,0.13816028696333288,0.02214837096639677,0.16030865792972965,0.8917634697893551,0.00017306408538311893,-30.0,-29.668729620895675,-27.60272199127624,6.0,-30.0,2.5,457.9361953123407,1081.1708573678925,282.8522076175301,154.87434948846754,463.10009712934897,462.59403847281294
3180.0000000000005,0.1110203130504826,-36.06591524638876,14.873651248997122,483.03237127492434,14.86238716537184,-28.769330820890787,14.859409157813152,-28.775370058279805,0.2581381011084226,-29.219418700363093,0.17208195171903046,-30.02839719308997,0.179780017827987,0.13817358593898263,0.022148490865809903,0.16032207680479257,0.8917680548802049,0.00017306376674983853,-30.0,-29.66872817963315,-27.6025149167416,6.0,-30.0,2.5,457.965327126144,1081.2501008402978,282.8531369124828,154.8743503544318,463.1005126569225,462.5940063259728
3190.0000000000005,0.11103757407993546,-36.02932522827376,14.87365611420659,482.9280783073584,14.862390634240814,-28.769323786726343,14.859412631917529,-28.775363012472383,0.2581531394238693,-29.21887568363715,0.17210400328007117,-30.028394450987637,0.17979405883198227,0.13818676616497003,0.02214863781661263,0.1603354039815827,0.8917725369969887,0.00017306368820181657,-30.0,-29.668726771153104,-27.602312582448747,6.0,-30.0,2.5,457.993793687108,1081.3275294930286,282.8540449581048,154.87435120060087,463.10091814603305,462.59397491491086
3200.0000000000005,0.11105443995362548,-35.9935729950609,14.873660868112436,482.82632594294085,14.862394023754302,-28.76931691347997,14.859416026546358,-28.77535612784993,0.2581678339934193,-29.218345748890044,0.17212554950423314,-30.028391772486287,0.17980770807260382,0.13819959096611042,0.02214877284259574,0.16034836380870615,0.8917769183952878,0.00017306354454069554,-30.0,-29.66872539472556,-27.602114881656288,6.0,-30.0,2.5,458.02160989954155,1081.4031841639785,282.8549322320815,154.87435202740704,463.10131383889706,462.59394422305616
3210.0000000000005,0.11107091956913366,-35.95863967749858,14.873665513211856,482.7270493625472,14.86239733569086,-28.769310197544936,14.859419343480884,-28.775349400799826,0.2581821925307532,-29.217828581493308,0.17214660179109034,-30.028389156108968,0.17982109037076627,0.1382121574822603,0.022148910495560968,0.16036106797782126,0.89178120123273,0.00017306344883908595,-30.0,-29.668724049641355,-27.601921709949263,6.0,-30.0,2.5,458.04879034547366,1081.477104909909,282.85579920156346,154.87435283529473,463.101699971928,462.5939142342201
3220.0000000000005,0.11108702162950546,-35.92450681916151,14.873670051954091,482.6301856463318,14.862400571796842,-28.76930363538,14.859422584470144,-28.775342827774807,0.2581962225822264,-29.217323874317827,0.17216717129008685,-30.028386600427268,0.17983419021283617,0.13822445497289446,0.022149048060020896,0.16037350303291537,0.891785387656881,0.00017306337926072425,-30.0,-29.668722735200447,-27.601732965211426,6.0,-30.0,2.5,458.075349290904,1081.549330838132,282.8566463236576,154.87435362467582,463.1020767758832,462.59388493255545
3230.0000000000005,0.11110275464764552,-35.891156367060745,14.873674486732243,482.53567358562685,14.862403733777777,-28.769297223526596,14.85942575122226,-28.775336405310583,0.2582099315305354,-29.216831327551088,0.17218726890621883,-30.02838410403288,0.17984698775259317,0.13823646933997027,0.022149182304622973,0.16038565164459326,0.8917894797616963,0.00017306330995286155,-30.0,-29.66872145072176,-27.601548547553648,6.0,-30.0,2.5,458.1013006928616,1081.6199002212516,282.8574740454048,154.8743543959776,463.1024444760012,462.5938563025677
3240.0000000000005,0.11111812694943927,-35.85857066497795,14.873678819888012,482.44345366674384,14.862406823302882,-28.769290958599807,14.85942884540898,-28.775330130016613,0.25822332659734,-29.216350648551867,0.1722069053040919,-30.028381665564154,0.1798594895130206,0.13824820672816007,0.022149313263773528,0.1603975199919336,0.891793479600207,0.00017306324059357568,-30.0,-29.668720195537787,-27.60136835928816,6.0,-30.0,2.5,458.1266582043653,1081.6888504855278,282.8582828040625,154.87435514960868,463.1028032921077,462.59382832909847
3250.0000000000005,0.11113314667858444,-35.8267324432432,14.87368305371266,482.353467983267,14.862409842005611,-28.769284837287277,14.859431868666247,-28.775323998574976,0.25823641484738685,-29.215881551650625,0.17222609091415853,-30.028379283670688,0.17987171083761874,0.13825968003711667,0.022149442074413266,0.16040912211152994,0.8917973891755614,0.00017306317948842048,-30.0,-29.668718968993968,-27.601192304867,6.0,-30.0,2.5,458.15143518214074,1081.756218253818,282.8590730273403,154.8743558859609,463.1031534387717,462.5938009973301
3260.0000000000005,0.11114782179968388,-35.79562481215805,14.873687190445612,482.2656602599964,14.86241279148196,-28.769278856352567,14.8594348225925,-28.775318007743834,0.2582492031911161,-29.215423758011298,0.17224483593673698,-30.028376957062136,0.1798836627282798,0.1382708988076564,0.022149569356574944,0.16042046816423133,0.8918012104665209,0.00017306313091674654,-30.0,-29.668717770449632,-27.601020290843792,6.0,-30.0,2.5,458.1756446915322,1081.8220393062732,282.8598451334844,154.87435660542707,463.1034951254072,462.5937742927524
3270.0000000000005,0.1111621601022234,-35.76523125348157,14.873691232278064,482.17997572341534,14.86241567329391,-28.769273012628247,14.859437708752091,-28.775312154350477,0.2582616983880063,-29.214976995461168,0.17226315034714448,-30.02837468443991,0.17989532991876775,0.13828185236467488,0.022149692511407484,0.16043154487608235,0.8918049454008932,0.00017306307401988304,-30.0,-29.66871659928128,-27.60085222583487,6.0,-30.0,2.5,458.1992995129317,1081.8863486569903,282.8605995316292,154.8743573083879,463.10382855640336,462.5937482012018
3280.0000000000005,0.11117616920424428,-35.735535612741984,14.873695181353192,482.0963610919249,14.862418488969166,-28.76926730301642,14.859440528675057,-28.775306435291807,0.258273907049744,-29.214540998336133,0.17228104390046106,-30.02837246457537,0.17990674543218008,0.13829256712915844,0.022149814902146497,0.16044238203130493,0.8918085958693934,0.0001730630345353566,-30.0,-29.66871545487416,-27.600688020467455,6.0,-30.0,2.5,458.2224121475384,1081.949180542179,282.8613366219026,154.87435799521433,463.1041539312395,462.5937227087932
3290.0000000000005,0.11118985655590806,-35.70652209160738,14.873699039767104,482.01476452036,14.862421240001964,-28.769261724486967,14.859443283857884,-28.775300847532748,0.2582858356432111,-29.214115507330035,0.1722985261361245,-30.02837029624632,0.17991789409216857,0.13830303244989609,0.022149933972930407,0.1604529664228265,0.8918121637230227,0.000173062991964648,-30.0,-29.66871433663053,-27.600527587343294,6.0,-30.0,2.5,458.2449948231364,1082.010568443593,282.8620567956053,154.87435866627314,463.1044714446072,462.59369780197096
3300.0000000000005,0.11120322944309216,-35.67817524026793,14.873702809570174,481.93513556097616,14.862423927854016,-28.76925627407581,14.85944597576453,-28.775295388104208,0.25829749049356654,-29.213700269339768,0.1723156063825934,-30.02836817824769,0.17992877830951712,0.13831325117246496,0.022150049348920536,0.1604633005213855,0.8918156507757381,0.00017306294286211952,-30.0,-29.66871324396311,-27.60037084099289,6.0,-30.0,2.5,458.26705949983767,1082.0705451005683,282.8627604354242,154.8743593219193,463.10478128651494,462.59367346748166
3310.0000000000005,0.1112162949906441,-35.65047995051441,14.873706492767433,481.8574251184144,14.862426553954688,-28.769250948884487,14.859448605826508,-28.775290054102925,0.2583088777869931,-29.213295037329143,0.1723322937615396,-30.02836610944377,0.1799394268494636,0.1383232463800681,0.02215016391451397,0.16047341029458206,0.8918190588037902,0.0001730629092585289,-30.0,-29.66871217629759,-27.60021769783808,6.0,-30.0,2.5,458.2886178752889,1082.1291425274967,282.86344791563306,154.87435996250562,463.10508364240405,462.59364969233405
3320.0000000000005,0.11122906016591654,-35.623421448238844,14.8737100913196,481.7815854105533,14.86242911970174,-28.769245746078496,14.859451175443722,-28.7752848426897,0.25832000357371865,-29.212899570179133,0.17234859719242654,-30.028364088661192,0.17994982904991344,0.13833301082690888,0.022150275715032128,0.16048328654194102,0.8918223895474061,0.00017306287538708037,-30.0,-29.668711133073543,-27.600068076150816,6.0,-30.0,2.5,458.3096813903522,1082.1863920277874,282.8641196021911,154.87436058836562,463.10537869325407,462.5936264638733
3330.0000000000005,0.11124153178215286,-35.5969852862365,14.8737136071441,481.7075699222669,14.862431626462062,-28.769240662886087,14.859453685985129,-28.775279751088107,0.2583308737708911,-29.212513632548223,0.17236452539686614,-30.028362114832248,0.17995998744649824,0.13834254739145627,0.022150384434879475,0.16049293182633578,0.8918256447092163,0.00017306283829851335,-30.0,-29.66871011374147,-27.59992189601371,6.0,-30.0,2.5,458.33026123455033,1082.242324213969,282.86477585300025,154.87436119984042,463.1056666156921,462.59360376966254
3340.0000000000005,0.11125371650160942,-35.57115733761199,14.873717042116589,481.63533337664154,14.862434075572969,-28.769235696595388,14.859456138790064,-28.775274776581824,0.25834149416525964,-29.212136994741343,0.17238008690266893,-30.028360186813895,0.17996992215468582,0.13835187244655717,0.02215049193638313,0.1605023643829403,0.8918288259578566,0.00017306281207050638,-30.0,-29.668709117763935,-27.59977907928152,6.0,-30.0,2.5,458.35036835104967,1082.2969690154332,282.8654170180455,154.8743617972454,463.10594758208646,462.59358159762206
3350.0000000000005,0.11126562083885486,-35.545923788730704,14.87372039807054,481.5648316924912,14.862436468341492,-28.76923084455595,14.859458535167557,-28.77526991651601,0.2583518704159581,-29.21176943257072,0.17239529004808782,-30.02835830359913,0.1799796226338702,0.13836097877869913,0.02215059632226712,0.16051157510096625,0.8918319349268362,0.00017306278141715947,-30.0,-29.668708144615007,-27.599639549544094,6.0,-30.0,2.5,458.3700134420032,1082.3503556972385,282.8660434395575,154.87436238091215,463.1062217606632,462.5935599358476
3360.0000000000005,0.11127725116375949,-35.52127113290274,14.873723676799306,481.49602194969026,14.862438806046235,-28.769226104175036,14.859460876398138,-28.775265168293544,0.25836200805708137,-29.211410727234124,0.17241014298568674,-30.028356464126087,0.17998910030699428,0.1383698760392701,0.02215069841202952,0.1605205744512996,0.8918349732151079,0.00017306275228918814,-30.0,-29.668707193781472,-27.59950323209023,6.0,-30.0,2.5,458.3892069733324,1082.4025128737223,282.86665545216806,154.87436295114708,463.1064893155836,462.59353877276897
3370.0000000000005,0.11128861370481384,-35.49718616332305,14.873726880056394,481.42886235520706,14.862441089937334,-28.769221472917565,14.859463163733848,-28.775260529375142,0.2583719125005093,-29.21106066517609,0.17242465368661203,-30.028354667387415,0.17999835786467505,0.1383785671477688,0.02215079796354364,0.16052936511131244,0.891837942388343,0.00017306272235281887,-30.0,-29.66870626475924,-27.599370053868853,6.0,-30.0,2.5,458.40795918009024,1082.4534685222466,282.867253383092,154.87436350825615,463.1067504070626,462.59351809704265
3380.0000000000005,0.11129971455193134,-35.47365596714474,14.873730009556516,481.3633122105936,14.86244332123734,-28.769216948304404,14.859465398399088,-28.77525599727764,0.2583815890383031,-29.210719037974314,0.17243882994421805,-30.02835291239484,0.18000739365007132,0.13838705166276888,0.022150894212609455,0.16053794587537834,0.8918408439792147,0.00017306268520521234,-30.0,-29.66870535705695,-27.599239943456073,6.0,-30.0,2.5,458.42628007095647,1082.503249996475,282.86783755228566,154.87436405253263,463.10700519144655,462.5934978975815
3390.0000000000005,0.11131055966231113,-35.45066791300408,14.87373306697701,481.2993318640568,14.862445501142126,-28.769212527910582,14.85946758159154,-28.77525156957193,0.25839104284776543,-29.210385642114858,0.17245267938158457,-30.02835119818621,0.1800162367330566,0.13839535274738224,0.0221509901884208,0.16054634293580303,0.8918436794891719,0.0001730626640903493,-30.0,-29.668704470192125,-27.59911283098552,6.0,-30.0,2.5,458.4441794378197,1082.5518840519487,282.86840827272806,154.87436458427186,463.10725382139105,462.5934781635402
3400.0000000000005,0.1113211548521856,-35.428209668552824,14.873736053955756,481.2368827431992,14.862447630819496,-28.769208209367942,14.859469714480776,-28.77524724388601,0.2584002789841947,-29.210060279260063,0.17246620944101498,-30.02834952381241,0.1800248636072208,0.13840345312576152,0.022151082463434908,0.16055453558919644,0.8918464503852933,0.00017306263181640454,-30.0,-29.66870360369589,-27.598988648246547,6.0,-30.0,2.5,458.4616668420251,1082.5993968109149,282.86896585001045,154.87436510376654,463.1074964456472,462.5934588843359
3410.0000000000005,0.11133150581621298,-35.40626915930301,14.873738972096346,481.1759272294197,14.862449711412763,-28.769203990358136,14.859471798211842,-28.775243017897598,0.25840930239775106,-29.209742755561447,0.1724794274088351,-30.02834788834832,0.1800332990273736,0.1384113726085634,0.022151173560027448,0.16056254616859084,0.8918491581058995,0.0001730626076861266,-30.0,-29.66870275710656,-27.598867328455725,6.0,-30.0,2.5,458.4787516463014,1082.6458138480543,282.8695105833313,154.87436561127748,463.1077332095888,462.59344004960633
3420.0000000000005,0.11134161811943534,-35.38483458568325,14.8737418229662,481.1164286934679,14.862451744039532,-28.769199868614777,14.859473833904044,-28.77523888933661,0.25841811792640496,-29.209432881919525,0.17249234040516073,-30.028346290917,0.18004154147639434,0.13841911079135016,0.022151262779824227,0.1605703735711744,0.8918518040583826,0.00017306258584819166,-30.0,-29.668701929974215,-27.59874880635033,6.0,-30.0,2.5,458.49544300138047,1082.6911601542186,282.8700427651043,154.87436610709435,463.10796425501474,462.593421649203
3430.0000000000005,0.111351497202421,-35.363894412142514,14.873744608097487,481.0583514517092,14.862453729792207,-28.76919584192271,14.859475822651431,-28.775234855984195,0.258426730300371,-29.209130473789884,0.17250495539048954,-30.028344730590447,0.18004958947094818,0.13842666727868036,0.022151349440233087,0.16057801671891345,0.8918543896198298,0.00017306256058347849,-30.0,-29.66870112185802,-27.598633018129046,6.0,-30.0,2.5,458.51174985437575,1082.7354601609134,282.8705626812021,154.87436659147556,463.1081897202967,462.593403673256
3440.0000000000005,0.1113611483929189,-35.34343734238084,14.873747328990715,481.00166068589766,14.862455669740648,-28.769191908112447,14.859477765525476,-28.775230915667265,0.2584351441522314,-29.208835350772176,0.1725172791806259,-30.028343206563875,0.180057454710147,0.13843405179482587,0.022151434490942513,0.16058548628576838,0.891856916139772,0.00017306253893350834,-30.0,-29.66870033232772,-27.598519901315967,6.0,-30.0,2.5,458.5276809679926,1082.7787377931538,282.87107061156314,154.87436706468392,463.1084097406832,462.5933861120287
3450.0000000000005,0.11137057687317352,-35.32345238879853,14.87374998710714,480.9463228070517,14.862457564926531,-28.76918806507166,14.859479663569491,-28.775227066269903,0.2584433639884468,-29.208547337695705,0.17252931840493996,-30.028341717957915,0.18006641147816516,0.13844224477706032,0.022151674222378907,0.16059391899943923,0.8918593849964785,0.00017306374157603004,-30.0,-29.66869956096187,-27.598409395143022,6.0,-30.0,2.5,458.5432448663219,1082.8210161835173,282.87156682852265,154.87436752697354,463.10862444749614,462.59336895611904
3460.0000000000005,0.11137978773557428,-35.30392875406548,14.873752583869452,480.8923044060164,14.862459416361972,-28.76918431074799,14.8594815177969,-28.775223305736745,0.25845139423763464,-29.20826626272344,0.17254107957746978,-30.028340263966413,0.1800742050609716,0.1384495134072523,0.022151790776128052,0.16060130418338037,0.8918617973573847,0.00017306399732773303,-30.0,-29.66869880735368,-27.598301439879293,6.0,-30.0,2.5,458.5584499270212,1082.8623184663452,282.872051599522,154.87436797859544,463.10883396954097,462.593352196246
3470.0000000000005,0.11138878595042508,-35.28485590025306,14.87375512069721,480.83957348740495,14.862461225064454,-28.769180643078126,14.859483329226958,-28.77521963200064,0.2584592392228726,-29.20799195842963,0.1725525690558452,-30.028338843791687,0.18008184240361974,0.13845663254560484,0.022151907578815723,0.16060854012442055,0.8918641545461679,0.00017306427013048334,-30.0,-29.66869807109097,-27.598195977280795,6.0,-30.0,2.5,458.57330432736154,1082.9026668278202,282.87252518613855,154.87436841978754,463.1090384323087,462.59333582335887
3480.0000000000005,0.11139757637603268,-35.26622352691038,14.87375759895334,480.78809870031023,14.86246299200418,-28.769177060094705,14.85948509883132,-28.775216043090953,0.2584669031700504,-29.207724261440035,0.17256379305413017,-30.02833745664043,0.18008897587404013,0.13846333557765544,0.022151981423138987,0.16061531700079443,0.8918664577954721,0.00017306422207887524,-30.0,-29.668697351781304,-27.598092950352594,6.0,-30.0,2.5,458.58781606124126,1082.942083086912,282.87298784347246,154.8743688507897,463.10923795823527,462.5933198286221
3490.0000000000005,0.11140616376166884,-35.248021564444855,14.873760019973515,480.7378494831239,14.862464718132856,-28.76917355986785,14.859486827563082,-28.775212537074708,0.25847439021048857,-29.207463012312303,0.17257475764663,-30.02833610175276,0.180095696247593,0.13846969294178785,0.022152023042549415,0.16062171598433728,0.891868708308925,0.0001730639366950553,-30.0,-29.668696649041408,-27.597992303408745,6.0,-30.0,2.5,458.60199294425536,1082.9805885782882,282.8734398210271,154.87436927184586,463.10943266681056,462.59330420338733
3500.0000000000005,0.11141455274992546,-35.230240169692,14.873762385061369,480.68879630920736,14.862466404379,-28.76917014051469,14.859488516352371,-28.77520911206551,0.25848170438308243,-29.207208055448856,0.17258546877094563,-30.028334778385187,0.18010112118348628,0.13847502687070887,0.02215192349522723,0.16062695036593613,0.89187090735704,0.00017306256254074912,-30.0,-29.668695962496457,-27.59789398200772,6.0,-30.0,2.5,458.6158426170781,1083.0182039576362,282.8738813627148,154.8743696831662,463.1096226746236,462.5932889392023
3510.0000000000005,0.1114227478796046,-35.21286971933378,14.873764695492822,480.64090959992086,14.86246805165094,-28.76916680019329,14.859490166108335,-28.7752057662195,0.2584888496366583,-29.20695923898424,0.17259593223167857,-30.02833348580134,0.18010750257821131,0.13848106938356378,0.02215195933091956,0.16063302871448334,0.8918730558974286,0.00017306225985041997,-30.0,-29.668695291781745,-27.597797932940523,6.0,-30.0,2.5,458.62937255052594,1083.0549500295697,282.87431270716974,154.87437008498398,463.10980809546135,462.593274027808
3520.0000000000005,0.11143075358665784,-35.19590080912627,14.873766952537553,480.5941615947349,14.862469660859604,-28.7691635370565,14.859491777743813,-28.775202497685367,0.2584958298312099,-29.20671641474715,0.17260615370169374,-30.02833222328684,0.18011406768207164,0.13848722697333735,0.022152035103108175,0.16063926207644552,0.8918751552488277,0.000173062282624128,-30.0,-29.668694636523757,-27.597704104210123,6.0,-30.0,2.5,458.64259004607305,1083.0908463074077,282.8747340877615,154.87437047751183,463.10998904032834,462.593259461131
3530.0000000000005,0.1114385742073251,-35.179324245192674,14.87376915739434,480.5485245750689,14.862471232853467,-28.769160349383725,14.85949335210838,-28.775199304740056,0.25850264873976875,-29.20647943812571,0.17261613872604678,-30.028330990149385,0.18012044710378405,0.1384932162142509,0.02215210497612377,0.16064532119037467,0.8918772064662489,0.00017306227246240217,-30.0,-29.66869399638435,-27.597612444937425,6.0,-30.0,2.5,458.65550224259664,1083.1259123705415,282.8751457319686,154.8743708609676,463.1101656175619,462.5932452312793
3540.0000000000005,0.11144621398030062,-35.16313104081573,14.873771311265497,480.5039716392057,14.862472768492246,-28.769157235431663,14.859494890062992,-28.775196185637498,0.2585093100509876,-29.206248167994087,0.17262589272484913,-30.02832978570524,0.1801267010507457,0.13849908398032337,0.02215217596525761,0.16065125994558094,0.8918792106247586,0.00017306228387072383,-30.0,-29.668693371015024,-27.597522905454863,6.0,-30.0,2.5,458.6681161187933,1083.1601672648385,282.87554786283687,154.87437123555338,463.11033793287095,462.5932313305333
3550.0000000000005,0.1114536770490168,-35.14731241171239,14.873773415321192,480.4604765879813,14.862474268611043,-28.76915419350684,14.859496392444065,-28.77519313868129,0.25851581737094453,-29.206022466627388,0.17263542099621032,-30.028328609291176,0.18013279770608778,0.1385048063772259,0.022152243777553687,0.16065705015477957,0.8918811687858995,0.00017306228301635664,-30.0,-29.66869276007688,-27.597435437179712,6.0,-30.0,2.5,458.6804384968128,1083.1936295855824,282.8759406981926,154.87437160147607,463.1105060894058,462.59321775135373
3560.0000000000005,0.1114609674632573,-35.13185977189798,14.873775470702498,480.4180138836069,14.862475734023317,-28.76915122195979,14.85949786006627,-28.775190162219246,0.2585221742243587,-29.20580219962784,0.1726447287182647,-30.028327460252484,0.18013901209346075,0.13851059542989202,0.02215234186259204,0.16066293729248407,0.8918830819896358,0.00017306253093277895,-30.0,-29.668692163241587,-27.59734999262679,6.0,-30.0,2.5,458.6924760454256,1083.226317504489,282.8763244508661,154.87437195892855,463.1106701878239,462.5932044863741
3570.0000000000005,0.11146808918158292,-35.116764728839456,14.873777478524126,480.3765586104085,14.862477165524004,-28.769148319178473,14.85949929372579,-28.77518725463662,0.25852838405679585,-29.205587235834912,0.17265382095231,-30.028326337966487,0.180144764564061,0.13851600598578695,0.0221523985749347,0.16066840456072165,0.8918849512475652,0.00017306246761696143,-30.0,-29.668691580187726,-27.59726652538629,6.0,-30.0,2.5,458.70423528373567,1083.2582487955783,282.8766993289202,154.87437230810986,463.1108303263461,462.5931915283768
3580.0000000000005,0.11147504607302508,-35.10201907989719,14.87377943987684,480.3360864846732,14.862478563890829,-28.769145483585817,14.859500694201484,-28.775184414353788,0.2585344502361163,-29.20537744726002,0.1726627026449896,-30.028325241798367,0.18015040032301127,0.13852130400685073,0.02215245601200541,0.16067376001885614,0.8918867775523488,0.00017306242167614225,-30.0,-29.668691010599872,-27.597184990097645,6.0,-30.0,2.5,458.7157225839188,1083.2894408234554,282.87706553570825,154.874372649207,463.1109866008098,462.5931788703351
3590.0000000000005,0.11148184191929504,-35.087614807600715,14.873781355826306,480.29657383679086,14.862479929883651,-28.769142713641003,14.859502062254371,-28.77518163982731,0.25854037605439123,-29.20517270899901,0.17267137863112517,-30.028324171146664,0.18015588765306909,0.13852646562565787,0.022152509927144667,0.16067897555280253,0.8918885618782898,0.0001730623596654058,-30.0,-29.66869045417073,-27.59710534242464,6.0,-30.0,2.5,458.7269441748348,1083.3199105531196,282.8774232700311,154.87437298241372,463.11113910473057,462.59316650535834
3600.0000000000005,0.11148848041660452,-35.07354407575238,14.873783227414066,480.2579975690304,14.862481264245115,-28.769140007838104,14.85950339862822,-28.775178929548787,0.25854616472943737,-29.20497289916432,0.1726798536360518,-30.028323125423807,0.18016128251857444,0.13853153438284427,0.022152566862866516,0.16068410124571078,0.891890305172225,0.0001730623324344483,-30.0,-29.668689910599767,-27.597027539034254,6.0,-30.0,2.5,458.73790614503554,1083.3496745787531,282.8777727261848,154.87437330790084,463.1112879293656,462.59315442671686
3610.000000000001,0.11149496517753418,-35.05979922555412,14.873785055658049,480.22033516861114,14.86248256770101,-28.7691373647053,14.859504704049904,-28.77517628204401,0.2585518194064757,-29.204777898812665,0.17268813227802574,-30.028322104051167,0.1801665357175252,0.13853647294299273,0.022152620438115927,0.16068909338110865,0.8918920083641152,0.00017306228987591765,-30.0,-29.668689379593783,-27.59695153757468,6.0,-30.0,2.5,458.74861444572554,1083.378749110075,282.878114094089,154.87437362585104,463.11143316376007,462.5931426278384
3620.000000000001,0.1115012997329341,-35.04637277147637,14.873786841553835,480.183564671922,14.862483840961392,-28.76913478280278,14.859505979230551,-28.77517369587076,0.258557343159735,-29.204587591870197,0.17269621907065774,-30.0283211064569,0.18017168134408673,0.13854130800798792,0.022152674521323197,0.1606939825293111,0.8918936723603215,0.00017306226196037405,-30.0,-29.668688860864503,-27.59687729665336,6.0,-30.0,2.5,458.7590748939457,1083.4071499965598,282.8784475593431,154.8743739364323,463.11157489479206,462.5931311023004
3630.000000000001,0.11150748753369329,-35.0332573975804,14.873788586074143,480.14766467387744,14.862485084719887,-28.769132260724007,14.85950722486484,-28.775171169620165,0.2585627389940048,-29.20440186506744,0.1727041184251905,-30.028320132093913,0.18017670530307411,0.1385460292150007,0.02215272706340668,0.16069875627840738,0.8918952980525254,0.00017306223243473094,-30.0,-29.66868835413084,-27.596804775813975,6.0,-30.0,2.5,458.76929317539776,1083.434892716972,282.8787733033833,154.8743742398187,463.1117132072446,462.59311984381526
3640.000000000001,0.11151353195248932,-35.02044595375554,14.873790290169314,480.112614284641,14.862486299654089,-28.769129797094934,14.85950844163138,-28.77516870191596,0.2585680098461287,-29.204220607871008,0.17271183465274337,-30.028319180423523,0.18018161981726669,0.13855064642688478,0.022152779258015145,0.16070342568489993,0.891896886307711,0.00017306221038453076,-30.0,-29.668687859118847,-27.59673393551836,6.0,-30.0,2.5,458.7792748473332,1083.4619924097074,282.87909150351857,154.87437453617258,463.1118481838445,462.5931088462471
3650.000000000001,0.111519436285564,-35.007931451977186,14.873791954768755,480.0783931388215,14.862487486426824,-28.769127390571494,14.859509630194005,-28.77516629141175,0.2585731585865483,-29.20404371241463,0.17271937196659023,-30.02831825091872,0.18018642398184587,0.13855515940206237,0.022152830692002093,0.16070799009406445,0.8918984379769702,0.00017306219234806508,-30.0,-29.66868737555961,-27.596664737125597,6.0,-30.0,2.5,458.7890253414411,1083.488463862776,282.879402333044,154.87437482566094,463.11197990531207,462.59309810359656
3660.000000000001,0.11152520375435676,-34.995707062833986,14.87379358078024,480.0449813645356,14.862488645685332,-28.769125039841214,14.859510791200927,-28.775163936792953,0.2585781880207107,-29.20387107344132,0.17272673448425752,-30.02831734307034,0.1801911081478293,0.13855956116444984,0.02215287988389113,0.16071244104834098,0.8918999538894674,0.00017306216652297076,-30.0,-29.668686903191485,-27.596597142870447,6.0,-30.0,2.5,458.7985499665028,1083.5143215349085,282.8797059613271,154.87437510843526,463.112108450412,462.5930876099964
3670.000000000001,0.1115308375072185,-34.9837661119052,14.873795169091638,480.012359586024,14.862489778062846,-28.769122743619988,14.859511925286332,-28.77516163677336,0.2585831008905555,-29.203702588234933,0.17273392622972333,-30.028316456357345,0.180195693363304,0.1385638683329662,0.022152929133109487,0.16071679746607567,0.8919014348586249,0.00017306215064918684,-30.0,-29.66868644175699,-27.596531115846744,6.0,-30.0,2.5,458.80785391120327,1083.5395795508928,282.8800025539091,154.87437538465272,463.11223389599934,462.5930773597301
3680.000000000001,0.11153634062099838,-34.97210207637664,14.873796720570112,479.9805089040667,14.86249088417769,-28.769120500654022,14.85951303306948,-28.775159390097055,0.2585878998758788,-29.20353815656162,0.17274095113545487,-30.028315590311536,0.18020017001835456,0.13856807394209203,0.022152976976495667,0.16072105091858768,0.8919028816799518,0.00017306213307772598,-30.0,-29.66868599100596,-27.596466619985364,6.0,-30.0,2.5,458.8169422467178,1083.5642517142005,282.8802922725468,154.8743756544598,463.11235631706495,462.593067347179
3690.000000000001,0.11154171610262356,-34.960708581679654,14.873798236063111,479.94941087691234,14.862491964634104,-28.76911830971804,14.859514115155518,-28.775157195536764,0.2585925875957044,-29.20337768060853,0.17274781304443387,-30.028314744444373,0.18020454605209277,0.13857218451100725,0.02215302411462045,0.1607252086256277,0.8919042951289694,0.00017306211906799676,-30.0,-29.66868555069314,-27.59640362003779,6.0,-30.0,2.5,458.82581992931296,1083.588351519336,282.88057527535204,154.8743759180193,463.11247578678496,462.5930575668816
3700.000000000001,0.11154696689075988,-34.949579398020774,14.873799716399391,479.9190475202768,14.862493020023155,-28.769116169613422,14.859515172136415,-28.77515505189189,0.2585971666097209,-29.203221064925543,0.1727545157122872,-30.02831391827721,0.18020881627494564,0.1385761964542364,0.022153069640528936,0.16072926609476534,0.8919056759661512,0.0001730621013259982,-30.0,-29.668685120579084,-27.596342081555637,6.0,-30.0,2.5,458.8344918030088,1083.6118921495531,282.8808517168499,154.8743761754542,463.1125923765616,462.5930480134925
3710.000000000001,0.11155209585709493,-34.93870843759902,14.87380116238806,479.88940128881256,14.8624940509217,-28.769114079170464,14.85951620458988,-28.7751529579908,0.2586016394193912,-29.203068216372255,0.17276106280893572,-30.028313111366256,0.180212988662602,0.13858011630077435,0.022153114271798936,0.1607332305725733,0.8919070249342624,0.0001730620852536314,-30.0,-29.668684700429765,-27.596281970876703,6.0,-30.0,2.5,458.84296260173545,1083.6348864890176,282.8811217480111,154.8743764269177,463.1127061560639,462.5930386817761
3720.000000000001,0.11155710580807342,-34.92808975095372,14.873802574820797,479.8604550660559,14.862495057894405,-28.769112037244128,14.859517213081448,-28.775150912686485,0.2586060084694511,-29.20291904405661,0.17276745792081483,-30.028312323260536,0.18021706682607644,0.13858394721442588,0.022153158195442023,0.1607371054098679,0.8919083427597443,0.0001730620721124454,-30.0,-29.66868429001616,-27.596223255103894,6.0,-30.0,2.5,458.8512369521366,1083.6573471285435,282.8813855164447,154.87437667254144,463.11281719327127,462.5930295666295
3730.000000000001,0.11156199948623371,-34.91771752414462,14.873803954470588,479.8321921537806,14.862496041492427,-28.76911004271676,14.859518198163094,-28.77514891485953,0.2586102761490763,-29.202773459282923,0.17277370455259516,-30.02831155352277,0.18022105877584552,0.1385876957334198,0.022153202145106955,0.16074089787852677,0.8919096301528909,0.00017306206743899306,-30.0,-29.668683889114728,-27.59616590208853,6.0,-30.0,2.5,458.859319375752,1083.6792863718451,282.88164316632856,154.87437691246686,463.11292555451786,462.59302066306
3740.000000000001,0.11156677957163288,-34.90758607569427,14.873805302092936,479.8045962590153,14.862497002254498,-28.769108094495948,14.859519160374369,-28.775146963415693,0.25861444479310086,-29.202631375501536,0.17277980612900667,-30.028310801731266,0.18022495062880076,0.13859135155146105,0.02215324416891831,0.16074459572037936,0.8919108878074048,0.00017306205579469965,-30.0,-29.66868349750675,-27.59610988041496,6.0,-30.0,2.5,458.8672142913736,1083.700716243754,282.88189483861925,154.87437714682494,463.1130313045236,462.59301196618566
3750.000000000001,0.1115714486832762,-34.897689853584666,14.873806618426311,479.7776514880316,14.862497940707238,-28.769106191513767,14.859520100242683,-28.7751450572853,0.258618516683266,-29.20249270825167,0.1727857659966681,-30.0283100674514,0.1802287416651507,0.1385949144762777,0.02215328393882592,0.16074819841510363,0.891912116402387,0.00017306203443084937,-30.0,-29.66868311497862,-27.596055159384008,6.0,-30.0,2.5,458.87492601736335,1083.7216484930486,282.8821406710355,154.87437737574302,463.11313450644775,462.593003471254
3760.000000000001,0.11157600938043044,-34.888023432446765,14.873807904192256,479.75134233466366,14.862498857365164,-28.76910433272693,14.859521018283331,-28.77514319542331,0.2586224940493575,-29.202357375117657,0.17279158742577716,-30.028309350288367,0.1802324574734826,0.1385984045384948,0.02215332436600583,0.16075172890450065,0.8919133166019881,0.0001730620259078396,-30.0,-29.66868274132125,-27.596001708996766,6.0,-30.0,2.5,458.8824587738192,1083.7420945998604,282.88238079816034,154.87437759933556,463.1132352219127,462.59299517359864
3770.000000000001,0.11158046416385511,-34.878581510977824,14.873809160095549,479.7256536718086,14.862499752730765,-28.769102517116465,14.859521914999558,-28.775141376809074,0.2586263790702682,-29.202225295678176,0.1727972736116893,-30.028308649851795,0.18023608421972995,0.13860181144502046,0.022153363521260145,0.1607551749662806,0.8919144890559222,0.00017306201497710918,-30.0,-29.66868237633108,-27.595949499939113,6.0,-30.0,2.5,458.8898166845655,1083.7620657806008,282.88261535149746,154.87437781774196,463.1133335110444,462.5929870686624
3780.000000000001,0.11158481547742756,-34.86935890846567,14.87381038682549,479.70057072800455,14.862500627295674,-28.76910074368544,14.85952279088374,-28.77513960044402,0.25863017387540854,-29.202096391452077,0.17280282767698993,-30.02830796575,0.18023962561398968,0.1386051383858878,0.022153401636836136,0.16075854002272394,0.8919156343955827,0.0001730620032793458,-30.0,-29.66868201980861,-27.595898503566588,6.0,-30.0,2.5,458.8970037798481,1083.7815730046416,282.8828444595888,154.8743780310712,463.1134294325139,462.592979151996
3790.000000000001,0.11158906571341816,-34.860350553637176,14.873811585056687,479.67607908391176,14.862501481540958,-28.76909901145837,14.859523646417673,-28.775137865351013,0.25863388054930686,-29.201970585720574,0.172808252678255,-30.028307297588327,0.18024308537974087,0.13860838855506474,0.02215343895183725,0.160761827506902,0.8919167532457888,0.00017306199251250343,-30.0,-29.668681671558065,-27.59584869183737,6.0,-30.0,2.5,458.9040240049992,1083.8006269955788,282.88306824823843,154.8743782394446,463.11352304366994,462.5929714192639
3800.000000000001,0.11159321719745974,-34.85155151649306,14.873812755444504,479.6521647202576,14.86250231593386,-28.769097319487745,14.859524482069292,-28.77513617058102,0.2586375011184785,-29.2018478040028,0.17281355158684347,-30.028306645012837,0.18024646725926333,0.13861156515113393,0.02215347571325486,0.16076504086438878,0.8919178462074776,0.00017306198444085993,-30.0,-29.668681331390047,-27.59580003749156,6.0,-30.0,2.5,458.91088119561346,1083.819238192497,282.88328683975305,154.8743784429739,463.1136144001856,462.592963866216
3810.000000000001,0.11159727221358937,-34.84295695521584,14.873813898632944,479.62881390937207,14.862503130933618,-28.769095666842333,14.859525298298534,-28.775134515201277,0.2586410375732733,-29.201727973250712,0.17281872732089343,-30.028306007649437,0.18024976624182013,0.13861466463653468,0.02215351109661974,0.16076817573315444,0.891918913877927,0.0001730619724614442,-30.0,-29.668680999117782,-27.59575251375713,6.0,-30.0,2.5,458.91757911890176,1083.8374168330267,282.8835003542572,154.87437864177218,463.113703556656,462.5929564887092
3820.000000000001,0.11160123298992404,-34.83456214655894,14.873815015250443,479.6060132549245,14.862503926988422,-28.769094052613298,14.85952609555426,-28.775132898301447,0.25864449185537514,-29.201611022300767,0.17282378272702817,-30.0283053851509,0.180252994860053,0.13861769695625986,0.02215354643815538,0.16077124339441523,0.8919199568319891,0.00017306196685447348,-30.0,-29.66868067455988,-27.595706094518594,6.0,-30.0,2.5,458.9241214500011,1083.855172921153,282.88370890894515,154.87437883595382,463.11379056626834,462.59294928267633
3830.000000000001,0.11160510170347046,-34.826362475672425,14.87381610591096,479.58374970906976,14.862504704536112,-28.769092475912828,14.859526874274984,-28.77513131899218,0.25864786586199945,-29.20149688171273,0.17282872058651666,-30.02830477716688,0.1802561437506972,0.13862065521092817,0.022153580388334045,0.16077423559926218,0.8919209756402012,0.00017306195692284404,-30.0,-29.668680357537653,-27.595660754258088,6.0,-30.0,2.5,458.9305117798757,1083.8725162126368,282.88391261832294,154.87437902561808,463.11387548091375,462.59294224416766
3840.000000000001,0.111608880481703,-34.81835343264595,14.87381717121397,479.5620105151693,14.862505464004062,-28.76909093587426,14.859527634888702,-28.775129776405464,0.25865116144722533,-29.20138548372043,0.1728335436172699,-30.028304183374104,0.18025921671024248,0.1386235426135461,0.022153613218945715,0.1607771558324918,0.8919219708523027,0.00017306194463865936,-30.0,-29.668680047877785,-27.595616468039825,6.0,-30.0,2.5,458.93675361800575,1083.889456258475,282.884111594275,154.87437921087417,463.11395835123005,462.59293536929226
3850.000000000001,0.11161257140343636,-34.81053061082082,14.87381821174572,479.5407832443467,14.862506205810323,-28.76908943164986,14.859528377814124,-28.77512826969212,0.2586543804228107,-29.201276762192634,0.17283825447498538,-30.028303603425567,0.1802622263110822,0.13862636912012263,0.02215364628532208,0.1607800154054447,0.891922943012938,0.00017306194044193897,-30.0,-29.66867974541094,-27.59557321149694,6.0,-30.0,2.5,458.94285039368,1083.9060023752986,282.88430594614766,154.87437939181976,463.11403922663385,462.5929286542852
3860.000000000001,0.11161617649959105,-34.80288970501715,14.873819228078805,479.5200557554485,14.86250693036322,-28.769087962411646,14.859529103460153,-28.775126798022825,0.2586575245588041,-29.20117065260609,0.17284285575411337,-30.02830303700813,0.1802651588489891,0.13862912447221923,0.022153677717457496,0.16078280218967672,0.8919238926495326,0.00017306192958010957,-30.0,-29.668679449970483,-27.595530960826157,6.0,-30.0,2.5,458.948805457377,1083.9221636755235,282.8844957807572,154.87437956855663,463.1141181553269,462.5929220954428
3870.000000000001,0.1116196977544706,-34.795426508914574,14.873820220772757,479.4998162041738,14.862507638061729,-28.769086527350566,14.859529812226404,-28.77512536058714,0.25866059558468024,-29.20106709200158,0.1728473499894927,-30.028302483812496,0.1802680269224654,0.138631818632598,0.022153708882266768,0.16078552751486477,0.8919248202789716,0.00017306192259038187,-30.0,-29.668679161394834,-27.59548969276904,6.0,-30.0,2.5,458.9546220827749,1083.9379490592337,282.8846812024796,154.87437974118063,463.1141951843469,462.592915689148
3880.000000000001,0.11162313710768924,-34.788136910948566,14.87382119037456,479.48005302453214,14.862508329295927,-28.769085125675645,14.859530504503509,-28.775123956592864,0.2586635951910202,-29.20096601891771,0.17285173965882694,-30.028301943511597,0.1802708299972632,0.13863445145837505,0.022153739536719324,0.16078819099509437,0.8919257264058493,0.0001730619174363907,-30.0,-29.668678879524634,-27.595449384591973,6.0,-30.0,2.5,458.96030346994974,1083.9533672276843,282.88486231336407,154.87437990979322,463.1142703596076,462.59290943189006
3890.000000000001,0.11162649645353312,-34.781016895645195,14.873822137418458,479.4607549414967,14.862509004446792,-28.76908375661432,14.859531180673043,-28.775122585266075,0.25866652502893006,-29.20086737340625,0.17285602718186038,-30.02830141582064,0.1802735675513291,0.1386370228100997,0.02215376944366786,0.16079079225376758,0.8919266115260398,0.0001730619121309832,-30.0,-29.668678604206264,-27.59541001409218,6.0,-30.0,2.5,458.9658527443264,1083.9684266725087,282.8850392130474,154.87438007448074,463.1143437258922,462.5929033202032
3900.000000000001,0.11162977764318877,-34.77406253889953,14.873823062426156,479.44191093879385,14.862509663886277,-28.769082419412367,14.8595318411075,-28.775121245851352,0.2586693867119881,-29.200771096956885,0.17286021492323517,-30.028300900442787,0.1802762390748144,0.13863953255137046,0.022153798371136003,0.16079333092250647,0.8919274761205632,0.0001730619047305097,-30.0,-29.668678335287325,-27.595371559572495,6.0,-30.0,2.5,458.9712729603344,1083.9831356999896,282.88521199888066,154.87438023533525,463.114415326898,462.5928973507257
3910.000000000001,0.1116329824856674,-34.76727000602398,14.873823965907889,479.4235102665136,14.862510307978244,-28.769081113331907,14.859532486171316,-28.77511993760956,0.25867218181706336,-29.200677132466467,0.1728643051936713,-30.02830039709528,0.1802788396878624,0.1386419771793764,0.022153825554118607,0.160795802733495,0.8919283206609239,0.00017306188913032288,-30.0,-29.668678072620708,-27.595333999830128,6.0,-30.0,2.5,458.9765671029253,1083.997502424294,282.88538076605204,154.87438039244668,463.1144852052757,462.5928915201637
3920.000000000001,0.11163611274798364,-34.7606355513816,14.87382484836188,479.4055424405437,14.86251093707796,-28.769079837652583,14.859533116220264,-28.775118659819213,0.2586749118844502,-29.200585424225665,0.1728683002502025,-30.028299905483376,0.180281395192325,0.1386443767812617,0.0221538540019504,0.16079823078321212,0.8919291456096835,0.000173061888713288,-30.0,-29.668677816061688,-27.595297314154575,6.0,-30.0,2.5,458.9817380878482,1084.0115347671076,282.88554560750623,154.8743805458979,463.11455340263126,462.5928858253101
3930.000000000001,0.11163917015717958,-34.75415551405288,14.873825710274987,479.3879972217016,14.862511551532553,-28.769078591670446,14.859533731602022,-28.775117411775145,0.25867757841962946,-29.200495917855648,0.1728722022987551,-30.028299425360444,0.1802838832047252,0.13864671438202472,0.022153880806214304,0.16080059518823905,0.8919299514180008,0.00017306188063664988,-30.0,-29.66867756546964,-27.59526148230356,6.0,-30.0,2.5,458.9867887650239,1084.02524047319,282.885706614091,154.8743806957784,463.1146199595696,462.5928802630032
3940.000000000001,0.11164215639985205,-34.74782631888297,14.873826552122743,479.3708646170784,14.862512151681091,-28.76907737469796,14.859534332656162,-28.775116192788687,0.25868018289286776,-29.2004085603152,0.17287601349356185,-30.02829895643669,0.18028631202323908,0.1386489965964212,0.022153906832463672,0.16080290342888487,0.8919307385252697,0.00017306187154211163,-30.0,-29.668677320705623,-27.59522648450968,6.0,-30.0,2.5,458.9917219176985,1084.038627108607,282.88586387454404,154.87438084217143,463.1146849156981,462.592874830189
3950.000000000001,0.11164507312474076,-34.74164447097013,14.87382737437022,479.35413487021606,14.862512737855257,-28.76907618606253,14.859534919714848,-28.77511500218617,0.2586827267414579,-29.200323299817168,0.17287973594045486,-30.028298498461737,0.18028868995615988,0.13865123004193758,0.022153932950980938,0.16080516299291853,0.8919315073620032,0.0001730618681109966,-30.0,-29.66867708163548,-27.595192301449032,6.0,-30.0,2.5,458.99654026675097,1084.051702067714,282.8860174755952,154.8743809851577,463.1147483096861,462.59286952386014
3960.000000000001,0.11164792194196917,-34.73560655729838,14.8738281774716,479.337798462252,14.862513310378969,-28.769075025107355,14.8595354931025,-28.77511383930965,0.258685211369064,-29.20024008585048,0.1728833716959094,-30.028298051170797,0.18029100341544688,0.13865340449134778,0.02215395734494948,0.16080736183629726,0.8919322583487251,0.0001730618560362693,-30.0,-29.66867684812712,-27.595158914250163,6.0,-30.0,2.5,459.0012464694073,1084.0644725716254,282.8861675019652,154.8743811248066,463.1148101792446,462.5928643410954
3970.000000000001,0.11165070442495764,-34.729709242626114,14.873828961870252,479.3218461053512,14.86251386956826,-28.769073891191535,14.859536053135631,-28.77511270351718,0.2586876381473765,-29.20015886911611,0.17288692276948486,-30.02829761431877,0.18029326949257293,0.13865553330669794,0.022153981970954688,0.16080951527765264,0.8919329918983863,0.00017306185049058802,-30.0,-29.668676620052626,-27.595126304471563,6.0,-30.0,2.5,459.0058431224255,1084.0769456727066,282.886314036425,154.87438126121447,463.1148705611763,462.5928592790301
3980.000000000001,0.11165342211117806,-34.723949267941265,14.873829727999585,479.30626872062624,14.86251441573217,-28.76907278368841,14.859536600123738,-28.77511159418114,0.25869000841677814,-29.200079601497865,0.1728903911247885,-30.028297187671345,0.18029547900110168,0.13865760963554305,0.02215400555953336,0.16081161519507642,0.891933708410369,0.00017306184144793194,-30.0,-29.668676397285648,-27.59509445409421,6.0,-30.0,2.5,459.01033276330514,1084.0891282712544,282.88645715984063,154.87438139443452,463.11492949140154,462.5928543348554
