time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3990.000000000001,0.1116560765025114,-34.7183234496988,14.8738304762835,479.2910574595848,14.862514949173065,-28.76907170198487,14.859537134369647,-28.77511051068734,0.25869232348664817,-29.200002236049528,0.17289377867994588,-30.028296770984095,0.18029764467056936,0.13865964347559917,0.022154029537805976,0.16081367301340516,0.8919344082793521,0.00017306183994986093,-30.0,-29.668676179703027,-27.595063345515115,6.0,-30.0,2.5,459.0147178708746,1084.1010270981592,282.88659695127456,154.87438152455545,463.114987004965,462.592849505844
4000.000000000001,0.11165866906613556,-34.71282867790052,14.873831207135376,479.276203677141,14.86251547018562,-28.769070645483367,14.859537656168484,-28.77510945243722,0.25869458463613465,-29.199926726966623,0.17289708730872216,-30.028296364031288,0.18029975295254697,0.13866162461019765,0.02215405210689096,0.1608156767170886,0.8919350918878609,0.0001730618318397132,-30.0,-29.66867596718612,-27.595032961538976,6.0,-30.0,2.5,459.0190008667623,1084.1126487354757,282.88673348789183,154.8743816516438,463.11504313605343,462.5928447893243
4010.000000000001,0.11166120123557224,-34.70746191390646,14.873831920959685,479.26169893762176,14.862515979058308,-28.7690696135989,14.859538165809138,-28.77510841884489,0.25869679311506694,-29.199853029545068,0.17290031884186924,-30.02829596657301,0.18030181221419112,0.1386635596725372,0.02215407416399068,0.1608176338365279,0.89193575961113,0.00017306182402434354,-30.0,-29.668675759615752,-27.595003285364296,6.0,-30.0,2.5,459.02318411711815,1084.1239996112245,282.8868668451196,154.87438177577002,463.1150979180306,462.5928401826978
4020.000000000001,0.11166367441165824,-34.70222018837649,14.873832618151278,479.24753500448895,14.862516476072637,-28.769068605760708,14.859538663573558,-28.775107409338545,0.2586989501447992,-29.19978110015424,0.17290347506836964,-30.02829557839968,0.1803038308314804,0.1386654552981474,0.02215409661033868,0.16081955190848607,0.8919364118158689,0.00017306182344439718,-30.0,-29.668675556878924,-27.594974300573146,6.0,-30.0,2.5,459.0272699342037,1084.135086006915,282.8869970966588,154.87438189700129,463.1151513834594,462.5928356833999
4030.000000000001,0.11166608996266922,-34.69710060098177,14.873833299095883,479.23370384152526,14.862516961503616,-28.76906762141104,14.859539149737166,-28.77510642335963,0.2587010569183181,-29.1997108962249,0.17290655773558994,-30.028295199295627,0.1803057909019832,0.13866729790834093,0.022154117121356384,0.16082141502969732,0.8919370488611882,0.00017306181184364685,-30.0,-29.668675358862966,-27.59494599112898,6.0,-30.0,2.5,459.03126057660154,1084.1459140561833,282.8871243145141,154.8743820154125,463.1152035641088,462.5928312889481
4040.000000000001,0.1116684492254368,-34.69210031804957,14.873833964170458,479.22019759781216,14.862517435620042,-28.769066660004913,14.859539624569152,-28.77510546036217,0.2587031146012084,-29.199642376216193,0.17290956855071513,-30.02829482903607,0.18030771396297424,0.13866910425160509,0.022154138221170235,0.16082324247277532,0.8919376710959799,0.00017306180884488765,-30.0,-29.66867516545844,-27.594918341364234,6.0,-30.0,2.5,459.03515825105745,1084.1564897560838,282.8872485690127,154.874382131065,463.11525449097513,462.59282699692005
4050.000000000001,0.1116707535060025,-34.68721657121358,14.873834613743677,479.2070086129626,14.862517898684908,-28.76906572100896,14.859540088332912,-28.775104519811972,0.2587051243322423,-29.19957549958974,0.17291250918158405,-30.028294467429877,0.18030958212936016,0.13867086075386426,0.022154157593012248,0.1608250183468765,0.891938278862491,0.0001730617962573412,-30.0,-29.668674976558577,-27.59489133597225,6.0,-30.0,2.5,459.03896511352,1084.1668189625864,282.8873699288894,154.87438224402086,463.1153041943036,462.59282280491954
4060.000000000001,0.11167300408031668,-34.68244665586923,14.873835248174856,479.1941294075668,14.862518350954272,-28.769064803904,14.859540541284892,-28.77510360118896,0.2587070872239568,-29.19951022678657,0.17291538125758235,-30.028294114270206,0.1803114257170781,0.13867259090681866,0.022154178845192714,0.16082676975201138,0.8919388724947491,0.00017306180217741004,-30.0,-29.668674792059363,-27.594864959998205,6.0,-30.0,2.5,459.0426832703448,1084.1769073976411,282.8874884612668,154.8743823543403,463.11535270361696,462.59281871063746
4070.000000000001,0.11167520219491248,-34.67778792977683,14.873835867815547,479.1815526821704,14.862518792678843,-28.76906390818164,14.859540983676178,-28.77510270398392,0.2587090043632632,-29.199446519203605,0.17291818637050274,-30.02829376935296,0.1803132093329632,0.1386742676631977,0.02215419751528853,0.16082846517848626,0.8919394523198978,0.00017306179165735083,-30.0,-29.66867461185853,-27.594839198833316,6.0,-30.0,2.5,459.0463147793733,1084.1867606496075,282.88760423175324,154.87438246208524,463.11540004770734,462.5928147118052
4080.000000000001,0.1116773490675889,-34.67323781161579,14.873836473009472,479.1692713089925,14.862519224103774,-28.769063033344736,14.859541415752297,-28.775101827698848,0.2587108768120341,-29.1993843391688,0.17292092607542506,-30.02829343250028,0.18031495892767713,0.1386759111495205,0.022154216680559464,0.16083012783007997,0.8919400186569526,0.0001730617886492515,-30.0,-29.668674435855397,-27.59481403820456,6.0,-30.0,2.5,459.049861651054,1084.1963841793486,282.8877173044308,154.87438256732167,463.11544625468406,462.5928108061988
4090.000000000001,0.11167944588806146,-34.66879377960112,14.873837064091774,479.15727832830817,14.862519645467962,-28.76906217890888,14.859541837752497,-28.775100971848616,0.25871270560766607,-29.19932364992252,0.17292360189154266,-30.028293103512368,0.18031665664852564,0.13867750780036694,0.02215423403887973,0.16083174183924667,0.8919405718171721,0.00017306177508507375,-30.0,-29.668674263954472,-27.59478946416843,6.0,-30.0,2.5,459.0533258495188,1084.2057833227611,282.8878277418952,154.8743826701042,463.1154913519652,462.59280699166146
4100.000000000001,0.11168149381859152,-34.66445337014247,14.873837641390317,479.1455669472972,14.862520057005206,-28.76906134439997,14.859542249910918,-28.77510013595827,0.25871449176363615,-29.19926441559133,0.1729262153029726,-30.028292782211796,0.18031833722321416,0.1386790844849617,0.022154253750888434,0.1608333382358501,0.8919411121052884,0.00017306178338378171,-30.0,-29.66867409605933,-27.594765463103958,6.0,-30.0,2.5,459.056709293624,1084.2149632912972,282.88793560531155,154.87438277048858,463.1155353663109,462.5928032660751
4110.000000000001,0.111683493994636,-34.660214176471385,14.87383820522532,479.13413053628017,14.862520458943848,-28.76906052935496,14.859542652456277,-28.77509931956402,0.25871623627005524,-29.19920660116836,0.17292876775957905,-30.028292468422904,0.1803199609086684,0.1386806107950741,0.022154270830044114,0.16083488162511822,0.8919416398197907,0.00017306177451142197,-30.0,-29.668673932077606,-27.594742021703382,6.0,-30.0,2.5,459.06001385801983,1084.2239291746307,282.8880409544319,154.87438286853296,463.11557832382925,462.5927996273681
4120.000000000001,0.11168544752544247,-34.65607384737737,14.873838755909317,479.1229626194241,14.86252085150667,-28.769059733322138,14.859543045611678,-28.77509852221337,0.2587179400941955,-29.19915017249249,0.1729312606777431,-30.02829216195548,0.18032154492297517,0.13868210012629115,0.022154287290510385,0.16083638741680154,0.8919421552510723,0.0001730617641231609,-30.0,-29.66867377191801,-27.59471912696648,6.0,-30.0,2.5,459.06324137412054,1084.232685947612,282.8881438476203,154.87438296428564,463.11562025000313,462.592796073537
4130.000000000001,0.111687355494651,-34.652030085944745,14.873839293748183,479.1120568747027,14.862521234911844,-28.76905895585904,14.859543429595607,-28.77509774346322,0.25871960418101103,-29.1990950962263,0.17293369544112835,-30.028291862664194,0.18032309772900593,0.1386835591372738,0.022154304073077568,0.16083786321035137,0.8919426586829301,0.0001730617594911006,-30.0,-29.668673615492224,-27.594696766192957,6.0,-30.0,2.5,459.0663936310938,1084.2412384700383,282.88824434192,154.8743830578111,463.11566116968953,462.5927926025873
4140.000000000001,0.11168921896164428,-34.64808064668338,14.873839819040574,479.1014071297221,14.862521609372305,-28.769058196533905,14.85954380462134,-28.775096982881024,0.2587212294543171,-29.199041339815864,0.1729360734024055,-30.028291570354327,0.18032461903408345,0.13868498774977767,0.022154321045151616,0.16083930879492928,0.8919431503943938,0.00017306175950413858,-30.0,-29.66867346271312,-27.594674926967233,6.0,-30.0,2.5,459.0694723780941,1084.2495914896342,282.8883424930806,154.87438314915158,463.115701107167,462.5927892126161
4150.000000000001,0.11169103895905284,-34.64422334078651,14.873840332077489,479.0910073660624,14.862521975095492,-28.769057454926095,14.859544170896612,-28.775096240045485,0.25872281681460413,-29.198988871562246,0.17293839588006885,-30.028291284887015,0.18032610855309483,0.13868638588747242,0.022154338077362026,0.16084072396483445,0.8919436306555512,0.00017306176307829916,-30.0,-29.668673313496583,-27.594653597187087,6.0,-30.0,2.5,459.0724793201581,1084.2577496383935,282.88843835542764,154.87438323836153,463.11574008607226,462.59278590172175
4160.000000000001,0.11169281649793644,-34.640456025196585,14.873840833144124,479.0808516982361,14.862522332284785,-28.76905673062322,14.859544528625133,-28.77509551454344,0.25872436714356406,-29.198937660460928,0.17294066416505216,-30.0282910060738,0.1803275484829835,0.1386877399983287,0.02215435289022937,0.16084209288855808,0.8919440997321374,0.00017306175233523018,-30.0,-29.66867316775975,-27.594632765003073,6.0,-30.0,2.5,459.07541612672287,1084.2657174488047,282.88853198218084,154.87438332549112,463.1157781295251,462.59278266808974
4170.000000000001,0.11169455256523007,-34.6367766079897,14.873841322518652,479.0709343841204,14.862522681138472,-28.76905602322316,14.859544878005472,-28.7750948059722,0.2587258813018672,-29.198887676280293,0.17294287951747314,-30.028290733788367,0.18032896483691663,0.13868907022545762,0.02215436858958652,0.16084343881504415,0.8919445578834518,0.0001730617514664296,-30.0,-29.668673025421608,-27.59461241884836,6.0,-30.0,2.5,459.0782844274232,1084.273499345481,282.88862342527847,154.87438341058632,463.1158152600643,462.5927795098992
4180.000000000001,0.11169624812505412,-34.6331830456092,14.87384180047312,479.06124981531485,14.862523021850611,-28.769055332332385,14.859545219231968,-28.7750941139376,0.25872736013028724,-29.198838889519635,0.17294504316830123,-30.028290467867837,0.1803303398249108,0.1386903630202764,0.02215438290179252,0.16084474592206893,0.8919450053620422,0.00017306174264248954,-30.0,-29.668672886403584,-27.594592547424295,6.0,-30.0,2.5,459.08108581426177,1084.281099652456,282.8887127354782,154.87438349369432,463.11585149968647,462.5927764254092
4190.000000000001,0.11169790411926328,-34.629673341691785,14.873842267272943,479.051792518734,14.86252335461038,-28.769054657567352,14.859545552494115,-28.775093438055364,0.2587288044501936,-29.19879127138671,0.17294715632006186,-30.028290208159348,0.18033168632957303,0.138691628421178,0.02215439732361341,0.1608460257447914,0.8919454424156508,0.00017306173748866474,-30.0,-29.66867275062782,-27.59457313969236,6.0,-30.0,2.5,459.0838218424959,1084.288522591734,282.8887999623337,154.87438357486104,463.11588686985215,462.59277341290175
4200.000000000001,0.11169952146789984,-34.62624554611014,14.873842723177852,479.04255714811615,14.86252367960306,-28.76905399855229,14.85954587797744,-28.7750927779492,0.258730215063945,-29.198744793787913,0.17294922014741831,-30.02828995452336,0.1803330040967972,0.13869286636013428,0.022154411739812235,0.16084727809994653,0.8919458692852954,0.0001730617350393364,-30.0,-29.6686726180194,-27.594554184869367,6.0,-30.0,2.5,459.08649403140015,1084.295772289733,282.8888851542848,154.8743836541317,463.11592139150525,462.59277047070447
4210.000000000001,0.11170110106975144,-34.62289775381328,14.873843168440906,479.0335384877093,14.862523997008967,-28.7690533549216,14.859546195862569,-28.7750921332528,0.2587315927553659,-29.19869942930498,0.17295123579788468,-30.028289706809915,0.1803342972590676,0.13869408014004314,0.02215442657610648,0.1608485067161496,0.8919462862079709,0.0001730617385561996,-30.0,-29.668672488505024,-27.594535672422523,6.0,-30.0,2.5,459.08910386515896,1084.3028527742154,282.88896835860265,154.87438373155575,463.1159550850864,462.59276759718654
4220.000000000001,0.11170264380281944,-34.61962810377426,14.87384360330974,479.02473144150264,14.862524307004696,-28.769052726317145,14.859546506326325,-28.77509150360754,0.2587329382901583,-29.19865515118232,0.1729532043924181,-30.02828946489109,0.18033554805038696,0.13869525621878054,0.022154439569760844,0.1608496957885414,0.8919466934139847,0.00017306173030119093,-30.0,-29.6686723620125,-27.594517592061607,6.0,-30.0,2.5,459.0916527936902,1084.309767982543,282.8890496215288,154.87438380717464,463.1159879705324,462.5927647907443
4230.000000000001,0.1117041505247746,-34.616434778088774,14.873844028026353,479.0161310331604,14.862524609762833,-28.769052112388977,14.859546809541571,-28.775090888662845,0.2587342524163084,-29.198611933309422,0.17295512702600715,-30.028289228635515,0.18033676937652943,0.13869640464085117,0.022154452227965648,0.16085085686881678,0.891947091128002,0.00017306172198692995,-30.0,-29.668672238471373,-27.594499933735197,6.0,-30.0,2.5,459.09414223333783,1084.3165217615465,282.8891289881993,154.87438388102413,463.11602006730976,462.59276204981177
4240.000000000001,0.11170562207345004,-34.61331600091211,14.87384444282686,479.00773240929647,14.862524905451684,-28.769051512795784,14.859547105676873,-28.775090288076854,0.25873553586450715,-29.198569750207273,0.17295700476830633,-30.02828899789245,0.18033797852922065,0.1386975388215079,0.022154466598649048,0.16085200542015696,0.8919474795714961,0.0001730617295514545,-30.0,-29.668672117813514,-27.594482687624293,6.0,-30.0,2.5,459.09657356770265,1084.3231178647864,282.8892065027108,154.8743839531528,463.1160513944049,462.5927593728785
4250.000000000001,0.11170705926716168,-34.61027003774612,14.873844847941994,478.999530825223,14.862525194235769,-28.76905092720401,14.859547394896987,-28.77508970151541,0.2587367893484255,-29.19852857701332,0.1729588386640364,-30.028288772549843,0.18033914899742373,0.13869863848447245,0.022154479350163903,0.16085311783463635,0.8919478589584242,0.0001730617269111025,-30.0,-29.66867199997108,-27.59446584413803,6.0,-30.0,2.5,459.0989481482016,1084.329559963578,282.8892822081245,154.87438402359345,463.1160819703488,462.5927567584425
4260.000000000001,0.11170846290565108,-34.60729519348291,14.873845243597392,478.991521650492,14.862525476275998,-28.769050355287305,14.85954767736307,-28.7750891286517,0.2587380135655308,-29.19848838945498,0.17296062973419105,-30.02828855247742,0.18034028056022325,0.13869970357066927,0.022154490382457384,0.16085419395312667,0.891948229499458,0.00017306171322745603,-30.0,-29.668671884879643,-27.594449393904316,6.0,-30.0,2.5,459.10126729557726,1084.3358516424953,282.8893561465477,154.87438409239036,463.11611181322553,462.59275420505503
4270.000000000001,0.11170983376976698,-34.60438981306308,14.873845630013076,478.9837003647536,14.862525751729194,-28.7690497967277,14.859547953232193,-28.775088569167167,0.25873920919684534,-29.198449163855344,0.17296237897564,-30.028288337552084,0.18034140366750143,0.13870075760730047,0.02215450336499668,0.16085526097229716,0.891948591399836,0.00017306171710936756,-30.0,-29.668671772474998,-27.594433327771757,6.0,-30.0,2.5,459.10353229939625,1084.3419964024656,282.88942835908045,154.8743841595826,463.1161409406792,462.59275171129445
4280.000000000001,0.11171117262240818,-34.6015522794595,14.873846007404245,478.9760625539126,14.862526020748836,-28.769049251213943,14.859548222658042,-28.77508802275011,0.2587403769077151,-29.198410877103555,0.17296408736231764,-30.02828812764997,0.18034248306204675,0.1387017735837656,0.02215451389690517,0.16085628748067077,0.8919489448602538,0.00017306170412477654,-30.0,-29.66867166269361,-27.594417636799108,6.0,-30.0,2.5,459.1057444196092,1084.3479976636456,282.88949888587814,154.87438422520262,463.1161693699304,462.592749275772
4290.000000000001,0.11171248020878534,-34.59878101316241,14.873846375980945,478.9686039084228,14.862526283484636,-28.769048718442487,14.859548485790574,-28.775087489096396,0.2587415173480828,-29.1983735066508,0.17296575584557777,-30.028287922656205,0.18034355358419624,0.13870277839911413,0.022154526190246653,0.1608573045893608,0.8919492900768533,0.0001730617071235602,-30.0,-29.668671555475186,-27.594402312253266,6.0,-30.0,2.5,459.10790488695335,1084.353858766642,282.88956776617806,154.8743842892864,463.1161971177791,462.59274689713504
4300.000000000001,0.11171375725685392,-34.59607447121724,14.87384673594832,478.9613202181674,14.862526540082852,-28.769048198116707,14.859548742776251,-28.775086967909004,0.25874263115283025,-29.198337030486613,0.1729673853547267,-30.02828772245212,0.18034458874815637,0.13870375178390096,0.022154536924858154,0.16085828870875912,0.8919496272404989,0.00017306170011830766,-30.0,-29.668671450760456,-27.594387345603224,6.0,-30.0,2.5,459.1100149037106,1084.3595829763806,282.88963503827,154.87438435187914,463.11622420062406,462.5927445740577
4310.000000000001,0.1117150044777082,-34.593431146431755,14.873847087507263,478.9542073748224,14.8625267906868,-28.769047689946035,14.859548993758636,-28.77508645889677,0.2587437189421481,-29.198301427133885,0.17296897679753848,-30.02828752693748,0.18034561464193088,0.13870471390109296,0.0221545492406966,0.16085926314178955,0.8919499565385569,0.00017306170758639932,-30.0,-29.66867134849136,-27.594372728514685,6.0,-30.0,2.5,459.1120756443028,1084.365173480155,282.8897007396236,154.87438441301123,463.11625063446496,462.5927423052402
4320.000000000001,0.11171622256595,-34.59084956656045,14.873847430853315,478.9472613664948,14.862527035435823,-28.769047193647907,14.859549238877252,-28.775085961776735,0.25874478132185047,-29.19826667563368,0.1729705310607269,-30.028287335987017,0.18034660916974332,0.13870564785303935,0.022154560360029128,0.16086020821306848,0.8919502781539178,0.00017306170778004796,-30.0,-29.6686712486098,-27.594358452847278,6.0,-30.0,2.5,459.11408825594816,1084.3706333917007,282.8897649067633,154.87438447271387,463.11627643491346,462.5927400894276
4330.000000000001,0.11171741220007282,-34.58832829348293,14.873847766177748,478.94047827521615,14.86252727446628,-28.76904670894578,14.859549478268676,-28.775085476271897,0.25874581888368525,-29.1982327555304,0.17297204901043087,-30.02828714950988,0.18034757214412692,0.13870655358957082,0.02215457019794052,0.16086112378751133,0.8919505922650137,0.00017306169998766529,-30.0,-29.66867115106072,-27.594344510649396,6.0,-30.0,2.5,459.1160538592843,1084.3759657530688,282.8898275754309,154.87438453101635,463.1163016172099,462.59273792537726
4340.000000000001,0.11171857404286133,-34.585865922429235,14.873848093667563,478.93385427441046,14.86252750791154,-28.76904623556922,14.85954971206646,-28.77508500211144,0.2587468322057306,-29.19819964686306,0.17297353149272848,-30.0282869673934,0.18034851652412845,0.1387074411693947,0.022154580285878932,0.16086202145527365,0.8919508990458052,0.00017306169612514797,-30.0,-29.668671055790185,-27.59433089415396,6.0,-30.0,2.5,459.1179735489828,1084.3811735364984,282.8898887805134,154.874384587962,463.1163261962185,462.5927358118898
4350.000000000001,0.11171970874171272,-34.58346108119767,14.873848413505334,478.9273856299054,14.862527735901768,-28.769045773254305,14.859549940400996,-28.775084539030843,0.2587478218526286,-29.19816733015153,0.17297497933404837,-30.02828678953466,0.18034944651143103,0.13870831391385863,0.022154591080956805,0.16086290499481545,0.8919511986670805,0.0001730616997172002,-30.0,-29.66867096274484,-27.594317595773504,6.0,-30.0,2.5,459.119848394344,1084.386259643533,282.889948556091,154.87438464356973,463.11635018645086,462.59273374778286
4360.000000000001,0.11172081692901342,-34.58111242941624,14.873848725869244,478.9210686947307,14.86252795856398,-28.76904532174348,14.859550163399469,-28.77508408677224,0.25874878837593607,-29.19813578638565,0.17297639334164278,-30.0282866158486,0.18035033564700703,0.1387091515607709,0.022154599275198777,0.16086375083596968,0.8919514912953767,0.0001730616848784672,-30.0,-29.668670871872337,-27.594304608096337,6.0,-30.0,2.5,459.1216794398839,1084.3912269090133,282.89000693545523,154.8743846978879,463.1163736020651,462.5927317318984
4370.000000000001,0.1117218992224876,-34.57881865782437,14.873849030933616,478.91489990707936,14.862528176022506,-28.769044880784577,14.859550381186404,-28.775083645083072,0.25874973231442305,-29.19810499701174,0.17297777430404843,-30.02828644620544,0.18035121442502156,0.13870997764907822,0.022154608558226502,0.16086458620730473,0.8919517770931447,0.00017306168038667773,-30.0,-29.668670783123105,-27.5942919238839,6.0,-30.0,2.5,459.12346770588994,1084.3960781025642,282.89006395111426,154.87438475092569,463.1163964568814,462.5927297631391
4380.000000000001,0.1117229562255127,-34.57657848751941,14.873849328868314,478.9088757893784,14.862528388398353,-28.769044450132274,14.859550593882991,-28.77508321371749,0.25875065419435567,-29.198074943924325,0.17297912299147794,-30.028286280544705,0.18035208267859473,0.13871079213410795,0.0221546188544787,0.16086541098858664,0.8919520562191939,0.00017306168560868928,-30.0,-29.668670696447407,-27.594279536064164,6.0,-30.0,2.5,459.1252141890028,1084.4008159292623,282.8901196348343,154.87438480273156,463.11641876437625,462.5927278403756
4390.000000000001,0.11172398852747988,-34.5743906692866,14.873849619839834,478.9029929450383,14.862528595810344,-28.7690440295456,14.859550801608238,-28.775082792434237,0.25875155452979126,-29.198045609455164,0.17298044015627853,-30.0282861187504,0.18035293148343223,0.13871158823377577,0.02215462901389063,0.1608662172476664,0.8919523288283454,0.000173061691518785,-30.0,-29.668670611796443,-27.59426743773028,6.0,-30.0,2.5,459.1269198627373,1084.4054430321096,282.89017401765346,154.87438485332615,463.11644053771033,462.59272596255965
4400.000000000001,0.1117249967040948,-34.57225398290271,14.873849904010358,478.897248060062,14.862528798374056,-28.769043618790192,14.859551004477884,-28.775082380998494,0.25875243382287166,-29.198016976359295,0.17298172653333063,-30.02828596075309,0.1803537387770335,0.1387123490594185,0.022154636273842048,0.16086698533326055,0.8919525950728202,0.0001730616764957259,-30.0,-29.668670529123347,-27.59425562213491,6.0,-30.0,2.5,459.12858567803534,1084.4099619906738,282.89022712988105,154.8743849027361,463.11646178972467,462.5927241286224
4410.000000000001,0.11172598131769926,-34.57016723646646,14.873850181538216,478.891637895532,14.862528996202313,-28.76904321763726,14.85955120260493,-28.775081979181152,0.2587532925640654,-29.19798902780832,0.17298298284044072,-30.028285806451407,0.18035454821055216,0.13871310826159616,0.02215464594511953,0.1608677542067157,0.891952855100239,0.0001730616819849302,-30.0,-29.668670448382127,-27.594244082687908,6.0,-30.0,2.5,459.1302125637682,1084.4143753269282,282.89027900111654,154.8743849509899,463.1164825329489,462.5927223375554
4420.000000000001,0.11172694291758575,-34.56812926574946,14.873850452578576,478.88615929092254,14.86252918940582,-28.76904282586233,14.859551396100242,-28.775081586757324,0.258754131232468,-29.19796174737951,0.1729842097787529,-30.028285655750665,0.18035532896750012,0.13871384221515526,0.022154654192153726,0.160868496407309,0.8919531090556094,0.0001730616779856617,-30.0,-29.668670369527945,-27.5942328129519,6.0,-30.0,2.5,459.13180142726026,1084.4186855025762,282.8903296602862,154.87438499812214,463.1165027796095,462.5927205883592
4430.000000000001,0.11172788204028626,-34.56613893356851,14.87385071728278,478.8808091583471,14.8625293780925,-28.769042443246548,14.859551585071904,-28.7750812035078,0.2587549502960526,-29.19793511904612,0.17298540803312493,-30.028285508578904,0.18035609842212816,0.13871456435723226,0.022154663100229,0.16086922745746124,0.8919533570799619,0.00017306168074901178,-30.0,-29.66867029251628,-27.594221806638927,6.0,-30.0,2.5,459.1333531547663,1084.4228949235026,282.89037913563453,154.87438504414357,463.11652254164005,462.5927188800534
4440.000000000001,0.11172879920987693,-34.564195129142405,14.873850975798286,478.875584483515,14.862529562367396,-28.769042069576894,14.85955176962513,-28.775080829219235,0.2587557502119241,-29.19790912716587,0.17298657827250463,-30.028285364852536,0.1803568345263768,0.1387152578030134,0.022154669913198023,0.16086992771621142,0.8919535993113945,0.0001730616687080434,-30.0,-29.66867021730488,-27.594211057607083,6.0,-30.0,2.5,459.1348686119756,1084.4270059389553,282.89042745474273,154.8743850890982,463.11654183068447,462.5927172116868
4450.000000000001,0.11172969493825476,-34.56229676749294,14.873851228269483,478.8704823228396,14.86252974233346,-28.76904170464468,14.859551949863032,-28.775080463682485,0.2587565314265624,-29.197883756473455,0.17298772115028513,-30.028285224493036,0.1803575634224568,0.1387159427298488,0.02215467779564168,0.16087062052549048,0.8919538358847667,0.0001730616665465287,-30.0,-29.668670143851127,-27.59420055985757,6.0,-30.0,2.5,459.1363486444745,1084.431020843762,282.89047464456013,154.8743851329914,463.1165606581063,462.5927155823196
4460.000000000001,0.11173056972543818,-34.56044278883698,14.873851474837554,478.865499802462,14.862529918091402,-28.769041348245565,14.859552125886452,-28.775080106693053,0.25875729437610656,-29.19785899207315,0.1729888373046971,-30.02828508741939,0.1803582849720288,0.13871661910071406,0.02215468668496448,0.16087130578567854,0.8919540669319825,0.00017306167373993715,-30.0,-29.668670072114335,-27.594190307529715,6.0,-30.0,2.5,459.13779407822545,1084.4349418790366,282.89052073142886,154.87438517586546,463.1165790349915,462.59271399105137
4470.000000000001,0.11173142405981654,-34.55863215802958,14.873851715640038,478.8606341137461,14.86253008973926,-28.769041000180863,14.859552297793574,-28.775079758051817,0.258758039486525,-29.1978348194244,0.1729899273591212,-30.02828495354919,0.1803589683758756,0.13871726329506226,0.022154692753287807,0.16087195604835008,0.8919542925810392,0.00017306166035199906,-30.0,-29.668670002054483,-27.59418029490044,6.0,-30.0,2.5,459.1392057199985,1084.4387712356677,282.89056574105945,154.87438521773478,463.1165969721674,462.59271243699175
4480.000000000001,0.11173225841844228,-34.55686386396397,14.873851950811396,478.8558825177821,14.862530257372857,-28.769040660256195,14.859552465680377,-28.775079417564086,0.2587587671739181,-29.19781122433952,0.172990991922459,-30.02828482280981,0.18035965730800585,0.13871790896955966,0.022154701321934027,0.1608726102914937,0.8919545129583303,0.00017306166791639305,-30.0,-29.668669933632373,-27.594170516378934,6.0,-30.0,2.5,459.14058435783267,1084.44251105071,282.8906096985574,154.87438525862495,463.1166144801916,462.5927109192746
4490.000000000001,0.11173307326727012,-34.55513691905932,14.873852180483226,478.8512423372628,14.862530421086095,-28.769040328281164,14.859552629640916,-28.775079085039124,0.2587594778447081,-29.197788192971583,0.17299203158944992,-30.028284695134342,0.1803603078336753,0.13871852239778334,0.022154706951594626,0.16087322934937798,0.8919547281862708,0.00017306165391075764,-30.0,-29.66866986680961,-27.594160966504063,6.0,-30.0,2.5,459.14193076144096,1084.4461634137465,282.89065262846265,154.8743852985601,463.1166315693712,462.592709437048
4500.000000000001,0.11173386906143493,-34.55345035864852,14.873852404783625,478.84671096005536,14.862530580970216,-28.76904000407077,14.859552789766555,-28.77507876029168,0.258760171895872,-29.197765711806145,0.17299304694101095,-30.02828457044515,0.1803609636328128,0.13871913723795226,0.02215471496627117,0.16087385220422343,0.8919549383853252,0.00017306165989121303,-30.0,-29.66866980154936,-27.59415163994217,6.0,-30.0,2.5,459.14324568268864,1084.4497303640032,282.89069455473475,154.87438533755935,463.1166482497611,462.5927079894856
4510.000000000001,0.11173464624550232,-34.55180324048007,14.873852623837934,478.8422858325574,14.862530737114598,-28.76903968744375,14.859552946146804,-28.77507844314016,0.25876084971517405,-29.19774376765397,0.17299403854456863,-30.02828444868146,0.1803615982990156,0.13871973324200387,0.022154722081726,0.16087445532372988,0.8919551436721103,0.00017306166017128164,-30.0,-29.668669737815208,-27.594142531483385,6.0,-30.0,2.5,459.14452985597177,1084.4532138955533,282.8907355007952,154.8743853756482,463.1166645311823,462.5927065757722
4520.000000000001,0.11173540525365182,-34.55019464433738,14.873852837768675,478.83796446259294,14.862530889606628,-28.769039378222917,14.859553098869185,-28.77507813340708,0.2587615116813202,-29.197722347645367,0.17299500695428963,-30.02828432975528,0.18036220733168667,0.13872030700862845,0.02215472770553284,0.16087503471416129,0.8919553441609394,0.00017306165009236415,-30.0,-29.668669675571323,-27.59413363603909,6.0,-30.0,2.5,459.14578399852394,1084.4566159549724,282.89077548949376,154.87438541284354,463.1166804232048,462.59270519513694
4530.000000000001,0.1117361465100168,-34.54862367125344,14.873853046695444,478.8337444180612,14.862531038531548,-28.7690390762354,14.859553248019076,-28.775077830919315,0.2587621581642521,-29.197701439217468,0.17299595271151053,-30.028284213623778,0.18036281251628003,0.13872087535234742,0.022154734475070152,0.16087560982741758,0.8919555399641846,0.00017306165022617508,-30.0,-29.66866961478283,-27.594124948638775,6.0,-30.0,2.5,459.1470088110209,1084.4599384423852,282.8908145431709,154.8743854491687,463.11669593518,462.5927038467855
4540.000000000001,0.11173687042886114,-34.547089443220614,14.87385325073486,478.82962332162447,14.862531183972456,-28.769038781312727,14.8595533936797,-28.775077535508046,0.2587627895253037,-29.197681030110857,0.17299687634496577,-30.028284100212574,0.18036339621601336,0.13872142476576566,0.022154740186124476,0.16087616495189014,0.8919557311906888,0.00017306164332507094,-30.0,-29.668669555415928,-27.594116464427373,6.0,-30.0,2.5,459.14820497780784,1084.4631832155696,282.8908526836229,154.87438548464894,463.1167110762324,462.592702529969
4550.000000000001,0.1117375774147973,-34.54559110267391,14.873853450001125,478.8255988527277,14.86253132601082,-28.769038493289685,14.859553535932651,-28.77507724700783,0.2587634061173989,-29.1976611083617,0.17299777837107977,-30.02828398945084,0.18036398460225453,0.13872197543396814,0.02215474801653111,0.16087672345049925,0.8919559179470928,0.00017306165418388942,-30.0,-29.668669497437804,-27.594108178663333,6.0,-30.0,2.5,459.1493731673001,1084.4663520883705,282.8908899321672,154.87438551929347,463.1167258552609,462.5927012439666
4560.000000000001,0.11173826786304504,-34.544127811940314,14.873853644605616,478.82166874626967,14.86253146472602,-28.769038212005285,14.859553674857404,-28.77507696525745,0.25876400828525253,-29.19764166229251,0.17299865929426322,-30.028283881286427,0.18036454252129397,0.13872250037432046,0.02215475361221641,0.16087725398653688,0.8919561003379786,0.00017306164876271167,-30.0,-29.668669440815226,-27.594100086714576,6.0,-30.0,2.5,459.15051403241927,1084.4694468316627,282.89092630961625,154.87438555312983,463.1167402809541,462.5926999880416
4570.000000000001,0.11173894215961488,-34.54269875290095,14.873853834657284,478.8178307874728,14.862531600195764,-28.76903793730196,14.859553810531803,-28.77507669009904,0.2587645963655688,-29.19762268050769,0.17299951960719484,-30.028283775647424,0.18036509614967317,0.13872301977324858,0.02215476015328252,0.1608777799265311,0.8919562784643722,0.00017306165187542844,-30.0,-29.668669385517088,-27.594092184057587,6.0,-30.0,2.5,459.1516282108506,1084.4724691774045,282.89096183629323,154.87438558617316,463.1167543617896,462.5926987615065
4580.000000000001,0.11173960068154096,-34.541303126438265,14.87385402026235,478.81408281717887,14.86253173249576,-28.769037669026204,14.859553943031672,-28.775076421378856,0.2587651706872092,-29.19760415188537,0.1730003597910742,-30.02828367248256,0.18036563224143687,0.13872352349534817,0.022154765978353044,0.1608782894737012,0.8919564524263135,0.00017306165051740656,-30.0,-29.668669331512287,-27.594084466273443,6.0,-30.0,2.5,459.1527163254696,1084.4754208143963,282.89099653204875,154.8743856184442,463.116768106042,462.59269756366615
4590.000000000001,0.11174024379708708,-34.539940152023576,14.87385420152454,478.81042272459894,14.862531861699926,-28.76903740702812,14.859554072431033,-28.77507615894672,0.2587657315713806,-29.197586065570988,0.1730011803159087,-30.02828357173769,0.18036615507527157,0.1387240148825135,0.02215477157939544,0.16087878646190895,0.8919566223206897,0.00017306164850545863,-30.0,-29.66866927877072,-27.594076929046448,6.0,-30.0,2.5,459.15377898467113,1084.478303393957,282.8910304162705,154.8743856499597,463.11678152178587,462.5926963938493
4600.000000000001,0.11174087186594192,-34.53860906731225,14.873854378545335,478.8068484494647,14.862531987880628,-28.769037151161,14.859554198802371,-28.775075902655654,0.2587662793318212,-29.197568410971144,0.17300198164076538,-30.028283473344885,0.18036666455167277,0.1387244939081138,0.022154776911400224,0.16087927081951403,0.8919567882424536,0.0001730616454624012,-30.0,-29.668669227263308,-27.594069568161245,6.0,-30.0,2.5,459.1548167826769,1084.4811185282313,282.89106350790826,154.87438568073773,463.1167946169014,462.59269525140905
4610.000000000001,0.11174148524002844,-34.53730912643812,14.873854551424046,478.8033579759275,14.86253211110869,-28.76903690128117,14.859554322216615,-28.775075652361835,0.2587668142755048,-29.19755117773033,0.1730027642147922,-30.02828337727908,0.1803671605733033,0.13872496054609093,0.02215478193031544,0.16087974247640638,0.8919569502843228,0.00017306164101911072,-30.0,-29.66866917696097,-27.59406237949355,6.0,-30.0,2.5,459.15583030087487,1084.483867794935,282.89109582548406,154.87438571079758,463.1168073990908,462.5926941356812
4620.000000000001,0.11174208426127316,-34.536039604676006,14.873854720256784,478.7999493457164,14.862532231452557,-28.76903665724987,14.8595544427423,-28.77507540792624,0.2587673367006587,-29.19753435579213,0.17300352847437095,-30.02828328342665,0.18036766494807657,0.13872543161689796,0.02215478928365504,0.16088022090055298,0.8919571085364245,0.00017306165583225804,-30.0,-29.66866912783564,-27.594055359036215,6.0,-30.0,2.5,459.1568201041711,1084.4865527269767,282.89112738700925,154.87438574015468,463.116819875836,462.59269304609506
4630.000000000001,0.1117426692654452,-34.53479979039409,14.873854885138607,478.7966206365214,14.862532348980114,-28.76903641892943,14.859554560447425,-28.775075169210936,0.2587678469001673,-29.197517935291582,0.17300427484803124,-30.02828319180142,0.18036812939760072,0.13872587003495618,0.022154793010709068,0.16088066304566526,0.8919572630873296,0.00017306164331597527,-30.0,-29.668669079859484,-27.59404850285404,6.0,-30.0,2.5,459.15778674727545,1084.4891748294465,282.8911582101833,154.874385768823,463.1168320544704,462.592691981982
4640.000000000001,0.11174324058391356,-34.53358898126132,14.873855046162529,478.79336995195246,14.86253246375754,-28.769036186185676,14.85955467539826,-28.77507493608158,0.2587683451630543,-29.19750190650015,0.1730050037586752,-30.028283102281904,0.1803686063961556,0.13872631620558712,0.022154799526741785,0.1608811157323289,0.8919574140245614,0.0001730616535594452,-30.0,-29.668669033005017,-27.594041807063576,6.0,-30.0,2.5,459.15873077765167,1084.491735587526,282.891188312414,154.87438579681915,463.1168439422305,462.59269094279625
4650.000000000001,0.11174379852826988,-34.53240651689359,14.873855203416776,478.7901955081607,14.862532575847837,-28.76903595889084,14.859554787657924,-28.775074708410106,0.25876883176111304,-29.19748626027686,0.1730057156039763,-30.028283014907434,0.18036904767215323,0.13872673304503422,0.02215480287410253,0.16088153591913676,0.8919575614301749,0.00017306164000240967,-30.0,-29.668668987247745,-27.594035268013187,6.0,-30.0,2.5,459.1596527100642,1084.4942363981947,282.891217710156,154.87438582416408,463.11685554591816,462.5926899279016
4660.000000000001,0.11174434341491628,-34.531251726681006,14.87385535699064,478.7870954940097,14.862532685314406,-28.76903573691635,14.85955489728986,-28.775074486067894,0.2587693069703193,-29.197470987344527,0.1730064107877276,-30.028282929564057,0.1803700576439733,0.13872758547198225,0.02215487726472464,0.1608824627367069,0.8919577053873744,0.00017306218232678613,-30.0,-29.668668942560966,-27.594028881994856,6.0,-30.0,2.5,459.16055306725985,1084.496678680381,282.8912464200346,154.87438585086352,463.1168668724313,462.592688936772
4670.000000000001,0.11174487554886464,-34.530123964166734,14.873855506971028,478.7840681837299,14.86253279221784,-28.76903552013931,14.859555004354917,-28.77507426893152,0.25876977105671267,-29.19745607877016,0.17300708969918566,-30.02828284621944,0.18037465435149905,0.13873119478913234,0.022155393376283635,0.16088658816541598,0.8919578459836915,0.00017306617604779688,-30.0,-29.66866889891997,-27.59402264543297,6.0,-30.0,2.5,459.16143235315377,1084.4990637861742,282.8912744581313,154.8743858769401,463.1168779284083,462.5926879688413
4680.000000000001,0.11174539522882952,-34.529022596238285,14.873855653437532,478.78111180814966,14.862532896620268,-28.76903530843381,14.859555108914993,-28.77507405687544,0.2587702242808531,-29.197441525807648,0.1730077527195815,-30.028282764820037,0.180370270197044,0.13872789494375953,0.02215480750408345,0.16088270244784297,0.8919579832756694,0.0001730615625426315,-30.0,-29.668668856300567,-27.59401655483097,6.0,-30.0,2.5,459.1622910612673,1084.5013931022954,282.891301840201,154.8743859024063,463.11688872035575,462.5926870235716
4690.000000000001,0.11174590274668449,-34.52794700434612,14.873855796478551,478.77822477372433,14.862532998579004,-28.769035101683585,14.85955521102782,-28.77507384978256,0.2587706668973377,-29.197427319923374,0.1730084002214027,-30.02828268532693,0.18037079551802596,0.1387283694268733,0.02215482577157211,0.1608831951984454,0.8919581173681026,0.00017306166912142235,-30.0,-29.66866881467763,-27.594010606762453,6.0,-30.0,2.5,459.163129673774,1084.5036678774427,282.89132858156086,154.87438592727506,463.11689925461786,462.5926861004279
4700.000000000001,0.11174639838479428,-34.526896589926935,14.87385593616946,478.7754054239999,14.862533098149305,-28.769034899776585,14.859555310748576,-28.775073647541006,0.2587710991524227,-29.19741345286124,0.17300903256499778,-30.028282607695587,0.18037121461581712,0.1387287605617542,0.022154832074361336,0.16088359263611554,0.8919582483202246,0.0001730616830836152,-30.0,-29.66866877402984,-27.594004797919407,6.0,-30.0,2.5,459.1639486572639,1084.5058894102738,282.8913546970812,154.87438595156652,463.11690953733614,462.5926851988913
4710.000000000001,0.11174688242075947,-34.52587076469126,14.873856072590746,478.7726521792313,14.86253319538914,-28.769034702595263,14.85955540813534,-28.775073450032977,0.2587715212882716,-29.197399916515167,0.17300965010463967,-30.028282531888863,0.18037158874008305,0.13872911549599307,0.02215483391065613,0.1608839494066492,0.8919583762079311,0.00017306166298137985,-30.0,-29.668668734333068,-27.59399912505253,6.0,-30.0,2.5,459.1647484703284,1084.5080589393478,282.89138020143866,154.87438597528345,463.1169195745359,462.5926843184572
4720.000000000001,0.111747355125647,-34.524868954136764,14.873856205818155,478.7699634911594,14.86253329035228,-28.769034510030597,14.85955550324198,-28.775073257149188,0.2587719335413147,-29.197386702974143,0.17301025318625857,-30.0282824578552,0.18037197038129685,0.13872947463920346,0.022154837703127272,0.16088431234233072,0.8919585011031911,0.00017306165896596452,-30.0,-29.668668695565717,-27.593993584982144,6.0,-30.0,2.5,459.1655295608079,1084.5101776787485,282.89140510886955,154.87438599844722,463.1169293720964,462.59268345863705
4730.000000000001,0.11174781676427362,-34.52389059698845,14.873856335926384,478.7673378457592,14.862533383091996,-28.769034321974544,14.859555596121837,-28.775073068781523,0.25877233614253686,-29.1973738045142,0.17301084214780568,-30.028282385555315,0.180372346324808,0.13872982786433885,0.02215484180447506,0.1608846696688139,0.8919586230757269,0.000173061658150688,-30.0,-29.668668657705663,-27.59398817460479,6.0,-30.0,2.5,459.16629236624254,1084.5122468159143,282.8914294333361,154.87438602107184,463.11693893576114,462.592682618948
4740.000000000001,0.11174826759522416,-34.52293514520005,14.873856462988233,478.7647737654229,14.862533473660172,-28.769034138321928,14.859555686826871,-28.775072884824567,0.2587727293174853,-29.197361213599493,0.17301141731927686,-30.02828231494587,0.18037269897728256,0.13873016167571184,0.022154844030167792,0.16088500570587963,0.8919587421938096,0.00017306164345278383,-30.0,-29.668668620731463,-27.59398289089006,6.0,-30.0,2.5,459.1670373138512,1084.5142675098712,282.8914531884447,154.87438604316324,463.1169482711345,462.5926817989189
4750.000000000001,0.1117487078711018,-34.522002063395206,14.87385658707497,478.7622698068104,14.862533562107606,-28.76903395896969,14.859555775407964,-28.77507270517512,0.25877311328649555,-29.197348922874028,0.1730119790230343,-30.0282822459952,0.1803730545515004,0.1387304962694152,0.022154847576845868,0.16088534384626108,0.8919588585240976,0.00017306163982471569,-30.0,-29.668668584623305,-27.59397773087801,6.0,-30.0,2.5,459.16776482098936,1084.5162408929484,282.89147638749563,154.874386064734,463.1169573836792,462.5926809980903
4760.000000000001,0.11174913783858714,-34.52109082874506,14.873856708256035,478.7598245612626,14.862533648483788,-28.76903378381752,14.859555861914671,-28.77507252973271,0.25877348826472446,-29.19733692515908,0.17301252757387703,-30.028282178659538,0.18037340421827888,0.1387308248889083,0.022154851337561437,0.16088567622646974,0.891958972131911,0.00017306163860205664,-30.0,-29.66866854936083,-27.593972691677465,6.0,-30.0,2.5,459.1684752952245,1084.518168070416,282.89149904349006,154.8743860858057,463.1169662787371,462.59268021601054
4770.000000000001,0.11174955773861994,-34.52020093060938,14.873856826599477,478.757436651199,14.862533732837257,-28.769033612766947,14.859555946395616,-28.77507235839869,0.2587738544623387,-29.197325213446877,0.1730130632792824,-30.0282821128975,0.1803737435305577,0.1387311441471987,0.022154854744089927,0.16088599889128863,0.8919590830803618,0.00017306163532900353,-30.0,-29.668668514923382,-27.59396777046439,6.0,-30.0,2.5,459.16916913463245,1084.5200501233162,282.89152116910805,154.87438610637827,463.1169749615159,462.5926794522492
4780.000000000001,0.11174996780652942,-34.51933187022479,14.873856942171605,478.7551047338517,14.862533815215274,-28.769033445722187,14.859556028898126,-28.7750721910771,0.2587742120845979,-29.197313780899865,0.17301358643955986,-30.02828204867984,0.1803740724231797,0.13873145402686687,0.022154857767013172,0.16088631179388005,0.8919591914320202,0.00017306162975900765,-30.0,-29.668668481292173,-27.593962964481506,6.0,-30.0,2.5,459.1698467280256,1084.5218881054984,282.891542776764,154.87438612647512,463.11698343709605,462.59267870636944
4790.000000000001,0.11175036827216224,-34.518483160447005,14.873857055037169,478.75282749569226,14.86253389566399,-28.769033282589614,14.85955610946842,-28.775072027674184,0.2587745613319852,-29.197302620842063,0.1730140973480239,-30.02828198596765,0.18037440835427743,0.1387317679873796,0.02215486252968264,0.16088663051706226,0.8919592972472081,0.00017306163846218315,-30.0,-29.668668448448727,-27.593958271034808,6.0,-30.0,2.5,459.1705084551671,1084.523683048018,282.89156387855326,154.87438614610136,463.11699171043995,462.59267797795854
4800.000000000001,0.11175075935998866,-34.51765432553003,14.873857165259436,478.75060365560296,14.862533974228514,-28.769033123277776,14.859556188151664,-28.775071868098397,0.25877490240029194,-29.19729172676054,0.17301459629112623,-30.028281924723245,0.18037472059873477,0.13873206242823366,0.02215486523776948,0.16088692766600315,0.8919594005853818,0.0001730616317833586,-30.0,-29.66866841637409,-27.593953687493556,6.0,-30.0,2.5,459.1711546869278,1084.525435956611,282.89158448628234,154.8743861652628,463.1169997863893,462.5926772666032
4810.000000000001,0.11175114128925714,-34.51684490080754,14.873857272900343,478.7484319617979,14.862534050953014,-28.769032967697143,14.85955626499212,-28.775071712259887,0.258775235480759,-29.197281092295583,0.17301508354865308,-30.0282818649151,0.18037503099801153,0.13873235417881208,0.022154868554009964,0.16088722273282205,0.8919595015043725,0.00017306163050676067,-30.0,-29.66866838505055,-27.593949211288333,6.0,-30.0,2.5,459.1717857855506,1084.527147814103,282.8916046115184,154.87438618397977,463.1170076696672,462.5926765719077
4820.000000000001,0.11175151427409973,-34.516054432435624,14.873857378020178,478.74631119195976,14.86253412588046,-28.76903281576051,14.859556340032803,-28.775071560071467,0.2587755607601549,-29.197270711242936,0.17301555939386043,-30.028281806504335,0.18037532635159303,0.13873263311588105,0.02215487083750879,0.16088750395338983,0.8919596000607257,0.0001730616217993775,-30.0,-29.668668354460554,-27.593944839909422,6.0,-30.0,2.5,459.1724021048386,1084.5288195803228,282.89162426553764,154.87438620225444,463.11701536488744,462.5926758934879
4830.000000000001,0.11175187852363298,-34.515282477205545,14.873857480677788,478.7442401522535,14.862534199052766,-28.769032667382927,14.859556413315696,-28.775071411447986,0.2587758784208797,-29.197260577545816,0.17301602409360023,-30.028281749466917,0.18037562412327648,0.13873291270043311,0.022154874214211574,0.1608877869146447,0.891959696309558,0.0001730616222530692,-30.0,-29.66866832458689,-27.593940570906256,6.0,-30.0,2.5,459.1730039903114,1084.5304521928203,282.8916434593449,154.87438622010356,463.11702287655,462.59267523095417
4840.000000000001,0.11175223424211442,-34.514528602231394,14.873857580930803,478.74221767698816,14.862534270511032,-28.76903252248107,14.859556484881956,-28.775071266305986,0.25877618864109914,-29.19725068529226,0.17301647790852773,-30.028281693764427,0.18037591549570656,0.13873318617908845,0.022154877582491465,0.1608880637615799,0.8919597903047621,0.00017306162324799574,-30.0,-29.66866829541289,-27.59393640188549,6.0,-30.0,2.5,459.1735917794316,1084.5320465671675,282.89166220370265,154.87438623753582,463.1170302090472,462.592674583939
4850.000000000001,0.11175258162907042,-34.513792384612515,14.873857678835655,478.7402426281111,14.862534340295534,-28.76903238097321,14.859556554771926,-28.775071124563624,0.2587764915948414,-29.197241028712,0.17301692109325434,-30.02828163936431,0.1803762004136432,0.13873345353707148,0.022154880917391265,0.16088833445446274,0.8919598820992438,0.00017306162457500086,-30.0,-29.668668266922083,-27.593932330507695,6.0,-30.0,2.5,459.1741658018922,1084.5336035973198,282.89168050912167,154.87438625455482,463.1170373666697,462.5926739520796
4860.000000000001,0.11175292087931728,-34.513073411471225,14.873857774447018,478.7383138934572,14.862534408445187,-28.769032242780497,14.859556623024575,-28.775070986141884,0.2587767874520366,-29.197231602174128,0.17301735389638187,-30.028281586241743,0.1803764744427942,0.13873371139082183,0.02215488365648612,0.16088859504730796,0.8919599717441714,0.00017306162182689395,-30.0,-29.66866823909848,-27.5939283544906,6.0,-30.0,2.5,459.17472637956325,1084.5351241570102,282.89169838586406,154.87438627118456,463.1170443535972,462.592673335022
4870.000000000001,0.11175325218314168,-34.51237127951458,14.873857867818552,478.73643038752255,14.862534474998244,-28.769032107825325,14.859556689678222,-28.775070850963036,0.2587770763786595,-29.197222400182312,0.17301777656073247,-30.02828153436548,0.1803767419109016,0.13873396309536254,0.022154886313995,0.16088884940935755,0.891960059289849,0.0001730616190069144,-30.0,-29.668668211927184,-27.59392447160397,6.0,-30.0,2.5,459.17527382685336,1084.5366090991006,282.89171584394364,154.87438628741248,463.1170511739149,462.5926727324184
