time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4880.000000000001,0.11175357572639696,-34.51168559483975,14.873857959002793,478.73459105038864,14.862534539992192,-28.769031976031695,14.859556754770404,-28.77507071895096,0.25877735853681305,-29.19721341737264,0.1730181893234662,-30.028281483702106,0.180377002766524,0.138734208636926,0.02215488886666324,0.16088909750358926,0.8919601447854224,0.0001730616159202028,-30.0,-29.66866818539114,-27.593920679669537,6.0,-30.0,2.5,459.17580845084046,1084.5380592564527,282.89173289315806,154.8743863032669,463.1170578316082,462.59267214393026
4890.000000000001,0.11175389169060124,-34.51101597273265,14.873858048050923,478.732794846657,14.862534603463535,-28.769031847325554,14.859556818337676,-28.77507059003153,0.2587776340848271,-29.19720464850772,0.17301859241621267,-30.028281434226727,0.1803772613398192,0.1387344513711747,0.0221548918297981,0.1608893432009728,0.8919602282788163,0.00017306161657912314,-30.0,-29.668668159477363,-27.593916976559825,6.0,-30.0,2.5,459.17633055145103,1084.5394754427434,282.8917495430732,154.87438631875037,463.11706433056736,462.59267156923056
4900.000000000001,0.11175420025301266,-34.51036203752861,14.873858135012632,478.7310407650846,14.862534665447605,-28.769031721635315,14.859556880415427,-28.77507046413297,0.2587779031773111,-29.197196088479245,0.17301898606516222,-30.02828138591707,0.1803775044405641,0.13873468117763366,0.022154893567137093,0.16088957474477075,0.891960309816711,0.00017306160818952195,-30.0,-29.66866813417076,-27.593913360198144,6.0,-30.0,2.5,459.1768404215512,1084.5408584527383,282.89176580300654,154.87438633386986,463.1170706745891,462.59267100798814
4910.000000000001,0.11175450158678268,-34.50972342224,14.873858219937036,478.7293278184448,14.862534725979495,-28.769031598889768,14.859556941038813,-28.775070341183977,0.2587781659652908,-29.19718773229752,0.17301937049126823,-30.028281338732913,0.18037775392278588,0.1387349148890349,0.02215489674713068,0.16088981163616556,0.8919603894449062,0.00017306161158349263,-30.0,-29.668668109456377,-27.593909828554217,6.0,-30.0,2.5,459.17733834724567,1084.5422090624254,282.8917816820991,154.87438634863332,463.1170768673805,462.5926704599027
4920.000000000001,0.11175479586102652,-34.509099768452785,14.873858302871668,478.72765504258854,14.862534785093064,-28.76903147902027,14.859557000241724,-28.775070221115808,0.2587784225962764,-29.19717957509513,0.1730197459103257,-30.028281292654924,0.18037799221811324,0.1387351390164022,0.022154899196528008,0.1608900382129302,0.891960467208116,0.00017306160977280342,-30.0,-29.6686680853214,-27.59390637964705,6.0,-30.0,2.5,459.17782460795786,1084.543528029698,282.8917971892493,154.87438636305205,463.11708291255354,462.59266992465695
4930.000000000001,0.11175508324087696,-34.508490726188285,14.873858383863215,478.726021495561,14.862534842821624,-28.769031361959264,14.859557058057543,-28.775070103860767,0.25877867321430176,-29.197171612119632,0.17302011253305588,-30.028281247657528,0.18037822366125383,0.13873535691660668,0.02215490143267668,0.16089025834928336,0.8919605431497738,0.00017306160678692628,-30.0,-29.66866806175159,-27.593903011540533,6.0,-30.0,2.5,459.17829947653286,1084.5448160951005,282.8918123331632,154.87438637713453,463.1170888136422,462.59266940195226
4940.000000000001,0.11175536388762183,-34.50789595359916,14.873858462956925,478.7244262584908,14.862534899197373,-28.769031247641465,14.859557114518507,-28.775069989353483,0.25877891796003805,-29.19716383873356,0.1730204705652607,-30.028281203720667,0.18037845258792196,0.13873557194681443,0.022154903973423096,0.16089047592023753,0.8919606173127281,0.00017306160665953282,-30.0,-29.668668038734268,-27.59389972234496,6.0,-30.0,2.5,459.1787632194788,1084.5460739810749,282.89182712231667,154.87438639088492,463.1170945740895,462.5926688914879
4950.000000000001,0.11175563795879584,-34.507315116820024,14.873858540197268,478.7228684327858,14.862534954252023,-28.769031136002557,14.859557169656371,-28.775069877529543,0.2587791569709001,-29.197156250410217,0.17302082020796553,-30.028281160810906,0.18037868333491272,0.1387357874644477,0.022154907337055905,0.1608906948015036,0.8919606897383469,0.00017306161342797857,-30.0,-29.668668016256248,-27.593896510214165,6.0,-30.0,2.5,459.1792160970809,1084.547302394205,282.8918415650241,154.87438640431685,463.1171001972559,462.5926683929912
4960.000000000001,0.11175590560826998,-34.50674788973993,14.873858615627604,478.7213471415823,14.86253500801648,-28.76903102697992,14.859557223502096,-28.775069768326205,0.25877939038109293,-29.197148842731792,0.17302116165750986,-30.0282811189002,0.1803788939577479,0.1387359866125745,0.02215490881423837,0.16089089542681287,0.8919607604673533,0.0001730616059175038,-30.0,-29.66866799430474,-27.593893373344685,6.0,-30.0,2.5,459.1796583635832,1084.548502024027,282.8918556693863,154.87438641742915,463.1171056864277,462.59266790617846
4970.000000000001,0.1117561669862746,-34.506193953969245,14.873858689290394,478.719861528539,14.862535060521056,-28.769030920511995,14.859557276086033,-28.77506966168184,0.25877961832165414,-29.19714161138461,0.173021495105591,-30.028281077975866,0.18037911507748328,0.13873619296380404,0.02215491215228441,0.16089110511608845,0.8919608295393643,0.00017306161338931944,-30.0,-29.668667972867468,-27.593890309975848,6.0,-30.0,2.5,459.1800902672056,1084.549673544009,282.89186944332096,154.87438643023526,463.1171110448022,462.59266743076745
4980.000000000001,0.1117564222395806,-34.50565299843029,14.87385876122698,478.7184107575176,14.8625351117952,-28.76903081653916,14.85955732743768,-28.775069557536654,0.2587798409205947,-29.197134552160176,0.17302182073949032,-30.02828103801229,0.18037931599086857,0.13873638292352777,0.02215491356672008,0.16089129649024783,0.8919608969932712,0.00017306160627083138,-30.0,-29.668667951932377,-27.593887318387633,6.0,-30.0,2.5,459.1805120504758,1084.550817611787,282.8918828945548,154.8743864427483,463.11711627551034,462.5926669665005
4990.000000000001,0.11175667151150344,-34.50512471939507,14.873858831477673,478.7169940115074,14.86253516186762,-28.76903071500314,14.859557377585793,-28.77506945583235,0.2587800583029244,-29.197127660950628,0.17302213874208036,-30.028280998984457,0.18037952294047985,0.13873657669574846,0.022154916267696535,0.160891492963445,0.891960962866803,0.00017306160962770388,-30.0,-29.668667931487988,-27.593884396900226,6.0,-30.0,2.5,459.18092395018255,1084.5519348699995,282.8918960306325,154.87438645495618,463.11712138160306,462.5926665131117
5000.000000000001,0.11175691494202772,-34.50460882017552,14.873858900082038,478.7156104928921,14.862535210766564,-28.769030615846702,14.859557426558652,-28.775069356511523,0.258780270590733,-29.197120933744856,0.17302244929198013,-30.028280960873246,0.1803797139857279,0.1387367574245756,0.02215491754762272,0.1608916749721983,0.8919610271969299,0.00017306160229983245,-30.0,-29.668667911522675,-27.593881543873124,6.0,-30.0,2.5,459.18132619763367,1084.5530259460852,282.89190885893623,154.87438646688702,463.1171263660541,462.59266607034886
5010.000000000001,0.1117571526678417,-34.50410501108513,14.87385896707858,478.7142594229855,14.862535258519468,-28.76903051901417,14.859557474383744,-28.77506925951849,0.2587804779032491,-29.197114366629364,0.17302275256360497,-30.028280923655046,0.18037991099060968,0.13873694194539282,0.022154920079465314,0.16089186202485814,0.8919610900197968,0.0001730616051571651,-30.0,-29.66866789202504,-27.59387875770429,6.0,-30.0,2.5,459.18171901867646,1084.5540914526375,282.89192138666897,154.87438647853364,463.1171312317721,462.59266563796285
5020.000000000001,0.1117573848224536,-34.50361300917535,14.873859032504892,478.7129400411104,14.862535305153108,-28.769030424451245,14.859557521087874,-28.775069164798825,0.25878068035691354,-29.197107955784983,0.17302304872730803,-30.02828088730618,0.18038010515743785,0.13873712351009898,0.022154922770485065,0.16089204628058404,0.8919611513706324,0.00017306160965435712,-30.0,-29.668667872984255,-27.59387603682964,6.0,-30.0,2.5,459.18210263390654,1084.5551319881258,282.8919336208614,154.87438648990948,463.1171359815926,462.59266521571135
5030.000000000001,0.11175761153627084,-34.50313253804438,14.873859096397672,478.711651604435,14.862535350693635,-28.769030332104933,14.859557566697244,-28.77506907229943,0.2587808780654744,-29.197101697481884,0.17302333794948993,-30.02828085181409,0.18038028330903064,0.13873729200173252,0.022154923990328743,0.16089221599206127,0.8919612112839291,0.00017306160304675827,-30.0,-29.668667854390176,-27.59387337972032,6.0,-30.0,2.5,459.1824772588174,1084.5561481370248,282.8919455683701,154.87438650101956,463.1171406182891,462.5926648033538
5040.000000000001,0.11175783293664417,-34.50266332780561,14.873859158792945,478.71039338738393,14.862535395166768,-28.76903024192308,14.859557611237603,-28.77506898196808,0.25878107114000526,-29.197095588080455,0.17302362039264682,-30.02828081715279,0.1803804673119508,0.13873746425635222,0.022154926413115485,0.1608923906694677,0.8919612697932515,0.00017306160621396828,-30.0,-29.66866783623172,-27.59387078488388,6.0,-30.0,2.5,459.18284310381966,1084.557140470274,282.89195723592167,154.8743865118653,463.1171451445558,462.5926644006647
5050.000000000001,0.1117580491479356,-34.50220511488604,14.873859219725643,478.709164681874,14.862535438597368,-28.769030153855223,14.85955765473386,-28.77506889375425,0.2587812596889771,-29.197089624028536,0.17302389621546058,-30.028280783301057,0.1803806396103305,0.1387376267883489,0.022154927871241566,0.16089255465959046,0.891961326931541,0.0001730616022150948,-30.0,-29.66866781849853,-27.59386825086318,6.0,-30.0,2.5,459.1832003744085,1084.5581095450943,282.89196863005384,154.8743865224662,463.1171495630389,462.5926640074136
5060.000000000001,0.11175826029159386,-34.50175764189348,14.873859279230173,478.7079647960222,14.862535481010008,-28.769030067851617,14.859557697210612,-28.77506880760808,0.25878144381831936,-29.197083801860373,0.17302416557289677,-30.02828075025036,0.18038081331163053,0.13873778969601386,0.022154929963540324,0.16089271965955418,0.8919613827308328,0.00017306160353061913,-30.0,-29.668667801180703,-27.593865776234225,6.0,-30.0,2.5,459.1835492712559,1084.559055905978,282.89197975718025,154.87438653280833,463.1171538763053,462.59266362337473
5070.000000000001,0.11175846648628376,-34.501320657331576,14.8738593373398,478.70679305398414,14.86253552242836,-28.76902998386416,14.859557738691576,-28.775068723481407,0.2587816236315302,-29.19707811818833,0.17302442861636713,-30.028280717970404,0.18038097086159385,0.13873793949416688,0.022154930523119804,0.1608928700172867,0.8919614372224419,0.00017306159322563318,-30.0,-29.668667784269445,-27.593863359606928,6.0,-30.0,2.5,459.18388999043685,1084.5599800848504,282.89199062352617,154.87438654290972,463.1171580868744,462.5926632483421
5080.000000000001,0.11175866784704526,-34.50089391738473,14.873859394087088,478.7056488006096,14.862535562875658,-28.76902990184581,14.859557779200024,-28.775068641327096,0.2587817992289474,-29.19707256973388,0.17302468549265912,-30.028280686445186,0.1803811516515383,0.1387381064961456,0.022154934377658763,0.16089304087380435,0.8919614904367544,0.000173061609002964,-30.0,-29.66866776775413,-27.593860999632767,6.0,-30.0,2.5,459.1842227220405,1084.5608825973648,282.89200123518214,154.87438655277555,463.1171621971762,462.5926628821043
5090.000000000001,0.11175886448863911,-34.50047717883814,14.87385944950426,478.704531382625,14.862535602374852,-28.769029821750024,14.859557818758931,-28.77506856109852,0.25878197071066894,-29.19706715322735,0.17302493634820168,-30.02828065565976,0.1803813074658349,0.13873825363339104,0.022154935594712363,0.16089318922810342,0.8919615424041507,0.00017306160451362464,-30.0,-29.668667751626455,-27.59385869496711,6.0,-30.0,2.5,459.18454765568896,1084.5617639577624,282.8920115981708,154.87438656240982,463.1171662096416,462.59266252444746
5100.000000000001,0.11175905648382158,-34.500070286591885,14.873859506144075,478.7034554116357,14.86253564058072,-28.76902974427682,14.859557857001484,-28.775068483539627,0.25878213813953593,-29.197061866572252,0.17302518127576416,-30.028280625606584,0.18591538152756623,0.14299475251584637,0.02283462841090834,0.1658293809267547,0.8919615986812078,0.00017837095950887702,-30.0,-29.668667735951768,-27.59385644429648,6.0,-30.0,2.5,459.1848649123047,1084.5626126335544,282.89202169450687,154.87438657172268,463.11717012582494,462.5926621752405
5110.000000000001,0.11175924393287752,-34.49967301560062,14.8738595561997,478.7023762835579,14.862535678038247,-28.769029668321053,14.859557894531443,-28.77506840742592,0.2587823015989735,-29.197056706779247,0.17302542040258825,-30.028280596265176,0.18097174341490577,0.1391924336862575,0.02222741992194949,0.161419853608207,0.8919616430843955,0.000173627783265598,-30.0,-29.668667720854327,-27.5938542473925,6.0,-30.0,2.5,459.1851746673488,1084.5634638253937,282.8920315907541,154.87438658086378,463.1171739479609,462.59266183430503
5120.000000000001,0.1117594270014991,-34.49928505242494,14.873859608504366,478.7013350521572,14.86253571560308,-28.76902959214772,14.859557932147869,-28.775068331136847,0.25878246124917287,-29.19705166950351,0.1730256539424694,-30.028280567591622,0.180834725168016,0.13908707303433565,0.02221057423431349,0.16129764726864915,0.8919616910899459,0.00017349618138482107,-30.0,-29.66866770540983,-27.593852103295088,6.0,-30.0,2.5,459.1854771651766,1084.564285129547,282.89204125557205,154.87438659002302,463.11717767923415,462.59266150134823
5130.000000000001,0.11175960581719864,-34.49890610880456,14.873859658776178,478.70031927726774,14.862535751540548,-28.76902951927434,14.859557968137937,-28.77506825814615,0.2587826171884588,-29.197046751033724,0.1730258820565884,-30.028280539608687,0.18056495342044224,0.13887960586712467,0.022177423885994654,0.16105702975311936,0.8919617384338199,0.00017323721727373478,-30.0,-29.66866769067201,-27.593850006668877,6.0,-30.0,2.5,459.18577263054254,1084.5650863670205,282.8920506723929,154.87438659879044,463.1171813224201,462.5926611761065
5140.000000000001,0.11175978043161096,-34.498536046495275,14.873859707753706,478.69932679676816,14.86253578648024,-28.76902944842422,14.859558003142174,-28.7750681871548,0.258782769457376,-29.197041949538885,0.17302610480952155,-30.028280512279,0.1803806246036576,0.13873785555287865,0.02215476825320375,0.1608926238060824,0.8919617844743841,0.00017306023214309349,-30.0,-29.668667676424832,-27.59384795980748,6.0,-30.0,2.5,459.1860611712512,1084.5658692412344,282.8920598696837,154.8743866073177,463.1171848789045,462.59266085851374
5150.000000000001,0.11175995098886464,-34.49817458547503,14.873859755763815,478.69835766260735,14.862535820683147,-28.769029379068144,14.85955803739725,-28.77506811768282,0.2587829181897916,-29.197037261203945,0.17302632238660243,-30.02828048557396,0.18038219372962616,0.1387390861033121,0.02215494543269636,0.16089403153600845,0.8919618295427294,0.0001730616040296119,-30.0,-29.668667662471197,-27.593845960932384,6.0,-30.0,2.5,459.1863430056052,1084.566633709816,282.8920688561759,154.8743866156628,463.1171883514925,462.59266054830704
5160.000000000001,0.11176011754968286,-34.49782159709855,14.873859802671303,478.6974112736522,14.862535854107456,-28.769029311290893,14.85955807087218,-28.77506804979302,0.2587830634374377,-29.19703268430001,0.17302653486524272,-30.028280459502497,0.1803823885335981,0.13873925905397327,0.022154954179818116,0.16089421323379138,0.8919618735607505,0.0001730616605023961,-30.0,-29.668667648830137,-27.593844008847725,6.0,-30.0,2.5,459.18661823390335,1084.5673802465294,282.89207763349106,154.87438662380973,463.11719174146714,462.59266024536447
5170.000000000001,0.11176028020519226,-34.497476884882815,14.873859848492614,478.6964870870771,14.86253588676188,-28.769029245074815,14.85955810357594,-28.77506798346724,0.25878320527913995,-29.197028216204128,0.17302674236154636,-30.028280434043296,0.18038248805138837,0.1387393581741527,0.02215495157974085,0.16089430975389354,0.8919619165473375,0.00017306162861439967,-30.0,-29.66866763550064,-27.59384210251764,6.0,-30.0,2.5,459.1868870093356,1084.5681092788902,282.8920862057501,154.87438663177625,463.1171950507808,462.5926599495247
5180.000000000001,0.11176043904721622,-34.49714025500907,14.873859893248031,478.6955845813608,14.86253591865912,-28.769029180394146,14.859558135521382,-28.775067918679383,0.25878334379521745,-29.19702385431978,0.17302694499271282,-30.028280409176432,0.18038259738574283,0.1387394643152668,0.022154950532976645,0.16089441484824343,0.8919619585262735,0.00017306160913102973,-30.0,-29.668667622478186,-27.59384024087524,6.0,-30.0,2.5,459.18714948301766,1084.5688212176317,282.8920945773328,154.87438663956289,463.11719828135887,462.5926596606242
5190.000000000001,0.1117605941649754,-34.496811518170546,14.873859936958231,478.6947032481111,14.86253594981261,-28.769029117221606,14.859558166721962,-28.775067855402146,0.25878347906338967,-29.197019596117055,0.17302714287256798,-30.028280384895226,0.1803827252725451,0.1387395842088759,0.02215495210429636,0.16089453631317224,0.8919619995211425,0.00017306161036361858,-30.0,-29.66866760975861,-27.593838422874228,6.0,-30.0,2.5,459.1874058025397,1084.569516463168,282.8921027526917,154.87438664715714,463.1172014350792,462.59265937849545
5200.000000000001,0.11176074564562842,-34.496490489511274,14.873859979645427,478.69384259083495,14.862535980237515,-28.769029055526488,14.859558197192868,-28.77506779360476,0.25878361115964515,-29.19701543912555,0.17302733611231028,-30.02828036118214,0.18038283664496751,0.13873969089579585,0.022154951978751825,0.1608946428745477,0.8919620395549229,0.000173061598600224,-30.0,-29.6686675973358,-27.593836647496147,6.0,-30.0,2.5,459.18765611202946,1084.5701954065694,282.89211073633874,154.87438665457847,463.1172045137735,462.592659102986
5210.000000000001,0.11176089357435286,-34.496176988487576,14.873860021332568,478.693002124538,14.862536009949888,-28.769028995276276,14.859558226950158,-28.775067733254645,0.2587837401582684,-29.19701138093359,0.1730275248206152,-30.02828033802811,0.18038295776141064,0.13873980458423577,0.02215495337367612,0.1608947579579119,0.8919620786500494,0.00017306159896674392,-30.0,-29.66866758520325,-27.59383491374461,6.0,-30.0,2.5,459.1879005522544,1084.5708584298377,282.892118532742,154.87438666182885,463.11720751923485,462.5926588339319
5220.000000000001,0.11176103803436133,-34.49587083874238,14.87386006204254,478.6921813760483,14.862536038965873,-28.769028936438133,14.859558256010011,-28.77506767431896,0.25878386613183146,-29.197007419187056,0.17302770910365625,-30.028280315411507,0.18038308421848573,0.1387399218989348,0.022154955740660853,0.16089487763959565,0.8919621168286194,0.0001730616071733941,-30.0,-29.668667573355435,-27.59383322064565,6.0,-30.0,2.5,459.1881392607096,1084.571505905708,282.8921261462891,154.8743866689056,463.1172104532068,462.5926585711941
5230.000000000001,0.11176117910687793,-34.495571868108186,14.873860101798115,478.69137988272576,14.862536067301686,-28.76902887897924,14.85955828438866,-28.77506761676483,0.2587839891511708,-29.197003551588185,0.1730278890650616,-30.028280293330848,0.18038319409207693,0.13874002598842575,0.0221549563795368,0.16089498236796254,0.891962154111948,0.00017306160212222192,-30.0,-29.668667561784787,-27.593831567247637,6.0,-30.0,2.5,459.18837237163206,1084.5721381986152,282.8921335812832,154.87438667581873,463.1172133173975,462.5926583146129
5240.000000000001,0.1117613168712549,-34.49527990842412,14.873860140621488,478.69059719339606,14.86253609497307,-28.76902882286768,14.859558312101887,-28.775067560560245,0.25878410928549805,-29.196999775894422,0.17302806480607966,-30.028280271768207,0.18038330488152296,0.13874013032317695,0.022154957432381443,0.1608950877555584,0.8919621905210986,0.00017306160054022282,-30.0,-29.668667550485907,-27.593829952620723,6.0,-30.0,2.5,459.1886000161269,1084.572755663983,282.89214084191485,154.87438668256738,463.11721611346815,462.59265806404767
5250.000000000001,0.11176145140497398,-34.494994795463555,14.873860178534429,478.68983286705577,14.862536121995548,-28.76902876807196,14.859558339165227,-28.77506750567366,0.25878422660238887,-29.19699608991681,0.1730282364255663,-30.0282802507065,0.18038341218504908,0.13874023152835213,0.02215495835149766,0.1608951898798498,0.891962226076492,0.00017306159814357323,-30.0,-29.668667539451288,-27.59382837585696,6.0,-30.0,2.5,459.18882232224064,1084.573358649248,282.8921479322861,154.87438668916076,463.1172188430429,462.59265781936347
5260.000000000001,0.11176158278372668,-34.49471636881623,14.873860215558238,478.68908647313344,14.862536148384285,-28.76902871456133,14.85955836559386,-28.775067452074325,0.2587843411678567,-29.196992491518444,0.17302840402009323,-30.028280230145956,0.18038352036202432,0.1387403329674275,0.022154959665413136,0.16089529263284064,0.8919622607981517,0.00017306159905543253,-30.0,-29.66866752867585,-27.59382683606944,6.0,-30.0,2.5,459.1890394150425,1084.5739474936274,282.8921548563813,154.8743866955961,463.1172215077089,462.5926575804113
5270.000000000001,0.11176171108119544,-34.49444447232244,14.873860251713737,478.6883575925012,14.862536174154132,-28.769028662305654,14.859558391402675,-28.775067399731995,0.2587844530461667,-29.196988978619544,0.17302856768367136,-30.02828021006593,0.180383616251084,0.13874042452768395,0.022154959750917753,0.1608953842786017,0.8919622947055473,0.0001730615905909746,-30.0,-29.668667518153057,-27.593825332394545,6.0,-30.0,2.5,459.1892514162829,1084.574522527357,282.8921616180989,154.87438670188268,463.11722410901046,462.5926573470628
5280.000000000001,0.11176183637002332,-34.49417895202555,14.873860287021255,478.68764581185513,14.862536199319544,-28.769028611275672,14.859558416606138,-28.7750673486174,0.25878456230067454,-29.196985549170165,0.1730287275089854,-30.02828019044972,0.18038373049437048,0.13874052978733015,0.02215496236489859,0.16089549215222873,0.891962327817863,0.00017306160209163912,-30.0,-29.66866750787699,-27.59382386398101,6.0,-30.0,2.5,459.1894584459967,1084.5750840760686,282.89216822125854,154.8743867080194,463.11722664846377,462.5926571191961
5290.000000000001,0.11176195872048872,-34.49391965898417,14.873860321500649,478.68695073144073,14.862536223894692,-28.769028561442607,14.85955844121844,-28.775067298701718,0.25878466899267566,-29.196982201190167,0.17302888358569993,-30.02828017130213,0.1803838280298564,0.13874062178847732,0.022154963194586878,0.1608955849830642,0.8919623601536685,0.00017306159986358753,-30.0,-29.668667497842023,-27.593822430005215,6.0,-30.0,2.5,459.18966062031456,1084.5756324547613,282.8921746695741,154.8743867140132,463.1172291275423,462.5926568966671
5300.000000000001,0.1117620782014067,-34.493666447353945,14.873860355171344,478.6862719598572,14.862536247893424,-28.76902851277839,14.859558465253468,-28.775067249956805,0.2587847731821882,-29.1969789327396,0.173029036001613,-30.0282801525982,0.1803839219794585,0.13874071063327867,0.022154963845365708,0.1608956744786444,0.8919623917311578,0.0001730615964422228,-30.0,-29.668667488042477,-27.59382102966057,6.0,-30.0,2.5,459.1898580529431,1084.5761679718405,282.89218096668355,154.87438671986914,463.11723154768066,462.59265667935983
5310.000000000001,0.11176219488002093,-34.49341917462752,14.873860388052218,478.6856091145668,14.862536271329178,-28.76902846525576,14.85955848872466,-28.775067202355388,0.25878487492785646,-29.196975741925485,0.17302918484251842,-30.028280134333045,0.18038402546551596,0.13874080642400116,0.022154965922802024,0.1608957723468032,0.8919624225680765,0.00017306160436453266,-30.0,-29.66866747847249,-27.59381966215915,6.0,-30.0,2.5,459.1900508549952,1084.576690928756,282.8921871161079,154.8743867255871,463.11723391028846,462.5926564671501
5320.000000000001,0.1117623088219859,-34.493177701653366,14.873860420161972,478.68496182206815,14.86253629421534,-28.7690284188476,14.859558511645425,-28.77506715587026,0.25878497428694536,-29.19697262689837,0.17302933019218317,-30.02828011649976,0.18038411656826667,0.13874089231036163,0.0221549667287027,0.16089585903906434,0.8919624526817637,0.00017306160254912365,-30.0,-29.6686674691268,-27.593818326731167,6.0,-30.0,2.5,459.19023913496267,1084.5772016198312,282.8921931213115,154.87438673116208,463.11723621673457,462.5926562599168
5330.000000000001,0.11176242009143754,-34.49294189252731,14.873860451518492,478.6843297177472,14.862536316564611,-28.7690283735281,14.859558534028489,-28.775067110475646,0.25878507131539286,-29.19696958585388,0.17302947213243422,-30.028280099082764,0.18038419965027505,0.13874097165668847,0.022154966793041412,0.16089593844972988,0.8919624820891819,0.00017306159513128568,-30.0,-29.668667460000396,-27.593817022625387,6.0,-30.0,2.5,459.1904229988106,1084.577700332413,282.8921989856897,154.87438673662015,463.11723846835775,462.5926560575448
5340.000000000001,0.111762528750993,-34.49271161451179,14.87386048213957,478.6837124454312,14.862536338389708,-28.76902832927155,14.859558555886595,-28.77506706614571,0.258785166067806,-29.196966617031993,0.1730296107431613,-30.028280082077288,0.18038428783515123,0.1387410545655881,0.022154967721970287,0.16089602228755842,0.8919625108069132,0.00017306159465284722,-30.0,-29.668667451088336,-27.593815749107392,6.0,-30.0,2.5,459.1906025500287,1084.5781873471974,282.8922047125427,154.8743867419408,463.11724066646457,462.5926558599178
5350.000000000001,0.11176263486154914,-34.49248673856371,14.873860512042135,478.6831096586759,14.862536359702624,-28.769028286053583,14.859558577231732,-28.77506702285609,0.25878525859729784,-29.19696371871973,0.17302974610205968,-30.028280065468664,0.1803843854863497,0.13874114440162563,0.022154970045852235,0.16089611444747787,0.8919625388509774,0.0001730616052524019,-30.0,-29.668667442384844,-27.593814505464195,6.0,-30.0,2.5,459.19077788923187,1084.578662937222,282.8922103050599,154.8743867471408,463.1172428123239,462.5926556669276
5360.000000000001,0.11176273848336342,-34.492267136979194,14.873860541243312,478.68252101497046,14.862536380515614,-28.769028243849363,14.859558598076196,-28.77506698058187,0.25878534895642374,-29.196960889224044,0.17302987828600902,-30.028280049244728,0.18038447068561664,0.13874122431492797,0.022154971067181707,0.16089619538210967,0.8919625662373557,0.00017306160585432056,-30.0,-29.668667433885844,-27.59381329098923,6.0,-30.0,2.5,459.1909491159861,1084.57912737244,282.8922157664233,154.87438675222086,463.1172449071914,462.59265547847
5370.000000000001,0.11176283967449484,-34.49205268670477,14.87386056975957,478.68194618393767,14.862536400840442,-28.769028202635013,14.859558618431754,-28.775066939299197,0.2587854371958156,-29.196958126915437,0.17303000736907978,-30.02828003341037,0.18038454779720456,0.1387412976702708,0.022154971316688265,0.16089626898695905,0.8919625929813289,0.00017306160060018934,-30.0,-29.66866742558622,-27.59381210500192,6.0,-30.0,2.5,459.1911163262348,1084.5795809132446,282.89222109970655,154.87438675717576,463.1172469522797,462.5926552944264
5380.000000000001,0.11176293849190096,-34.49184326704287,14.873860597606829,478.6813848419002,14.862536420688436,-28.7690281623876,14.85955863830976,-28.775066898985045,0.25878552336515576,-29.196955430193896,0.17303013342394674,-30.028280017942397,0.18038461680534287,0.13874136446343988,0.02215497078724461,0.16089633525068447,0.8919626190980094,0.00017306158943032965,-30.0,-29.668667417481203,-27.593810946834846,6.0,-30.0,2.5,459.19127961408645,1084.580023814756,282.892226307882,154.8743867620153,463.11724894876926,462.5926551147028
5390.000000000001,0.1117630349912121,-34.49163876008376,14.873860624800717,478.6808366724149,14.86253644007069,-28.76902812308458,14.85955865772133,-28.775066859616857,0.25878560751295515,-29.19695279749996,0.17303025652157927,-30.028280002840035,0.180384708356804,0.13874144827386894,0.022154973237838087,0.16089642151170702,0.8919626446020646,0.0001730616017037658,-30.0,-29.668667409566723,-27.593809815836323,6.0,-30.0,2.5,459.1914390714725,1084.5804563264037,282.89223139389406,154.87438676674597,463.1172508978215,462.59265493919526
5400.000000000001,0.11176312922677166,-34.49143905065199,14.873860651356734,478.6803013664734,14.862536458998337,-28.769028084703425,14.8595586766776,-28.77506682117206,0.258785689686613,-29.196950227307468,0.17303037673131136,-30.02827998808982,0.18038477425313265,0.13874151203764634,0.022154972743751764,0.16089648478139812,0.8919626695078668,0.0001730615911361983,-30.0,-29.668667401837208,-27.59380871136878,6.0,-30.0,2.5,459.19159478819495,1084.5808786917655,282.89223636062167,154.87438677136214,463.11725280056646,462.5926547678049
5410.000000000001,0.1117632212514088,-34.491244026798114,14.873860677289596,478.67977862366126,14.86253647748179,-28.769028047223003,14.859558695188998,-28.775066783629484,0.2587857699322017,-29.19694771813792,0.17303049412054455,-30.028279973689337,0.1803848582828,0.13874158944165405,0.02215497467829741,0.16089656411995146,0.8919626938293481,0.00017306159969702922,-30.0,-29.6686673942892,-27.593807632813647,6.0,-30.0,2.5,459.1917468515372,1084.5812911476417,282.89224121084226,154.8743867758718,463.1172546580992,462.592654600433
5420.000000000001,0.11176331111716928,-34.49105357820966,14.873860702614031,478.6792681481112,14.862536495531575,-28.769028010621952,14.859558713266084,-28.775066746967724,0.2587858482951136,-29.19694526853232,0.1730306087556795,-30.02827995963213,0.18038492976923287,0.13874165689848,0.02215497526901517,0.16089663216749517,0.8919627175802924,0.00017306159791433712,-30.0,-29.668667386918656,-27.593806579560777,6.0,-30.0,2.5,459.1918953475085,1084.5816939272745,282.892245947284,154.87438678027476,463.11725647150473,462.59265443698433
5430.000000000001,0.11176339887464493,-34.490867597676605,14.873860727344333,478.6787696522418,14.862536513157892,-28.76902797487961,14.859558730919057,-28.77506671116612,0.2587859248194704,-29.196942877072928,0.1730307207012611,-30.0282799458914,0.1803850018393507,0.13874172451161146,0.02215497612355456,0.160896700635166,0.8919627407740872,0.0001730615983425153,-30.0,-29.66866737972103,-27.59380555101737,6.0,-30.0,2.5,459.19204035970125,1084.5820872573656,282.89225057262405,154.87438678457283,463.11725824183344,462.5926542773792
5440.000000000001,0.111763484573436,-34.49068598006491,14.873860751494425,478.6782828537753,14.862536530370653,-28.76902793997587,14.85955874815784,-28.77506667620452,0.25878599954852777,-29.19694054237232,0.1730308300205711,-30.028279932476067,0.18038506571881527,0.13874178553921185,0.022154976159717347,0.1608967616989292,0.8919627634237495,0.0001730615925245571,-30.0,-29.668667372691633,-27.593804546601856,6.0,-30.0,2.5,459.1921819700861,1084.5824713604452,282.89225508946845,154.87438678877314,463.11725997011393,462.5926541215196
5450.000000000001,0.11176356826139966,-34.490508623978,14.87386077507796,478.67780748096754,14.86253654717963,-28.76902790589091,14.859558764992244,-28.775066642063024,0.25878607252403574,-29.19693826309134,0.17303093677466708,-30.028279919383888,0.1803851301549869,0.13874184671589607,0.022154976447507496,0.1608968231634036,0.8919627855420291,0.00017306158881528585,-30.0,-29.66866736582736,-27.59380356575349,6.0,-30.0,2.5,459.1923202577236,1084.5828464507465,282.89225950034165,154.87438679287328,463.1172616573373,462.5926539693101
5460.000000000001,0.11176364998587632,-34.49033542905545,14.87386079810798,478.6773432645053,14.862536563594036,-28.76902787260605,14.859558781431472,-28.77506660872297,0.2587861437872653,-29.19693603790583,0.17303104102394426,-30.02827990659364,0.18038519951505885,0.13874191140722772,0.022154977518986835,0.16089688892621457,0.8919628071414064,0.0001730615913674838,-30.0,-29.66866735912421,-27.593802607917358,6.0,-30.0,2.5,459.1924553008629,1084.5832127405904,282.89226380773755,154.87438679687418,463.11726330448846,462.59265382067247
5470.000000000001,0.11176372979288812,-34.49016629777759,14.873860820597748,478.67688994266626,14.862536579623407,-28.769027840101955,14.859558797485084,-28.77506657616499,0.2587862133783611,-29.19693386552936,0.173031142827117,-30.028279894099484,0.1803852650256908,0.13874197287163803,0.022154978292413776,0.1608969511640518,0.8919628282339835,0.0001730615917279424,-30.0,-29.668667352578268,-27.593801672554154,6.0,-30.0,2.5,459.19258717553663,1084.5835704363217,282.8922680140937,154.87438680078546,463.11726491252017,462.5926536755285
5480.000000000001,0.11176380772738632,-34.49000113488316,14.87386084255986,478.67644726008086,14.862536595276698,-28.76902780836048,14.859558813162042,-28.775066544370876,0.2587862813365322,-29.19693174470561,0.17303124224153804,-30.028279881902336,0.1803853310547352,0.13874203447487596,0.022154979300156728,0.16089701377503268,0.8919628488317097,0.00017306159405201853,-30.0,-29.668667346186027,-27.59380075913711,6.0,-30.0,2.5,459.1927159560225,1084.5839197392788,282.89227212176576,154.87438680460272,463.11726648236174,462.5926535337868
5490.000000000001,0.11176388383326932,-34.489839847326294,14.873860864006582,478.6760149670879,14.862536610562628,-28.769027777363927,14.859558828471092,-28.77506651332294,0.25878634770005265,-29.196929674209343,0.1730313393232092,-30.02827986998753,0.18038538882943467,0.1387420894755312,0.022154979460738484,0.1608970689362697,0.8919628689461518,0.00017306158988873773,-30.0,-29.66866733994388,-27.593799867151603,6.0,-30.0,2.5,459.19284171486737,1084.5842608463065,282.89227613306485,154.8743868083335,463.1172680149253,462.59265339537495
5500.000000000001,0.11176395815340792,-34.489682344260444,14.873860884949982,478.67559282004953,14.86253662548979,-28.769027747094896,14.859558843420826,-28.775066483003684,0.2587864125063169,-29.19692765284279,0.17303143412682656,-30.02827985835984,0.18038545585912996,0.13874215134673454,0.022154980920755775,0.16089713226749033,0.8919628885886518,0.00017306159600298916,-30.0,-29.668667333848248,-27.59379899609556,6.0,-30.0,2.5,459.1929645229022,1084.5845939495057,282.89228005025,154.87438681197713,463.1172695110967,462.5926532602029
5510.000000000001,0.11176403072966948,-34.48952853693842,14.87386090540188,478.6751805808734,14.86253664006661,-28.76902771753626,14.8595588580197,-28.775066453396025,0.2587864757918372,-29.196925679437527,0.17303152670580244,-30.028279847005763,0.18038551023072083,0.13874220323999684,0.022154980985020147,0.16089718422501698,0.8919629077702669,0.00017306159133856545,-30.0,-29.66866732789597,-27.593798145477994,6.0,-30.0,2.5,459.1930844493252,1084.5849192366086,282.89228387552834,154.874386815529,463.1172709717428,462.59265312820304
5520.000000000001,0.11176410160311057,-34.489378338371125,14.873860925374034,478.6747780162712,14.862536654301536,-28.76902768867092,14.85955887227614,-28.775066424482844,0.2587865375924208,-29.196923752849695,0.1730316171125179,-30.0282798359095,0.1803855650737504,0.13874225525950284,0.02215498126236893,0.16089723652187177,0.891962926501847,0.00017306158845980442,-30.0,-29.66866732208183,-27.593797314817323,6.0,-30.0,2.5,459.1932015619602,1084.5852368915575,282.89228761109166,154.87438681900068,463.117272397711,462.5926529993101
5530.000000000001,0.11176417081331116,-34.48923166466699,14.873860944877256,478.67438490116126,14.862536668202264,-28.76902766048326,14.85955888619788,-28.775066396248462,0.25878659794258235,-29.196921871974325,0.17303170539746565,-30.028279825081228,0.1803854276440459,0.1387421591629544,0.022154958076322253,0.16089711723927666,0.8919629447938253,0.0001730614024173336,-30.0,-29.668667316405617,-27.59379650365057,6.0,-30.0,2.5,459.1933159262179,1084.5855470918382,282.8922912589698,154.87438682239255,463.11727378981993,462.5926528734333
5540.000000000001,0.11176423839927342,-34.48908843316008,14.873860963923033,478.67400101420185,14.862536681776856,-28.76902763295692,14.859558899793,-28.775066368676505,0.2587866568763404,-29.19692003572456,0.1730317916104085,-30.02827981450247,0.18038561918654872,0.13874231586758243,0.022154975442706143,0.16089729131028857,0.8919629626566519,0.00017306153326201356,-30.0,-29.66866731086188,-27.593795711519927,6.0,-30.0,2.5,459.19342760655246,1084.5858500119864,282.8922948212564,154.8743868257013,463.11727514887696,462.5926527505145
5550.000000000001,0.11176430439955372,-34.48894856215529,14.87386098252186,478.6736261356903,14.862536695032906,-28.76902760607655,14.85955891306911,-28.77506634175151,0.2587867144273204,-29.196918243027714,0.17303187580053053,-30.02827980417541,0.1803857279423328,0.13874240867729662,0.022154982785705574,0.1608973914630022,0.8919629801002839,0.00017306158592282693,-30.0,-29.668667305448366,-27.59379493797377,6.0,-30.0,2.5,459.1935366666632,1084.5861458252498,282.8922982999774,154.87438682894128,463.117276475678,462.5926526304761
5560.000000000001,0.11176436885087912,-34.48881197380402,14.873861000684128,478.67326005719167,14.862536707977773,-28.769027579827167,14.85955892603356,-28.775066315458588,0.25878677062754946,-29.196916492860083,0.17303195801469032,-30.02827979408224,0.1803858502678232,0.13874251170906363,0.022154991936491685,0.16089750364555533,0.8919629971345697,0.00017306165281522675,-30.0,-29.668667300162294,-27.59379418258166,6.0,-30.0,2.5,459.19364316724415,1084.5864346959936,282.8923016970717,154.87438683209595,463.1172777709788,462.59265251326303
5570.000000000001,0.11176443178970942,-34.48867859084044,14.873861018420111,478.6729025714352,14.86253672061884,-28.769027554193823,14.859558938693755,-28.7750662897827,0.2587868255088295,-29.19691478420654,0.17303203829940322,-30.028279784235625,0.1803858810258048,0.13874254410238834,0.022154989978785213,0.16089753408117355,0.8919630137691132,0.00017306163304233653,-30.0,-29.668667294999775,-27.593793444916255,6.0,-30.0,2.5,459.193747168544,1084.5867167876731,282.892305014456,154.8743868351829,463.1172790355344,462.5926523987943
5580.000000000001,0.1117644932513706,-34.488548338396185,14.873861035739804,478.672553477772,14.862536732963228,-28.769027529162088,14.859558951056794,-28.77506626470949,0.2587868791019624,-29.19691311608446,0.17303211669973315,-30.028279774625304,0.18038583772770553,0.13874251933096346,0.02215497906013157,0.16089749839109505,0.8919630300133189,0.0001730615433770031,-30.0,-29.668667289958734,-27.593792724563684,6.0,-30.0,2.5,459.19384872893625,1084.586992258508,282.892308253974,154.8743868381894,463.1172802700724,462.59265228700485
5590.000000000001,0.1117645532706514,-34.4884211427476,14.873861052653025,478.6722125782717,14.862536745017838,-28.76902750471794,14.859558963129638,-28.775066240224817,0.25878693143729087,-29.196911487527128,0.1730321932600644,-30.028279765222123,0.1803859218575524,0.13874259236964465,0.022154983923618157,0.1608975762932628,0.8919630458762786,0.00017306157709501147,-30.0,-29.66866728503564,-27.593792021116,6.0,-30.0,2.5,459.1939479059002,1084.5872612646008,282.8923114175043,154.87438684112658,463.11728147530926,462.59265217785605
5600.000000000001,0.1117646118815124,-34.48829693191544,14.873861069169491,478.6718796798074,14.862536756789716,-28.769027480847114,14.859558974919322,-28.77506621631443,0.25878698254443355,-29.19690989758911,0.17303226802372496,-30.02827975605075,0.1803859976167346,0.1387426587745961,0.022154987887354705,0.1608976466619508,0.8919630613669326,0.0001730616038850047,-30.0,-29.66866728022839,-27.593791334175165,6.0,-30.0,2.5,459.19404475556166,1084.587523958251,282.8923145067816,154.87438684400456,463.11728265194625,462.59265207125856
5610.000000000001,0.11176466911684066,-34.488175636209235,14.873861085298152,478.6715545958055,14.86253676828515,-28.76902745753688,14.859558986432154,-28.775066192965483,0.25878703245206675,-29.19690834535774,0.1730323410326662,-30.02827974709419,0.1803860255734843,0.1387426882217108,0.022154986105358224,0.16089767432706903,0.8919630764941033,0.0001730615858906358,-30.0,-29.668667275534148,-27.593790663355943,6.0,-30.0,2.5,459.1941393322612,1084.5877804866086,282.89231752357085,154.87438684680708,463.11728380065904,462.5926519671652
5620.000000000001,0.11176472500875824,-34.48805718755037,14.873861101048243,478.6712371436421,14.862536779510764,-28.76902743477376,14.859558997674732,-28.77506617016468,0.2587870811882068,-29.196906829940133,0.17303241232787217,-30.028279738351188,0.1803860670430514,0.13874272787565148,0.02215498610542956,0.16089771398108105,0.8919630912662494,0.00017306158191234943,-30.0,-29.6686672709493,-27.593790008281527,6.0,-30.0,2.5,459.1942316890746,1084.5880309936886,282.8923204695553,154.87438684954245,463.1172849221094,462.59265186551346
5630.000000000001,0.11176477958890356,-34.48794151888157,14.873861116428667,478.67092714340754,14.862536790472886,-28.76902741254497,14.85955900865344,-28.775066147899,0.2587871287804483,-29.196905350458223,0.17303248194970075,-30.02827972980475,0.18038612201667537,0.13874277773406937,0.022154987883604288,0.16089776561767366,0.8919631056916887,0.0001730615919169292,-30.0,-29.668667266473246,-27.59378936858184,6.0,-30.0,2.5,459.19432187828727,1084.5882756213985,282.89232334640207,154.8743868522154,463.11728601694864,462.5926517662502
5640.000000000001,0.11176483288804824,-34.487828565000115,14.87386113144829,478.6706244201703,14.86253680117791,-28.769027390837493,14.859559019374656,-28.775066126155508,0.2587871752556245,-29.196903906057457,0.173032549937416,-30.028279721468323,0.1803861729646632,0.13874282431838497,0.022154989284084894,0.16089781360246988,0.8919631197785266,0.00017306159906235863,-30.0,-29.668667262101337,-27.59378874389532,6.0,-30.0,2.5,459.19440995074,1084.5885145076911,282.8923261557492,154.87438685483082,463.11728708581006,462.5926516693116
5650.000000000001,0.11176488493624108,-34.487718262226224,14.873861146115138,478.67032880336535,14.862536811631418,-28.76902736964007,14.85955902984398,-28.7750661049229,0.25878722063993875,-29.196902495904624,0.17303261632934497,-30.02827971332113,0.1803862154983933,0.1387428642572978,0.02215498976512956,0.16089785402242734,0.8919631335347821,0.0001730615991147309,-30.0,-29.668667257832425,-27.59378813387053,6.0,-30.0,2.5,459.1944959560841,1084.588747787098,282.89232889917093,154.87438685737837,463.11728812931176,462.5926515746551
5660.000000000001,0.11176493576291822,-34.48761054814398,14.873861160437794,478.67004012553383,14.862536821839626,-28.76902734894003,14.859559040067625,-28.775066084188552,0.25878726495906046,-29.196901119183337,0.17303268116304352,-30.02827970537004,0.18038624522942973,0.13874289417955576,0.022154988785062755,0.16089788296461852,0.8919631469681939,0.00017306158784072593,-30.0,-29.668667253663077,-27.59378753816188,6.0,-30.0,2.5,459.1945799429832,1084.5889755916985,282.89233157820854,154.8743868598653,463.11728914805855,462.59265148221454
5670.000000000001,0.11176498539651102,-34.48750536254755,14.873861174424327,478.6697582252341,14.862536831808288,-28.76902732872574,14.859559050051358,-28.77506606394076,0.25878730823779295,-29.19689977510529,0.17303274447478476,-30.028279697604205,0.1803862840513704,0.1387429309284215,0.022154989030259,0.16089791995868047,0.8919631600862734,0.00017306158622270367,-30.0,-29.66866724959246,-27.593786956436706,6.0,-30.0,2.5,459.194661958385,1084.589198048818,282.89233419434805,154.87438686229876,463.117290142632,462.59265139194434
5680.000000000001,0.1117650338652758,-34.487402645508894,14.873861188082463,478.66948294183385,14.862536841542845,-28.769027308986185,14.859559059800649,-28.775066044168423,0.2587873505007713,-29.19689846288765,0.1730328063006135,-30.028279690014077,0.1803863275760897,0.1387429711327176,0.022154989959199373,0.16089796109191698,0.8919631728965035,0.00017306159002858173,-30.0,-29.668667245616945,-27.593786388363696,6.0,-30.0,2.5,459.1947420490095,1084.5894152851615,282.89233674911134,154.87438686467777,463.1172911136173,462.5926513038004
5690.000000000001,0.11176508119641589,-34.487302339405545,14.873861201420096,478.66921412075845,14.862536851048995,-28.769027289709754,14.859559069321168,-28.77506602486008,0.25878739177171883,-29.19689718177665,0.17303286667523576,-30.02827968261326,0.1803863626551874,0.13874300468321268,0.022154989954521857,0.16089799463773455,0.8919631854060647,0.0001730615866225573,-30.0,-29.66866724173468,-27.593785833623716,6.0,-30.0,2.5,459.19482025979227,1084.5896274226502,282.89233924391937,154.874386866993,463.11729206156866,462.5926512177143
5700.000000000001,0.11176512741635364,-34.48720438823784,14.873861214444489,478.66895161189336,14.862536860331849,-28.769027270886166,14.859559078618064,-28.775066006005236,0.25878743207368315,-29.19689593104096,0.17303292563236122,-30.02827967537476,0.18038639804193077,0.13874303831609344,0.0221549900888907,0.16089802840498413,0.8919631976219374,0.00017306158438178132,-30.0,-29.66866723794351,-27.59378529190738,6.0,-30.0,2.5,459.19489663439134,1084.5898345796857,282.8923416801619,154.87438686925577,463.11729298702926,462.59265113365984
5710.000000000001,0.11176517255136596,-34.487108736297074,14.873861227163282,478.66869526588175,14.862536869396918,-28.769027252504173,14.859559087696857,-28.77506598759274,0.2587874714295766,-29.196894709953167,0.17303298320550656,-30.02827966830856,0.18038645563049496,0.13874308887477388,0.022154993048943968,0.16089808192371785,0.8919632095510691,0.0001730616042908027,-30.0,-29.668667234241074,-27.593784762906523,6.0,-30.0,2.5,459.1949712162443,1084.5900368740804,282.89234405922565,154.87438687147184,463.1172938905396,462.59265105157687
5720.000000000001,0.11176521662691204,-34.487015329653275,14.873861239583483,478.6684449381176,14.86253687824918,-28.769027234553704,14.859559096562505,-28.775065969612516,0.2587875098616027,-29.19689351780886,0.17303303942715648,-30.02827966141578,0.18038647408976832,0.13874310919035732,0.022154991299698012,0.16089810049005532,0.8919632212001953,0.0001730615874890184,-30.0,-29.668667230626,-27.59378424632294,6.0,-30.0,2.5,459.195044047401,1084.590234419897,282.89234638243005,154.87438687362882,463.11729477261906,462.5926509714115
5730.000000000001,0.1117652596678313,-34.486924115637684,14.873861251712173,478.6682004874162,14.862536886893668,-28.76902721702456,14.859559105220065,-28.775065952054288,0.25878754739141857,-29.196892353920475,0.17303309432899405,-30.028279654678496,0.18038651035664435,0.13874314305893268,0.02215499183186372,0.1608981348907964,0.8919632325758882,0.00017306158858186414,-30.0,-29.66866722709588,-27.593783741865224,6.0,-30.0,2.5,459.1951151689289,1084.5904273285023,282.8923486511396,154.87438687573598,463.1172956337784,462.5926508931354
5740.000000000001,0.11176530169840404,-34.486835042827494,14.873861263555964,478.6679617757886,14.862536895335047,-28.76902719990727,14.859559113674214,-28.775065934908607,0.2587875840402054,-29.196891217618088,0.17303314794199823,-30.0282796481047,0.18038655128353565,0.13874318037148992,0.022154993028435703,0.16089817339992565,0.8919632436845154,0.0001730615949366003,-30.0,-29.66866722364836,-27.593783249249327,6.0,-30.0,2.5,459.19518462092,1084.5906157087431,282.892350866579,154.8743868777922,463.1172964745141,462.59265081669383
5750.000000000001,0.1117653427424195,-34.48674806077992,14.873861275121897,478.6677286681064,14.86253690357844,-28.76902718319144,14.859559121930074,-28.77506591816507,0.2587876198287074,-29.196890108242627,0.17303320029651748,-30.028279641681,0.18038658372298336,0.1387432110190482,0.022154993272486736,0.16089820429153495,0.891963254532408,0.00017306159392103452,-30.0,-29.66866722028217,-27.593782768196064,6.0,-30.0,2.5,459.1952524427075,1084.59079966721,282.8923530300276,154.87438687980404,463.1172972953182,462.592650742048
