time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5760.000000000001,0.11176538282282791,-34.48666312085419,14.873861286416068,478.66750103396487,14.862536911628078,-28.76902716686854,14.859559129991885,-28.775065901815083,0.2587876547769307,-29.19688902516134,0.17303325142182432,-30.028279635411113,0.18038660328834297,0.13874323163083532,0.022154992023157447,0.16089822365399278,0.8919632651256336,0.00017306158130868382,-30.0,-29.66866721699452,-27.593782298436903,6.0,-30.0,2.5,459.19531867221826,1084.5909793067774,282.8923551426775,154.87438688177056,463.11729809665087,462.5926506691523
5770.000000000001,0.11176542196243416,-34.48658017474304,14.873861297445348,478.6672787438312,14.862536919488967,-28.769027150928338,14.859559137864672,-28.77506588584845,0.2587876889047771,-29.19688796774409,0.17303330134701822,-30.02827962928575,0.18038664063532975,0.1387432657886622,0.022154993043494647,0.16089825883215683,0.8919632754702121,0.00017306158649256517,-30.0,-29.66866721378429,-27.59378183970384,6.0,-30.0,2.5,459.1953833471149,1084.5911547296196,282.89235720575266,154.87438688368792,463.1172988789856,462.5926505979727
5780.000000000001,0.11176546018311331,-34.486499176071334,14.873861308215576,478.6670616733368,14.8625369271652,-28.76902713536262,14.859559145552506,-28.775065870256924,0.25878772223131324,-29.1968869353864,0.17303335010000187,-30.028279623299422,0.18038668261701457,0.13874330338369137,0.022154994716798784,0.16089829810049017,0.8919632855719128,0.00017306159684246417,-30.0,-29.668667210649687,-27.593781391740748,6.0,-30.0,2.5,459.19544650355897,1084.5913260338457,282.8923592203837,154.87438688556125,463.11729964276793,462.59265052846433
5790.000000000001,0.11176549750651814,-34.48642007895393,14.873861318732972,478.6668496995036,14.862536934661232,-28.76902712016229,14.859559153059882,-28.775065855031382,0.2587877547754254,-29.196885927491707,0.1730333977083994,-30.02827961746132,0.18038671170625287,0.13874333093803112,0.02215499488842725,0.16089832582645838,0.8919632954364731,0.00017306159552602754,-30.0,-29.668667207588182,-27.593780954294203,6.0,-30.0,2.5,459.1955081773256,1084.5914933164677,282.8923611877288,154.87438688738638,463.1173003884432,462.5926504605839
5800.000000000001,0.11176553395370378,-34.486342838773254,14.873861329003471,478.66664270270553,14.862536941981308,-28.769027105318767,14.859559160391026,-28.775065840163247,0.2587877865554756,-29.19688494347844,0.1730334441990692,-30.028279611754527,0.1803867278972198,0.1387433484501198,0.022154993555746336,0.16089834200586614,0.8919633050694413,0.00017306158252118376,-30.0,-29.668667204598247,-27.59378052711693,6.0,-30.0,2.5,459.195568403204,1084.591656671862,282.89236310890846,154.874386889175,463.117301116438,462.59265039430113
5810.000000000001,0.11176556954522077,-34.48626741196509,14.873861339032707,478.6664405661375,14.862536949129373,-28.76902709082404,14.859559167549902,-28.775065825644475,0.2587878175893801,-29.19688398278024,0.17303348959822798,-30.02827960619365,0.180386770606806,0.13874338624007712,0.022154995558037332,0.16089838179811444,0.8919633144762542,0.00017306159562808368,-30.0,-29.6686672016794,-27.593780109968687,6.0,-30.0,2.5,459.1956272151618,1084.59181619217,282.8923649849697,154.8743868909198,463.1173018271713,462.59265032956625
5820.000000000001,0.1117656043011454,-34.48619375599745,14.873861348826653,478.6662431758105,14.862536956109794,-28.76902707666926,14.859559174540882,-28.77506581146622,0.2587878478946523,-29.196883044843474,0.17303353393149054,-30.028279600749755,0.18038679164630056,0.13874340724663176,0.022154994974969252,0.160898402221601,0.8919633236622333,0.00017306158859915964,-30.0,-29.66866719882856,-27.59377970261346,6.0,-30.0,2.5,459.1956846463625,1084.5919719673138,282.89236681700334,154.87438689261913,463.1173025210569,462.59265026636206
5830.000000000001,0.11176563824070908,-34.486121830103,14.873861358390457,478.66605042240144,14.862536962926155,-28.76902706284716,14.85955918136756,-28.77506579762118,0.2587878774880591,-29.196882129138658,0.17303357722338358,-30.02827959543976,0.18038681729209757,0.13874343168278588,0.022154995032032592,0.1608984267148185,0.8919633326324403,0.00017306158662870169,-30.0,-29.668667196044648,-27.59377930482657,6.0,-30.0,2.5,459.19574072859206,1084.5921240835369,282.8923686059931,154.87438689428345,463.11730319848806,462.5926502046359
5840.000000000001,0.11176567138382136,-34.48605159209424,14.873861367729791,478.66586219286353,14.86253696958253,-28.76902704934949,14.859559188034,-28.775065784101145,0.2587879063869654,-29.19688123511662,0.17303361949931104,-30.02827959025643,0.1803868431583981,0.13874345617798953,0.022154995188758263,0.1608984513667478,0.8919633413921576,0.00017306158549343012,-30.0,-29.66866719332623,-27.59377891637436,6.0,-30.0,2.5,459.19579549474554,1084.5922726300346,282.892370353012,154.8743868959072,463.117303859864,462.59265014435664
5850.000000000001,0.1117657037487837,-34.485983003179115,14.873861376850058,478.66567838312506,14.862536976082822,-28.769027036168296,14.859559194544124,-28.77506577089809,0.2587879346073348,-29.196880362273927,0.17303366078262156,-30.02827958518725,0.18038687800071068,0.13874348746902657,0.02215499651882252,0.1608984839878491,0.8919633499461926,0.00017306159357895662,-30.0,-29.66866719067121,-27.593778537041768,6.0,-30.0,2.5,459.19584897506735,1084.5924176888948,282.89237205903027,154.874386897495,463.11730450556666,462.5926500855009
5860.000000000001,0.11176573535386232,-34.485916024647025,14.873861385755903,478.6654988894807,14.8625369824302,-28.769027023297184,14.859559200901106,-28.77506575800564,0.2587879621650858,-29.196879510107465,0.1730337010966097,-30.028279580248352,0.1803868999125421,0.13874350870919117,0.02215499633001788,0.16089850503920905,0.8919633582994013,0.00017306158985409145,-30.0,-29.668667188079297,-27.593778166615664,6.0,-30.0,2.5,459.19590119974345,1084.5925593419458,282.89237372498667,154.87438689904337,463.117305135966,462.5926500280174
5870.000000000001,0.11176576621688722,-34.48585061871833,14.873861394452751,478.66532361062247,14.862536988628658,-28.769027010728053,14.85955920710894,-28.775065745415645,0.25878798907577777,-29.19687867812692,0.17303374046402756,-30.02827957541496,0.18038692641010468,0.13874353337344547,0.022154996772050278,0.16089853014549574,0.891963366456488,0.0001730615911097723,-30.0,-29.668667185547488,-27.59377780488685,6.0,-30.0,2.5,459.19595219823105,1084.5926976691053,282.8923753518272,154.87438690055117,463.11730575142,462.5926499718898
5880.000000000001,0.11176579635524152,-34.485786748542864,14.873861402945362,478.66515244781215,14.86253699468154,-28.769026998454137,14.85955921317098,-28.77506573312135,0.25878801535456086,-29.19687786585368,0.17303377890704746,-30.02827957070477,0.18038694434772687,0.1387435513532884,0.0221549962287924,0.1608985475820808,0.8919633744220486,0.0001730615847205533,-30.0,-29.66866718307577,-27.59377745165122,6.0,-30.0,2.5,459.1960019992591,1084.5928327482738,282.89237694047034,154.87438690203052,463.1173063522912,462.5926499170744
5890.000000000001,0.11176582578597832,-34.48572437798671,14.873861411238613,478.6649853041167,14.862537000592331,-28.769026986468333,14.859559219090716,-28.77506572111568,0.2587880410163139,-29.196877072818975,0.17303381644742477,-30.02827956609065,0.1803869843826832,0.1387435862309445,0.02215499846399652,0.160898584694941,0.8919633822005784,0.00017306160008537656,-30.0,-29.6686671806616,-27.593777106708895,6.0,-30.0,2.5,459.1960506310074,1084.5929646559307,282.8923784918248,154.87438690347247,463.1173069389196,462.59264986355646
5900.000000000001,0.11176585452568004,-34.48566347190558,14.873861419337072,478.66482208537303,14.862537006364294,-28.76902697476405,14.859559224871402,-28.77506570939198,0.2587880660754921,-29.19687629856739,0.17303385310631444,-30.028279561593337,0.18038698518639837,0.1387435908382065,0.022154995943819072,0.16089858678202557,0.8919633897964706,0.0001730615783532009,-30.0,-29.668667178304503,-27.59377676986597,6.0,-30.0,2.5,459.19609812087134,1084.593093466356,282.89238000675084,154.87438690487932,463.117307511648,462.5926498112897
5910.000000000001,0.11176588259063146,-34.4856039957933,14.873861427245371,478.6646626990886,14.862537012000704,-28.769026963334625,14.859559230516345,-28.775065697943603,0.2587880905463007,-29.19687554265076,0.17303388890448698,-30.02827955720244,0.18038702559948183,0.13874362581712574,0.02215499834992216,0.1608986241670479,0.8919633972140294,0.0001730615951502206,-30.0,-29.66866717600212,-27.593776440931354,6.0,-30.0,2.5,459.1961444957616,1084.5932192525358,282.8923814861108,154.87438690625484,463.1173080708032,462.59264976025
5920.000000000001,0.11176590999653126,-34.485545916382165,14.873861434968106,478.66450705602887,14.862537017504902,-28.769026952173306,14.859559236028868,-28.775065686763785,0.2587881144424292,-29.196874804638355,0.1730339238619744,-30.02827955291576,0.18038703991332847,0.13874364063048675,0.02215499761059701,0.16089863824108375,0.8919634044573909,0.00017306158742391682,-30.0,-29.668667173753928,-27.59377611972076,6.0,-30.0,2.5,459.19618978161566,1084.5933420848633,282.89238293075465,154.8743869075931,463.11730861670713,462.5926497104061
5930.000000000001,0.11176593675890711,-34.48548920074609,14.873861442509334,478.6643550680203,14.862537022879692,-28.769026941274404,14.859559241411782,-28.775065675846804,0.25878813777741566,-29.196874084102973,0.17303395799858107,-30.028279548727824,0.1803870587856192,0.1387436588606322,0.022154997489774852,0.1608986563504071,0.8919634115306846,0.00017306158457483167,-30.0,-29.66866717155912,-27.593775806052804,6.0,-30.0,2.5,459.19623400410853,1084.593462032909,282.89238434146114,154.87438690890525,463.1173091496784,462.5926496617341
5940.000000000001,0.11176596289286196,-34.485433816885774,14.873861449873576,478.6642066492068,14.862537028128354,-28.769026930631274,14.859559246668391,-28.775065665185963,0.25878816056442994,-29.196873380631104,0.1730339913335744,-30.0282795446434,0.18038708221217944,0.1387436805064382,0.02215499798557063,0.16089867849200884,0.8919634184378711,0.0001730615865871176,-30.0,-29.668667169415695,-27.593775499749967,6.0,-30.0,2.5,459.1962771881877,1084.5935791644094,282.89238571905804,154.87438691018886,463.1173096700216,462.59264961420394
5950.000000000001,0.11176598841315258,-34.48537973354078,14.87386145706474,478.6640617158723,14.86253703325362,-28.76902692023833,14.859559251801413,-28.7750656547758,0.25878818281634136,-29.196872693817056,0.1730340238857771,-30.028279540651084,0.18038710142835312,0.13874369882867402,0.02215499802017138,0.1608986968488454,0.8919634251828796,0.00017306158504051402,-30.0,-29.668667167322383,-27.593775200639808,6.0,-30.0,2.5,459.19631935822633,1084.593693545424,282.89238706430126,154.87438691143743,463.11731017803305,462.59264956779026
5960.000000000001,0.11176601333417036,-34.485326920204926,14.87386146408719,478.6639201861802,14.86253703825869,-28.769026910089135,14.859559256814052,-28.775065644609786,0.2587882045457052,-29.19687202326577,0.1730340556735519,-30.028279536751683,0.18038711643016053,0.13874371382627412,0.022154997591774014,0.16089871141804815,0.8919634317694877,0.0001730615799199213,-30.0,-29.66866716527872,-27.593774908553318,6.0,-30.0,2.5,459.19636053801344,1084.5938052405138,282.8923883779534,154.87438691266266,463.117310674013,462.592649522468
5970.000000000001,0.1117660376699858,-34.4852753470534,14.87386147094464,478.6637819802214,14.862537043146132,-28.76902690017846,14.859559261708878,-28.775065634682704,0.2587882257647828,-29.19687136859193,0.17303408671484555,-30.02827953294124,0.18038713597426784,0.1387437322363301,0.02215499777458848,0.1608987300109186,0.8919634382014396,0.00017306157961538438,-30.0,-29.66866716328198,-27.59377462332532,6.0,-30.0,2.5,459.19640075080224,1084.5939143127284,282.8923896607691,154.87438691384975,463.1173111582421,462.5926494782108
5980.000000000001,0.1117660614086379,-34.48522503955871,14.873861477918728,478.6636470416424,14.862537047911152,-28.769026890516045,14.859559266472775,-28.775065625021146,0.25878824646317405,-29.196870730117723,0.17303411699440338,-30.028279529224815,0.180929958134967,0.13916124409161135,0.022221664567010514,0.16138290865862187,0.8919634444298948,0.0001735823389931195,-30.0,-29.6686671613366,-27.59377434513613,6.0,-30.0,2.5,459.1964399767322,1084.594020805985,282.8923909119008,154.87438691501185,463.1173116304808,462.5926494350406
5990.000000000001,0.11176608457890316,-34.485175936155514,14.873861486220887,478.66351529948986,14.862537052540384,-28.76902688112895,14.859559271142173,-28.775065615551227,0.2587882666657999,-29.196870107050277,0.17303414654891228,-30.02827952559818,0.18429969161840207,0.14175305863746582,0.02263553022425236,0.16438858886171817,0.8919634504982763,0.00017681520803301007,-30.0,-29.66866715944033,-27.59377407370826,6.0,-30.0,2.5,459.19647826380793,1084.5941247739247,282.8923921322305,154.8743869161494,463.117312091319,462.5926493929041
