time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741,348.7984700574741
10.000000000000002,11.755225021589936,-27.665143270705585,56.536462459943046,120.3109334416008,56.17336871440661,30.929110833741447,55.502709119129726,12.822524883824144,13.951434015041237,-25.227445460922667,13.399596856261873,-29.961835147349287,1.7530012751616688,1.7727923522274516,3.1383180603294605,4.911110412556912,2.801544118730883,0.014901372024457007,-30.0,13.44136145937722,34.46483909543775,6.0,-30.0,2.5,444.8592857016615,561.3231428258038,442.3547451965224,231.74876507746563,443.11143976362735,438.9926262250428
10.00000000000002,11.755225021589936,-27.665143270705958,56.53646245994305,120.31093344160018,56.173368714406635,30.929110833741504,55.502709119129754,12.82252488382295,13.951434015041237,-25.227445460922667,13.399596856261867,-29.96183514734952,1.753001275161669,1.7727923522274485,3.1383180603294507,4.9111104125569,2.801544118730876,0.014901372024457012,-30.0,13.44136145937722,34.46483909543775,6.0,-30.0,2.5,444.8592857016615,561.3231428258038,442.3547451965226,231.74876507746652,443.11143976362735,438.99262622504256
20.000000000000004,10.582678525295666,-36.7909858307028,56.73097903182051,117.36862850818932,56.403521764245845,33.49910750150349,55.73929402442759,14.19328995905289,12.6316846098383,-33.567318769312635,12.091913449738984,-34.821366008661016,1.6863981525595044,1.5405382528029927,2.932557947712356,4.473096200515348,2.652455586319504,0.013891239302785303,-30.0,14.034723022715582,37.17620950891768,6.0,-30.0,2.5,437.7087272066784,557.8948484477943,446.9948618285945,235.88641543358105,286.8046931806176,398.5252871694928
20.000000000000043,10.582678525295664,-36.7909858307028,56.730979031820496,117.3686285081892,56.40352176424584,33.49910750150332,55.73929402442759,14.19328995904965,12.6316846098383,-33.567318769312635,12.091913449738982,-34.821366008661016,1.6863981525594982,1.540538252802996,2.9325579477123687,4.473096200515365,2.6524555863195234,0.013891239302785303,-30.0,14.034723022715582,37.17620950891768,6.0,-30.0,2.5,437.7087272066784,557.8948484477937,446.99486182859374,235.88641543357937,286.8046931806176,398.52528716949286
30.000000000000004,10.38047923215774,-37.44931750410967,54.17339729218431,113.7294290354908,53.84088384698919,32.072617051266946,53.145519136448975,16.466706190964942,12.406067541837116,-34.08657930375489,11.884924115863924,-35.31324530567855,1.6345279802155777,1.4584795171049552,2.810517785086587,4.268997302191542,2.6117615322978467,0.013726384806196515,-30.0,12.725524066182343,35.69916240918843,6.0,-30.0,2.5,437.46187711908146,555.3503614695219,449.09663642120813,244.3436861893429,288.98640875011824,412.8075499377477
30.000000000000064,10.38047923215774,-37.44931750410967,54.17339729218431,113.7294290354908,53.84088384698918,32.072617051266946,53.14551913644896,16.466706190962668,12.406067541837116,-34.08657930375489,11.884924115863924,-35.31324530567855,1.634527980215578,1.4584795171049516,2.810517785086591,4.2689973021915435,2.611761532297847,0.013726384806196515,-30.0,12.725524066182288,35.699162409188375,6.0,-30.0,2.5,437.46187711908146,555.3503614695219,449.0966364212085,244.3436861893429,288.9864087501184,412.80754993774786
40.00000000000001,10.345050978825842,-37.58011491940161,53.193568221303,111.89262844833212,52.858979665509885,30.749479660934128,52.16737464060067,16.09846218701341,12.351461462691455,-34.2133030900244,11.853214413659176,-35.38915915747711,1.6141879948934228,1.4459783914256212,2.7766767319760173,4.22265512340164,2.6159624137710438,0.013718089541472049,-30.0,12.046555977447497,34.24268771193596,6.0,-30.0,2.5,437.4028655344864,553.8947509470529,448.4880624242677,246.07819160503553,294.6101473687427,427.62027190061946
40.000000000000085,10.345050978825842,-37.58011491940161,53.19356822130298,111.89262844833212,52.858979665509885,30.749479660934128,52.167374640600656,16.09846218701341,12.351461462691455,-34.2133030900244,11.853214413659176,-35.38915915747711,1.6141879945703388,1.445978391136205,2.7766767314202574,4.222655122556462,2.615962413771043,0.013718089538726335,-30.0,12.046555977447497,34.24268771193596,6.0,-30.0,2.5,437.4028655344864,553.8947509470529,448.4880624242677,246.07819160503556,294.6101473687427,427.6202719006196
50.00000000000001,10.318828097421596,-37.66036670291055,52.77446272556051,111.1932682870945,52.439111939389925,30.08375965484595,51.74566441833439,15.759450307874715,12.318082866786629,-34.2909711577112,11.827040937929306,-35.45193287089231,1.605346399844565,1.4430122160937824,2.7664944804380256,4.209506696531808,2.6221796722124187,0.013701362565389674,-30.0,11.665662710006984,33.52381747015551,6.0,-30.0,2.5,437.37667241980176,553.3719194809045,448.05303537671296,246.1392135042572,295.9521622483035,432.56249068899024
50.00000000000011,10.318828097421596,-37.66036670291055,52.77446272556051,111.1932682870945,52.439111939389925,30.08375965484595,51.74566441833439,15.759450307874715,12.318082866786629,-34.2909711577112,11.827040937929306,-35.45193287089231,1.605346399844565,1.4430122160937824,2.7664944804380247,4.209506696531808,2.6221796722124187,0.013701362565389674,-30.0,11.665662710006984,33.52381747015551,6.0,-30.0,2.5,437.37667241980176,553.3719194809045,448.05303537671296,246.1392135042572,295.9521622483035,432.5624906889903
60.00000000000001,10.29634396444012,-37.719520470538384,52.54797825893377,110.88088429308198,52.212628101627594,29.728186613129136,51.51911809726306,15.576451665293805,12.292560704680636,-34.35046283351372,11.803290235672694,-35.50898413410775,1.6001072766733482,1.440981120966239,2.760268378321014,4.201249499287253,2.625604895705322,0.01367978517527724,-30.0,11.455789437696865,33.143071720183,6.0,-30.0,2.5,437.3643999940577,553.1634555793374,447.82692415701297,246.049751273516,296.71595156722765,434.25218258516406
60.00000000000013,10.29634396444012,-37.719520470538384,52.54797825893377,110.88088429308198,52.212628101627594,29.728186613129136,51.51911809726306,15.576451665293805,12.292560704680636,-34.35046283351372,11.803290235672694,-35.50898413410775,1.6001072766733482,1.440981120966239,2.760268378321014,4.201249499287253,2.625604895705322,0.01367978517527724,-30.0,11.455789437696865,33.143071720183,6.0,-30.0,2.5,437.3643999940577,553.1634555793374,447.82692415701297,246.049751273516,296.71595156722765,434.25218258516406
70.00000000000001,10.276978051493556,-37.76913476030128,52.40493599743844,110.72580800170886,52.06984875418193,29.51792853001257,51.376883165933066,15.461241791624332,12.27111414016692,-34.400523896647684,11.782358163384371,-35.55933390536805,1.5965578435626464,1.4391553209825916,2.7558371531753605,4.194992474157952,2.6275230121302817,0.01365829574589112,-30.0,11.32485996394638,32.91961221448787,6.0,-30.0,2.5,437.3552637392097,553.0792379841308,447.71065117376406,245.94044466725973,297.12486806995526,435.07352370545647
70.00000000000014,10.276978051493556,-37.76913476030128,52.40493599743844,110.72580800170886,52.06984875418193,29.51792853001257,51.376883165933066,15.461241791624332,12.27111414016692,-34.400523896647684,11.782358163384371,-35.55933390536805,1.5965578435626464,1.4391553209825916,2.7558371531753605,4.194992474157952,2.6275230121302817,0.01365829574589112,-30.0,11.32485996394638,32.91961221448787,6.0,-30.0,2.5,437.3552637392097,553.0792379841308,447.71065117376406,245.94044466725973,297.12486806995526,435.07352370545647
80.00000000000001,10.263899394991189,-37.80260991932551,52.311060162724885,110.62700058808042,51.97616352883808,29.383349588847008,51.28361591216168,15.385562082255376,12.256730967235391,-34.43413277839173,11.768201161514904,-35.593423473172635,1.5942109689110633,1.4378522369106872,2.753105656838859,4.1909578937495455,2.6288602797735168,0.013643613270559546,-30.0,11.239319579763103,32.77704494427468,6.0,-30.0,2.5,437.3491435560823,553.0273607500254,447.640891022588,245.85375426904457,297.34213586896715,435.53587445268306
80.00000000000017,10.263899394991189,-37.80260991932551,52.311060162724885,110.62700058808042,51.97616352883808,29.383349588847008,51.28361591216168,15.385562082255376,12.256730967235391,-34.43413277839173,11.768201161514904,-35.593423473172635,1.5942109689110633,1.4378522369106872,2.753105656838859,4.1909578937495455,2.6288602797735168,0.013643613270559546,-30.0,11.239319579763103,32.77704494427468,6.0,-30.0,2.5,437.3491435560823,553.0273607500254,447.640891022588,245.85375426904457,297.34213586896715,435.53587445268306
90.00000000000001,10.255502498548882,-37.82417456989529,52.24987999247805,110.56158669361884,51.91510169488411,29.295698731112964,51.2228216464878,15.336175390927169,12.247499556622676,-34.45571852122535,11.759123093474033,-35.61529878408797,1.5926883193283086,1.4370033162355715,2.75141623771957,4.188419553955142,2.629779790010353,0.013634226298427652,-30.0,11.183469742519437,32.68424030362581,6.0,-30.0,2.5,437.34514529509926,552.9924436179138,447.595680737332,245.7935265485847,297.46852134778834,435.8328904059639
90.00000000000021,10.255502498548882,-37.82417456989529,52.24987999247805,110.56158669361884,51.91510169488411,29.295698731112964,51.2228216464878,15.336175390927169,12.247499556622676,-34.45571852122535,11.759123093474033,-35.61529878408797,1.5926883193283086,1.4370033162355715,2.75141623771957,4.188419553955142,2.629779790010353,0.013634226298427652,-30.0,11.183469742519437,32.68424030362581,6.0,-30.0,2.5,437.34514529509926,552.9924436179138,447.595680737332,245.7935265485847,297.46852134778834,435.8328904059639
100.0,10.25039221636296,-37.8374043546629,52.21081358633527,110.51780159232952,51.8760988006149,29.239136848938188,51.1839687954426,15.30458943755508,12.241866572747114,-34.468895951160725,11.753618015909757,-35.628570574190285,1.5917290821441148,1.436483806493306,2.7504171796076866,4.1869009861009925,2.6304105598555063,0.01362860664708913,-30.0,11.147624671211927,32.62433196859729,6.0,-30.0,2.5,437.3426039531428,552.9679082948192,447.5658049330556,245.75374513638263,297.5386019640068,436.03115069510255
100.00000000000024,10.25039221636296,-37.8374043546629,52.21081358633527,110.51780159232952,51.8760988006149,29.239136848938188,51.1839687954426,15.30458943755508,12.241866572747114,-34.468895951160725,11.753618015909757,-35.628570574190285,1.5917290821441148,1.436483806493306,2.7504171796076866,4.1869009861009925,2.6304105598555063,0.01362860664708913,-30.0,11.147624671211927,32.62433196859729,6.0,-30.0,2.5,437.3426039531428,552.9679082948192,447.5658049330556,245.75374513638263,297.5386019640068,436.03115069510255
110.0,10.247475270878557,-37.845043332840525,52.18670510852759,110.48889137037428,51.85201814984608,29.20355783472905,51.159960063148965,15.285061909362526,12.238637763207334,-34.4764513050242,11.750494767654835,-35.636102295448495,1.5911491760124974,1.4361879921339988,2.749866593373203,4.186054585507201,2.6308372895605383,0.013625492288709696,-30.0,11.125326497013305,32.58661314372699,6.0,-30.0,2.5,437.3410626898548,552.9506605579362,447.5461759563745,245.72839681809063,297.57411145711615,436.16142694037046
110.00000000000026,10.247475270878557,-37.845043332840525,52.18670510852759,110.48889137037428,51.85201814984608,29.20355783472905,51.159960063148965,15.285061909362526,12.238637763207334,-34.4764513050242,11.750494767654835,-35.636102295448495,1.5911491760124974,1.4361879921339988,2.749866593373203,4.186054585507201,2.6308372895605383,0.013625492288709696,-30.0,11.125326497013305,32.58661314372699,6.0,-30.0,2.5,437.3410626898548,552.9506605579362,447.5461759563745,245.72839681809063,297.57411145711615,436.16142694037046
120.0,10.245916559752471,-37.849180201482085,52.17246610826056,110.47050900159904,51.83778773779394,29.181994179489887,51.14575769860786,15.273507066124068,12.236904496226591,-34.4805077449725,11.748839894432766,-35.640093644902294,1.5908148825433468,1.436032687215261,2.7495859638906697,4.185618651105931,2.6311161009595847,0.013623898233734166,-30.0,11.112016724245676,32.56372204961349,6.0,-30.0,2.5,437.340181882935,552.9390146618149,447.53359672794505,245.71280236217288,297.59029739359704,436.24265365896787
120.00000000000028,10.245916559752471,-37.849180201482085,52.17246610826056,110.47050900159904,51.83778773779394,29.181994179489887,51.14575769860786,15.273507066124068,12.236904496226591,-34.4805077449725,11.748839894432766,-35.640093644902294,1.5908148825433468,1.436032687215261,2.7495859638906697,4.185618651105931,2.6311161009595847,0.013623898233734166,-30.0,11.112016724245676,32.56372204961349,6.0,-30.0,2.5,437.340181882935,552.9390146618149,447.53359672794505,245.71280236217288,297.59029739359704,436.24265365896787
130.00000000000003,10.245127126774255,-37.851301958291,52.16443808943745,110.45943530763338,51.829760332482536,29.16947490429561,51.13773835435579,15.266981547872035,12.23602354178265,-34.48256964887116,11.748010141914678,-35.642095066449144,1.5906308559707116,1.4359573507544634,2.7494524027105007,4.185409753464965,2.631289175457836,0.013623133535136838,-30.0,11.10442051190347,32.55041201027183,6.0,-30.0,2.5,437.33970801487993,552.9316563246773,447.5258517753175,245.70353273109,297.5969602899043,436.2898302515928
130.0000000000003,10.245127126774255,-37.851301958291,52.16443808943745,110.45943530763338,51.829760332482536,29.16947490429561,51.13773835435579,15.266981547872035,12.23602354178265,-34.48256964887116,11.748010141914678,-35.642095066449144,1.5906308559707116,1.4359573507544634,2.7494524027105007,4.185409753464965,2.631289175457836,0.013623133535136838,-30.0,11.10442051190347,32.55041201027183,6.0,-30.0,2.5,437.33970801487993,552.9316563246773,447.5258517753175,245.70353273109,297.5969602899043,436.2898302515928
140.00000000000003,10.244739582658031,-37.852353304754494,52.16009606634724,110.45313516379072,51.82541681283648,29.16250609107209,51.13339590770454,15.263447673840176,12.235590517136613,-34.4835831993002,11.74760689040216,-35.643067776365655,1.5905331387818689,1.4359228718302552,2.7493914593245283,4.185314331154784,2.6313908394012855,0.013622777951993292,-30.0,11.100260665794565,32.54299260308875,6.0,-30.0,2.5,437.33946519446687,552.9273293542618,447.5213044678215,245.69819107542884,297.5994372617451,436.3153683413093
140.00000000000034,10.244739582658031,-37.852353304754494,52.16009606634724,110.45313516379072,51.82541681283648,29.16250609107209,51.13339590770454,15.263447673840176,12.235590517136613,-34.4835831993002,11.74760689040216,-35.643067776365655,1.5905331387818689,1.4359228718302552,2.7493914593245283,4.185314331154784,2.6313908394012855,0.013622777951993292,-30.0,11.100260665794565,32.54299260308875,6.0,-30.0,2.5,437.33946519446687,552.9273293542618,447.5213044678215,245.69819107542884,297.5994372617451,436.3153683413093
150.00000000000003,10.244551396969628,-37.85286638333352,52.15782267002935,110.44972204342884,51.82314197311344,29.158764516836474,51.13112050328238,15.2615958622589,12.235380542064629,-34.484074683072635,11.747412754022282,-35.643536074759425,1.5904826520597406,1.435907656972135,2.749364334973041,4.185271991945176,2.6314477473395117,0.013622613399626898,-30.0,11.098057685338516,32.539004716591194,6.0,-30.0,2.5,437.33934460645867,552.924935957254,447.518754716622,245.69519455830888,297.6002247027424,436.328420289134
150.00000000000037,10.244551396969628,-37.85286638333352,52.15782267002935,110.44972204342884,51.82314197311344,29.158764516836474,51.13112050328238,15.2615958622589,12.235380542064629,-34.484074683072635,11.747412754022282,-35.643536074759425,1.5904826520597406,1.435907656972135,2.749364334973041,4.185271991945176,2.6314477473395117,0.013622613399626898,-30.0,11.098057685338516,32.539004716591194,6.0,-30.0,2.5,437.33934460645867,552.924935957254,447.518754716622,245.69519455830888,297.6002247027424,436.328420289134
160.00000000000003,10.244460167942744,-37.85311543243776,52.15666059215327,110.4479395216498,51.82197894580504,29.156812626223317,51.129956863910486,15.260648823313318,12.235279114901727,-34.48431209357875,11.74731925150911,-35.64376162488378,1.5904571753345222,1.4359011390814915,2.7493526245403763,4.185253763621867,2.6314784381048044,0.013622537432660476,-30.0,11.096920568941584,32.53692276464045,6.0,-30.0,2.5,437.3392858156199,552.9236702494726,447.517379668184,245.6935536643212,297.6003861147696,436.3348160057623
160.0000000000004,10.244460167942744,-37.85311543243776,52.15666059215327,110.4479395216498,51.82197894580504,29.156812626223317,51.129956863910486,15.260648823313318,12.235279114901727,-34.48431209357875,11.74731925150911,-35.64376162488378,1.5904571753345222,1.4359011390814915,2.7493526245403763,4.185253763621867,2.6314784381048044,0.013622537432660476,-30.0,11.096920568941584,32.53692276464045,6.0,-30.0,2.5,437.3392858156199,552.9236702494726,447.517379668184,245.6935536643212,297.6003861147696,436.3348160057623
170.00000000000003,10.244415915626352,-37.85323613240547,52.15607623274935,110.44703123418356,51.82139404468927,29.155815395579225,51.12937157694462,15.260172475696892,12.235230152678133,-34.48442669996618,11.747274108946222,-35.64387051988609,1.5904443925574885,1.4358982761983592,2.7493474823725417,4.1852457585709,2.6314945547017103,0.013622501182164268,-30.0,11.096344153212897,32.53585858457018,6.0,-30.0,2.5,437.33925740924553,552.9230204478155,447.51665953089673,245.69267393475525,297.600352537481,436.3378675349186
170.00000000000043,10.244415915626352,-37.85323613240547,52.15607623274935,110.44703123418356,51.82139404468927,29.155815395579225,51.12937157694462,15.260172475696892,12.235230152678133,-34.48442669996618,11.747274108946222,-35.64387051988609,1.5904443925574885,1.4358982761983592,2.7493474823725417,4.1852457585709,2.6314945547017103,0.013622501182164268,-30.0,11.096344153212897,32.53585858457018,6.0,-30.0,2.5,437.33925740924553,552.9230204478155,447.51665953089673,245.69267393475525,297.600352537481,436.3378675349186
180.00000000000003,10.244394501933296,-37.8532944215485,52.15578616985523,110.44657645785338,51.82110369263192,29.155314151508662,51.12908101700383,15.259935996064144,12.235206585435463,-34.484481864181504,11.747252340282891,-35.643923031388056,1.5904380776932647,1.4358970384895902,2.749345292926456,4.185242331416046,2.631502848250607,0.013622484019763617,-30.0,11.096056131808496,32.53532353553561,6.0,-30.0,2.5,437.33924378664807,552.922693518135,447.5162906619174,245.692211519106,297.60028198210915,436.33929767001786
180.00000000000043,10.244394501933296,-37.8532944215485,52.15578616985523,110.44657645785338,51.82110369263192,29.155314151508662,51.12908101700383,15.259935996064144,12.235206585435463,-34.484481864181504,11.747252340282891,-35.643923031388056,1.5904380776932647,1.4358970384895902,2.749345292926456,4.185242331416046,2.631502848250607,0.013622484019763617,-30.0,11.096056131808496,32.53532353553561,6.0,-30.0,2.5,437.33924378664807,552.922693518135,447.5162906619174,245.692211519106,297.60028198210915,436.33929767001786
190.00000000000003,10.244384167500447,-37.853322484504645,52.15564345962584,110.44635132723435,51.82096083325213,29.15506502385421,51.12893805271754,15.259819640547164,12.235195271944882,-34.4845083458755,11.747241863161356,-35.643948304872,1.590434806898452,1.435896344900361,2.7493440699605025,4.185240414860863,2.631507054993728,0.013622474377472993,-30.0,11.095913637433114,32.535057557497225,6.0,-30.0,2.5,437.33923728341273,552.9225311256249,447.5161045754783,245.6919723527012,297.60022274755244,436.3399613543104
190.00000000000048,10.244384167500447,-37.853322484504645,52.15564345962584,110.44635132723435,51.82096083325213,29.15506502385421,51.12893805271754,15.259819640547164,12.235195271944882,-34.4845083458755,11.747241863161356,-35.643948304872,1.590434806898452,1.435896344900361,2.7493440699605025,4.185240414860863,2.631507054993728,0.013622474377472993,-30.0,11.095913637433114,32.535057557497225,6.0,-30.0,2.5,437.33923728341273,552.9225311256249,447.5161045754783,245.6919723527012,297.60022274755244,436.3399613543104
200.00000000000003,10.244379210930813,-37.853335910182864,52.155573924511934,110.44624110489572,51.8208912228892,29.154942590126723,51.128868391132144,15.259762944410284,12.235189873595338,-34.48452098189742,11.747236849682446,-35.643960398665286,1.5904334230147543,1.4358962228143002,2.7493438975895,4.1852401204038,2.6315091596040823,0.013622471555862464,-30.0,11.09584387357836,32.53492682596715,6.0,-30.0,2.5,437.3392341997591,552.9224514102223,447.51601198944337,245.69185061644248,297.6001828949671,436.3402665262088
200.00000000000048,10.244379210930813,-37.853335910182864,52.155573924511934,110.44624110489572,51.8208912228892,29.154942590126723,51.128868391132144,15.259762944410284,12.235189873595338,-34.48452098189742,11.747236849682446,-35.643960398665286,1.5904334230147543,1.4358962228143002,2.7493438975895,4.1852401204038,2.6315091596040823,0.013622471555862464,-30.0,11.09584387357836,32.53492682596715,6.0,-30.0,2.5,437.3392341997591,552.9224514102223,447.51601198944337,245.69185061644248,297.6001828949671,436.3402665262088
210.00000000000003,10.244376847826622,-37.85334229536448,52.15554031794792,110.446187619562,51.82085757893256,29.15488297351192,51.12883472260059,15.259735542261067,12.235187312399567,-34.48452697693972,11.747234464287192,-35.643966152850055,1.59043271568308,1.4358961402906183,2.7493437745139517,4.185239914804569,2.631510200673304,0.013622469895002362,-30.0,11.09581001345839,32.534863162806005,6.0,-30.0,2.5,437.33923274601415,552.9224126438014,447.515966429712,245.6917894849279,297.6001587694276,436.3404058994445
210.0000000000005,10.244376847826622,-37.85334229536448,52.15554031794792,110.446187619562,51.82085757893256,29.15488297351192,51.12883472260059,15.259735542261067,12.235187312399567,-34.48452697693972,11.747234464287192,-35.643966152850055,1.59043271568308,1.4358961402906183,2.7493437745139517,4.185239914804569,2.631510200673304,0.013622469895002362,-30.0,11.09581001345839,32.534863162806005,6.0,-30.0,2.5,437.33923274601415,552.9224126438014,447.515966429712,245.6917894849279,297.6001587694276,436.3404058994445
220.00000000000003,10.24437572738699,-37.853345315707,52.15552418840433,110.4461618592747,51.820841431014735,29.154854169609905,51.12881856301837,15.25972239029312,12.235186103622503,-34.484529806348775,11.747233335359248,-35.643968876113945,1.5904323906864335,1.435896118598319,2.7493437522308146,4.1852398708291325,2.6315107107588367,0.01362246923568204,-30.0,11.095793700401885,32.534832401259,6.0,-30.0,2.5,437.33923206419655,552.9223939373264,447.5159442140118,245.6917591368075,297.60014505173854,436.34046921022053
220.00000000000057,10.24437572738699,-37.853345315707,52.15552418840433,110.4461618592747,51.820841431014735,29.154854169609905,51.12881856301837,15.25972239029312,12.235186103622503,-34.484529806348775,11.747233335359248,-35.643968876113945,1.5904323906864335,1.435896118598319,2.7493437522308146,4.1852398708291325,2.6315107107588367,0.01362246923568204,-30.0,11.095793700401885,32.534832401259,6.0,-30.0,2.5,437.33923206419655,552.9223939373264,447.5159442140118,245.6917591368075,297.60014505173854,436.34046921022053
230.00000000000003,10.24437519795728,-37.853346739694125,52.155516481677274,110.446149512339,51.82083371532582,29.154840324192207,51.12881084182316,15.259716106162216,12.235185534934866,-34.48453113748758,11.74723280282882,-35.64397016071405,1.590432221954588,1.435896098193171,2.749343723482179,4.18523982167535,2.631510959034664,0.0136224688113779,-30.0,11.095785879088965,32.53481761385831,6.0,-30.0,2.5,437.339231745362,552.9223849561771,447.5159334476321,245.69174419451787,297.60013755882574,436.3404978858353
230.0000000000006,10.24437519795728,-37.853346739694125,52.155516481677274,110.446149512339,51.82083371532582,29.154840324192207,51.12881084182316,15.259716106162216,12.235185534934866,-34.48453113748758,11.74723280282882,-35.64397016071405,1.590432221954588,1.435896098193171,2.749343723482179,4.18523982167535,2.631510959034664,0.0136224688113779,-30.0,11.095785879088965,32.53481761385831,6.0,-30.0,2.5,437.339231745362,552.9223849561771,447.5159334476321,245.69174419451787,297.60013755882574,436.3404978858353
240.00000000000003,10.244374949893576,-37.85334740547958,52.15551283252843,110.44614364941094,51.820830061984495,29.154833731888633,51.12880718591282,15.259713130687487,12.23518526959642,-34.48453175857071,11.747232553719632,-35.64397076162939,1.5904277144074128,1.4358920920253089,2.7493360581680326,4.185228150193342,2.6315110786111657,0.01362243068901742,-30.0,11.095782163882234,32.53481057258233,6.0,-30.0,2.5,437.33923159746274,552.9223806849997,447.51592828271697,245.6917369227578,297.6001335928748,436.34051076139457
240.00000000000065,10.244374949893576,-37.85334740547958,52.15551283252843,110.44614364941094,51.820830061984495,29.154833731888633,51.12880718591282,15.259713130687487,12.23518526959642,-34.48453175857071,11.747232553719632,-35.64397076162939,1.5904277144074128,1.4358920920253089,2.7493360581680326,4.185228150193342,2.6315110786111657,0.01362243068901742,-30.0,11.095782163882234,32.53481057258233,6.0,-30.0,2.5,437.33923159746274,552.9223806849997,447.51592828271697,245.6917369227578,297.6001335928748,436.34051076139457
250.00000000000003,10.244374833753366,-37.85334771654672,52.155511107395945,110.44614086988436,51.82082833469488,29.154830599108493,51.128805457416526,15.259711723897738,12.235185145861848,-34.48453204819876,11.747232437268227,-35.64397104254007,1.5904303082709144,1.4358944642333855,2.7493406030706398,4.185235067304025,2.6315111360359658,0.013622453137068264,-30.0,11.09578040216104,32.534807226260625,6.0,-30.0,2.5,437.33923152889366,552.9223786570521,447.5159258114812,245.6917333986355,297.60013153480355,436.34051654129536
250.00000000000065,10.244374833753366,-37.85334771654672,52.155511107395945,110.44614086988436,51.82082833469488,29.154830599108493,51.128805457416526,15.259711723897738,12.235185145861848,-34.48453204819876,11.747232437268227,-35.64397104254007,1.5904303082709144,1.4358944642333855,2.7493406030706398,4.185235067304025,2.6315111360359658,0.013622453137068264,-30.0,11.09578040216104,32.534807226260625,6.0,-30.0,2.5,437.33923152889366,552.9223786570521,447.5159258114812,245.6917333986355,297.60013153480355,436.34051654129536
260.00000000000006,10.244374779752292,-37.85334786089479,52.15551029768452,110.4461395619728,51.820827523960254,29.1548291215276,51.12880464612228,15.259711063600946,12.235185088553816,-34.48453218234084,11.747232383203542,-35.643971172957976,1.5904313578656095,1.435895426284437,2.749342446538268,4.185237872822705,2.631511163386125,0.013622462236018635,-30.0,11.095779572943968,32.53480564787873,6.0,-30.0,2.5,437.33923149731226,552.9223777015136,447.5159246384366,245.6917317059111,297.60013048670646,436.3405191162484
260.0000000000007,10.244374779752292,-37.85334786089479,52.15551029768452,110.4461395619728,51.820827523960254,29.1548291215276,51.12880464612228,15.259711063600946,12.235185088553816,-34.48453218234084,11.747232383203542,-35.643971172957976,1.5904313578656095,1.435895426284437,2.749342446538268,4.185237872822705,2.631511163386125,0.013622462236018635,-30.0,11.095779572943968,32.53480564787873,6.0,-30.0,2.5,437.33923149731226,552.9223777015136,447.5159246384366,245.6917317059111,297.60013048670646,436.3405191162484
270.00000000000006,10.244374754749972,-37.85334792760023,52.15550991937622,110.44613894942626,51.82082714516872,29.154828427982807,51.12880426707232,15.259710755099492,12.235185062121326,-34.48453224421192,11.747232358208231,-35.6439712332531,1.590431788609134,1.435895822002658,2.7493432049312387,4.185239026933897,2.6315111763416,0.013622465976553248,-30.0,11.0957791844815,32.53480490698183,6.0,-30.0,2.5,437.33923148282366,552.9223772534274,447.5159240845153,245.69173089780733,297.60012996037415,436.3405202577353
270.0000000000007,10.244374754749972,-37.85334792760023,52.15550991937622,110.44613894942626,51.82082714516872,29.154828427982807,51.12880426707232,15.259710755099492,12.235185062121326,-34.48453224421192,11.747232358208231,-35.6439712332531,1.590431788609134,1.435895822002658,2.7493432049312387,4.185239026933897,2.6315111763416,0.013622465976553248,-30.0,11.0957791844815,32.53480490698183,6.0,-30.0,2.5,437.33923148282366,552.9223772534274,447.5159240845153,245.69173089780733,297.60012996037415,436.3405202577353
280.00000000000006,10.24437474466752,-37.85334795443944,52.15550976540096,110.4461386993745,51.82082699096374,29.15482814432352,51.1288041127622,15.25971062950947,12.235185051504349,-34.484532269063294,11.747232348143832,-35.64397125753101,1.590432981887008,1.435896902147754,2.7493452734185206,4.185242175566275,2.6315111816912853,0.013622476218202345,-30.0,11.095779025908255,32.53480460394451,6.0,-30.0,2.5,437.33923147704417,552.9223770702259,447.5159238565944,245.69173056163032,297.6001297308904,436.3405206968016
280.0000000000007,10.24437474466752,-37.85334795443944,52.15550976540096,110.4461386993745,51.82082699096374,29.15482814432352,51.1288041127622,15.25971062950947,12.235185051504349,-34.484532269063294,11.747232348143832,-35.64397125753101,1.590432981887008,1.435896902147754,2.7493452734185206,4.185242175566275,2.6315111816912853,0.013622476218202345,-30.0,11.095779025908255,32.53480460394451,6.0,-30.0,2.5,437.33923147704417,552.9223770702259,447.5159238565944,245.69173056163032,297.6001297308904,436.3405206968016
290.00000000000006,10.244374739108103,-37.85334796922479,52.155509679988015,110.44613856052216,51.820826905442175,29.15482798652954,51.12880402718348,15.259710559858604,12.235185045665396,-34.48453228273067,11.747232342599824,-35.643971270904586,1.5904329728237934,1.4358968955375335,2.7493452609366638,4.185242156474197,2.6315111846828434,0.01362247615219598,-30.0,11.095778937812897,32.53480443536182,6.0,-30.0,2.5,437.3392314738716,552.92237696844,447.51592372931543,245.6917303727016,297.6001295981801,436.34052093124086
290.0000000000007,10.244374739108103,-37.85334796922479,52.155509679988015,110.44613856052216,51.820826905442175,29.15482798652954,51.12880402718348,15.259710559858604,12.235185045665396,-34.48453228273067,11.747232342599824,-35.643971270904586,1.5904329728237934,1.4358968955375335,2.7493452609366638,4.185242156474197,2.6315111846828434,0.01362247615219598,-30.0,11.095778937812897,32.53480443536182,6.0,-30.0,2.5,437.3392314738716,552.92237696844,447.51592372931543,245.6917303727016,297.6001295981801,436.34052093124086
300.00000000000006,10.244374736308954,-37.853347976655925,52.15550963667943,110.44613849006402,51.82082686209295,29.15482790628363,51.128803983806144,15.259710524554636,12.2351850427341,-34.48453228959201,11.747232339811578,-35.64397127763053,1.5904324623454005,1.4358964354641193,2.7493443801142687,4.185240815578388,2.631511186213114,0.013622471785717712,-30.0,11.095778893073316,32.53480434962552,6.0,-30.0,2.5,437.3392314722887,552.9223769167695,447.51592366431606,245.69173027550835,297.60012952792454,436.3405210450285
300.0000000000007,10.244374736308954,-37.853347976655925,52.15550963667943,110.44613849006402,51.82082686209295,29.15482790628363,51.128803983806144,15.259710524554636,12.2351850427341,-34.48453228959201,11.747232339811578,-35.64397127763053,1.5904324623454005,1.4358964354641193,2.7493443801142687,4.185240815578388,2.631511186213114,0.013622471785717712,-30.0,11.095778893073316,32.53480434962552,6.0,-30.0,2.5,437.3392314722887,552.9223769167695,447.51592366431606,245.69173027550835,297.60012952792454,436.3405210450285
310.00000000000006,10.244374734968462,-37.85334798020878,52.15550961580158,110.44613845601356,51.82082684118856,29.154827867464007,51.128803962887766,15.259710507529576,12.235185041334498,-34.48453229286807,11.747232338477856,-35.64397128084784,1.59043243921595,1.4358964149727855,2.749344340925619,4.185240755898405,2.631511186958461,0.013622471590465928,-30.0,11.095778871457412,32.53480430815006,6.0,-30.0,2.5,437.3392314715359,552.922376891767,447.5159236327463,245.69173022794405,297.60012949260266,436.34052109745613
310.0000000000007,10.244374734968462,-37.85334798020878,52.15550961580158,110.44613845601356,51.82082684118856,29.154827867464007,51.128803962887766,15.259710507529576,12.235185041334498,-34.48453229286807,11.747232338477856,-35.64397128084784,1.59043243921595,1.4358964149727855,2.749344340925619,4.185240755898405,2.631511186958461,0.013622471590465928,-30.0,11.095778871457412,32.53480430815006,6.0,-30.0,2.5,437.3392314715359,552.922376891767,447.5159236327463,245.69173022794405,297.60012949260266,436.34052109745613
320.00000000000006,10.244374734264724,-37.853347982073615,52.15550960477484,110.44613843801108,51.82082683015136,29.15482784690164,51.12880395184359,15.259710498540926,12.23518504060172,-34.48453229458332,11.747232337778351,-35.643971282535205,1.5904323039699326,1.4358962930760344,2.7493441075519023,4.1852404006279365,2.63151118735517,0.013622470433560676,-30.0,11.095778860024666,32.53480428617945,6.0,-30.0,2.5,437.33923147114206,552.9223768785408,447.51592361595766,245.69173020251145,297.60012947322093,436.3405211239417
320.0000000000007,10.244374734264724,-37.853347982073615,52.15550960477484,110.44613843801108,51.82082683015136,29.15482784690164,51.12880395184359,15.259710498540926,12.23518504060172,-34.48453229458332,11.747232337778351,-35.643971282535205,1.5904323039699326,1.4358962930760344,2.7493441075519023,4.1852404006279365,2.63151118735517,0.013622470433560676,-30.0,11.095778860024666,32.53480428617945,6.0,-30.0,2.5,437.33923147114206,552.9223768785408,447.51592361595766,245.69173020251145,297.60012947322093,436.3405211239417
330.00000000000006,10.244374733896176,-37.85334798304521,52.15550959896453,110.44613842851538,51.82082682433551,29.154827836037214,51.128803946024185,15.25971049380462,12.23518504021894,-34.48453229547928,11.747232337412374,-35.64397128341804,1.5904322320521722,1.4358962282566088,2.7493439834541045,4.185240211710712,2.6315111875659105,0.013622469818365046,-30.0,11.095778853990396,32.534804274570085,6.0,-30.0,2.5,437.3392314709396,552.92237687156,447.51592360705615,245.6917301889439,297.6001294626703,436.3405211373207
330.0000000000007,10.244374733896176,-37.85334798304521,52.15550959896453,110.44613842851538,51.82082682433551,29.154827836037214,51.128803946024185,15.25971049380462,12.23518504021894,-34.48453229547928,11.747232337412374,-35.64397128341804,1.5904322320521722,1.4358962282566088,2.7493439834541045,4.185240211710712,2.6315111875659105,0.013622469818365046,-30.0,11.095778853990396,32.534804274570085,6.0,-30.0,2.5,437.3392314709396,552.92237687156,447.51592360705615,245.6917301889439,297.6001294626703,436.3405211373207
340.00000000000006,10.24437473370342,-37.85334798355859,52.15550959590718,110.44613842351372,51.82082682127622,29.154827830305805,51.1288039429631,15.259710491313283,12.235185040019308,-34.48453229594659,11.747232337221176,-35.64397128387927,1.5904321602119875,1.4358961634552847,2.749343859384729,4.1852400228400155,2.6315111876775474,0.013622469203455709,-30.0,11.09577885081103,32.53480426844533,6.0,-30.0,2.5,437.3392314708309,552.9223768678817,447.51592360234366,245.69173018172037,297.6001294569353,436.3405211440464
340.0000000000007,10.24437473370342,-37.85334798355859,52.15550959590718,110.44613842351372,51.82082682127622,29.154827830305805,51.1288039429631,15.259710491313283,12.235185040019308,-34.48453229594659,11.747232337221176,-35.64397128387927,1.5904321602119875,1.4358961634552847,2.749343859384729,4.1852400228400155,2.6315111876775474,0.013622469203455709,-30.0,11.09577885081103,32.53480426844533,6.0,-30.0,2.5,437.3392314708309,552.9223768678817,447.51592360234366,245.69173018172037,297.6001294569353,436.3405211440464
350.00000000000006,10.24437473359782,-37.85334798383428,52.15550959422227,110.44613842075556,51.82082681959024,29.15482782713764,51.128803941276125,15.259710489940288,12.235185039910212,-34.484532296201934,11.747232337116518,-35.64397128413171,1.5904321201599727,1.435896127327432,2.7493437902139206,4.185239917541352,2.6315111877395827,0.013622468860632208,-30.0,11.095778849055987,32.534804265060245,6.0,-30.0,2.5,437.33923147077434,552.9223768658521,447.51592359973006,245.69173017769236,297.6001294536744,436.3405211475837
350.0000000000007,10.24437473359782,-37.85334798383428,52.15550959422227,110.44613842075556,51.82082681959024,29.15482782713764,51.128803941276125,15.259710489940288,12.235185039910212,-34.484532296201934,11.747232337116518,-35.64397128413171,1.5904321201599727,1.435896127327432,2.7493437902139206,4.185239917541352,2.6315111877395827,0.013622468860632208,-30.0,11.095778849055987,32.534804265060245,6.0,-30.0,2.5,437.33923147077434,552.9223768658521,447.51592359973006,245.69173017769236,297.6001294536744,436.3405211475837
360.00000000000006,10.244374733545394,-37.853347983971815,52.155509593379435,110.44613841937468,51.820826818746944,29.154827825549088,51.128803940432334,15.259710489253507,12.235185039856214,-34.484532296328325,11.747232337064611,-35.643971284256935,1.5904320966414909,1.4358961061104991,2.7493437495914903,4.1852398557019885,2.6315111877708857,0.013622468659306684,-30.0,11.095778848176565,32.534804263361934,6.0,-30.0,2.5,437.3392314707463,552.9223768648361,447.5159235984148,245.691730175648,297.6001294519814,436.34052114925487
360.0000000000007,10.244374733545394,-37.853347983971815,52.155509593379435,110.44613841937468,51.820826818746944,29.154827825549088,51.128803940432334,15.259710489253507,12.235185039856214,-34.484532296328325,11.747232337064611,-35.643971284256935,1.5904320966414909,1.4358961061104991,2.7493437495914903,4.1852398557019885,2.6315111877708857,0.013622468659306684,-30.0,11.095778848176565,32.534804263361934,6.0,-30.0,2.5,437.3392314707463,552.9223768648361,447.5159235984148,245.691730175648,297.6001294519814,436.34052114925487
370.00000000000006,10.24437473352064,-37.853347984037214,52.15550959297895,110.44613841871468,51.820826818346106,29.154827824790573,51.12880394003125,15.259710488927112,12.235185039830824,-34.484532296387755,11.747232337040153,-35.64397128431594,1.5904320902802145,1.4358961003751596,2.7493437386109885,4.185239838986148,2.6315111877859314,0.013622468604876564,-30.0,11.095778847757686,32.534804262551965,6.0,-30.0,2.5,437.33923147073295,552.9223768643486,447.5159235977844,245.69173017466437,297.60012945114926,436.3405211499993
370.00000000000074,10.24437473352064,-37.853347984037214,52.15550959297895,110.44613841871468,51.820826818346106,29.154827824790573,51.12880394003125,15.259710488927112,12.235185039830824,-34.484532296387755,11.747232337040153,-35.64397128431594,1.5904320902802145,1.4358961003751596,2.7493437386109885,4.185239838986148,2.6315111877859314,0.013622468604876564,-30.0,11.095778847757686,32.534804262551965,6.0,-30.0,2.5,437.33923147073295,552.9223768643486,447.5159235977844,245.69173017466437,297.60012945114926,436.3405211499993
380.00000000000006,10.244374733507144,-37.85334798407291,52.15550959275958,110.44613841835132,51.820826818126605,29.15482782437448,51.12880393981164,15.25971048874834,12.235185039817026,-34.48453229642007,11.747232337026835,-35.643971284348055,1.5904320842415622,1.435896094927592,2.749343728181005,4.1852398231085965,2.6315111877942496,0.013622468553184648,-30.0,11.095778847527813,32.534804262106775,6.0,-30.0,2.5,437.33923147072534,552.9223768640803,447.51592359743586,245.69173017411785,297.60012945067814,436.34052115038713
380.00000000000074,10.244374733507144,-37.85334798407291,52.15550959275958,110.44613841835132,51.820826818126605,29.15482782437448,51.12880393981164,15.25971048874834,12.235185039817026,-34.48453229642007,11.747232337026835,-35.643971284348055,1.5904320842415622,1.435896094927592,2.749343728181005,4.1852398231085965,2.6315111877942496,0.013622468553184648,-30.0,11.095778847527813,32.534804262106775,6.0,-30.0,2.5,437.33923147072534,552.9223768640803,447.51592359743586,245.69173017411785,297.60012945067814,436.34052115038713
390.00000000000006,10.244374733500813,-37.853347984089226,52.15550959265584,110.44613841818,51.820826818022766,29.154827824176888,51.12880393970773,15.259710488663757,12.23518503981059,-34.484532296435134,11.747232337020607,-35.64397128436306,1.5904320829686265,1.4358960937803948,2.749343725984758,4.185239819765154,2.631511187798212,0.013622468542296196,-30.0,11.095778847418842,32.53480426189566,6.0,-30.0,2.5,437.339231470722,552.9223768639532,447.5159235972709,245.6917301738569,297.60012945045344,436.34052115055255
390.00000000000074,10.244374733500813,-37.853347984089226,52.15550959265584,110.44613841818,51.820826818022766,29.154827824176888,51.12880393970773,15.259710488663757,12.23518503981059,-34.484532296435134,11.747232337020607,-35.64397128436306,1.5904320829686265,1.4358960937803948,2.749343725984758,4.185239819765154,2.631511187798212,0.013622468542296196,-30.0,11.095778847418842,32.53480426189566,6.0,-30.0,2.5,437.339231470722,552.9223768639532,447.5159235972709,245.6917301738569,297.60012945045344,436.34052115055255
400.00000000000006,10.244374733497567,-37.85334798410005,52.155509592602016,110.44613841809314,51.82082681796892,29.15482782407429,51.12880393965386,15.25971048861993,12.235185039807291,-34.48453229644284,11.74723233701741,-35.64397128437079,1.5904320810621433,1.4358960920602324,2.749343722691263,4.185239814751496,2.6315111878002706,0.013622468525973996,-30.0,11.095778847362284,32.53480426178595,6.0,-30.0,2.5,437.33923147072016,552.9223768638892,447.51592359718467,245.69173017371793,297.60012945032923,436.34052115063326
400.00000000000074,10.244374733497567,-37.85334798410005,52.155509592602016,110.44613841809314,51.82082681796892,29.15482782407429,51.12880393965386,15.25971048861993,12.235185039807291,-34.48453229644284,11.74723233701741,-35.64397128437079,1.5904320810621433,1.4358960920602324,2.749343722691263,4.185239814751496,2.6315111878002706,0.013622468525973996,-30.0,11.095778847362284,32.53480426178595,6.0,-30.0,2.5,437.33923147072016,552.9223768638892,447.51592359718467,245.69173017371793,297.60012945032923,436.34052115063326
410.00000000000006,10.244374733495814,-37.85334798410258,52.155509592572734,110.44613841804396,51.82082681793962,29.15482782401807,51.128803939624525,15.259710488596056,12.235185039805506,-34.484532296447014,11.747232337015674,-35.64397128437497,1.590432080426303,1.4358960914867769,2.7493437215933194,4.185239813080097,2.6315111878014155,0.013622468520532106,-30.0,11.09577884733153,32.53480426172575,6.0,-30.0,2.5,437.33923147072016,552.9223768638532,447.5159235971372,245.691730173644,297.6001294502594,436.3405211506741
410.00000000000074,10.244374733495814,-37.85334798410258,52.155509592572734,110.44613841804396,51.82082681793962,29.15482782401807,51.128803939624525,15.259710488596056,12.235185039805506,-34.484532296447014,11.747232337015674,-35.64397128437497,1.590432080426303,1.4358960914867769,2.7493437215933194,4.185239813080097,2.6315111878014155,0.013622468520532106,-30.0,11.09577884733153,32.53480426172575,6.0,-30.0,2.5,437.33923147072016,552.9223768638532,447.5159235971372,245.691730173644,297.6001294502594,436.3405211506741
420.00000000000006,10.244374733494956,-37.8533479841044,52.155509592558296,110.44613841802078,51.820826817925166,29.154827823989994,51.12880393961008,15.25971048858429,12.235185039804632,-34.48453229644906,11.747232337014832,-35.64397128437702,1.5904320797909144,1.4358960909134122,2.749343720495514,4.185239811408926,2.631511187801957,0.013622468515091732,-30.0,11.095778847316184,32.53480426169631,6.0,-30.0,2.5,437.33923147071954,552.9223768638365,447.5159235971142,245.69173017360677,297.6001294502246,436.3405211506945
420.00000000000074,10.244374733494956,-37.8533479841044,52.155509592558296,110.44613841802078,51.820826817925166,29.154827823989994,51.12880393961008,15.25971048858429,12.235185039804632,-34.48453229644906,11.747232337014832,-35.64397128437702,1.5904320797909144,1.4358960909134122,2.749343720495514,4.185239811408926,2.631511187801957,0.013622468515091732,-30.0,11.095778847316184,32.53480426169631,6.0,-30.0,2.5,437.33923147071954,552.9223768638365,447.5159235971142,245.69173017360677,297.6001294502246,436.3405211506945
430.00000000000006,10.244374733494515,-37.85334798410665,52.155509592551184,110.44613841800737,51.82082681791806,29.154827823976856,51.128803939602975,15.259710488578548,12.235185039804213,-34.484532296450055,11.747232337014418,-35.64397128437801,1.5904320791557074,1.4358960903400622,2.749343719397795,4.185239809737857,2.6315111878022623,0.013622468509652165,-30.0,11.09577884730885,32.5348042616817,6.0,-30.0,2.5,437.3392314707188,552.922376863826,447.5159235971026,245.69173017358648,297.60012945020645,436.3405211507021
430.00000000000074,10.244374733494515,-37.85334798410665,52.155509592551184,110.44613841800737,51.82082681791806,29.154827823976856,51.128803939602975,15.259710488578548,12.235185039804213,-34.484532296450055,11.747232337014418,-35.64397128437801,1.5904320791557074,1.4358960903400622,2.749343719397795,4.185239809737857,2.6315111878022623,0.013622468509652165,-30.0,11.09577884730885,32.5348042616817,6.0,-30.0,2.5,437.3392314707188,552.922376863826,447.5159235971026,245.69173017358648,297.60012945020645,436.3405211507021
440.00000000000006,10.244374733494316,-37.853347984105454,52.15550959254769,110.44613841800144,51.82082681791456,29.15482782397004,51.12880393959946,15.259710488575648,12.23518503980401,-34.48453229645054,11.74723233701422,-35.643971284378495,1.5904320794730955,1.435896090626688,2.7493437199466357,4.185239810573323,2.631511187802423,0.013622468512371252,-30.0,11.09577884730504,32.53480426167454,6.0,-30.0,2.5,437.33923147071863,552.922376863821,447.5159235970964,245.6917301735757,297.6001294501972,436.3405211507045
440.00000000000074,10.244374733494316,-37.853347984105454,52.15550959254769,110.44613841800144,51.82082681791456,29.15482782397004,51.12880393959946,15.259710488575648,12.23518503980401,-34.48453229645054,11.74723233701422,-35.643971284378495,1.5904320794730955,1.435896090626688,2.7493437199466357,4.185239810573323,2.631511187802423,0.013622468512371252,-30.0,11.09577884730504,32.53480426167454,6.0,-30.0,2.5,437.33923147071863,552.922376863821,447.5159235970964,245.6917301735757,297.6001294501972,436.3405211507045
450.00000000000006,10.244374733494226,-37.85334798410887,52.15550959254603,110.4461384179998,51.82082681791288,29.154827823966627,51.1288039395978,15.259710488574283,12.235185039803913,-34.484532296450766,11.747232337014122,-35.64397128437872,1.590432079473094,1.4358960906267055,2.7493437199465927,4.1852398105732975,2.6315111878024102,0.013622468512371037,-30.0,11.09577884730328,32.5348042616709,6.0,-30.0,2.5,437.3392314707171,552.9223768638211,447.5159235970936,245.6917301735728,297.60012945019054,436.3405211507053
450.00000000000074,10.244374733494226,-37.85334798410887,52.15550959254603,110.4461384179998,51.82082681791288,29.154827823966627,51.1288039395978,15.259710488574283,12.235185039803913,-34.484532296450766,11.747232337014122,-35.64397128437872,1.590432079473094,1.4358960906267055,2.7493437199465927,4.1852398105732975,2.6315111878024102,0.013622468512371037,-30.0,11.09577884730328,32.5348042616709,6.0,-30.0,2.5,437.3392314707171,552.9223768638211,447.5159235970936,245.6917301735728,297.60012945019054,436.3405211507053
460.00000000000006,10.244374733494157,-37.85334798410826,52.15550959254524,110.446138417998,51.8208268179121,29.154827823965093,51.128803939597006,15.25971048857366,12.235185039803854,-34.48453229645088,11.747232337014063,-35.643971284378864,1.5904320801080607,1.4358960911999818,2.7493437210442906,4.185239812244273,2.631511187802443,0.013622468517809854,-30.0,11.09577884730254,32.53480426166914,6.0,-30.0,2.5,437.3392314707163,552.922376863819,447.51592359709207,245.69173017357045,297.6001294501896,436.3405211507071
