time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.244374733494157,-37.85334798410826,52.15550959254524,110.446138417998,51.8208268179121,29.154827823965093,51.128803939597006,15.25971048857366,12.235185039803854,-34.48453229645088,11.747232337014063,-35.643971284378864,1.5904320801080607,1.4358960911999818,2.7493437210442906,4.185239812244273,2.631511187802443,0.013622468517809854,-30.0,11.09577884730254,32.53480426166914,6.0,-30.0,2.5,437.3392314707163,552.922376863819,447.51592359709207,245.69173017357045,297.6001294501896,436.3405211507071
470.00000000000006,10.244374733494178,-37.85334798410497,52.15550959254479,110.44613841799683,51.820826817911644,29.154827823964357,51.12880393959656,15.25971048857332,12.235185039803858,-34.48453229645088,11.747232337014063,-35.643971284378864,1.5904320794729987,1.4358960906266742,2.749343719946584,4.185239810573258,2.631511187802542,0.01362246851237094,-30.0,11.095778847301972,32.53480426166817,6.0,-30.0,2.5,437.33923147072016,552.9223768638182,447.51592359709207,245.69173017357056,297.6001294501895,436.340521150706
470.00000000000074,10.244374733494178,-37.85334798410497,52.15550959254479,110.44613841799683,51.820826817911644,29.154827823964357,51.12880393959656,15.25971048857332,12.235185039803858,-34.48453229645088,11.747232337014063,-35.643971284378864,1.5904320794729987,1.4358960906266742,2.749343719946584,4.185239810573258,2.631511187802542,0.01362246851237094,-30.0,11.095778847301972,32.53480426166817,6.0,-30.0,2.5,437.33923147072016,552.9223768638182,447.51592359709207,245.69173017357056,297.6001294501895,436.340521150706
480.00000000000006,10.244374733494167,-37.8533479841048,52.15550959254462,110.44613841799736,51.820826817911474,29.15482782396424,51.12880393959637,15.259710488573148,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797905067,1.4358960909133436,2.7493437204954345,4.185239811408778,2.631511187802538,0.013622468515090323,-30.0,11.0957788473018,32.53480426166777,6.0,-30.0,2.5,437.3392314707202,552.9223768638195,447.5159235970914,245.69173017356889,297.6001294501873,436.3405211507065
480.00000000000074,10.244374733494167,-37.8533479841048,52.15550959254462,110.44613841799736,51.820826817911474,29.15482782396424,51.12880393959637,15.259710488573148,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797905067,1.4358960909133436,2.7493437204954345,4.185239811408778,2.631511187802538,0.013622468515090323,-30.0,11.0957788473018,32.53480426166777,6.0,-30.0,2.5,437.3392314707202,552.9223768638195,447.5159235970914,245.69173017356889,297.6001294501873,436.3405211507065
490.00000000000006,10.244374733494173,-37.85334798410608,52.15550959254449,110.44613841799952,51.82082681791135,29.154827823963327,51.12880393959624,15.259710488573036,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905265,1.4358960909133704,2.749343720495424,4.1852398114087945,2.6315111878025164,0.013622468515090264,-30.0,11.095778847301744,32.53480426166777,6.0,-30.0,2.5,437.3392314707202,552.9223768638216,447.5159235970909,245.69173017356823,297.6001294501894,436.3405211507051
490.00000000000074,10.244374733494173,-37.85334798410608,52.15550959254449,110.44613841799952,51.82082681791135,29.154827823963327,51.12880393959624,15.259710488573036,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905265,1.4358960909133704,2.749343720495424,4.1852398114087945,2.6315111878025164,0.013622468515090264,-30.0,11.095778847301744,32.53480426166777,6.0,-30.0,2.5,437.3392314707202,552.9223768638216,447.5159235970909,245.69173017356823,297.6001294501894,436.3405211507051
500.00000000000006,10.244374733494158,-37.85334798410645,52.15550959254444,110.44613841799924,51.82082681791129,29.15482782396356,51.1288039395962,15.259710488573036,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730304,1.4358960906267193,2.7493437199465847,4.185239810573304,2.6315111878025186,0.013622468512370842,-30.0,11.095778847301633,32.53480426166777,6.0,-30.0,2.5,437.33923147072016,552.9223768638212,447.5159235970912,245.69173017356812,297.6001294501886,436.34052115070654
500.00000000000074,10.244374733494158,-37.85334798410645,52.15550959254444,110.44613841799924,51.82082681791129,29.15482782396356,51.1288039395962,15.259710488573036,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730304,1.4358960906267193,2.7493437199465847,4.185239810573304,2.6315111878025186,0.013622468512370842,-30.0,11.095778847301633,32.53480426166777,6.0,-30.0,2.5,437.33923147072016,552.9223768638212,447.5159235970912,245.69173017356812,297.6001294501886,436.34052115070654
510.00000000000006,10.244374733494167,-37.8533479841046,52.155509592544384,110.44613841799782,51.820826817911225,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729994,1.4358960906267066,2.7493437199465567,4.185239810573263,2.6315111878025443,0.013622468512370856,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638194,447.5159235970904,245.6917301735696,297.6001294501904,436.340521150706
510.00000000000074,10.244374733494167,-37.8533479841046,52.155509592544384,110.44613841799782,51.820826817911225,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729994,1.4358960906267066,2.7493437199465567,4.185239810573263,2.6315111878025443,0.013622468512370856,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638194,447.5159235970904,245.6917301735696,297.6001294501904,436.340521150706
520.0000000000001,10.244374733494158,-37.85334798410679,52.155509592544405,110.44613841799833,51.82082681791128,29.15482782396356,51.12880393959616,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730114,1.4358960906267015,2.749343719946564,4.1852398105732656,2.631511187802526,0.013622468512370853,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638199,447.5159235970912,245.69173017356977,297.60012945018906,436.340521150706
530.0000000000001,10.244374733494164,-37.853347984105056,52.155509592544384,110.44613841799791,51.82082681791123,29.154827823963103,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320801080023,1.4358960912000045,2.7493437210442457,4.18523981224425,2.631511187802525,0.013622468517809716,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638199,447.5159235970903,245.69173017356988,297.6001294501877,436.3405211507063
540.0000000000001,10.244374733494132,-37.8533479841079,52.15550959254432,110.44613841799465,51.8208268179112,29.154827823963277,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320791555198,1.4358960903400215,2.7493437193977543,4.1852398097377765,2.631511187802522,0.0136224685096515,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.922376863816,447.5159235970904,245.6917301735675,297.600129450187,436.3405211507063
550.0000000000001,10.244374733494109,-37.85334798411009,52.15550959254434,110.44613841799423,51.8208268179112,29.154827823963046,51.12880393959611,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014026,-35.64397128437895,1.590432079473024,1.4358960906266676,2.7493437199466,4.185239810573267,2.631511187802506,0.013622468512370948,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638159,447.5159235970904,245.69173017356783,297.6001294501905,436.3405211507075
560.0000000000001,10.244374733494102,-37.85334798410853,52.15550959254432,110.44613841799332,51.82082681791119,29.15482782396259,51.12880393959608,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014026,-35.64397128437895,1.590432079473008,1.4358960906266622,2.749343719946596,4.185239810573258,2.6315111878025266,0.013622468512370972,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707162,552.9223768638145,447.5159235970896,245.6917301735677,297.60012945018906,436.3405211507059
570.0000000000001,10.24437473349412,-37.85334798410796,52.15550959254433,110.44613841799526,51.8208268179112,29.15482782396384,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730158,1.4358960906266591,2.7493437199466086,4.185239810573268,2.6315111878025204,0.013622468512370936,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.922376863816,447.5159235970911,245.69173017356763,297.6001294501879,436.3405211507053
580.0000000000001,10.244374733494128,-37.85334798410929,52.155509592544384,110.44613841799496,51.82082681791125,29.154827823963103,51.12880393959616,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.5904320794730162,1.435896090626663,2.7493437199465767,4.18523981057324,2.6315111878025017,0.01362246851237094,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.922376863816,447.5159235970908,245.69173017356985,297.60012945018593,436.34052115070733
590.0000000000001,10.244374733494164,-37.85334798410432,52.15550959254439,110.44613841799816,51.82082681791126,29.15482782396384,51.12880393959617,15.259710488572978,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797904945,1.4358960909133396,2.7493437204954194,4.185239811408759,2.6315111878025466,0.013622468515090278,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.33923147072096,552.9223768638197,447.5159235970916,245.6917301735695,297.6001294501886,436.34052115070546
600.0000000000001,10.244374733494151,-37.85334798410447,52.15550959254436,110.44613841799712,51.8208268179112,29.154827823963103,51.12880393959611,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904847,1.4358960909133354,2.7493437204954354,4.1852398114087705,2.63151118780257,0.013622468515090295,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638186,447.5159235970909,245.691730173568,297.6001294501881,436.34052115070574
610.0000000000001,10.244374733494158,-37.85334798410653,52.15550959254436,110.44613841799791,51.820826817911225,29.154827823962815,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730102,1.4358960906267113,2.74934371994658,4.1852398105732895,2.6315111878025434,0.013622468512370856,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638197,447.5159235970904,245.69173017356795,297.6001294501879,436.3405211507065
620.0000000000001,10.244374733494164,-37.85334798410656,52.15550959254431,110.4461384179985,51.82082681791117,29.154827823963387,51.12880393959605,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320797905112,1.4358960909133467,2.7493437204954443,4.185239811408791,2.6315111878025395,0.013622468515090268,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638202,447.5159235970914,245.69173017356732,297.60012945018786,436.3405211507056
630.0000000000001,10.244374733494132,-37.85334798410938,52.15550959254438,110.44613841799554,51.820826817911225,29.15482782396367,51.12880393959614,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014031,-35.64397128437895,1.5904320801080116,1.435896091199958,2.7493437210442733,4.185239812244231,2.6315111878024977,0.01362246851780979,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.339231470717,552.9223768638167,447.5159235970911,245.69173017356977,297.6001294501864,436.340521150708
640.0000000000001,10.244374733494148,-37.85334798410557,52.155509592544405,110.44613841799566,51.82082681791128,29.15482782396356,51.12880393959617,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794729925,1.4358960906266776,2.7493437199465727,4.1852398105732505,2.6315111878025483,0.013622468512370905,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707196,552.9223768638174,447.5159235970908,245.69173017356957,297.60012945018826,436.34052115070654
650.0000000000001,10.244374733494158,-37.853347984104914,52.15550959254438,110.44613841799628,51.820826817911225,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432080107978,1.4358960911999754,2.7493437210442604,4.185239812244236,2.6315111878025563,0.013622468517809764,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147072016,552.9223768638176,447.5159235970905,245.6917301735697,297.60012945018747,436.3405211507065
660.0000000000001,10.244374733494135,-37.853347984107984,52.15550959254436,110.44613841799509,51.820826817911225,29.154827823963277,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473023,1.435896090626673,2.749343719946601,4.1852398105732735,2.6315111878025124,0.013622468512370933,-30.0,11.095778847301574,32.53480426166726,6.0,-30.0,2.5,437.3392314707166,552.9223768638163,447.5159235970904,245.69173017356744,297.6001294501898,436.340521150706
670.0000000000001,10.244374733494114,-37.853347984109945,52.15550959254439,110.44613841799465,51.82082681791126,29.15482782396316,51.12880393959617,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730205,1.4358960906266662,2.7493437199465727,4.18523981057324,2.6315111878024946,0.01362246851237095,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.9223768638157,447.5159235970903,245.6917301735697,297.6001294501873,436.34052115070654
680.0000000000001,10.244374733494162,-37.853347984104914,52.15550959254432,110.44613841799844,51.82082681791119,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320791555198,1.4358960903400593,2.749343719397744,4.185239809737803,2.6315111878025386,0.013622468509651414,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638201,447.5159235970911,245.6917301735677,297.60012945018843,436.34052115070585
690.0000000000001,10.244374733494114,-37.85334798410952,52.15550959254434,110.44613841799452,51.82082681791122,29.154827823961966,51.12880393959611,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730178,1.4358960906266798,2.7493437199465824,4.185239810573262,2.6315111878025133,0.01362246851237094,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071647,552.9223768638158,447.5159235970893,245.69173017356795,297.6001294501892,436.3405211507084
700.0000000000001,10.244374733494118,-37.85334798410821,52.155509592544384,110.44613841799504,51.82082681791125,29.154827823964183,51.12880393959616,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320797905167,1.4358960909132956,2.7493437204954385,4.185239811408734,2.6315111878024946,0.013622468515090375,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.922376863816,447.5159235970918,245.69173017356977,297.6001294501861,436.3405211507075
710.0000000000001,10.244374733494128,-37.85334798410807,52.15550959254434,110.44613841799467,51.8208268179112,29.154827823963277,51.12880393959612,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014028,-35.64397128437895,1.59043208010801,1.4358960911999534,2.7493437210442955,4.185239812244249,2.6315111878025115,0.013622468517809804,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707166,552.922376863816,447.5159235970909,245.6917301735681,297.6001294501898,436.3405211507072
720.0000000000001,10.244374733494135,-37.85334798410952,52.15550959254439,110.44613841799573,51.82082681791125,29.154827823963327,51.12880393959616,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905265,1.4358960909133327,2.7493437204954128,4.185239811408746,2.6315111878024853,0.013622468515090353,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707166,552.9223768638169,447.5159235970899,245.69173017356945,297.6001294501873,436.3405211507061
730.0000000000001,10.244374733494162,-37.85334798410469,52.15550959254444,110.4461384180002,51.82082681791129,29.15482782396384,51.1288039395962,15.259710488573036,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801080207,1.4358960912000125,2.7493437210442795,4.185239812244292,2.631511187802521,0.013622468517809672,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072073,552.922376863822,447.5159235970916,245.691730173568,297.60012945018764,436.3405211507061
740.0000000000001,10.244374733494167,-37.85334798410449,52.155509592544405,110.44613841799897,51.82082681791126,29.154827823963327,51.12880393959617,15.259710488572978,12.235185039803838,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320797905107,1.435896090913369,2.749343720495403,4.185239811408771,2.6315111878025275,0.01362246851509026,-30.0,11.095778847301574,32.5348042616676,6.0,-30.0,2.5,437.33923147072096,552.9223768638211,447.51592359709065,245.6917301735696,297.600129450189,436.3405211507052
750.0000000000001,10.244374733494173,-37.85334798410641,52.15550959254432,110.44613841799702,51.82082681791117,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797904932,1.4358960909133405,2.7493437204954327,4.185239811408773,2.631511187802558,0.0136224685150903,-30.0,11.09577884730146,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638187,447.51592359709065,245.691730173568,297.60012945018644,436.3405211507055
760.0000000000001,10.244374733494164,-37.853347984105056,52.15550959254436,110.44613841799855,51.82082681791122,29.154827823964013,51.12880393959612,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730058,1.4358960906266924,2.74934371994659,4.1852398105732815,2.6315111878025457,0.01362246851237084,-30.0,11.095778847301515,32.53480426166777,6.0,-30.0,2.5,437.33923147072016,552.9223768638195,447.5159235970914,245.69173017356795,297.60012945018786,436.34052115070693
770.0000000000001,10.244374733494157,-37.85334798410486,52.155509592544334,110.446138417996,51.8208268179112,29.15482782396316,51.12880393959611,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.59043207979048,1.4358960909133245,2.7493437204954394,4.185239811408763,2.6315111878025736,0.013622468515090323,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638176,447.5159235970909,245.6917301735681,297.60012945018906,436.3405211507056
780.0000000000001,10.244374733494125,-37.85334798410901,52.155509592544334,110.44613841799575,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079155534,1.4358960903400333,2.7493437193977464,4.185239809737779,2.6315111878025004,0.01362246850965146,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.339231470717,552.9223768638176,447.5159235970909,245.69173017356795,297.60012945019014,436.3405211507069
790.0000000000001,10.244374733494118,-37.85334798410824,52.15550959254436,110.4461384179935,51.82082681791122,29.15482782396288,51.12880393959612,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014024,-35.64397128437895,1.590432080108001,1.4358960911999523,2.7493437210442937,4.185239812244246,2.631511187802525,0.013622468517809832,-30.0,11.09577884730146,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.922376863815,447.5159235970901,245.69173017356792,297.6001294501894,436.34052115070733
800.0000000000001,10.244374733494114,-37.853347984109966,52.15550959254436,110.44613841799412,51.8208268179112,29.154827823962705,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320794730151,1.435896090626667,2.749343719946599,4.1852398105732656,2.6315111878025195,0.013622468512370966,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707162,552.9223768638151,447.51592359708974,245.6917301735676,297.6001294501894,436.34052115070654
810.0000000000001,10.244374733494164,-37.85334798410452,52.155509592544405,110.4461384179981,51.82082681791126,29.1548278239635,51.128803939596175,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905007,1.4358960909133542,2.749343720495412,4.185239811408766,2.631511187802541,0.013622468515090283,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638199,447.51592359709065,245.69173017356923,297.6001294501874,436.3405211507048
820.0000000000001,10.244374733494128,-37.85334798410895,52.15550959254444,110.44613841799612,51.82082681791128,29.15482782396276,51.12880393959618,15.259710488573036,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.5904320801080285,1.4358960911999918,2.7493437210442555,4.185239812244247,2.6315111878024804,0.013622468517809764,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638182,447.5159235970899,245.69173017356948,297.6001294501872,436.3405211507079
830.0000000000001,10.244374733494148,-37.85334798410698,52.15550959254437,110.44613841799702,51.820826817911225,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432079472996,1.4358960906266909,2.749343719946558,4.185239810573249,2.631511187802541,0.013622468512370868,-30.0,11.095778847301574,32.534804261667546,6.0,-30.0,2.5,437.33923147072,552.9223768638183,447.5159235970905,245.69173017356977,297.6001294501888,436.34052115070506
840.0000000000001,10.244374733494151,-37.853347984105135,52.155509592544384,110.44613841799702,51.82082681791123,29.154827823963387,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014047,-35.64397128437889,1.5904320801079883,1.4358960911999767,2.7493437210442617,4.185239812244238,2.6315111878025403,0.013622468517809731,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970912,245.69173017356988,297.6001294501876,436.34052115070693
850.0000000000001,10.244374733494151,-37.853347984104914,52.15550959254438,110.4461384179981,51.820826817911225,29.154827823963785,51.128803939596125,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432080107998,1.4358960911999878,2.749343721044255,4.185239812244243,2.631511187802528,0.013622468517809704,-30.0,11.095778847301515,32.5348042616676,6.0,-30.0,2.5,437.33923147072016,552.9223768638195,447.5159235970911,245.69173017356985,297.6001294501901,436.3405211507078
860.0000000000001,10.244374733494148,-37.85334798410637,52.15550959254438,110.4461384179982,51.820826817911225,29.154827823963217,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432080108002,1.4358960911999987,2.7493437210442506,4.185239812244249,2.631511187802525,0.01362246851780972,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638197,447.51592359709065,245.69173017356997,297.60012945018764,436.3405211507061
870.0000000000001,10.244374733494162,-37.85334798410656,52.15550959254433,110.44613841799828,51.8208268179112,29.154827823964013,51.12880393959609,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.59043207979051,1.435896090913349,2.7493437204954336,4.185239811408783,2.631511187802536,0.013622468515090278,-30.0,11.095778847301515,32.53480426166777,6.0,-30.0,2.5,437.33923147072016,552.9223768638201,447.5159235970912,245.6917301735681,297.6001294501883,436.3405211507072
880.0000000000001,10.244374733494162,-37.85334798410622,52.1555095925443,110.44613841799662,51.82082681791115,29.15482782396367,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794729845,1.4358960906266724,2.7493437199466086,4.185239810573281,2.63151118780258,0.013622468512370863,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638183,447.5159235970918,245.6917301735673,297.6001294501884,436.3405211507056
890.0000000000001,10.244374733494157,-37.85334798410682,52.15550959254434,110.44613841799872,51.8208268179112,29.154827823963387,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730145,1.4358960906267109,2.7493437199465807,4.185239810573292,2.6315111878025377,0.01362246851237083,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638202,447.51592359709065,245.6917301735677,297.6001294501877,436.3405211507067
900.0000000000001,10.244374733494109,-37.85334798410985,52.15550959254434,110.44613841799428,51.8208268179112,29.154827823963046,51.12880393959611,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.5904320801080118,1.4358960911999596,2.7493437210442893,4.185239812244249,2.631511187802509,0.01362246851780982,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707161,552.9223768638155,447.5159235970901,245.691730173568,297.60012945018656,436.34052115070864
910.0,10.244374733494176,-37.853347984104154,52.15550959254433,110.44613841799844,51.8208268179112,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730007,1.4358960906267122,2.7493437199465807,4.185239810573293,2.6315111878025608,0.013622468512370835,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072096,552.92237686382,447.5159235970904,245.69173017356755,297.6001294501869,436.34052115070494
920.0,10.244374733494148,-37.85334798410551,52.15550959254437,110.44613841799833,51.820826817911225,29.15482782396316,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797905174,1.435896090913353,2.7493437204954088,4.185239811408762,2.6315111878025106,0.01362246851509028,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638203,447.5159235970912,245.69173017356988,297.60012945018747,436.34052115070574
930.0,10.244374733494132,-37.85334798410943,52.1555095925443,110.44613841799504,51.82082681791116,29.15482782396242,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555309,1.43589609034004,2.749343719397739,4.185239809737777,2.631511187802505,0.013622468509651485,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638167,447.5159235970896,245.6917301735676,297.6001294501878,436.3405211507077
940.0,10.244374733494142,-37.853347984105646,52.15550959254437,110.44613841799712,51.820826817911225,29.15482782396373,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730054,1.4358960906266869,2.7493437199465687,4.185239810573256,2.6315111878025297,0.013622468512370868,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707196,552.9223768638186,447.5159235970911,245.6917301735696,297.60012945018764,436.34052115070585
950.0,10.244374733494135,-37.85334798410769,52.155509592544334,110.44613841799566,51.8208268179112,29.154827823963103,51.1288039395961,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797905214,1.4358960909133247,2.7493437204954456,4.1852398114087705,2.6315111878025097,0.013622468515090342,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707171,552.9223768638172,447.51592359709065,245.69173017356763,297.600129450187,436.3405211507071
960.0,10.244374733494178,-37.85334798410588,52.15550959254432,110.4461384179964,51.820826817911176,29.154827823963103,51.12880393959609,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014054,-35.64397128437889,1.5904320794730056,1.435896090626688,2.7493437199465887,4.185239810573277,2.631511187802543,0.013622468512370863,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707192,552.9223768638183,447.51592359709065,245.69173017356763,297.60012945018826,436.3405211507061
970.0,10.244374733494162,-37.853347984105135,52.15550959254434,110.44613841799662,51.8208268179112,29.15482782396361,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014047,-35.64397128437889,1.5904320797904898,1.4358960909133316,2.7493437204954394,4.1852398114087705,2.6315111878025617,0.013622468515090313,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638184,447.5159235970911,245.6917301735681,297.60012945018696,436.34052115070654
980.0,10.244374733494158,-37.85334798410494,52.155509592544405,110.44613841799776,51.82082681791126,29.154827823963217,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797905012,1.4358960909133427,2.7493437204954088,4.185239811408752,2.6315111878025315,0.013622468515090289,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707202,552.9223768638194,447.5159235970911,245.69173017356997,297.600129450187,436.3405211507063
990.0,10.244374733494114,-37.853347984108176,52.155509592544384,110.44613841799492,51.82082681791125,29.154827823963327,51.12880393959614,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905167,1.4358960909133145,2.7493437204954203,4.185239811408735,2.631511187802495,0.013622468515090375,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.922376863816,447.5159235970904,245.6917301735697,297.60012945018843,436.34052115070745
1000.0,10.244374733494135,-37.853347984107195,52.15550959254436,110.44613841799486,51.820826817911225,29.15482782396265,51.128803939596125,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730225,1.4358960906266918,2.749343719946558,4.18523981057325,2.6315111878024977,0.01362246851237092,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147071727,552.9223768638171,447.5159235970897,245.69173017356977,297.6001294501898,436.3405211507069
1010.0,10.18102107503152,-37.983271411955,52.32932555242458,111.64143230319524,51.98928137995642,29.411489748391656,51.28946029666068,15.390307472389736,12.208855820025342,-34.54621204257094,11.712707626386193,-34.9436009094174,1.6216665674155564,1.463549237242895,2.7740816565617408,4.237630893804636,2.613133290746773,0.013744600939237052,-30.0,11.235279275576772,32.823448122387845,6.0,-30.0,2.5,437.34359605959656,554.149453780666,447.6676982380322,245.83705442192095,298.37794224074423,437.1873821524854
1020.0,10.12973002878158,-38.089534326261834,52.57531579156565,112.86614811664327,52.23147947377876,29.836950975342063,51.52652528262782,15.58244479667502,12.187138951447425,-34.59716222987322,11.683984629716475,-34.64033049411961,1.6494393785440231,1.4856620821691129,2.7934388724461647,4.279100954615277,2.5942759766002936,0.013836321442843653,-30.0,11.456410336830174,33.30789303421551,6.0,-30.0,2.5,437.34615985924415,555.3648826465184,447.9908173426569,246.09908737775552,298.60940685082625,437.58059378630526
1030.0000000000002,10.085598133883066,-38.17849814161556,52.85869951189947,114.10410404379212,52.51116361612279,30.3287461476142,51.80115723057547,15.804182271247214,12.171973866174962,-34.632781418322736,11.662002395785048,-34.529059798753,1.6774865389546536,1.5072680099490643,2.8129510931920216,4.3202191031410875,2.5754120839820773,0.013929591634957092,-30.0,11.715226404534633,33.86281172861362,6.0,-30.0,2.5,437.35105369380335,556.5729029113683,448.3667150022776,246.42604316429183,298.7907831341594,437.7497209864104
1040.0000000000002,10.046161367621012,-38.2563849750039,53.15808189031492,115.32749082718097,52.80697503109326,30.845395989442576,52.09207397952194,16.038083661874737,12.160658005792811,-34.65938112986814,11.64409390197484,-34.50689957516121,1.7052697336500204,1.5283275345488947,2.8320759198485854,4.36040345439748,2.557016856837256,0.014021875773874155,-30.0,11.989268038865871,34.44337963038521,6.0,-30.0,2.5,437.3571912467952,557.7559926296344,448.760052343492,246.78451315597707,298.9589284296081,437.8131419568468
1050.0000000000002,10.010079211307584,-38.326629172933046,53.46105545779903,116.51985300051592,53.1065135269565,31.365831537422025,52.38690307934609,16.2741054798463,12.151756742439662,-34.68031778021424,11.628837334020025,-34.53553145444448,1.732461176030162,1.5487350174685972,2.850605968650493,4.39934098611909,2.5393590615403774,0.014111755816580128,-30.0,12.26623191990842,35.02712160614834,6.0,-30.0,2.5,437.36393231018496,558.9034902902571,449.15562917371454,247.15341161115788,299.1148427612622,437.81571888528646
1060.0000000000002,9.976546879754883,-38.39126494395418,53.760800546575275,117.6730446927986,53.402960784610144,31.878851139033767,52.67883739289085,16.506802305458507,12.14442844505576,-34.69756311448029,11.61539340232424,-34.592795268766,1.7589052688745914,1.568452042920342,2.8684699039431014,4.436921946863444,2.5225474193401785,0.014198655390229842,-30.0,12.53948945082186,35.602094008976394,6.0,-30.0,2.5,437.3709223328417,560.0104377185065,449.54560849252215,247.52155585462884,299.26136144693805,437.78334282842343
1070.0000000000002,9.945054847539994,-38.45156577921847,54.05361607858934,118.7835388261634,53.69261444604932,32.378534648331026,52.96417774262654,16.7332820457695,12.138157336570616,-34.7123266652695,11.60324351996786,-34.665267184120296,1.7845217942354945,1.5874636055127544,2.885630915616922,4.473094521129677,2.506606831913752,0.014282278932688252,-30.0,12.80550413184102,36.16199185637356,6.0,-30.0,2.5,437.37795202653655,561.0750583930632,449.9258774399112,247.8831271745808,299.40105855653616,437.7316879665759
1080.0000000000002,9.915270914970897,-38.50834872284398,54.33755953686568,119.85030970357462,53.97352894542646,32.86186752001407,53.240976863993616,16.95208140112385,12.132623310881556,-34.72535958778764,11.59206201294906,-34.74479272362706,1.8092701218741036,1.6057663216368272,2.902068155254986,4.507834476891813,2.4915209853918574,0.01436246788231481,-30.0,13.062453840506464,36.70361357510625,6.0,-30.0,2.5,437.3848984134569,562.0972692491769,450.2943162473405,248.2351590722396,299.53578462456534,437.6702889661429
1090.0000000000002,9.886971575797281,-38.5621516386575,54.61170392411815,120.8736858746728,54.244773155105456,33.3274708761972,53.50829921893811,17.162553811463454,12.127625855109518,-34.73713257910151,11.581641297044934,-34.82645819790639,1.8331456323405888,1.6233755802213885,2.917791884567604,4.541167464788993,2.4772540624558888,0.014439249429306668,-30.0,13.309486441864747,37.225504648405774,6.0,-30.0,2.5,437.39169057639594,563.0778756445574,450.6499002037773,248.57624680144048,299.66675330043034,437.6049132970734
1100.0000000000002,9.86000249555717,-38.61333167737863,54.87587212796018,121.85500307436108,54.50617964504572,33.77499316735458,53.766103954992715,17.364760725452868,12.123040591948683,-34.74793762855549,11.57184754075984,-34.907402447779525,1.8561522978105864,1.6403090352350589,2.932801396019432,4.573110431254491,2.4637581930365715,0.014512634681184244,-30.0,13.546230521495945,37.727186952989435,6.0,-30.0,2.5,437.39829376371074,564.0183607054448,450.9920859269765,248.90600986651904,299.79454392064247,437.5389471313108
1110.0000000000002,9.834704314457513,-38.661059793045325,55.14656213631032,122.82529900317166,54.77432484835506,34.20508734595819,54.031537527472096,17.57216491458911,12.119162350273692,-34.75707891362296,11.562972497694307,-34.9787695997631,1.8786487484259724,1.6573420216468513,2.9456535247007127,4.6029955463475645,2.4501629430217804,0.014582703619595766,-30.0,13.762873371844025,38.20915572253108,6.0,-30.0,2.5,437.40480823998206,564.943727596643,451.2925100391684,249.29611749489155,299.97184776638187,437.4813267975032
1120.0000000000002,9.810145620133971,-38.70757112630852,55.40726616906906,123.75948683012228,55.03260498010152,34.61289789917839,54.287252678337175,17.771225921833945,12.11510273789968,-34.766649969654935,11.554121955945115,-35.011346199382125,1.9003199655723613,1.673869937620875,2.957640923412523,4.631510861033398,2.4372268591297064,0.014649200010955625,-30.0,13.960738158299025,38.66830728805303,6.0,-30.0,2.5,437.4109742045528,565.8355137363816,451.5719405467845,249.67416311179772,300.1847328679027,437.4656503388843
1130.0000000000002,9.786709138266762,-38.75191853302408,55.656436377077725,124.65162686604036,55.27944419532359,34.999930864776104,54.531668589386925,17.960808220946433,12.1113983598851,-34.77538553664425,11.54581061411534,-35.05574703174139,1.9211753264878284,1.689820507112046,2.969194645069339,4.659015152181385,2.4250858773512887,0.014713000699597837,-30.0,14.146612248479984,39.10482629799095,6.0,-30.0,2.5,437.4169230297746,566.6878727195234,451.8356721647966,250.02812075548425,300.3683749641353,437.4359935283919
1140.0000000000002,9.764382437728516,-38.79405474841224,55.89582284250413,125.50589199725532,55.516590243676106,35.36956716077185,54.76651053032808,18.142339765158567,12.108068010601237,-34.783240723659475,11.538049095248708,-35.1067542990092,1.9412771379662008,1.7052171095057471,2.9802996742966474,4.6855167838023934,2.4136259023331545,0.014774295639950056,-30.0,14.3232350173717,39.52206657082928,6.0,-30.0,2.5,437.4227275655673,567.5043513141655,452.08652355019433,250.36457707459752,300.5369073646502,437.3979796184608
1150.0000000000002,9.743074310115022,-38.83418376154904,56.125952058085815,126.32456981534511,55.744566080842326,35.723828753544694,54.99227723303999,18.316282585041563,12.105043213247558,-34.79037656337431,11.530762415154154,-35.16098558698394,1.9606529935053525,1.720052336871287,2.99097878596379,4.7110311228350765,2.402786795236246,0.014833144129506154,-30.0,14.492069170836146,39.92218452586656,6.0,-30.0,2.5,437.42837526100703,568.2871093650707,452.3270457498489,250.68545446954025,300.6944664727852,437.3554329710551
1160.0000000000002,9.722700808353302,-38.87249380267834,56.34671501735541,127.10857290798134,55.96325614540992,36.06389894863213,55.208817631892565,18.4825917276965,12.102266094751988,-34.796929229534385,11.523886456777348,-35.21714848894351,1.9793173893740748,1.7343104090585015,3.001292078535984,4.735602487594486,2.392543264166461,0.014889629904623062,-30.0,14.654247188999364,40.306443334512885,6.0,-30.0,2.5,437.4338543607413,569.0371398710092,452.5594019978861,250.9901153358908,300.84142669544286,437.30989189581794
1170.0000000000002,9.701285401654426,-38.91413093845503,56.59731625502245,127.95064631020848,56.21234568462737,36.403795948405104,55.45813380119522,18.560730551622555,12.096758855610608,-34.80992686241882,11.514740755181668,-35.14015609835269,1.9977906614548728,1.7492250287384152,3.011788941974669,4.761013970713085,2.383139566407784,0.014938422166772164,-30.0,14.82664213740901,40.68917402711622,6.0,-30.0,2.5,437.43822049466365,569.835921721746,452.7402198323422,251.12662849377008,301.054785218517,437.4134728368773
1180.0000000000002,9.680279828107565,-38.95639891289335,56.85303572582665,128.79259703006704,56.46669136118808,36.76088971649392,55.71219575423781,18.563856829845463,12.090682980236632,-34.824271451389365,11.50527902793888,-35.22743475247947,2.0158594779069707,1.7634021193468492,3.0257719829574947,4.789174102304344,2.3757479897739966,0.01498369733931974,-30.0,15.020915219925255,41.09092817663702,6.0,-30.0,2.5,437.4410505725671,570.6325344856094,452.94448463963545,251.00687775689627,300.82748596317805,437.3400353845116
1190.0000000000002,9.661319215374151,-38.99375447220479,57.103876561659625,129.59884797910212,56.71618208495909,37.11794083126921,55.96127953296448,18.580666508583704,12.086144527806066,-34.834989685311086,11.497481648035206,-35.34030074028371,2.0333564464461817,1.7768652981427246,3.0389426863345674,4.815807984477292,2.3684032344128187,0.01502834424339564,-30.0,15.216066254116868,41.491189393720674,6.0,-30.0,2.5,437.44444681966,571.3928611878206,453.15859203847054,250.94451994133576,300.65500767902205,437.2352215670124
1200.0000000000002,9.643286777337234,-39.02920969929039,57.34559614005057,130.37108788565553,56.95661990691452,37.46496960556556,56.2012977822092,18.603746134037006,12.081870580362285,-34.8450859520257,11.490091583344883,-35.4294536985534,2.050136171036583,1.7896490221730446,3.0512295220597725,4.840878544232817,2.3612473223108825,0.01507080497642792,-30.0,15.40538027502322,41.87994747581138,6.0,-30.0,2.5,437.447766748936,572.1210514540826,453.37165319883246,250.9120283259629,300.5307691591768,437.15515326699534
1210.0000000000002,9.626052105738738,-39.06312360796244,57.57621876425733,131.10686907503964,57.18602312378641,37.797505871657116,56.43028353397533,18.628896032499256,12.077755820286608,-34.85480875502549,11.483002221767109,-35.5045980896077,2.0661681326775176,1.8017960368365884,3.062795802717148,4.864591839553736,2.3544027045126192,0.015111106428747889,-30.0,15.586380558153792,42.25251461984067,6.0,-30.0,2.5,437.4509262809404,572.8153657411311,453.5788263565107,250.89374719576975,300.43061253118583,437.089578642988
1220.0000000000002,9.609564799445016,-39.09560726650665,57.795614885750034,131.8068254436526,57.404258347725865,38.1143726863088,56.648111495253566,18.654370591127478,12.073780459155008,-34.86420457435932,11.47618881496587,-35.569894383115155,2.0814689969840336,1.8133546057849752,3.0737321517438163,4.887086757528792,2.347902738215168,0.0151493566467238,-30.0,15.758543057094071,42.60764573455082,6.0,-30.0,2.5,437.4539205296199,573.4764827458068,453.7780263643518,250.88279962820243,300.3452979467152,437.03405457745725
1230.0000000000002,9.59379732974594,-39.12670967381962,58.00428347345712,132.47263803329884,57.61182155711522,38.41580601067778,56.855282087083275,18.67941484203681,12.069947519395985,-34.873266012699816,11.469648420788264,-35.6280457237618,2.096072192016654,1.8243669589485896,3.0841031433455925,4.908470102294182,2.34174668267112,0.015185688209425376,-30.0,15.92208198665844,42.945613879476525,6.0,-30.0,2.5,437.4567581983152,574.1059137373127,453.9686546425124,250.8759069966489,300.26991490895466,436.98566322364474
1240.0000000000002,9.578728381041353,-39.15646289638076,58.20288707606768,133.10622796162414,57.80937260281102,38.70253792392754,57.052457298797314,18.70371938056485,12.06626492180758,-34.88197409103833,11.463382797851008,-35.68086395716142,2.110012396396808,1.8348671273539907,3.093954425090436,4.928821552444427,2.3359206613483403,0.015220215312169692,-30.0,16.077451307568026,43.26722579056116,6.0,-30.0,2.5,437.4594518249532,574.7053599536378,454.1507495410716,250.87146855635456,300.2017288772376,436.9424394476296
1250.0000000000002,9.56433649813331,-39.18489971360143,58.39208129402421,133.7094687268654,57.99756455577158,38.97541487332734,57.24029101111897,18.727178554250656,12.0627386169444,-34.8903144838302,11.457391887844544,-35.72955297736908,2.1233245970289527,1.8448856116310584,3.1033234470654016,4.94820905869646,2.33040631923174,0.015253052479601069,-30.0,16.225145279471633,43.57341101407064,6.0,-30.0,2.5,437.46201363654166,575.2764841413755,454.3245885061675,250.86869328678867,300.13916237825737,436.90307960965663
1260.0000000000002,9.550598604109732,-39.21205811129843,58.57246338260068,134.28409908003837,58.17699227835276,39.23525490032699,57.41937816330573,18.749778505044677,12.05937109493268,-34.89828105144292,11.451672450014136,-35.7749157901157,2.1360403237694974,1.8544485648855484,3.1122392132461365,4.966687778131685,2.3251844653226903,0.015284295776980776,-30.0,16.365626151952142,43.86506825399727,6.0,-30.0,2.5,437.46445420143783,575.8208398267841,454.4905154242376,250.8671847416825,300.08126209333,436.86672091078015
1270.0000000000002,9.540281477626584,-39.23162657253852,58.89037102632774,135.08979679897993,58.495116828416535,39.47417773254631,57.74080447054533,18.795422223988847,12.058567693161269,-34.90018191305407,11.448478614670076,-35.96168013709874,2.1510733377590947,1.870473477618536,3.1159411853614287,4.986414662979965,2.318105373466541,0.015311445338174133,-30.0,16.33717735089033,44.111136100171,6.0,-30.0,2.5,437.46714369833546,576.5501993699073,454.3884154033007,250.8843622886781,299.8404061493061,436.6714419536406
1280.0000000000002,9.531516139164253,-39.24626432799701,59.05740587242037,135.58726142639364,58.660774459386246,39.66933934853796,57.90309776931902,18.901206847002868,12.060089690074562,-34.8965809249666,11.447754133591506,-36.04902294633917,2.1633968570213646,1.8809718098920136,3.119598577167295,5.000570387059309,2.311443862382354,0.015348175157675996,-30.0,16.433663403428227,44.36178581660232,6.0,-30.0,2.5,437.4714749795958,577.016591349994,454.4631417986124,251.2078006835412,300.0121951220179,436.57832337330746
1290.0000000000002,9.519669396689283,-39.26876366474741,59.210333166735,136.0756995172851,58.812840596638935,39.88117232063144,58.05479168485725,18.97592101627453,12.05745338268081,-34.90281854846634,11.443019101352958,-35.91962590166796,2.1744708208034464,1.8895426313952268,3.1239714023745533,5.0135140337697806,2.3056248839050117,0.015375939556288026,-30.0,16.561184463979714,44.60720223638765,6.0,-30.0,2.5,437.47454239774805,577.4806932228565,454.5911212082154,251.4184050994949,300.34970434460325,436.729276051418
1300.0000000000002,9.507372104229622,-39.29369412693245,59.355478279292655,136.54987462273942,58.95719852010466,40.09699806522661,58.19879524511396,18.99245922647384,12.053752868562318,-34.911575874993446,11.437361191809618,-35.92031025995783,2.1850093424830215,1.8972867386113028,3.131436956826944,5.028723695438246,2.301465535027716,0.015400848978677044,-30.0,16.68207888975138,44.84965180625591,6.0,-30.0,2.5,437.4761148941882,577.9332580070876,454.73961191406016,251.4107589941649,300.31094394132083,436.7412103551144
1310.0000000000002,9.496067725021776,-39.3162785828462,59.49390351301328,136.99784934270895,59.094846253571035,40.303694008019534,58.33606728422215,19.006082797891963,12.050742587875709,-34.91870125170226,11.432475690067204,-35.95073010536427,2.1951065514266506,1.9046726290221607,3.138861777745243,5.043534406767405,2.2976262375461887,0.015425309447311335,-30.0,16.79776242259919,45.081610732621584,6.0,-30.0,2.5,437.47790923586535,578.3603656517507,454.88325580653134,251.39548861024,300.2567445058483,436.7191902978771
1320.0000000000002,9.48533712244572,-39.337674688534776,59.62674465662853,137.42592945525564,59.22694674052868,40.501632907013054,58.46781238361229,19.01916524993038,12.047936141467654,-34.925345359763355,11.427878580554504,-35.980781418287904,2.204773249894528,1.9117389784449712,3.1459654106748203,5.057704389119792,2.293979387386772,0.015448684512122153,-30.0,16.90863497518103,45.303710033141215,6.0,-30.0,2.5,437.479661506925,578.7684240344308,455.0207368481929,251.3810412995998,300.2058371147585,436.69692695873607
