time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.475129365547913,-39.35801389284441,59.75402396440387,137.83480740889485,59.35352081021647,40.69103948790529,58.59405016333273,19.031730261011266,12.04529534060566,-34.9315983763785,11.423528375139036,-36.01051542376362,2.214020956665068,1.9184924623534607,3.152754321290532,5.071246783643993,2.2905143550595395,0.015470990729911038,-30.0,17.014746020653547,45.51624738512129,6.0,-30.0,2.5,437.4813484321597,579.1581670253424,455.15237477544343,251.36747332145237,300.15693538664607,436.6744571584285
1340.0000000000002,9.46541123191164,-39.37736851069499,59.87582962566631,138.22514416074955,59.47465474736446,40.87212072097179,58.71486511143809,19.043801720825968,12.042801975323666,-34.93750323511907,11.419403334315597,-36.03955763815336,2.222863419185216,1.924943924724556,3.159238241516452,5.084182166241008,2.287222022891807,0.015492268478755372,-30.0,17.116193216412228,45.719460853611,6.0,-30.0,2.5,437.48296844665225,579.5302604885572,455.27835203730353,251.35481134674995,300.1102197674265,436.65223492695503
1350.0000000000002,9.456153756473249,-39.395800317675246,59.992301911418394,138.59765673800513,59.5904871007879,41.04512602289492,58.830394451947086,19.05539863508841,12.040441831949773,-34.9430934409238,11.415485815351827,-36.0676574171375,2.231315348042098,1.9311051931196015,3.165427783499645,5.0965329766192475,2.28409354199588,0.015512559333587804,-30.0,17.213108207900746,45.91363236557919,6.0,-30.0,2.5,437.4845214945109,579.8854075803256,455.39884468684016,251.34303961759812,300.065769004964,436.6305710071885
1360.0000000000002,9.447331356870828,-39.413362879955685,60.10361209862226,138.95308377907168,59.701187541711434,41.210338213988905,58.94080679264833,19.066535964190507,12.038203742551977,-34.94839531161222,11.411761325576506,-36.094683615987286,2.2393920031132084,1.9369883692474803,3.171334539572143,5.108322908819624,2.2811204566766428,0.015531906171349029,-30.0,17.30564558095938,46.09907956605485,6.0,-30.0,2.5,437.4860085523415,580.224321456373,455.51404134789846,251.33211386354677,300.023568488004,436.6096396563628
1370.0000000000002,9.438921052670752,-39.43010357655575,60.2099498429442,139.29216744890272,59.80694422148243,41.368059550915405,59.046289379619374,19.077226696004967,12.03607870410411,-34.953430057437714,11.40821765386242,-36.12058257946032,2.2471087353702135,1.9426054675951816,3.1769704580127334,5.119575925607915,2.27829470155322,0.015550351512095066,-30.0,17.393973230201993,46.276140803016965,6.0,-30.0,2.5,437.4874312658916,580.5477116901758,455.6241389925282,251.32197543425207,299.9835483866255,436.58952609857903
1380.0000000000002,9.430901848971939,-39.446065175033965,60.31151278924286,139.6156386355023,59.90795337100938,41.51860019993552,59.147037660306246,19.08748445978847,12.034059201527576,-34.95821538007996,11.404844200167023,-36.14534383574406,2.2544806884809367,1.9479681915519225,3.182347392494672,5.130315584046594,2.2756085737436,0.015567936743335864,-30.0,17.478264764194762,46.445162510455816,6.0,-30.0,2.5,437.488791685324,580.8562730923608,455.72933921104305,251.31256613692747,299.94561845339194,436.57026519155386
1390.0000000000002,9.42325435386598,-39.46128683466358,60.40850066731407,139.9242091379851,60.004413383313135,41.66227040531157,59.24324930904683,19.09732273712899,12.032138794202654,-34.96276644902028,11.401631566578668,-36.16898588247631,2.26152277133901,1.953087968749294,3.1874771369069093,5.140565105656203,2.273054762394703,0.015584702643654578,-30.0,17.55869477147121,46.6064909412915,6.0,-30.0,2.5,437.4900920734156,581.1506799472052,455.82984364979217,251.30382799272013,299.9096737799499,436.55185773669007
1400.0000000000002,9.415960454983871,-39.47580491216441,60.50111077834221,140.21856606344716,60.09652029893372,41.799374970037086,59.335119720526315,19.10675585534545,12.030311777202428,-34.967096701899834,11.398571218175046,-36.19153928256745,2.2682493807367528,1.9579757472858776,3.192371005204392,5.15034675249027,2.270626323644087,0.015600688000560428,-30.0,17.63543503793926,46.76046601877096,6.0,-30.0,2.5,437.49133478749167,581.4315819643289,455.9258512417133,251.29570896275015,299.87561173502326,436.53428955351626
1410.0000000000002,9.409003164036791,-39.48965336780884,60.58953596457849,140.49936972855892,60.18446576459541,41.93021027956377,59.42283993106386,19.11579773373387,12.028573032332362,-34.97121819575631,11.395655332923432,-36.213045272536505,2.2746743353466665,1.9626419728094755,3.1970398101006814,5.159681782910157,2.268316700431672,0.015615929411465107,-30.0,17.708652947140763,46.90741831683261,6.0,-30.0,2.5,437.4925222010135,581.6996028464889,456.0175559381239,251.28815905999525,299.84332669676576,436.51753331863614
1420.0000000000002,9.402366435899442,-39.50286419449915,60.673962494006375,140.76725159870722,60.26843491604052,42.05506220895143,59.50659451352282,19.124462900566016,12.026917855123369,-34.975142015686004,11.39287662460168,-36.23354591332617,2.2808110498167142,1.9670967468254217,3.20149407017611,5.168590817001532,2.2661196846695737,0.015630462719631436,-30.0,17.778509957717915,47.04766663207778,6.0,-30.0,2.5,437.49365665882976,581.9553389404782,456.1051461400564,251.2811350021698,299.81272185625846,436.50155963497866
1430.0000000000002,9.396035105684994,-39.51546758063529,60.75457028867319,141.0228157334658,60.34860660307076,42.17420538333732,59.5865617842164,19.13276502938072,12.025341907723778,-34.97887838539489,11.390228292564304,-36.25308684708909,2.2866722734606446,1.971349636124488,3.2057436840954128,5.1770933202199005,2.264029428399418,0.01564432115777845,-30.0,17.845161188937936,47.18151733406864,6.0,-30.0,2.5,437.49474044513954,582.1993606005792,456.18880276027807,251.27459448211968,299.783700470617,436.48633415284166
1440.0000000000002,9.389994786956636,-39.52749213123767,60.83153135567918,141.26663712376535,60.42515181171689,42.2879027750588,59.662912224567336,19.140718207784687,12.02384114055192,-34.9824368519962,11.387703937421731,-36.271711872975885,2.29227033541869,1.9754098590759317,3.2097982546262167,5.185208113702148,2.262040403168702,0.015657537239678616,-30.0,17.90875525844791,47.309263842140126,6.0,-30.0,2.5,437.4957757782044,582.4322110123245,456.2687008231271,251.26850152664431,299.7561747728452,436.47182363656617
1450.0000000000002,9.38423181572268,-39.53896500906512,60.90501097161481,141.49926485611724,60.4982348544452,42.396405608285995,59.73580967917301,19.14833573972072,12.022411746938982,-34.985826392765205,11.385297512330885,-36.289463835530334,2.297616989543665,1.979286195419255,3.213666863838064,5.192953059257318,2.260147397451437,0.015670141465489014,-30.0,17.96943394578085,47.43118654956078,6.0,-30.0,2.5,437.4967647862905,582.6544090014216,456.34500715088205,251.2628213317143,299.73006050514255,436.457995108892
1460.0000000000002,9.378733223815827,-39.549911973964974,60.97516694966944,141.72122137063928,60.56801262416094,42.49995384769471,59.8054105877963,19.155630638943023,12.021050167811074,-34.989055403346924,11.38300332177534,-36.306385510243125,2.3027234735816338,1.9829870088842287,3.2173581759296703,5.2003451848139,2.25834549587725,0.01568216285908207,-30.0,18.027332796803023,47.547553415333255,6.0,-30.0,2.5,437.4977095232184,582.8664484740174,456.41788224606154,251.25752236200444,299.70527743725927,436.4448148917147
1470.0000000000002,9.373486656653549,-39.56035757293751,61.04214988418856,141.93300402001375,60.634634842781615,42.59877624361411,59.87186424820706,19.16261587972889,12.019753021060362,-34.992131864641465,11.380815946566296,-36.32251552356124,2.3076005283229173,1.9865202762022525,3.2208804203938466,5.207400696596099,2.256630050427599,0.015693628995960874,-30.0,18.08258087295184,47.65861991261062,6.0,-30.0,2.5,437.4986119528565,583.0687999334481,456.48747978668473,251.25257706132928,299.68175350525206,436.43225319636673
1480.0000000000002,9.368480372584846,-39.57032513419534,61.10610404776925,142.13508715083196,60.69824495588844,42.6930909340814,59.935313705042944,19.169303525949086,12.018517123253686,-34.99506329079836,11.378730261255166,-36.33789255591873,2.312258437583388,1.9898936351408527,3.2242414675604176,5.21413510270127,2.2549966811455224,0.01570456614102579,-30.0,18.135301158707815,47.76462977589341,6.0,-30.0,2.5,437.49947395424863,583.2619122573059,456.55394609817984,251.24795810672703,299.6594177109564,436.4202795265071
1490.0000000000002,9.36370320239566,-39.579836841428566,61.16716684539956,142.32792176090317,60.758979578724635,42.78310595573021,59.995895189285115,19.175705519219772,12.017339472189938,-34.99785677010402,11.376741411554876,-36.35255343837622,2.3167070186533976,1.9931143515543053,3.2274488043039984,5.220563155858304,2.253441248213075,0.015714999256099867,-30.0,18.185611022134424,47.865815542648704,6.0,-30.0,2.5,437.50029733289887,583.4462125117757,456.6174218084821,251.2436415296669,299.63820444486566,436.4088647910909
1500.0000000000002,9.359144495123827,-39.58891386036325,61.22546934286368,142.5119372930872,60.81696902807055,42.869019456300805,60.0537386547721,19.181833568384548,12.016217204560627,-35.00051906499152,11.374844768215205,-36.366531559301215,2.320955650892631,1.9961893581880812,3.2305095458338906,5.226698904021972,2.2519598347395404,0.015724952060966597,-30.0,18.233622107405665,47.96239873764012,6.0,-30.0,2.5,437.50108380903765,583.6221076109039,456.67804123482,251.23960598178968,299.6180540444587,436.3979831346051
1510.0000000000002,9.211080345358628,-39.95727304891085,61.59817386977105,144.52810867334142,61.201539834302494,42.96872575063487,60.477726208835435,18.81759280963564,11.835993520084548,-35.43044973965672,11.19749062821196,-32.22432740450088,2.3164823226525275,2.002666923039363,3.195091487501608,5.1977584105409695,2.2438152709877746,0.015471018202808684,-30.0,18.272943441835135,48.07170530506539,6.0,-30.0,2.5,437.4522457731538,585.6853788070005,456.2390232545399,249.71793681941725,306.7638339501348,441.2029559364356
1520.0000000000002,8.992403510348911,-40.52951823019043,61.903491311432056,147.14952604707946,61.52247061928046,42.938384005807514,60.84357007191497,17.812244122882248,11.575020897645173,-36.06167084449814,10.937074669038934,-31.02661889158756,2.3045854739560734,2.005066558286373,3.164972180608755,5.170038738895128,2.243370357628867,0.015099128255321313,-30.0,18.14743872079532,48.08654796257554,6.0,-30.0,2.5,437.3545621374598,588.4586246128839,455.66509346450533,246.05218554756397,310.6679891690164,442.98692488742176
1530.0000000000002,8.748822455370426,-41.1826566958008,61.94682813446285,149.55780110607537,61.58124302412424,42.76598715076517,60.945807848622216,16.519745461995853,11.283086914487154,-36.780387521948114,10.649010717310649,-30.615899421395167,2.284347529737188,1.996669794167752,3.137812931799855,5.134482725967606,2.247680205891581,0.014695889691023438,-30.0,18.077574763943343,47.96916761640256,6.0,-30.0,2.5,437.2345637156756,591.1214056821875,455.255538684876,241.73917473744527,315.1284774112843,443.9874167776092
1540.0000000000002,8.484718999747967,-41.918624342752224,62.24008718595606,152.7089156390748,61.89227177307392,42.462547879135165,61.310728606581215,15.140391165988037,10.963361525655122,-37.58349413916997,10.336399974634686,-30.46202386415308,2.2668192792422603,2.0003021524748728,3.0920948020761934,5.092396954551067,2.2464944608435324,0.014257174657470496,-30.0,17.654336165138318,47.67026485316268,6.0,-30.0,2.5,437.08240467260566,594.4874404083462,454.185999166848,237.30608597479124,320.088319726513,444.76186446230327
1550.0000000000002,8.21399682479551,-42.6940293504027,62.47889871167844,155.89834033584384,62.1481271214348,42.073455915099366,61.613006068568886,13.399952013461814,10.632287953894018,-38.433602252474486,10.017322840137291,-30.418400624605056,2.247255999633793,2.00203316873079,3.053526828165724,5.0555599968965135,2.249659138843262,0.01381782824503793,-30.0,17.226356436736694,47.31473836473987,6.0,-30.0,2.5,436.91220816576265,597.9203926781436,453.0327060440495,232.04813639850727,326.00444853496805,445.42905521627216
1560.0000000000002,7.934214023775672,-43.514390285485774,62.61928276278008,159.1052785246854,62.30502261341434,41.595702814617766,61.814343349394136,11.486998639126,10.293265376097006,-39.32470437196238,9.689096979724232,-30.38528693494212,2.2245669619233794,1.9999025035919331,3.0125266313717733,5.012429134963706,2.2532156688283806,0.013372425398035627,-30.0,16.733170608045327,46.857889941852314,6.0,-30.0,2.5,436.7249616630703,601.4161995463387,451.86199048821874,226.58298973086133,332.5652404458449,446.09647822546367
1570.0000000000002,7.62126600513568,-44.440710604415415,62.35900951162324,162.05436122562662,62.060908258356555,41.05168488051146,61.61331547342365,9.469121211109607,9.914338188546093,-40.34682908290188,9.32263406507464,-30.342339955679563,2.189459579973691,1.977865803848908,2.9638420817405824,4.94170788558949,2.2570445834167305,0.012880116481271657,-30.0,16.430021676787078,46.3179832671442,6.0,-30.0,2.5,436.51627486522096,604.8039597883895,451.2443389010455,221.13445704942097,343.0337163138642,446.83942772533146
1580.0000000000002,7.286302199150064,-45.48554083672335,62.172540509763486,165.48384253056423,61.8931305010476,40.21860978132196,61.493018195929615,7.283775240635691,9.50058337694442,-41.49657299629087,8.925770862936574,-30.314694571260134,2.1474894662523165,1.9573493639872936,2.891256598715208,4.848605962702502,2.257801977098416,0.01232974796370314,-30.0,15.643553831048052,45.43694105353222,6.0,-30.0,2.5,436.25222755212593,608.681913694004,449.93176164309216,215.43738209643664,355.4270941541941,447.6161910700967
1590.0000000000002,6.951603234578401,-46.56552480153002,62.0078759664479,169.12426906436735,61.746553085518855,39.18290333887615,61.38973926166784,5.294353964114464,9.086035377130402,-42.68645088525372,8.52946059342531,-30.299172922284583,2.104825026934833,1.9400326580840288,2.8019591671706454,4.741991825254674,2.2529149761014744,0.011785594892494042,-30.0,14.733471052548223,44.35520172125803,6.0,-30.0,2.5,435.9662431964121,612.7733365738192,448.1628374195007,210.41843904762513,370.7565517244553,448.37115614468416
1600.0000000000002,6.5831506247681375,-47.780709163516654,61.592443697763535,172.95882466753102,61.34949183785969,37.92781845128991,61.034186909451215,3.03484618002716,8.63074669542155,-44.04072708565764,8.093751082285404,-30.28350957855733,2.0522683346822657,1.9114800615405656,2.7028079054766727,4.614287967017239,2.2483843311511347,0.011192601492710464,-30.0,13.61318468957296,43.0229017884547,6.0,-30.0,2.5,435.6416513116087,617.167425516889,446.3867484075077,204.9050957964536,390.7059307946584,449.1899965858775
1610.0000000000002,6.179142158546836,-49.15349419382207,60.807251399210166,176.88101116700386,60.58292251142764,36.30900869379644,60.306917826492295,0.6486404432246785,8.133048834723503,-45.58343388702886,7.61631279935457,-30.26356563110383,1.987045328633939,1.8692237669182723,2.5869793436071338,4.456203110525406,2.2426278083897424,0.0105466703296105,-30.0,12.228107295533334,41.28231374239067,6.0,-30.0,2.5,435.266930557432,621.7878716571666,444.55432699328367,199.26559957909572,412.59294510402367,450.0784628599219
1620.0000000000002,5.712805067470985,-50.77673839321599,59.32367164895759,180.7874878653147,59.119228299825465,34.40371818006247,58.88601554585087,-1.924742106936378,7.555242155335702,-47.465420474105535,7.065012707453266,-30.243988680036665,1.898670514249048,1.7945080714721258,2.451237044686997,4.245745116159124,2.2361674046633517,0.009799141640244974,-30.0,11.026438193598494,39.15582580601063,6.0,-30.0,2.5,434.8248250012787,626.6460965080314,443.5169881275484,193.3688491701736,426.6886813491209,451.08683049061585
1630.0000000000002,5.231660569771886,-52.58369216940534,58.08754265952082,186.01832845983165,57.90363912700128,32.1378211120346,57.7050870322935,-4.679930341223951,6.956731413864099,-49.53184308418193,6.495156750096206,-30.22655076613336,1.8109111745711697,1.7296081487558066,2.294862577370907,4.024470726126713,2.222345735471936,0.009031053655463923,-30.0,9.160915625016456,36.62338331429783,6.0,-30.0,2.5,434.2787246407549,632.7939955295273,441.2761267690678,187.16817160455832,430.00365538315725,452.1111553941109
1640.0000000000002,4.720152249939176,-54.66039259783281,56.34852650605409,191.40399003999028,56.18509839718265,29.40054752829184,56.018262066239735,-7.8319448142417505,6.316562667041006,-51.89507046692307,5.88784677055943,-30.21087628822883,1.706519333975426,1.6439524250278867,2.126828471248357,3.770780896276244,2.209632684027091,0.008215007270230909,-30.0,6.97733969850202,33.532287320957266,6.0,-30.0,2.5,433.5969808014158,639.2515937629676,439.1358335511475,180.24032667126428,430.2245133094571,453.18372666384187
1650.0000000000002,4.190277820065605,-53.31917476777761,54.49079222646113,201.86629726110743,54.3501026902056,26.150059130537613,54.217709772226634,-11.126542620439013,5.6376012967996285,-54.60692991740245,5.244775971404064,-30.19961594030758,1.5775108370471769,1.5602812094741951,1.910487814394068,3.4707690238682627,2.200155423569028,0.007262019916069661,-30.0,4.118627477785026,29.69206238564425,6.0,-30.0,2.5,436.02297108604256,651.0782513973564,436.22326235752354,173.143866201301,429.98721817624784,454.29709969301496
1660.0000000000002,3.477783115608017,-53.62592962971584,51.69786296772284,221.6167414241276,51.58548816912266,22.336237290016868,51.4832487003572,-14.342346420149624,4.747553302418211,-58.49864089926214,4.386605617622978,-30.186455965890133,1.4228416339517884,1.42628600286756,1.603726071378414,3.030012074245974,2.1295497699420305,0.0059829525953096815,-30.0,0.6278332636083519,25.07995710776117,6.0,-30.0,2.5,437.36162848441614,672.7994320057993,434.40777167646746,166.35850238497244,429.54015259014767,455.754563396536
1670.0000000000002,2.7463642999535325,-57.34958731628504,47.77844941238276,234.8066316986753,47.69104573319919,17.864818869644637,47.6132670572278,-17.232118653590646,3.8147303727070687,-56.364047727588655,3.5051001890508653,-30.165871832979605,1.2243834385765673,1.2197567957586537,1.3182343860476111,2.5379911818062646,2.0728728450924323,0.004812403772826148,-30.0,-2.912867735232055,19.115683237219567,6.0,-30.0,2.5,435.86535202531513,687.7435529018297,434.2825273232685,160.35821667186596,434.22552242605576,457.2275568767682
1680.0000000000002,2.0150011482448567,-61.51155545024557,43.455417994974155,254.0025563876832,43.392771100718086,13.687560102710393,43.33839751304191,-19.675388682372127,2.863393635717856,-44.96527206306848,2.612069271399952,-30.15015911508453,1.0004301116726384,0.9830682446606328,1.013025266563648,1.9960935112242808,1.995235337216084,0.003607024322010168,-30.0,-7.1096837943015885,11.991597852521975,6.0,-30.0,2.5,434.14164375847406,708.7241589115615,436.1814320267104,155.33351525993442,445.9446900162388,458.6859433805329
1690.0000000000002,1.2771600825712113,-65.95284962212335,39.6020682831173,290.95188370700686,39.56273468796388,12.47104294522461,39.5297971074187,-21.491765141899776,1.8762206036580564,-37.365739079842655,1.6946042917853514,-30.14744974965768,0.8488395509043782,0.7175251439877673,0.6850185869573492,1.4025437309451163,1.652307234566068,0.0023550705659941247,-30.0,-11.763359525198725,3.6680313980061774,6.0,-30.0,2.5,432.37219701873113,747.1603714102995,442.4879109123335,151.61824575298473,453.9867616774712,460.1441587377957
1700.0000000000002,0.5459762054404425,-70.55031570399936,33.16614142749098,359.0004001096844,33.143464792836454,-0.8580717778249891,33.13015129106228,-22.679059485853912,0.865662775923676,-32.52107865043104,0.7579417757473224,-30.214783171509623,0.7015265362027757,0.416982149278676,0.3109686374855033,0.7279507867641792,1.037666786925029,0.0010909763299709937,-30.0,-16.698522162681797,-4.838799359737038,6.0,-30.0,2.5,430.65300028711727,816.4688151296416,434.2587361174208,149.2217202421348,459.54491064743144,461.54867625754656
1710.0000000000002,0.1929344558131458,-70.62259297357716,22.383655437665755,459.10186915646017,22.368978688804752,-15.7576654843715,22.362229995747043,-23.49070749829812,0.39474496248056967,-30.912926228201712,0.2889107726931316,-30.06248125780155,0.3214180586344206,0.2686590955583652,0.036993250868594736,0.30565234642696,0.9509495133084835,0.0003973819711413957,-30.0,-22.87782169916366,-13.330708964166377,6.0,-30.0,2.5,431.4936458728321,916.7970798125475,240.7243964275952,147.63197262603353,461.55595302899127,462.38909746061546
1720.0000000000002,0.17217022492694797,-70.52136908060646,18.463917630332134,477.97963137075067,18.449430554166533,-22.064259326022608,18.44384298115431,-23.921091549897653,0.36666800559452994,-30.71381035249368,0.2603975490331928,-30.04293828086523,0.27591378185621174,0.23935076536561248,0.01971970713298192,0.2590704724985944,0.9389544471308976,0.00032832373602260494,-30.0,-26.132726165859797,-20.013638192328017,6.0,-30.0,2.5,431.62123119162874,935.8438960504653,206.83548421534513,146.77370686147074,461.756327102172,462.44799923205335
1730.0000000000002,0.1600918020327432,-70.54671910958359,16.90196592893305,476.5798677186516,16.888202616789197,-24.85275070436916,16.901985666332525,-24.82731890928676,0.34761052180924623,-30.55803655154997,0.24352452573241867,-30.04660144699309,0.2498753536227807,0.22187160078210688,0.013062080243101772,0.23493368102520865,0.9402034959393056,0.00029801220995511325,-30.0,-27.7786147496378,-23.404052475643848,6.0,-30.0,2.5,431.63271473848994,934.7168407085305,190.21177222316447,146.38108406086002,461.90849968773114,462.47084322737703
1740.0000000000002,0.14317237007133293,-70.35366974194108,16.37168947714884,489.4515446865386,16.359046746807618,-25.84086926742268,16.363288627609666,-25.83285512403583,0.3219045557051347,-30.41273986301616,0.21986101485899903,-30.040906333598823,0.22763778102999896,0.20358010033542415,0.008641320346501257,0.21222142068192543,0.932276793956088,0.0002649355077719792,-30.0,-28.716553487957952,-25.045544750866128,6.0,-30.0,2.5,431.8186750008789,947.3504350379344,178.93663483626966,146.31994098812552,462.062519354194,462.511396038309
1750.0000000000002,0.13592594780237047,-70.08539391558068,16.072113223152215,498.5703560313602,16.059903185493564,-26.4099226058581,16.05970270674217,-26.410306572670976,0.3108299536226677,-30.319097610349015,0.20967059061026624,-30.037403435239725,0.21791118971286472,0.1959814854266368,0.006031956396166508,0.2020134418228033,0.9270448300015736,0.0002493985044357439,-30.0,-29.310150374484092,-25.936226967902144,6.0,-30.0,2.5,432.03618692985526,956.2843740772845,170.46777156782426,146.28175485608168,462.1533093658597,462.5296797189703
1760.0000000000002,0.1325977982416672,-69.7970443581554,15.896509965037056,503.3455447227021,15.88437396796846,-26.747470270946053,15.884193720540946,-26.74781828994483,0.3056030727231065,-30.246409675610067,0.2049621211732788,-30.036011287704923,0.21369812457063747,0.19327326702951136,0.004304950001843695,0.19757821703135509,0.9245669208764908,0.00024251481665951228,-30.0,-29.682213821416525,-26.446350501630548,6.0,-30.0,2.5,432.2588223380562,960.9641464436762,164.00967705608164,146.25839051144223,462.2186088785479,462.5379481112624
1770.0000000000002,0.1295231308230188,-69.48956202189655,15.72783581313373,506.5398155922287,15.71580592474395,-27.074227326409183,15.715344018597271,-27.075126194251737,0.3005566371374241,-30.18167524970835,0.200590599789837,-30.0358528194966,0.20952140787325033,0.1903531079217884,0.003053735049567943,0.19340684297135632,0.923088695014676,0.0002364772563972844,-30.0,-29.80840693144438,-26.758533879686667,6.0,-30.0,2.5,432.4950740826882,964.1015661368384,159.14843524465192,146.23499445084622,462.27735513125646,462.54473174731896
1780.0000000000002,0.1267606063137836,-69.14339799849446,15.57526632180662,509.767950333172,15.563347518125408,-27.37198754751816,15.562489666158944,-27.37366903131669,0.296025843912109,-30.124413656432694,0.19665618924371164,-30.035352012100677,0.20573091051973216,0.18745008778799704,0.002162847248975163,0.18961293503697216,0.9216550617403984,0.00023093782473401824,-30.0,-29.802085020429047,-26.958211158151496,6.0,-30.0,2.5,432.7593613968808,967.2692298171328,155.57851607679186,146.2130201842666,462.3294160648571,462.551118371926
1790.0000000000002,0.12446168937670118,-68.77023928088644,15.44322755784872,512.7827852369466,15.431436696925802,-27.631353066251815,15.429917928058035,-27.63434887464368,0.2922142065867772,-30.07370831067564,0.19337238832997553,-30.03486298462448,0.2023684820924542,0.18473031391628664,0.0015281748352978862,0.1862584887515845,0.9203927747330256,0.0002260329589940076,-30.0,-29.737216608563045,-27.08668160290213,6.0,-30.0,2.5,433.0426578342231,970.2257739420448,152.95419222911406,146.19334265169292,462.3752055187721,462.5565043584973
1800.0000000000002,0.12334217538885887,-68.36525368523101,15.39878846967548,515.741654071472,15.387073684000685,-27.71894908347681,15.384624969660631,-27.723789480103846,0.29042422090936143,-30.028833723797614,0.1917650900587924,-30.0333881293013,0.2007977537906448,0.1834624478483325,0.0011116801321064671,0.18457412798043896,0.9192041469392089,0.0002232044516301736,-30.0,-29.72774311188084,-27.169679652322884,6.0,-30.0,2.5,433.34686372956617,973.1150063202317,151.167027646802,146.18648122854148,462.4133103273013,462.5601123688347
1810.0,0.12305578720071789,-67.96431205779572,15.366403101715653,517.2485990949393,15.354686790103138,-27.78301345221044,15.3520460730537,-27.78824131355452,0.28979183207920145,-29.98833955423015,0.19132538573568936,-30.03327518614202,0.2002665603495324,0.18323558963439623,0.0007791695040572261,0.18401475913845347,0.9188491519367281,0.0002221310288971748,-30.0,-29.71840413332518,-27.210073887483333,6.0,-30.0,2.5,433.6461775824986,974.5878767511539,149.68920976115598,146.18150753726763,462.4461960718575,462.5608708320783
1820.0,0.12281595749974378,-67.54722965603202,15.339783735649032,518.5604661288792,15.328065581906152,-27.835746289225654,15.325351964101776,-27.84112546185608,0.2892274146066437,-29.95089077370531,0.19095048116532964,-30.033151963056724,0.1997956893222297,0.183037937709772,0.00049985317120268,0.18353779088097463,0.9186273813193517,0.00022121183537996447,-30.0,-29.703989514737767,-27.235311614277688,6.0,-30.0,2.5,433.957566562746,975.8698624732718,148.43702012387007,146.1774069781986,462.47657827416623,462.56153869379034
1830.0,0.12259029076741498,-67.11746656626622,15.31110017634137,519.8212872097041,15.299375758718554,-27.89265411681185,15.296658691387396,-27.898047717928502,0.2886686231439484,-29.916216455473855,0.19059391427906508,-30.033114928839954,0.1993976759244054,0.18287886212622,0.00025833223752950464,0.18313719436374948,0.9184520005798835,0.0002204004116377526,-30.0,-29.68102657074263,-27.253270116128107,6.0,-30.0,2.5,434.2785499688572,977.1024252313036,147.34507238752843,146.1729682357717,462.504765384877,462.56211082510185
1840.0,0.12226770509431988,-66.67651525450052,15.274859921301443,521.1147571826884,15.263128976508344,-27.964665736617604,15.260475493657797,-27.96994239921241,0.28793855261824647,-29.88411515535958,0.19009861643380008,-30.0331493854934,0.19881781263339504,0.18252412619343605,4.51147871285789e-05,0.1825692409805646,0.9182740648958272,0.00021938129599933295,-30.0,-29.64874979311688,-27.269154049197112,6.0,-30.0,2.5,434.6082953168996,978.3679036127667,146.37297276874918,146.1673272194189,462.5311854883528,462.56283797963897
1850.0,0.12177625498554888,-66.22511066901188,15.228202014532588,522.5318747651918,15.21647128929874,-28.057546612244494,15.213891546344763,-28.062688134490767,0.2869284270798266,-29.854461268359874,0.18936329568141505,-30.033204410265967,0.19801879646063367,0.18193358992112493,-0.0001441150443989057,0.18178947487672603,0.9180415098263964,0.0002180787911972988,-30.0,-29.60724241857088,-27.287164117699177,6.0,-30.0,2.5,434.9464346799862,979.755387554684,145.49915877484264,146.15999811464127,462.5561028092703,462.5639144586465
1860.0,0.12113890013053911,-65.76363417488483,15.174799410259723,524.135832633928,15.163081338850258,-28.164083109422904,15.16048524424532,-28.16927037831601,0.28568922764132326,-29.827022058591663,0.18842149928002053,-30.033180922229487,0.19701276953128705,0.18111037282378845,-0.0003081880930346169,0.18080218473075385,0.9177181010190365,0.0002164843313060331,-30.0,-29.558943713922478,-27.30838591680063,6.0,-30.0,2.5,435.2926363572548,981.325972837704,144.7279071432324,146.15151175782665,462.57962269008,462.5653670995759
1870.0,0.1206777780879391,-65.28743882282049,15.155707829853776,526.1563525872853,15.1440649372185,-28.202095489538635,15.140826410732496,-28.20857266348113,0.2848316052828045,-29.800921398350567,0.1877356043352544,-30.032396529282607,0.1960905369736801,0.18026980836906223,-0.0004203150837737033,0.17984949328528854,0.9171757906371002,0.0002148355737504732,-30.0,-29.52046717304404,-27.325555696741414,6.0,-30.0,2.5,435.64963174386173,983.297863972203,144.19191321173125,146.1483633304713,462.60150616326416,462.5670285571358
1880.0,0.12115596240706444,-64.82031684721497,15.163425547793029,527.3608897429203,15.151738097005437,-28.186753060450656,15.148545985654748,-28.193134950595464,0.28543517884440106,-29.77551828667848,0.18837657492635873,-30.03212218706642,0.19664776921265129,0.18084970828747193,-0.0005082784601391926,0.18034142982733273,0.9170784420763743,0.0002151220901846398,-30.0,-29.513069527927517,-27.316854879041045,6.0,-30.0,2.5,435.99788371087305,984.4708993194552,143.7868573772811,146.1496015273725,462.6206164884654,462.56626831090864
1890.0,0.1215201609867485,-64.35615174311988,15.167053676758552,528.1782601149142,15.155337189354457,-28.179558727023306,15.152160820059056,-28.185907999572407,0.285799807836941,-29.751714353923237,0.18885238825701017,-30.03221280079015,0.19698268683018685,0.18126652450416728,-0.0005946371279914319,0.18067188737617584,0.917196786598448,0.00021531190494222745,-30.0,-29.50828091959616,-27.306959405058247,6.0,-30.0,2.5,436.3444235708809,985.2672159720944,143.38843294425948,146.15018050369417,462.638830498069,462.5654724783648
1900.0,0.12182110133667425,-63.887569239480825,15.168883816622282,529.1189402230215,15.157145687659016,-28.17594415464237,15.15396941080761,-28.18229266793469,0.28607934626640574,-29.72912095142422,0.18923943633101967,-30.032168558786847,0.19724397998418083,0.18159984279994984,-0.0006774508022571817,0.18092239199769267,0.9172517813329604,0.0002153751759311057,-30.0,-29.50419060856919,-27.300865184528845,6.0,-30.0,2.5,436.69465055431374,986.1841053109991,143.0050248303403,146.15046997892085,462.65622025659576,462.5649178884144
1910.0,0.12211377046773585,-63.418361010513934,15.169839033696135,530.0805163076272,15.158079549097405,-28.174077811698595,15.15489799099154,-28.180436584394585,0.28634476606042475,-29.707653279997487,0.18961456083560327,-30.032128810656985,0.19748226111577707,0.1819061094534243,-0.0007563973764482266,0.18114971207697608,0.9172961209451325,0.00021540541809691123,-30.0,-29.500212781858664,-27.296300146760217,6.0,-30.0,2.5,437.045601421714,987.1216288323043,142.63911274450356,146.15061855123272,462.6727445320052,462.5643779168108
1920.0,0.1223945817407184,-62.949408658151725,15.170207928553452,531.0529448274149,15.158427606156677,-28.17338223421916,15.155238574049111,-28.17975583485051,0.286591598186313,-29.687233990477008,0.18997284501504935,-30.0320864213827,0.1977093542712783,0.1821971051962769,-0.0008315235731855077,0.18136558162309144,0.9173343481474253,0.00021541919774695732,-30.0,-29.496143228499047,-27.292395391918348,6.0,-30.0,2.5,437.39662379799086,988.069979763743,142.2906476436077,146.15067303541267,462.6884710074985,462.56386566373726
1930.0,0.1226665062828433,-62.48161523260913,15.170115277511393,532.0314515920579,15.158314482401252,-28.17360830598417,15.15511665651612,-28.179999519464587,0.28682497169687343,-29.667785679774767,0.1903185752876297,-30.03204243401348,0.1979247813344338,0.18247282016036892,-0.000902960748444664,0.18156985941192427,0.9173679929706496,0.00021541759477005927,-30.0,-29.491905674153088,-27.288864590139923,6.0,-30.0,2.5,437.7470325482867,989.0245125861704,141.9589775951972,146.15065353238563,462.703452829474,462.5633737818041
1940.0,0.12293044395797977,-62.01576913169319,15.169718993601768,533.013003878652,15.157898724447117,-28.174439186987343,15.154684603800028,-28.180863103692477,0.28704669886410306,-29.649239377477045,0.19065310245176503,-30.03199686598597,0.19812444929481157,0.18272970853588233,-0.0009707847967478415,0.1817589237391345,0.9173977486679344,0.00021539712873083617,-30.0,-29.487615037978458,-27.28562331930607,6.0,-30.0,2.5,438.0962316584447,989.9822771100285,141.64363112824114,146.15058441247433,462.71774155238046,462.5629002006429
1950.0,0.1231983650009944,-61.55249416926043,15.169872160957835,533.9954187248337,15.158032143809589,-28.174172550122336,15.15480480509096,-28.18062284424033,0.28727793511151595,-29.631495053530926,0.1909935060079571,-30.031938214908447,0.1983398575954624,0.1829965608060948,-0.001034830660714673,0.1819617301453801,0.917423922510384,0.00021539273922061093,-30.0,-29.48444776665113,-27.282741048292337,6.0,-30.0,2.5,438.4437227886572,990.9410585293504,141.34621392938962,146.15060364307803,462.7313838519492,462.5624279595341
1960.0,0.12346898786416607,-61.09276288193888,15.170007580039169,534.960171109557,15.15814742642604,-28.17394216074373,15.154908467246958,-28.180415644524455,0.28751352557038284,-29.6145155475908,0.19133780762335573,-30.03189192186963,0.1985548785370395,0.1832611468885758,-0.0010958366479603358,0.18216531024061547,0.9174557260079278,0.00021539359211031017,-30.0,-29.481296153031135,-27.279769979779218,6.0,-30.0,2.5,438.788773947684,991.8828839210754,141.06301925805556,146.1506202271648,462.7444168190579,462.5619400580272
1970.0,0.1237419290023612,-60.63674794855794,15.170908054868214,535.922076504742,15.15902921802159,-28.172179966657865,15.155760341101644,-28.17871296142664,0.28775650872358743,-29.59822509049937,0.1916857273720733,-30.031831231067542,0.1987744691685825,0.1835256796352974,-0.0011531772737520356,0.18237250236154537,0.9174845397618621,0.00021539939349340256,-30.0,-29.47765604552009,-27.277555768098097,6.0,-30.0,2.5,439.13125117922505,992.8221393794392,140.79708648197794,146.15075649492232,462.7568955507591,462.5614579696716
1980.0,0.12403064082473474,-60.18534831855016,15.172435241128792,536.8589149204756,15.160535908610552,-28.169169139149403,15.157249697715288,-28.175736283902808,0.2880258302293279,-29.582555199825748,0.19205609774239749,-30.031779128240004,0.19901694650529875,0.183809598970874,-0.0012072480750612417,0.18260235089581275,0.9175216186474403,0.00021543809425792607,-30.0,-29.473457707446983,-27.27512142864967,6.0,-30.0,2.5,439.4704431594652,993.7371726089904,140.54730568223397,146.15099466407162,462.7688452541536,462.5609349332306
1990.0,0.1243187339559034,-59.73887740150457,15.173991314375025,537.7745624307493,15.16207140285738,-28.166100987058055,15.158771188175296,-28.172695611814728,0.2882950432307181,-29.567505796508243,0.19242579626716952,-30.031736519464065,0.19926083667233685,0.1840933624303988,-0.001258696536660832,0.18283466589373795,0.9175644795388974,0.00021548478405298128,-30.0,-29.46911125574286,-27.27204440901141,6.0,-30.0,2.5,439.8061433426596,994.6318704993699,140.31000624590288,146.1512378771412,462.78030612325045,462.56040544781246
2000.0,0.12460127576086324,-59.29752812016295,15.175359558332875,538.678480265664,15.163419309121318,-28.163407859105572,15.160106958090145,-28.170026290021923,0.2885573523727037,-29.553045760177696,0.1927879564979504,-30.03169635696372,0.19949455294291088,0.18436552792012195,-0.0013078115102013775,0.18305771640992055,0.917607592335145,0.00021552326005692092,-30.0,-29.464750810570397,-27.268666326391468,6.0,-30.0,2.5,440.13821000275834,995.5155355597952,140.08337537703846,146.1514513232541,462.7913129813112,462.5598855143956
2010.0,0.12487599033462514,-58.861584218549154,15.176424485411228,539.5727557359386,15.16446424364196,-28.161320196513827,15.161140897608766,-28.167960250508884,0.288809309155484,-29.539146444534023,0.1931394069572148,-30.031658279607317,0.19972161312798217,0.18462929998296956,-0.0013548764206648288,0.18327442356230467,0.9176494255775008,0.0002155564500710373,-30.0,-29.46044321508927,-27.26520000978277,6.0,-30.0,2.5,440.4664266671487,996.3902593211842,139.86613340370693,146.15161648815337,462.80189361818447,462.55938024710485
2020.0,0.12514128983317588,-58.431285363304255,15.177122167027136,540.4585956451879,15.165142365442392,-28.159965443377526,15.161808757660667,-28.166625775542546,0.2890486073679261,-29.525780359336835,0.1934779495784336,-30.03162152502952,0.1999379109259374,0.18488088161440397,-0.0014000624500963008,0.18348081916430764,0.917688988119287,0.00021557939515057917,-30.0,-29.456221033250472,-27.26177119487903,6.0,-30.0,2.5,440.7906081163079,997.2572707663729,139.65730632975664,146.15172315061457,462.81207317906177,462.5588935934144
2030.0,0.12539627308307327,-58.00684217415287,15.177417803113052,541.3364962846654,15.16541892500032,-28.159412945356113,15.162075543252868,-28.166092714234622,0.28927397994098486,-29.51292121697574,0.19380234984994876,-30.03158569379076,0.2001425558324741,0.18511949131646577,-0.0014435209000649742,0.1836759704164008,0.9177257163146435,0.0002155908956196341,-30.0,-29.452097303335815,-27.258453364792388,6.0,-30.0,2.5,441.1105891957631,998.117104495698,139.45611705274453,146.15176575310417,462.82187428537816,462.5584277479681
2040.0,0.1256403938032386,-57.58843433103255,15.17729324875862,542.206568443841,15.165275809246426,-28.159698854498657,15.161922989241356,-28.166397529825872,0.2894846887758996,-29.500544339280367,0.194111869606669,-30.03155056580644,0.20033465078284912,0.18534436350955888,-0.0014853753727655551,0.18385898813679333,0.9177592963490152,0.000215589902803222,-30.0,-29.44807360567017,-27.25528950049224,6.0,-30.0,2.5,441.4262270679158,998.9699195451177,139.26192255821556,146.15174139226977,462.8313174887899,462.55798400844327
2050.0000000000005,0.1258733221016523,-57.17621122451118,15.176739910476542,543.0687396851267,15.164704444840565,-28.160840316789287,15.161342423950432,-28.167557568837964,0.28968031512918724,-29.48862668350173,0.19440607218312064,-30.03151601028065,0.20051385399737215,0.1855552536103088,-0.0015257335434702482,0.18402952006683856,0.917789551186076,0.0002155760456742977,-30.0,-29.44414461206489,-27.252304976946903,6.0,-30.0,2.5,441.737401113927,999.8156979029437,139.07417613547258,146.15164867514147,462.8404215689376,462.55756314312936
2060.0000000000005,0.12609486079307286,-56.77029386845573,15.17575456654647,543.9228496700449,15.163701622659062,-28.162843817364205,15.160330572849745,-28.16957944927131,0.28986063059483896,-29.47714682412524,0.1946847046514057,-30.031481952984993,0.20067997109881247,0.18575205501475184,-0.0015646893142140215,0.1841873657005378,0.917816385422171,0.0002155491528724112,-30.0,-29.440300700236687,-27.2495147528804,6.0,-30.0,2.5,442.04401175165833,1000.6543382351026,138.8924034772193,146.15148704754628,462.84920374349394,462.5571655959853
2070.0000000000005,0.12630489219715949,-56.37077699761696,15.174336772327557,544.7687079309384,15.162266905771588,-28.165710359318098,15.158886955494904,-28.172464262336177,0.2900255158818771,-29.46608489631356,0.19494762309452524,-30.031448353939822,0.20083287418944143,0.18593472070874228,-0.0016023255270750084,0.18433239518166727,0.9178397507162616,0.00021550914241520928,-30.0,-29.43652953773568,-27.246927521414047,6.0,-30.0,2.5,442.3459790366292,1001.485712800243,138.7161865287665,146.1512563783226,462.8576798358949,462.55679161799634
2080.0000000000005,0.126503343076839,-55.977731248992086,15.172487121079248,545.6061266918394,15.160400891902844,-28.169438934454234,15.157012142979935,-28.17621105379891,0.2901749073662878,-29.455422525708055,0.19519474344272372,-30.031415195708888,0.2009724697879451,0.18610323186669375,-0.0016387161230135162,0.18446451574368025,0.9178596249442368,0.00021545597378804944,-30.0,-29.432817126965347,-27.24454811667664,6.0,-30.0,2.5,442.6432411503672,1002.3096999294988,138.54515167998423,146.15095668136038,462.86586441159983,462.5564413512532
2090.0000000000005,0.1266901581809565,-55.59120527831644,15.170205879756612,546.4349406675899,15.158103850247922,-28.174029246471665,15.154706394923457,-28.180819547286177,0.2903087566076271,-29.445142763990788,0.19542600443332248,-30.03138247833911,0.20109860729661547,0.18625751236599317,-0.0016739273666789092,0.18458358499931424,0.917875998649051,0.00021538954151852492,-30.0,-29.42914863948147,-27.2423788569038,6.0,-30.0,2.5,442.93575290985046,1003.1262037892484,138.37896001476955,146.1505878982661,462.8737708901364,462.556114889338
2100.0000000000005,0.126865274712333,-55.21122774145106,15.16749150077983,547.2550200454243,15.155374233646052,-28.179484684814355,15.15196818077308,-28.186293100376727,0.2904269904557775,-29.435230054214255,0.19564133186177107,-30.031350221677485,0.20121082348277167,0.18639719216051867,-0.001708017674666817,0.18468917448585184,0.9178888654648616,0.00021530939644731016,-30.0,-29.425509391196982,-27.24042005439179,6.0,-30.0,2.5,443.2234843681693,1003.9351675631328,138.21729720472874,146.1501496619358,462.88141163274287,462.5558123299468
2110.0000000000005,0.1270285827757109,-54.8378091309788,15.164337679995958,548.0662812897449,15.152205734754258,-28.185818212162477,15.148791283939476,-28.192644497172008,0.29052944623189525,-29.425670295135088,0.19584058299809104,-30.03131848862904,0.20132227416937595,0.1865345172187872,-0.001741161300161581,0.1847933559186256,0.917898214100024,0.00021522963657906127,-30.0,-29.421886884127588,-27.238668974491617,6.0,-30.0,2.5,443.50641954497246,1004.7365847841075,138.0598566920328,146.14964083066835,462.8887979896623,462.5555338412408
2120.0000000000005,0.12782940330692047,-54.45496434622197,15.254496995141468,549.605546226651,15.24247750525395,-28.525095890024403,15.236943939145716,-28.016766337949687,0.2918800565569519,-29.411679477480817,0.19695109175551884,-30.029450929075296,0.20195231923595203,0.18719943906352995,-0.0019081664273456536,0.18529127263618428,0.9175000977319712,0.0002154336132169985,-30.0,-29.35172158735483,-27.278095377916173,6.0,-30.0,2.5,443.7953736746157,1006.2488818907158,137.30630478706445,146.16363396077898,462.89778835333993,462.5553118351976
2130.0000000000005,0.1305603750955504,-54.128010921195965,15.362782478624144,548.693641375745,15.350573178442875,-28.702193625715523,15.345527862663872,-27.801148255040147,0.29602561043783726,-29.392479066417398,0.2007523234971044,-30.029758086709137,0.20563481413825627,0.19088465976663255,-0.002030189063375604,0.18885447070325695,0.918397361335337,0.00021981500956511584,-30.0,-29.25163054301774,-27.283113219843216,6.0,-30.0,2.5,444.0381589434687,1005.3323523065684,136.9446105218713,146.1805087773733,462.906653961628,462.54928075845976
2140.0000000000005,0.1322224918169545,-53.807426834268654,15.428337222098932,547.5761537031234,15.416027437833211,-28.716001600867685,15.411328943010288,-27.67103361573561,0.29838928836910406,-29.37842713983602,0.20304591327439003,-30.030585388479608,0.20773113002341495,0.19305516540735557,-0.0020643591560805265,0.190990806251275,0.9194135045130065,0.00022259251346558103,-30.0,-29.19201845325213,-27.238089161859815,6.0,-30.0,2.5,444.2784045215211,1004.2194199381136,136.91637186319622,146.19053443021235,462.91415959578745,462.5451363682057
2150.0000000000005,0.1332660563641355,-53.47957684155591,15.467452378589652,547.2782528234184,15.45508494640778,-28.689369161413623,15.450605704411752,-27.593560380238387,0.2998437403249604,-29.366514228291067,0.20447592783219648,-30.030895868136184,0.21393298565359545,0.19893191004004487,-0.002116962299229295,0.1968149477408156,0.919984111564274,0.00022946188731318856,-30.0,-29.157754026784087,-27.192276051900397,6.0,-30.0,2.5,444.5255458466972,1003.9203669001872,136.97068575978017,146.19645446593523,462.9213560973786,462.5427138664495
2160.0000000000005,0.133987764567692,-53.15432373122246,15.490866421954095,547.3549155317057,15.47845795593308,-28.660567716768274,15.474113619232332,-27.547260657500654,0.3008074999473977,-29.356012108050376,0.2054560007193436,-30.03109281588476,0.2094990310076089,0.1948723415396538,-0.0020613116583252018,0.19281102988132856,0.9203433016085203,0.00022477567006950417,-30.0,-29.138228040168,-27.15676293989631,6.0,-30.0,2.5,444.7714827987896,1003.9931217141452,137.02944419781872,146.19997256366815,462.92818337236247,462.54106600617246
2170.0000000000005,0.13449816298313114,-52.8332002524871,15.504922153538656,547.6595443684449,15.49248358651344,-28.638783892767748,15.488221308862348,-27.51950019081022,0.30145308035501533,-29.346499875539,0.2061412891672308,-30.03119879171487,0.21026956736961436,0.19562702222824607,-0.0020591343102641687,0.19356788791798196,0.9205701535387952,0.00022557989463701343,-30.0,-29.1271189064224,-27.132077319233527,6.0,-30.0,2.5,445.0148191935408,1004.2922345180702,137.0738924622115,146.2020743579322,462.9347119079292,462.539938736876
2180.0000000000005,0.13488172475054142,-52.517431895491086,15.513403068077464,548.0957280347834,15.500940893107426,-28.624201733912884,15.496728090355262,-27.502770089988644,0.3019093213828912,-29.3376704418271,0.20664997443583655,-30.03125012906662,0.21078463693930183,0.19612996484252093,-0.0020570348387333724,0.1940729300037876,0.9207166747151188,0.00022605550057582064,-30.0,-29.12076045278553,-27.115634293612967,6.0,-30.0,2.5,445.2544458273033,1004.7222837760723,137.1036487818863,146.20333816565972,462.94098869059127,462.53912346570166
2190.0000000000005,0.13518743955006374,-52.20767792062236,15.51855327565301,548.6036464480019,15.506071490453213,-28.61494752375259,15.501888520837753,-27.49262454834377,0.3022504149978773,-29.329343274986517,0.207050518984005,-30.0312699971,0.21064594463916983,0.19601663623257287,-0.0020506110935161197,0.19396602513905675,0.920815378009364,0.00022579919167981403,-30.0,-29.11708117489056,-27.104709395457437,6.0,-30.0,2.5,445.4897557338821,1005.2241190115018,137.1225338183766,146.20410350098163,462.94704370748,462.53849768121216
2200.0000000000005,0.13544455462974136,-51.904234226086366,15.52170227087798,549.1485492611357,15.509203401094902,-28.60920159542499,15.50503848204187,-27.486432892286476,0.30252068572585483,-29.32140513929707,0.20738377470023667,-30.03127124208976,0.21128534323258136,0.19662271654159183,-0.002053153645602007,0.19456956289598984,0.9208852820510558,0.0002263598013920162,-30.0,-29.114926793600915,-27.09727668207603,6.0,-30.0,2.5,445.720458325211,1005.7633862654194,137.13425983729016,146.204570170556,462.9528991266393,462.5379890487444
2210.0000000000005,0.1356706602146611,-51.60720859108525,15.523641656844337,549.7099471117283,15.511127344436847,-28.60564600848116,15.506973401763158,-27.482630027683168,0.30274672405482533,-29.313784398625305,0.20767429452357344,-30.031261622305948,0.2114836552188653,0.19681555952623783,-0.002052290572152972,0.19476326895408488,0.9209376902083688,0.0002264386454604285,-30.0,-29.113652004264026,-27.091997877134418,6.0,-30.0,2.5,445.94642983936245,1006.3198275573504,137.1415160282235,146.2048566429845,462.95857117345304,462.537554063369
2220.0000000000005,0.13587634798905063,-51.31659917518104,15.524845707658027,550.2756792945785,15.512317062723914,-28.603424400576472,15.508169833196922,-27.480278756976787,0.30294450855269883,-29.30643471521344,0.20793685306190357,-30.031245715502905,0.21165852956591616,0.1969848982536042,-0.002051753985723172,0.19493314426788105,0.9209793938740067,0.00022648831600189395,-30.0,-29.11289202559584,-27.088037612425406,6.0,-30.0,2.5,446.1676442634509,1006.8814152046756,137.14604990681633,146.205033707579,462.964072195078,462.5371666173441
