time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,0.1360680545959211,-51.0323432070002,15.525600464724745,550.8386473072702,15.513058274077828,-28.60200742318935,15.508915175313398,-27.47881405269382,0.3031237218978805,-29.29932514016585,0.20818042198599285,-30.0312262442082,0.21183175177472563,0.1971516472334996,-0.0020515468576604483,0.1951001003758392,0.9210144312233235,0.00022653500860614223,-30.0,-29.11243746640568,-27.084888118404702,6.0,-30.0,2.5,446.3841305779087,1007.4411250215888,137.14894172257843,146.2051439858997,462.96941193712047,462.5368109020507
2240.0000000000005,0.13624972630781867,-50.75434469045487,15.526079531767593,551.3946915831664,15.513524383584093,-28.601075313963943,15.509383843296874,-27.47789308003499,0.3032902754591962,-29.292434215599457,0.208410496235064,-30.031204837810066,0.21196575796863848,0.1972812315037148,-0.002051179240405355,0.19523005226330947,0.9210452392607433,0.00022654026756153988,-30.0,-29.112166136775187,-27.082244012323656,6.0,-30.0,2.5,446.5959483273532,1007.9948384678652,137.15084403264527,146.20521331755904,462.9745983709535,462.5364772650121
2250.0000000000005,0.13642380654820596,-50.482490282658176,15.526388814780567,551.9413814954207,15.513821173586487,-28.600436621902816,15.5096822300229,-27.477306735559324,0.3034478063886736,-29.285746410325544,0.2086304734486104,-30.031182475737776,0.21209727730291797,0.19740807273106564,-0.002050931365879716,0.19535714136518592,0.9210733105554029,0.00022654440146623587,-30.0,-29.112005669102277,-27.07992192195616,6.0,-30.0,2.5,446.8031735481798,1008.5401467777624,137.15214754491748,146.20525745452338,462.97963823736507,462.536159759964
2260.0000000000005,0.1365918261125773,-50.21665838058109,15.526593202932194,552.4773856206485,15.514013455041962,-28.599976787691677,15.509875517825988,-27.47692692014354,0.3035985719473785,-29.2792499464008,0.20884247813637083,-30.031159748752657,0.212136462572426,0.1974486860758056,-0.002049889413154459,0.1953987966626512,0.9210995332588787,0.00022645206849279383,-30.0,-29.111912666178167,-27.077811287611556,6.0,-30.0,2.5,447.0058906596737,1009.0757290612864,137.15308604913466,146.2052860435882,462.98453740633187,462.5358546858187
2270.0000000000005,0.13675475693206418,-49.95672443391993,15.52673255948974,553.0019195187309,15.514141040795126,-28.599627083756676,15.510003746240736,-27.476674950042565,0.3037439855336131,-29.272935474446516,0.20904785553703048,-30.03113701238217,0.21231606483269128,0.19761980344025,-0.002050275454582503,0.19556952798566749,0.9211244949353201,0.00022651210023275783,-30.0,-29.111860867086794,-27.075845098554623,6.0,-30.0,2.5,447.2041876999797,1009.6008047845088,137.1537998025185,146.20530500897635,462.9893011101056,462.5355597136579
2280.0000000000005,0.13691322802201172,-49.70256380985532,15.526831449302133,553.5146631710716,15.514228462719172,-28.599346031887904,15.51009158608644,-27.47650234478695,0.30388494360715773,-29.2667952395268,0.20924747296927065,-30.031114479794297,0.21248204793806671,0.19777810809130755,-0.0020505834110093484,0.19572752468029816,0.9211485232735891,0.00022656015624850033,-30.0,-29.111834260069145,-27.07398237154871,6.0,-30.0,2.5,447.3981537018889,1010.1150535922858,137.15437345232098,146.20531800040024,462.993934106081,462.53527335459535
2290.0000000000005,0.13706765655863598,-49.454053366278174,15.52690503770917,554.0154844169912,15.514290863579816,-28.599108455410857,15.510154265754233,-27.47637917972068,0.30402202406121653,-29.260822562107503,0.20944190269276064,-30.031092277201765,0.21259611050766705,0.19788798417003595,-0.002050433798593482,0.1958375503714425,0.9211718403680755,0.00022655553242177017,-30.0,-29.111823033940738,-27.072197799247025,6.0,-30.0,2.5,447.58787722176226,1010.618340177444,137.15485837804528,146.20532727048558,462.9984407858331,462.53499463763376
2300.0000000000005,0.1372183274463422,-49.21107266293359,15.526962682842312,554.5044710348798,15.514337585735872,-28.598899018778496,15.510201180044453,-27.476286993746495,0.3041556067076063,-29.25501152909644,0.20963153290686945,-30.03107047739141,0.21272497406902105,0.19801154883125968,-0.002050463857409372,0.1959610849738503,0.9211945415974926,0.00022656938194642008,-30.0,-29.1118211695422,-27.07047562667441,6.0,-30.0,2.5,447.7734452459817,1011.110747686945,137.15528587575406,146.20533420882614,463.0028252363917,462.53472291420366
2310.0000000000005,0.13736544426847017,-48.973503814043966,15.52701018974284,554.9816735744694,15.514374422252716,-28.598708285043728,15.510238154888896,-27.47621433880329,0.30428594999381686,-29.249356756934983,0.2098166387277949,-30.03104912089421,0.21282285386661495,0.19810620440480417,-0.0020502282139040736,0.19605597619090007,0.9212167426049864,0.00022655295342391657,-30.0,-29.111824952533084,-27.068805825520656,6.0,-30.0,2.5,447.95494319261513,1011.592319753466,137.15567520389808,146.2053396771207,463.00709131097005,462.5344577333695
2320.0000000000005,0.13750915876924402,-48.741231797199696,15.527051145847096,555.4472710144933,15.51440495141002,-28.598530446006748,15.510268788609952,-27.476154144159324,0.3044132355761572,-29.24385326871979,0.2099974232881616,-30.03102822815381,0.2129377687297868,0.1982166539031676,-0.0020501867806758498,0.19616646712249167,0.9212384833966328,0.00022655734953437535,-30.0,-29.111832104399383,-27.067181935773192,6.0,-30.0,2.5,448.1324546067873,1012.0632275455248,137.15603821555658,146.20534420756888,463.01124265840474,462.5341987696614
2330.0000000000005,0.13764959012677855,-48.514144550505904,15.52708777801848,555.90144372925,15.514431392612876,-28.598361905498532,15.510295313026475,-27.476102024288448,0.3045375974245609,-29.238496407409517,0.21017404458949415,-30.03100780709343,0.2130472190395792,0.19832195940548,-0.0020501208193281174,0.19627183858615188,0.92125980085987,0.0002265585754616455,-30.0,-29.11184121756565,-27.065599705534623,6.0,-30.0,2.5,448.30606103835026,1012.5236421353314,137.15638224957942,146.2053481302604,463.01528274757055,462.5339457762034
2340.0000000000005,0.13778683677003803,-48.29213282115845,15.527121467881742,556.3443972792711,15.514455121041056,-28.59820042116237,15.51031911104057,-27.47605526179322,0.3046591394917544,-29.23328177387023,0.21034663193930567,-30.030987858402938,0.213153472698252,0.19842423452875457,-0.002050050779470206,0.1963741837492844,0.921280715080251,0.0002265590002606097,-30.0,-29.111851427705854,-27.064056220942064,6.0,-30.0,2.5,448.47584212487055,1012.9737586580368,137.15671188210547,146.2053516497247,463.01921488947426,462.5336985555269
2350.0000000000005,0.137920983643589,-48.075090038629206,15.527153075683088,556.7736768387545,15.514476991225058,-28.598044583612108,15.510341041957002,-27.476012168145616,0.3047779466230056,-29.2282051859425,0.2105152960563713,-30.0309683781756,0.21325696226725757,0.19852388356790768,-0.002049979763030395,0.19647390380487728,0.9213012401379544,0.0002265590354946971,-30.0,-29.11186220434604,-27.06254940984576,6.0,-30.0,2.5,448.64187566524333,1013.4137775272172,137.15702998931377,146.2053548930379,463.02304225303993,462.5334569420899
2360.0000000000005,0.13805210682299454,-47.8629121773339,15.527183139030354,557.1860768459537,15.514497535534131,-28.597893496931107,15.510361641109998,-27.475971691418465,0.3048940914323639,-29.223262649288873,0.21068013548245368,-30.03094935986144,0.21335790264145468,0.19862110755970355,-0.0020499089848011374,0.1965711985749024,0.9213213859963645,0.00022655885918236983,-30.0,-29.111873223083165,-27.061077724038824,6.0,-30.0,2.5,448.80423770708074,1013.8439013373896,137.15733839957775,146.20535793939655,463.0267678776885,462.5332207909777
2370.0000000000005,0.13818027637188168,-47.655497618461055,15.527211995920894,557.5872173530473,15.514517087062718,-28.597746582239097,15.510381243437106,-27.475933173462494,0.3050076385390439,-29.21845033619374,0.21084124054672893,-30.03093079532303,0.2134564450544409,0.19871604788626265,-0.0020498391796868742,0.19666620870657572,0.9213411600498506,0.0002265585808702408,-30.0,-29.11188428666287,-27.05963994501621,6.0,-30.0,2.5,448.96300263867306,1014.264332390635,137.1576382942622,146.20536083830876,463.0303946836418,462.5329899710328
2380.0000000000005,0.13830555814710013,-47.45274701927926,15.527239860862228,557.977306700566,15.514535855658496,-28.597603456741865,15.510400059935517,-27.47589619966976,0.3051186472240647,-29.213764569462345,0.21099869586671527,-30.030912675561268,0.21355269427689377,0.19880880249253555,-0.0020497707233102574,0.19675903176922527,0.9213605683387271,0.000226558260846678,-30.0,-29.111895276188616,-27.058235063746135,6.0,-30.0,2.5,449.1182432777344,1014.6752708047449,137.15793045458076,146.20536362099895,463.0339254805857,462.5327643604808
2390.0000000000005,0.13842801493973575,-47.254563193376015,15.527266871912532,558.3565538045789,15.514553974904482,-28.597463859132034,15.51041822490769,-27.475860506136566,0.3052271730918822,-29.20920180979695,0.21115258192595063,-30.030894991140546,0.21364672150461936,0.19889943789617248,-0.0020497037248034707,0.19684973417136903,0.9213796157743186,0.00022655792402838227,-30.0,-29.111906121038032,-27.05686220605884,6.0,-30.0,2.5,449.27003095351256,1015.0769143477686,137.15821541382542,146.205366307328,463.0373629751225,462.5325438441759
2400.0000000000005,0.13854770720343915,-47.06085100272847,15.52729311981546,558.7251670003938,15.514571531214957,-28.597327603499597,15.510435825222148,-27.47582592216608,0.3053332691168501,-29.204758645538416,0.21130297607860168,-30.030877732431208,0.21373858107871196,0.1989880049009655,-0.002049638172093981,0.19693836672887147,0.9213983069174884,0.0002265575782596773,-30.0,-29.111916780229198,-27.05552058634657,6.0,-30.0,2.5,449.41843558101874,1015.4694572786314,137.15849355139693,146.20536891014,463.04070977726167,462.5323283119014
2410.0000000000005,0.13866469352244565,-46.871517261697925,15.527318665945987,559.0833540809966,15.514588581756684,-28.59719455097525,15.510452918335046,-27.475792334856408,0.3054369863031172,-29.200431784098758,0.2114499531930622,-30.030860889783725,0.2138283313033076,0.19907455797443688,-0.00204957411917558,0.1970249838552613,0.9214166460280168,0.00022655723639386467,-30.0,-29.111927231009705,-27.05420947863232,6.0,-30.0,2.5,449.5635257270055,1015.853090448492,137.15876515071048,146.20537143792896,463.0439684061771,462.53211765723137
2420.0000000000005,0.1387790309175876,-46.68647065218505,15.527343553451562,559.4313221035695,15.514605165573474,-28.597064592125943,15.510469543477448,-27.47575966711761,0.30553837410621454,-29.196218044604564,0.2115935860712921,-30.03084445361344,0.21391602216038225,0.1991591438392017,-0.0020495115612337985,0.19710963227796796,0.9214346372343544,0.0002265569033485438,-30.0,-29.111937461754053,-27.05292819861012,6.0,-30.0,2.5,449.7053686680371,1016.228001168762,137.1590304351373,146.20537389650053,463.0471412953596,462.5319117768427
2430.0000000000005,0.13889077505004105,-46.50562164828287,15.527367814126492,559.7692772997606,15.514621310449018,-28.59693763610429,15.510485728557034,-27.475727864110013,0.30563748070488406,-29.192114351448,0.21173394572681656,-30.030828414460643,0.21400169124913784,0.19924179770640263,-0.0020494503913797077,0.19719234731502291,0.9214522846244909,0.00022655657184922527,-30.0,-29.11194746760705,-27.05167609230264,6.0,-30.0,2.5,449.8440304417707,1016.5943731991384,137.15928959009088,146.20537628998864,463.0502307972959,462.5317105700272
2440.0000000000005,0.13899998035703337,-46.32888245387601,15.527391472656458,560.0974250266815,15.514637037143636,-28.59681360393452,15.51050149441871,-27.47569688487229,0.3057343531761175,-29.18811772868611,0.21187110156927677,-30.030812763040128,0.21408539268961663,0.19932257019165384,-0.0020493906745981992,0.19727317951705567,0.9214695922905143,0.00022655625304059788,-30.0,-29.11195724780191,-27.050452528929274,6.0,-30.0,2.5,449.9795758887324,1016.952386790368,137.1595427767615,146.20537862147313,463.0532391876149,462.53151393838897
2450.0000000000005,0.13910670015049093,-46.156166940371776,15.5274145492475,560.4159697134295,15.514652362017298,-28.596692424347538,15.510516857482532,-27.475666697137854,0.30582903761503805,-29.18422529474532,0.21200512153755977,-30.030797490230213,0.21416716003016145,0.1994014927877369,-0.002049332290607083,0.19735216049712975,0.9214865643702629,0.000226555937209664,-30.0,-29.11196680400548,-27.04925689633194,6.0,-30.0,2.5,450.1120686943474,1017.302218733,137.15979014061793,146.20538089338,463.0561686690612,462.5313217856411
2460.0000000000005,0.13921098668366433,-45.98739059922539,15.527437061242576,560.7251148509602,15.514667298642102,-28.59657403125155,15.510531831365284,-27.475637274148568,0.3059215792125932,-29.18043425788332,0.2121360721896824,-30.030782587097747,0.21424703925072533,0.1994786085880065,-0.002049275248536059,0.1974293333394705,0.921503205038116,0.0002265556286948018,-30.0,-29.11197613931313,-27.04808859805874,6.0,-30.0,2.5,450.2415714198987,1017.6440424642416,137.16003181655796,146.20538310772665,463.05902137498174,462.5311340174466
2470.0000000000005,0.1393128911786998,-45.82247053543927,15.527459024125855,561.0250628304118,15.514681858805128,-28.59645836211527,15.510546427888926,-27.47560859267324,0.3060120222903126,-29.176741913181075,0.21226401874179804,-30.03076804491528,0.2143250722780929,0.19955395694414524,-0.002049219528520058,0.1975047374156252,0.9215195185347104,0.00022655532845405684,-30.0,-29.111985257617107,-27.04694705173219,6.0,-30.0,2.5,450.3681455023014,1017.9780280168656,137.1602679322125,146.20538526625754,463.06179937161266,462.5309505413526
2480.0000000000005,0.13941246395951756,-45.661325271575095,15.527480452152728,561.316015276817,15.514696053128574,-28.59634535690944,15.510560657704902,-27.475580631780645,0.30610041042289526,-29.173145633543985,0.2123890252380586,-30.030753855124768,0.21440131346759497,0.19962758879886516,-0.0020491652375067087,0.19757842356135843,0.9215355091153432,0.000226555051342096,-30.0,-29.11199416325232,-27.04583168665769,6.0,-30.0,2.5,450.49185139958416,1018.3043425292152,137.16049861010814,146.20538737055554,463.0645046650063,462.53077126655216
2490.0000000000005,0.1395097543418497,-45.503874947949726,15.527501358704296,561.5981723656148,15.514709891433055,-28.59623495765939,15.51057453065848,-27.475553372123898,0.30618678634355173,-29.169642873829478,0.2125111544155896,-30.0307400093765,0.2144757719289024,0.19969951300707925,-0.002049112059454516,0.19765040094762476,0.9215511811429442,0.00022655476534629175,-30.0,-29.11200286074973,-27.044741944615623,6.0,-30.0,2.5,450.61274843246247,1018.6231496290302,137.16072396856777,146.20538942207267,463.0671391979053,462.53059610407416
2500.0000000000005,0.13960481075041092,-45.35004113333167,15.527521756545864,561.8717331970819,15.514723382987182,-28.59612710794164,15.510588056040636,-27.475526795445266,0.3062711920467996,-29.166231162328472,0.21263046785291595,-30.03072649950116,0.21454850217977708,0.1997697807206644,-0.0020490601201352387,0.1977207206005292,0.9215665389957027,0.00022655448722377065,-30.0,-29.1120113547062,-27.043677278140198,6.0,-30.0,2.5,450.73089492509615,1018.9346100018978,137.1609441227957,146.2053914221836,463.06970485630495,462.5304249665568
2510.0000000000005,0.13969768071854707,-45.19974683570092,15.52754165796785,562.1368955928789,15.514736536648696,-28.59602175266187,15.51060124272964,-27.47550088429807,0.3063536687882,-29.162908099000393,0.21274702597181228,-30.03071331752156,0.21461955057408777,0.19983843551286595,-0.002049009474989351,0.1977894260378766,0.9215815870865811,0.0002265542258891044,-30.0,-29.112019649706095,-27.042637150345367,6.0,-30.0,2.5,450.846348192467,1019.2388813226366,137.16115918522434,146.20539337219694,463.07220347084046,462.53025776825456
2520.0000000000005,0.13978841090550623,-45.05291647617142,15.52756107487237,562.3938559770276,15.51474936094972,-28.59591883791913,15.510614099277026,-27.475475621877763,0.3064342570976945,-29.15967135260368,0.2128608880604297,-30.0307004556349,0.2146889429509862,0.1999055018795197,-0.002048959991273472,0.1978565418882462,0.9215963298744134,0.00022655396939022843,-30.0,-29.11202775027698,-27.04162103457241,6.0,-30.0,2.5,450.9591645562016,1019.5361182829176,137.16136926586572,146.2053952733917,463.0746368190288,462.53009442501383
2530.0000000000005,0.1398770471125615,-44.909475864899576,15.527580018831353,562.6428092955042,15.514761864153842,-28.595818310913785,15.510626633964764,-27.47545099190947,0.3065129967920586,-29.156518658023256,0.21297211229501828,-30.03068790623314,0.2147567134742416,0.19997101208747137,-0.002048911623265681,0.1979221004642057,0.921610771846464,0.00022655371534184056,-30.0,-29.112035660865015,-27.040628414132183,6.0,-30.0,2.5,451.0693993590641,1019.8264726655898,137.16157447250242,146.20539712698476,463.0770066273535,462.52993485421126
2540.0000000000005,0.1399636342975671,-44.7693521787478,15.527598501122029,562.8839489162945,15.514774054290465,-28.595720119895816,15.51063885484002,-27.475426978579836,0.30658992698579896,-29.153447813772743,0.21308075575961768,-30.03067566184936,0.21482290051072592,0.20003500233518912,-0.002048864372643066,0.19798613796254605,0.9216249175104159,0.00022655346654689064,-30.0,-29.11204338582155,-27.03965878207663,6.0,-30.0,2.5,451.1771069782296,1020.1100933987128,137.16177491078065,146.20539893415884,463.0793145732169,462.5297789747816
2550.0000000000005,0.14004821658833075,-44.63247394031762,15.5276165327503,563.1174665248345,15.51478593917726,-28.595624214069968,15.510650769737603,-27.475403566492812,0.3066650861009095,-29.150456679651057,0.2131868744641728,-30.03066371521379,0.21488754662864712,0.20009751274954607,-0.0020488182882275135,0.19804869446131865,0.9216387713875843,0.00022655323097200007,-30.0,-29.112050929396982,-27.038711641004625,6.0,-30.0,2.5,451.28234083768007,1020.3871266048852,137.16197068434877,146.20540069608288,463.08156228676336,462.5296267071385
2560.0000000000005,0.14013083729501524,-44.49877099817212,15.527634124465909,563.3435519983409,15.514797526434393,-28.595530543646248,15.510662386294428,-27.47538074064127,0.30673851187578793,-29.14754317455268,0.2132905233614041,-30.030652059249437,0.2149506780123663,0.20015856821862296,-0.002048773269657664,0.19810979494896527,0.921652338019459,0.00022655300003898707,-30.0,-29.112058295740127,-27.037786502893937,6.0,-30.0,2.5,451.3851534198224,1020.6577156248052,137.1621618948699,146.20540241388795,463.08375135259786,462.52947797315267
2570.0000000000005,0.1402115389219276,-44.36817450792026,15.527651286771553,563.5623933195297,15.514808823492842,-28.595439059747605,15.510673711957688,-27.475358486390945,0.3068102413736476,-29.144705274397893,0.21339175636284005,-30.030640686976,0.21501232916939972,0.20021820139320856,-0.002048729302820603,0.198169472090388,0.9216656219479304,0.00022655277465946156,-30.0,-29.11206548890135,-27.03688288894256,6.0,-30.0,2.5,451.48559627659233,1020.9220010858244,137.16234864209358,146.20540408866717,463.0858833114055,462.52933269620365
2580.0000000000005,0.1402903631786021,-44.240616914281695,15.527668029931982,563.7741764553145,15.514819837602676,-28.595349714429833,15.510684753993331,-27.47533678946371,0.30688031099038804,-29.14194101019416,0.21349062635394395,-30.030629591621132,0.21507252234770743,0.2002764335211739,-0.00204868626360463,0.19822774725756928,0.9216786277193267,0.00022655254353393388,-30.0,-29.112072512833123,-27.036000329431403,6.0,-30.0,2.5,451.5837200399313,1021.1801209264914,137.16253102388336,146.2054057215041,463.0879596614541,462.52919080107085
2590.0000000000005,0.14036735099092912,-44.116031933129534,15.527684363980192,563.9790852637,15.514830575838424,-28.595262460664344,15.510695519491378,-27.475315635927245,0.30694875646257297,-29.139248466188207,0.21358718520927633,-30.030618766557808,0.21513131692347648,0.20033332043435323,-0.0020486443881987063,0.1982846760461545,0.9216913598715409,0.0002265523351606824,-30.0,-29.112079371392525,-27.035138363582465,6.0,-30.0,2.5,451.67957443241966,1021.4322104515396,137.16270913623984,146.20540731344337,463.089981860047,462.5290522139569
2600.0000000000005,0.14044254251161373,-43.99435453440688,15.527700298720951,564.1773013704569,15.514841045101887,-28.59517725231288,15.510706015368866,-27.475295012189175,0.3070156128748924,-29.13662577812872,0.2136814838067448,-30.03060820532829,0.2151887229742142,0.2003888720694305,-0.0020486034497640207,0.19834026861966653,0.9217038229435165,0.00022655212678948303,-30.0,-29.112086068346,-27.03429653942624,6.0,-30.0,2.5,451.77320827736304,1021.678402345584,137.16288307334142,146.20540886550768,463.0919513248788,462.52891686245033
2610.0000000000005,0.14051597713045755,-43.87552092540256,15.527715843736614,564.3690040946682,15.514851252127247,-28.59509404413572,15.510716248374788,-27.47527490498732,0.3070809146675533,-29.134071131622846,0.21377357204162692,-30.030597901596508,0.2152447671334008,0.20044311378650176,-0.002048563385653206,0.19839455040084855,0.9217160214533389,0.00022655191378106543,-30.0,-29.11209260737309,-27.033474413682935,6.0,-30.0,2.5,451.8646695087141,1021.9188267419432,137.16305292753466,146.20541037869657,463.09386943531615,462.52878467553785
2620.0000000000005,0.14058769348452452,-43.759468534214896,15.527731008391552,564.5543703346844,15.514861203484706,-28.59501279174208,15.510726225093808,-27.475255301382447,0.30714469564364344,-29.131582760572314,0.2138634988403968,-30.03058784917144,0.21529950903505665,0.20049610168547183,-0.002048524453606156,0.19844757723186568,0.9217279599070195,0.00022655172688481348,-30.0,-29.112098992067672,-27.032671551634223,6.0,-30.0,2.5,451.9540051809713,1022.1536112370012,137.16321878940448,146.20541185398304,463.0957375336118,462.5286555835693
2630.0000000000005,0.1406577294681988,-43.64613599333607,15.527745801834856,564.7335744826216,15.514870905582528,-28.59493345163236,15.510735951948472,-27.475236188754025,0.30720698897648563,-29.129158945684026,0.2139513121743911,-30.03057804204971,0.2153529425781158,0.2005478306579456,-0.002048486292008005,0.19849934436593755,0.9217396427909738,0.00022655152831120063,-30.0,-29.1121052259426,-27.031887527002425,6.0,-30.0,2.5,452.04126147910114,1022.3828809334568,137.1633807477652,146.2054132923178,463.0975569260872,462.52852951819983
2640.0000000000005,0.14072612223338998,-43.535463139405664,15.527760233005028,564.9067883135348,15.51488036467176,-28.594855981155288,15.510745435203598,-27.475217554791328,0.3072678272082912,-29.126798013496824,0.2140370590610924,-30.03056847432273,0.21540511934864084,0.2005983493212096,-0.0020484490944023127,0.19854990022680727,0.9217510745668361,0.00022655134162320425,-30.0,-29.112111312429107,-27.0311219219476,6.0,-30.0,2.5,452.1264837161151,1022.6067584440356,137.16353888967572,146.20541469462793,463.0993288838748,462.52840641246246
2650.0000000000005,0.14079290823819032,-43.4273909333956,15.527774310637923,565.0741810029778,15.5148895868505,-28.59478033848174,15.51075468097109,-27.475199387484253,0.30732724229200453,-29.12449833325272,0.21412078562608552,-30.030559140236047,0.21545605810828505,0.2006476757305607,-0.0020484127478491497,0.19859926298271155,0.9217622596756992,0.0002265511564475769,-30.0,-29.1121172548863,-27.030374326497135,6.0,-30.0,2.5,452.2097163920236,1022.8253640542964,137.1636933005219,146.20541606181422,463.10105464533245,462.52828620062894
2660.0000000000005,0.14085812319867777,-43.32186154034824,15.527788043261362,565.2359189081157,15.514898578062294,-28.594706482631775,15.51076369520764,-27.475181675127715,0.3073852655470432,-29.122258318290903,0.21420253704368025,-30.030550034179072,0.21550578594307165,0.2006958356952911,-0.0020483772247697966,0.1986474584705213,0.9217732025208658,0.00022655097180778448,-30.0,-29.112123056597145,-27.029644339105943,6.0,-30.0,2.5,452.29100313002607,1023.0388155717646,137.16384406393988,146.20541739476508,463.10273541501454,462.5281688183025
2670.0000000000005,0.14092180213733055,-43.21881824906404,15.527801439208856,565.3921655897087,15.514907344106136,-28.594634373451385,15.51077248372528,-27.47516440630082,0.30744192770101003,-29.12007642299676,0.21428235759838088,-30.030541150648304,0.2155543423628744,0.2007428665987694,-0.0020483426214324817,0.19869452397733692,0.9217839074790949,0.00022655080038472237,-30.0,-29.112128720770187,-27.02893156608934,6.0,-30.0,2.5,452.37038673604593,1023.2472284779226,137.16399126192772,146.205418694336,463.10437236600654,462.52805420236166
2680.0000000000005,0.14098397938337354,-43.118205472451166,15.52781450661849,565.543081733491,15.514915890635464,-28.594563971542694,15.51078105219022,-27.475147569869307,0.307497258888809,-29.117951142086756,0.2143602906863173,-30.03053248428938,0.2156017422951189,0.20078878293251143,-0.002048308806172801,0.19874047412633863,0.9217943788891082,0.0002265506296092454,-30.0,-29.112134250544727,-27.02823562161737,6.0,-30.0,2.5,452.44790919624825,1023.4507159427724,137.16413497483595,146.2054199613563,463.1059666404867,462.5279422909149
2690.0000000000005,0.1410446885825736,-43.019968731252014,15.52782725343766,565.688825085294,15.514924223162124,-28.594495238375515,15.510789406126772,-27.475131154977788,0.3075512886601149,-29.115881009460846,0.2144363788283396,-30.03052402986944,0.21564801720565713,0.20083361459190985,-0.002048275810199855,0.19878533878170995,0.9218046210558675,0.0002265504648846661,-30.0,-29.112139648992407,-27.027556127600263,6.0,-30.0,2.5,452.5236116874366,1023.6493888482312,137.16427528136387,146.20542119665745,463.1075193506268,462.5278330233136
2700.0000000000005,0.1411039627069852,-42.92405463823468,15.52783968742753,565.8295504089996,15.514932347060244,-28.594428136168236,15.510797550921236,-27.475115151042047,0.30760404598692087,-29.113864597112155,0.21451066368306573,-30.030515782277945,0.21569319864905276,0.2008773915550362,-0.0020482436710486224,0.1988291478839876,0.9218146382422374,0.00022655031227559173,-30.0,-29.11214491911753,-27.02689271357724,6.0,-30.0,2.5,452.5975345872071,1023.8433558333106,137.16441225862766,146.20542240103256,463.1090315794337,462.52772634012155
2710.0000000000005,0.14116183406489263,-42.83041088201966,15.52785181616655,565.9654094357529,15.514940267568964,-28.59436262791584,15.510805491824678,-27.475099547743607,0.3076555592712857,-29.111900514075217,0.2145831860601324,-30.030507736526403,0.21573727305152188,0.20092010177176653,-0.0020482120032343063,0.19887188976853223,0.9218244346726221,0.00022655013101850093,-30.0,-29.112150063860355,-27.026245016597045,6.0,-30.0,2.5,452.66971748443854,1024.0327233188618,137.16454598217058,146.2054235752497,463.1105043815648,462.52762218310227
2720.0000000000005,0.14121833431051634,-42.738986211253945,15.52786364705433,566.0965508337241,15.514947989795624,-28.594298677363923,15.510813233956169,-27.47508433502344,0.3077058563529486,-29.109987405415776,0.21465398593313564,-30.03049988774592,0.21578032969637048,0.20096182898289813,-0.002048181403265171,0.19891364757963292,0.9218340145254622,0.000226549988926989,-30.0,-29.112155086095868,-27.025612681107305,6.0,-30.0,2.5,452.74019918960937,1024.2175955515506,137.1646765259719,146.20542472007244,463.1119387841193,462.52752049519614
2730.0000000000005,0.14127349445396906,-42.649730418465616,15.5278751873164,566.2231201705024,15.514955518719884,-28.59423624902803,15.510820782306734,-27.47506950307408,0.3077549645171936,-29.108123951247336,0.2147231024528337,-30.03049223113553,0.21582235107828465,0.201002557474578,-0.0020481514589955423,0.19895440601558248,0.9218433819369168,0.00022654984221183585,-30.0,-29.112159988637984,-27.024995358838567,6.0,-30.0,2.5,452.8090177454438,1024.3980746289517,137.16480396248957,146.20542583624226,463.1133357873945,462.52742122054485
2740.0000000000005,0.14132734486743137,-42.56259432998141,15.527886444005636,566.345259882263,15.51496285919468,-28.59417530814736,15.510828141740449,-27.4750550423376,0.3078029104993688,-29.10630886594953,0.214790573955584,-30.030484762103583,0.21586337321835927,0.2010423213812416,-0.0020481222716954343,0.19899419910954616,0.9218525409970832,0.00022654970383447013,-30.0,-29.112164774239147,-27.024392708728925,6.0,-30.0,2.5,452.8762104329503,1024.5742605246364,137.16492836265593,146.20542692447222,463.11469636549504,462.52732430436225
2750.0000000000005,0.14137991531113653,-42.477529763558806,15.52789742401084,566.4631093037782,15.514970015952942,-28.594115820687108,15.510835317001131,-27.475040943492303,0.30784972050718545,-29.10454089656116,0.21485643799662105,-30.03047747607428,0.2159034198932064,0.20108114342977543,-0.002048093831328132,0.19903304959844728,0.9218614957414579,0.00022654957440879572,-30.0,-29.11216944559408,-27.023804396633352,6.0,-30.0,2.5,452.9418138024285,1024.7462511931278,137.16504979596235,146.20542798547274,463.1160214675668,462.52722969304733
2760.0000000000005,0.14143123491915885,-42.39448955193032,15.527908134054742,566.5768045699001,15.514976993606584,-28.594057753330333,15.510842312711556,-27.47502719745449,0.3078954202071664,-29.10281882293947,0.2149207313328842,-30.030470368660303,0.21594248209429387,0.20111901581277447,-0.002048065822107304,0.1990709499906672,0.9218702501703229,0.00022654942069117213,-30.0,-29.112174005335927,-27.023230095476062,6.0,-30.0,2.5,453.0058636537319,1024.9141424799998,137.16516833039853,146.20542901991575,463.117312017696,462.527137334056
2770.0000000000005,0.1414813322233488,-42.31342750327374,15.527918580699852,566.6864786744977,15.514983796650766,-28.594001073458884,15.510849133377167,-27.475013795370874,0.30794003474507947,-29.10114145628299,0.2149834899536012,-30.03046343549218,0.21598062897580447,0.20115600351397428,-0.002048038674477176,0.1991079648394971,0.921878808223132,0.000226549291947592,-30.0,-29.112178456044006,-27.022669484979787,6.0,-30.0,2.5,453.0683950652232,1025.0780282511903,137.1652840325592,146.2054300284732,463.1185689160287,462.52704717600665
2780.0000000000005,0.14153023516079233,-42.23429838954476,15.52792877035343,566.792261442925,15.514990429468224,-28.5939457491574,15.510855783390957,-27.475000728609277,0.3079835887518932,-29.0995076384238,0.21504474909028568,-30.030456672365176,0.21601785170363977,0.20119209888000147,-0.002048012084024957,0.19914408679597648,0.9218871737933363,0.0002265491561217369,-30.0,-29.112182800239538,-27.022122251582488,6.0,-30.0,2.5,453.1294424013113,1025.2380003892172,137.16539696759915,146.2054310117977,463.1197930393377,462.52695916854026
2790.0000000000005,0.14157797108343265,-42.15705793068898,15.527938709269964,566.894279544672,15.514996896331118,-28.59389174916853,15.51086226703503,-27.474987988755345,0.30802610635154454,-29.097916241022148,0.21510454322934552,-30.03045007516297,0.21605418672780963,0.20122733642843527,-0.0020479861805231744,0.1991793502479121,0.9218953507197858,0.00022654902915163872,-30.0,-29.11218704038976,-27.02158808832246,6.0,-30.0,2.5,453.1890393232388,1025.394148840249,137.16550719930217,146.20543197051967,463.1209852416308,462.5268732623605
2800.0000000000005,0.14162456676768562,-42.08166277905429,15.527948403554094,566.9926564959002,15.51500320140325,-28.59383904292181,15.510868588483016,-27.474975567607917,0.3080676111688071,-29.096366164799154,0.2151629061246996,-30.030443639854013,0.21608965003901512,0.2012617316178461,-0.002047960904410003,0.19921377071343613,0.9219033427906796,0.00022654890599785305,-30.0,-29.11219117890758,-27.02106669472892,6.0,-30.0,2.5,453.24721879976056,1025.5465616385106,137.16561479009167,146.20543290525578,463.12214635474777,462.5267894092263
2810.0000000000005,0.14167004842418834,-42.00807050353387,15.527957859164866,567.0875126746183,15.51500934874364,-28.593787600486248,15.510874751803469,-27.47496345717232,0.30810812633727497,-29.09485633878407,0.21521987081050636,-30.030437362517088,0.21612426182062616,0.20129530380704636,-0.0020479362404603064,0.199247367566586,0.9219111537415117,0.0002265487864921316,-30.0,-29.11219521815326,-27.020557776711367,6.0,-30.0,2.5,453.3040131180988,1025.6953249421392,137.16571980105147,146.20543381660826,463.1232771889451,462.52670756189394
2820.0000000000005,0.14171444170743486,-41.93623957393518,15.527967081918328,567.1789653408395,15.515015342308429,-28.5937373925826,15.510880760961786,-27.474951649656617,0.30814767450731795,-29.09338571957531,0.21527546961376048,-30.030431239304814,0.21615804644675524,0.20132807625264965,-0.002047912217632754,0.1992801640350169,0.9219187872522906,0.00022654867532111576,-30.0,-29.11219916043703,-27.020061046448404,6.0,-30.0,2.5,453.35945389477575,1025.840523069956,137.16582229193477,146.20543470516117,463.1243785334616,462.52662767415205
2830.0000000000005,0.14175777172532897,-41.866129345488794,15.527976077491452,567.2671286536448,15.51502118595412,-28.59368839057313,15.510886619823676,-27.47494013746467,0.30818627785395825,-29.09195329064036,0.2153297341667322,-30.03042526648312,0.21619101605064855,0.20136006080548524,-0.0020478887533194982,0.19931217205216573,0.9219262469513141,0.0002265485647981872,-30.0,-29.112203008016248,-27.01957622227951,6.0,-30.0,2.5,453.413572086394,1025.9822385263726,137.16592232123685,146.205435571492,463.1254511570598,462.5265497007538
2840.0000000000005,0.14180006304869225,-41.79770004338953,15.527984851424774,567.352113698737,15.515026883439551,-28.59364056642491,15.510892332156883,-27.47492891319297,0.3082239580847598,-29.090558061621664,0.21538269541937213,-30.03041944040072,0.21622318284836003,0.20139126938804333,-0.0020478657700751792,0.19934340361796812,0.9219335364134849,0.0002265484477755804,-30.0,-29.11220676309992,-27.01910302859432,6.0,-30.0,2.5,453.4663980004408,1026.120552036097,137.16601994615672,146.20543641615524,463.1264958085629,462.5264735974172
2850.0000000000005,0.1418413397211524,-41.73091274676781,15.527993409126225,567.4340285244662,15.515032438429,-28.59359389270824,15.510897901634374,-27.474917969624187,0.3082607364480691,-29.089199067649105,0.21543438365211776,-30.03041375747537,0.21625458377869727,0.20142173694302207,-0.0020478434288146263,0.19937389351420748,0.9219406591549314,0.00022654834344413053,-30.0,-29.11221042784902,-27.018641195722097,6.0,-30.0,2.5,453.5179613065853,1026.2555425867454,137.1661152226691,146.20543723969217,463.12751321737807,462.5263993208417
2860.0000000000005,0.14188162526823933,-41.66572937391459,15.528001755874197,567.5129781665013,15.515037854494633,-28.593548342629447,15.510903331836824,-27.47490729972236,0.3082966337405844,-29.08787536870318,0.2154848284877361,-30.030408214242957,0.21628521889679336,0.20145146405419945,-0.0020478215453058,0.1994036425088936,0.9219476186398328,0.00022654823278145687,-30.0,-29.11221400437475,-27.01819045982737,6.0,-30.0,2.5,453.5682910470528,1026.3872874470894,137.166208205511,146.20543804263474,463.12850409399687,462.5263268286228
2870.0000000000005,0.1419209427067935,-41.602112667042555,15.528009896819649,567.589064687522,15.515043135117914,-28.593503889930645,15.510908626254032,-27.47489689663007,0.3083316703152395,-29.0865860489738,0.215534058903515,-30.030402807298454,0.21631511708408405,0.20148047814823797,-0.0020478002123828823,0.19943267793585504,0.9219544182773568,0.0002265481273872183,-30.0,-29.112217494743533,-27.01775056280005,6.0,-30.0,2.5,453.6174156473976,1026.5158622040256,137.1662989482432,146.20543882549657,463.1294691304778,462.5262560793005
2880.0000000000005,0.14195931455394545,-41.54002617770567,15.528017836989648,567.6623872147329,15.515048283692492,-28.593460508965247,15.510913788287812,-27.4748867536629,0.3083658660887072,-29.085330216254363,0.215582103242908,-30.030397533320865,0.2163442990847899,0.20150879906674973,-0.002047779449807674,0.19946101961694207,0.9219610614226035,0.00022654803074768795,-30.0,-29.112220900974933,-27.01732125215608,6.0,-30.0,2.5,453.6653629268256,1026.6413407910634,137.16638750323287,146.20543958878525,463.1304090009228,462.526187032306
2890.0000000000005,0.14199676283497992,-41.47943425397296,15.528025581287688,567.7330419041657,15.51505330352385,-28.593418174642835,15.510918821251858,-27.47487686430944,0.30839924054791973,-29.084107001392223,0.2156289892257411,-30.03039238908013,0.21637261736739183,0.2015362899242447,-0.002047757689163644,0.19948853223508103,0.9219675514501806,0.00022654777061716964,-30.0,-29.112224225045907,-27.01690228094029,6.0,-30.0,2.5,453.71216010719775,1026.7637953837889,137.1664739216874,146.20544033298808,463.1313243618876,462.52611964795705
2900.0000000000005,0.14203330909514658,-41.42030202089768,15.528033134488888,567.8011223156457,15.515058197824295,-28.593376862449134,15.510923728365402,-27.474867222244058,0.30843181275996817,-29.082915557584673,0.21567474396336095,-30.03038737140855,0.21640051165421628,0.20156336076099543,-0.0020477389222087606,0.1995156218387867,0.9219738914369585,0.00022654778985467164,-30.0,-29.1122274689028,-27.016493407601388,6.0,-30.0,2.5,453.7578338272382,1026.8832970057629,137.16655825365876,146.2054410585732,463.13221585293826,462.52605388744456
2910.0000000000005,0.14206897440893407,-41.36259536745576,15.528040501308938,567.8667189636268,15.515062969780224,-28.593336548345576,15.510928512823048,-27.474857821189403,0.3084636013809328,-29.081755059838628,0.2157193939707432,-30.030382477221,0.2164277811715672,0.20158982508730833,-0.0020477210837448623,0.19954210400356345,0.9219800846425622,0.00022654786120397528,-30.0,-29.1122306343847,-27.01609439595825,6.0,-30.0,2.5,453.802410151804,1026.9999147003998,137.16664054821393,146.2054417660333,463.13308409704814,462.5259897128032
2920.0000000000005,0.14210377938685073,-41.30628093286263,15.528047686280535,567.9299196638862,15.51506762242848,-28.593297208891958,15.510933177669244,-27.47484865516324,0.3084946246599766,-29.080624704449207,0.21576296517508275,-30.0303777035158,0.21645435253237724,0.20161561504469705,-0.002047703318187962,0.19956791172650903,0.9219861342204136,0.0002265478911973792,-30.0,-29.112233723368547,-27.015705014880357,6.0,-30.0,2.5,453.84591458167085,1027.113716073918,137.16672085320334,146.20544245579777,463.1339297010152,462.52592708690014
2930.0000000000005,0.1421377441847063,-41.251326092164796,15.528054693850008,567.9908095144885,15.515072158752822,-28.59325882114825,15.51093772589485,-27.47483971828865,0.3085249004480554,-29.079523708447027,0.21580548292781007,-30.030373047350707,0.21648012370098169,0.20164063608497312,-0.002047684503129688,0.1995929515818434,0.9219920432858579,0.00022654775681704297,-30.0,-29.112236737662784,-27.01532503847625,6.0,-30.0,2.5,453.8883720639019,1027.2247672041324,137.16679921544275,146.20544312831703,463.1347532558751,462.5258659734242
2940.0000000000005,0.14217088851289558,-41.19769894216893,15.528061528353913,568.0494710321465,15.515076581659246,-28.593221362699666,15.510942160412782,-27.474831004841803,0.3085544462058836,-29.078451309071028,0.2158469720165904,-30.03036850585701,0.21650532934511688,0.20166510725929687,-0.002047666704279464,0.19961744055501743,0.9219978148289384,0.0002265476877388708,-30.0,-29.11223967903703,-27.014954245838112,6.0,-30.0,2.5,453.92980700199365,1027.333132825396,137.16687568069585,146.2054437840247,463.13555533730863,462.52580633688
2950.0000000000005,0.14220323164492243,-41.1453682874463,15.528068194038706,568.1059840918264,15.515080893995377,-28.593184811623274,15.510946484077593,-27.474822509213624,0.3085832790112322,-29.077406763254515,0.21588745667627043,-30.03036407623497,0.2165299086178213,0.2016889723655216,-0.002047649195473316,0.1996413231700483,0.9220034518299197,0.0002265476047343449,-30.0,-29.112242549204492,-27.014592420987608,6.0,-30.0,2.5,453.9702432660159,1027.4388761524135,137.16695029370985,146.20544442334074,463.13633650603606,462.5257481425447
2960.0000000000005,0.14223479242569737,-41.09430362654959,15.528074695040363,568.1604260312225,15.515085098529198,-28.593149146485928,15.510950699664075,-27.47481422595177,0.3086114155657788,-29.07638934712477,0.21592696059951885,-30.030359755750798,0.21655390747326456,0.20171227467293645,-0.0020476322641098605,0.19966464240882656,0.9220089572083888,0.0002265475406873732,-30.0,-29.11224534984879,-27.014239352733,6.0,-30.0,2.5,454.0097042025762,1027.5420589998428,137.16702309825453,146.20544504667689,463.1370973082073,462.5256913564797
2970.0000000000005,0.1422655892798721,-41.044475138363,15.528081035393557,568.2128717006553,15.515089197957924,-28.59311434632346,15.51095480987606,-27.474806149743326,0.30863887220223435,-29.07539835551444,0.2159655069475205,-30.030355541751675,0.2165772570066932,0.2017349504563116,-0.0020476151148442574,0.1996873353414673,0.922014333828672,0.00022654740866346056,-30.0,-29.1122480826169,-27.01389483461068,6.0,-30.0,2.5,454.0482126447713,1027.6427418015935,137.1670941370832,146.2054456544295,463.13783827576,462.5256359454861
2980.0000000000005,0.1422956402202389,-40.99585366867464,15.528087219035312,568.2633935142463,15.515093194910778,-28.593080390673748,15.510958817349222,-27.474798275409256,0.30866566489158664,-29.07443310148642,0.21600311836075928,-30.030351431621057,0.2166000771860788,0.20175711191228943,-0.0020475987414484147,0.19970951317084104,0.9220195845049155,0.00022654731965054617,-30.0,-29.1122507491194,-27.013558664788064,6.0,-30.0,2.5,454.0857909219297,1027.7409836300724,137.16716345200146,146.2054462469905,463.1385599267999,462.5255818771351
2990.0000000000005,0.1423249628559322,-40.94841071688356,15.528093249808686,568.3120615067876,15.515097091952365,-28.59304725951409,15.510962724654426,-27.474790597897936,0.3086918092501296,-29.07349291586817,0.216039816969525,-30.030347422832136,0.21662235669894792,0.20177874894786144,-0.0020475828995430976,0.19973116604831836,0.9220247120009678,0.00022654724762577688,-30.0,-29.1122533509282,-27.013230645972527,6.0,-30.0,2.5,454.1224608693324,1027.8368422246333,137.16723108386768,146.2054468247422,463.1392627659519,462.52552911969616
3000.0000000000005,0.1423535744004716,-40.902118422949485,15.528099131462051,568.3589433939868,15.5151008915812,-28.59301493328604,15.51096653429642,-27.47478311228764,0.3087173205463481,-29.072577146798576,0.2160756244042301,-30.030343512900767,0.21664405967884728,0.20179982859041248,-0.0020475671159034406,0.19975226147450903,0.9220297190267825,0.00022654714122265232,-30.0,-29.112255889579643,-27.01291058530768,6.0,-30.0,2.5,454.15824383774816,1027.930374025684,137.16729707260933,146.20544738804887,463.13994728469993,462.5254776421763
3010.0000000000005,0.14238149167973427,-40.856949554452235,15.528104867653967,568.4041046278512,15.515104596234035,-28.592983392871982,15.510970248717914,-27.474775813778564,0.30874221370776944,-29.07168515928896,0.21611056180558968,-30.030339699415464,0.216665240612195,0.20182040202162152,-0.0020475517744256615,0.19977285024719585,0.9220346082404861,0.00022654704388474725,-30.0,-29.11225836657644,-27.012598294297103,6.0,-30.0,2.5,454.1931607029051,1028.0216341984687,137.16736145724104,146.20544793727177,463.1406139617346,462.5254274142662
3020.0000000000005,0.14240873113981398,-40.81287749389912,15.528110461954162,568.4476084522089,15.51510820828628,-28.592952619603352,15.510973870300171,-27.474768697691644,0.3087665033277308,-29.070816334789782,0.21614464983469048,-30.03033598000445,0.21668593352379084,0.2018405013571066,-0.0020475370684944288,0.19979296428861215,0.9220393822503299,0.0002265469779559692,-30.0,-29.11226078338504,-27.012293588705887,6.0,-30.0,2.5,454.2272318748004,1028.1106766565845,137.16742427589915,146.20544847277182,463.14126326327533,462.52537840635586
3030.0000000000005,0.14243530885469263,-40.76987622625964,15.528115917845232,568.4895159570373,15.515111730053205,-28.59292259520444,15.510977401364253,-27.47476175946608,0.30879020367197835,-29.069970070774872,0.21617790868279416,-30.030332352377627,0.21670609453161063,0.2018600861369526,-0.002047522458275823,0.1998125636786768,0.9220440436183966,0.00022654688463332072,-30.0,-29.11226314143985,-27.011996288478,6.0,-30.0,2.5,454.260477306872,1028.197554082027,137.167485565857,146.20544899488343,463.14189564339824,462.5253305894853
3040.0000000000005,0.14246124053385772,-40.72792032660016,15.528121238725596,568.5298861413613,15.51511516379227,-28.5928933018474,15.510980844173142,-27.474754994655257,0.3088133286852267,-29.06914578033178,0.2162103580810565,-30.030328814283,0.2167257824042488,0.20187921151126537,-0.002047508376796096,0.19983170313446927,0.9220485948539904,0.00022654681273244636,-30.0,-29.112265442141993,-27.011706217650957,6.0,-30.0,2.5,454.29291650508645,1028.2823179632398,137.16754536351942,146.20544950395075,463.14251154433225,462.52528393537045
3050.0000000000005,0.1424865415299243,-40.68698494781739,15.52812642791138,568.568775968847,15.515118511704506,-28.592864722100074,15.510984200933462,-27.474748398923225,0.30883589199778205,-29.068342891758903,0.21624201731027665,-30.030325363531404,0.21674495748860487,0.20189784094352187,-0.0020474943299512607,0.19985034661357065,0.9220530384153344,0.00022654670846752807,-30.0,-29.11226768685933,-27.011423204268,6.0,-30.0,2.5,454.32456853699824,1028.3650186184132,137.16760370447824,146.20545000028852,463.1431113967853,462.5252384163601
3060.0000000000005,0.14251122684594367,-40.647045808721536,15.528131488638229,568.6062404183716,15.515121775935748,-28.592836838929145,15.510987473796227,-27.47474196804339,0.3088579069318048,-29.067560848177465,0.2162729052101899,-30.030321997984544,0.21676369507979867,0.20191604496506432,-0.0020474809123734125,0.19986856405269088,0.9220573767166682,0.0002265466384949953,-30.0,-29.112269876929105,-27.01114708029476,6.0,-30.0,2.5,454.35545204054097,1028.445705208223,137.16766062348793,146.2054504842218,463.1436956202341,462.5251940054328
3070.0000000000005,0.1425353111427352,-40.60807918216756,15.528136424062524,568.6423325460261,15.515124958577418,-28.592809635699663,15.510990664858207,-27.474735697895714,0.3088793865076934,-29.066799107153315,0.2163030401888487,-30.030318715555207,0.21678198025956105,0.2019338100661114,-0.002047467869090891,0.19988634219702053,0.9220616121214928,0.00022654657544728907,-30.0,-29.11227201365736,-27.010877681537977,6.0,-30.0,2.5,454.3855852328112,1028.5244257733516,137.16771615451367,146.20545095605905,463.1442646232049,462.52515067619214
3080.0000000000005,0.142558808746994,-40.57006188195703,15.52814123726506,568.6771035369038,15.515128061669529,-28.592783096157287,15.510993776164463,-27.474729584461727,0.30890034345112527,-29.066057140286773,0.21633244023291856,-30.03031551420119,0.21679981457969896,0.20195113807225631,-0.002047455103410543,0.19990368296884575,0.9220657469490504,0.00022654650945000364,-30.0,-29.112274098320167,-27.010614847555985,6.0,-30.0,2.5,454.4149859198212,1028.6012272511034,137.1677703307497,146.20545141610933,463.1448188036,462.5251084028408
3090.0000000000005,0.14258173365639512,-40.53297125452693,15.528145931250492,568.7106027604945,15.515131087199803,-28.59275720440596,15.51099680970769,-27.474723623825923,0.3089207901974156,-29.06533443292949,0.2163611229142128,-30.03031239193777,0.21681722016189953,0.2019680499627424,-0.0020474427154839867,0.1999206072472584,0.9220697834700385,0.0002265464523904608,-30.0,-29.112276132164368,-27.01035842159536,6.0,-30.0,2.5,454.4436715025588,1028.6761555006944,137.16782318462134,146.20545186465534,463.1453585489045,462.5250671601684
3100.0000000000005,0.14260409954699235,-40.496785166981034,15.528150508950992,568.7428778217862,15.515134037106822,-28.59273194494824,15.510999767431338,-27.474717812169526,0.30894073889797097,-29.064630483807942,0.21638910539910955,-30.03030934682627,0.2168341822582236,0.201984532366024,-0.002047430459838976,0.19993710190618497,0.9220737239116835,0.00022654637789363129,-30.0,-29.112278116407847,-27.01010825051398,6.0,-30.0,2.5,454.47165898590384,1028.7492553199284,137.16787474777755,146.20545230198718,463.1458842364804,462.52502692354983
