time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3110.0000000000005,0.1426259197805231,-40.46148199526888,15.528154973227394,568.7739746193351,15.515136913280568,-28.592707302615025,15.511002651230111,-27.47471214576956,0.308960201426642,-29.063944804667216,0.2164164044578384,-30.030306376971826,0.2168507436102597,0.2020006254554058,-0.002047418636315687,0.19995320681909007,0.9220775704530711,0.00022654631990519825,-30.0,-29.112280052238845,-27.00986418469529,6.0,-30.0,2.5,454.4989649874366,1028.8205704789868,137.16792505117286,146.2054527283934,463.1463962338258,462.52498766893103
3120.0000000000005,0.14264720741103715,-40.42704061343045,15.528159326870648,568.8039373937227,15.515139717563471,-28.59268326260178,15.511005462951088,-27.474706620996614,0.3089791893854827,-29.06327691993721,0.21644303647291008,-30.030303480529568,0.2168668895765841,0.20201631594473016,-0.002047407005333655,0.19996890893939653,0.9220813252305153,0.00022654625266668412,-30.0,-29.112281940819543,-27.009626077972825,6.0,-30.0,2.5,454.5256057454462,1028.8901437340542,137.16797412502814,146.20545314414036,463.14689489884825,462.52494937280034
3130.0000000000005,0.14266797519139135,-40.39344038308232,15.528163572604036,568.8328087805689,15.51514245175212,-28.592659810465392,15.51100820439537,-27.474701234311624,0.30899771411040555,-29.062626366405425,0.21646901744737115,-30.03030065570016,0.21688265069315205,0.20203163262467472,-0.0020473957562267726,0.19998423686844796,0.9220849903360312,0.0002265461978610826,-30.0,-29.112283783284536,-27.00939378755993,6.0,-30.0,2.5,454.55159712675845,1028.9580168526206,137.16802199885632,146.20545354949408,463.14738058009937,462.5249120121968
3140.0000000000005,0.14268823557970667,-40.36066114295784,15.528167713084043,568.8606298605014,15.51514511759769,-28.592636932051303,15.511010877318547,-27.474695982264993,0.3090157866767994,-29.06199269290633,0.216494363013009,-30.03029790072472,0.21689802882987605,0.2020465775764002,-0.0020473848099841394,0.1999991927664161,0.922088567818592,0.000226546147462429,-30.0,-29.1122855807412,-27.00916717397368,6.0,-30.0,2.5,454.5769546345552,1029.0242306338444,137.16806870150282,146.2054539447177,463.1478536170165,462.52487556468685
3150.0000000000005,0.14270800074569867,-40.32868319864789,15.528171750902713,568.8874402078582,15.515147716807816,-28.592614613583375,15.511013483432585,-27.47469086149277,0.30903341790505057,-29.06137546000508,0.21651908843839143,-30.030295213890497,0.21691302590665365,0.20206115292134535,-0.0020473740903585377,0.20001377883098684,0.9220920596859904,0.00022654609373340463,-30.0,-29.112287334272423,-27.00894610096654,6.0,-30.0,2.5,454.6016934160139,1029.088824927307,137.16811426112668,146.2054543300658,463.1483143401593,462.5248400083608
3160.0000000000005,0.14272728257689987,-40.29748731252983,15.528175688588506,568.9132779418368,15.515150251047032,-28.59259284158489,15.511016024406198,-27.47468586871608,0.30905061836597475,-29.06077423969907,0.2165432086367736,-30.030292593517142,0.21692765619820864,0.20207537228288633,-0.002047363639921527,0.2000280086429648,0.9220954679019696,0.00022654604206787468,-30.0,-29.11228904493481,-27.008730435454964,6.0,-30.0,2.5,454.6258282698629,1029.1518386599687,137.1681587052197,146.2054547057745,463.14876307145425,462.52480532181823
3170.0000000000005,0.14274609268478633,-40.267054693845296,15.528179528608868,568.9381797713786,15.51515272193887,-28.592571602882288,15.51101850186702,-27.474681000736723,0.30906739838616054,-29.060188615120406,0.2165667381738584,-30.03029003797232,0.21694193812760093,0.20208925314273513,-0.002047353542543563,0.20004189960019156,0.9220987943904643,0.00022654600241412665,-30.0,-29.1122907137605,-27.00852004745016,6.0,-30.0,2.5,454.64937365379,1029.2133098499287,137.16820206067075,146.20545507209664,463.1492001243918,462.5247714841524
3180.0000000000005,0.14276444241076972,-40.237366989004016,15.528183273370717,568.9621810429701,15.51515513106592,-28.59255088464317,15.511020917401703,-27.474676254436982,0.3090837680532083,-29.0596181802525,0.2165896912754116,-30.0302875456708,0.21695586145248985,0.2021027862734256,-0.002047343613677842,0.20005544265974773,0.92210204103454,0.00022654595500309915,-30.0,-29.112292341757268,-27.008314809992495,6.0,-30.0,2.5,454.67234369172354,1029.2732756294097,137.16824435369878,146.20545542926106,463.1496258042719,462.52473847494
3190.0000000000005,0.14278234283234725,-40.208406271597,15.52818692522166,568.9853157857565,15.515157479970624,-28.592530674304527,15.511023272556557,-27.474671626778527,0.30909973722110856,-29.059062539635903,0.21661208183504835,-30.03028511505764,0.21696944468812848,0.202115989230128,-0.0020473339422483615,0.2000686552878796,0.9221052096780628,0.0002265459103109936,-30.0,-29.11229392990984,-27.008114599077032,6.0,-30.0,2.5,454.6947521813221,1029.3317722633385,137.16828560992303,146.20545577749684,463.1500404084088,462.5247062742384
3200.0000000000005,0.1427998047677512,-40.18015503488414,15.528190486452788,569.007616755754,15.515159770157696,-28.592510959601384,15.511025568840155,-27.474667114797057,0.3091153155142926,-29.058521308140627,0.21663392342014687,-30.0302827446086,0.21698269819105995,0.20212887196150328,-0.0020473245421843947,0.20008154741931888,0.9221083021243517,0.0002265458705012388,-30.0,-29.11229547917904,-27.007919293610318,6.0,-30.0,2.5,454.71661259957904,1029.388835167962,137.1683258543833,146.20545611703005,463.1504442263087,462.52467486257535
3210.0000000000005,0.14281683878336293,-40.15259617979925,15.52819395929876,569.0291154797445,15.515162003093712,-28.59249172857889,15.511027807722758,-27.47466271560364,0.30913051233414907,-29.057994110635605,0.2166552292812128,-30.03028043284692,0.2169956241585063,0.2021414368097002,-0.002047315352406738,0.20009412145729347,0.9221113201394928,0.00022654582942210148,-30.0,-29.11229699050341,-27.007728775317528,6.0,-30.0,2.5,454.73793811189273,1029.4444989310691,137.1683651115007,146.20545644807157,463.15083753992474,462.5246442209282
3220.0000000000005,0.14283345519807403,-40.12571300785183,15.528197345939924,569.0498422961837,15.515164180208885,-28.59247296954049,15.511029990638272,-27.47465842638076,0.30914533686281986,-29.057480581770704,0.2166760123574228,-30.030278178336086,0.21700822483104035,0.20215368615142856,-0.0020473063141939253,0.20010637983723467,0.9221142654525412,0.0002265457811685284,-30.0,-29.11229846479941,-27.007542928700246,6.0,-30.0,2.5,454.7587415773687,1029.4987973269135,137.1684034051411,146.20545677083996,463.1512206238245,462.5246143307106
3230.0000000000005,0.14284966408897473,-40.09948921195485,15.528200648502713,569.0698263993372,15.515166302897065,-28.59245467107567,15.51103211898408,-27.474654244382634,0.30915979806820626,-29.05698036571806,0.2166962852838281,-30.03027597965962,0.2170205270988083,0.20216564531911593,-0.002047297603239903,0.200118347715876,0.9221171397522373,0.00022654574576074733,-30.0,-29.112299902961723,-27.007361640967677,6.0,-30.0,2.5,454.779035555728,1029.5517633420218,137.16844075859535,146.2054570855408,463.151593745378,462.524585173794
3240.0000000000005,0.1428654752970308,-40.073908867224986,15.528203869062672,569.0890958748598,15.51516837251836,-28.592436822031686,15.51103419412376,-27.474650166929905,0.30917390470894407,-29.056493115914435,0.21671606039853383,-30.030273835442102,0.21703251688070024,0.20217730147359533,-0.002047289010570816,0.20013001246302453,0.922119944694892,0.0002265457006402082,-30.0,-29.112301305863497,-27.00718480197787,6.0,-30.0,2.5,454.79883231425595,1029.6034291811377,137.1684771946237,146.20545739237306,463.1519571649585,462.5245567324585
3250.0000000000005,0.1428808984315864,-40.04895642364457,15.528207009643284,569.1076777430368,15.515170390397609,-28.592419411530187,15.511036217385524,-27.474646191412774,0.30918766533832426,-29.05601849484532,0.2167353497484003,-30.030271744349793,0.21704421704669588,0.20218867619097933,-0.002047280677588428,0.20014139551339089,0.9221226818972632,0.00022654566200579944,-30.0,-29.1123026743592,-27.00701230418105,6.0,-30.0,2.5,454.8181438332943,1029.653826295772,137.16851273543818,146.2054576915328,463.15231113610815,462.52452898940027
3260.0000000000005,0.1428959428765271,-40.024616696158944,15.528210072219704,569.1255979940296,15.515172357827709,-28.592402428961776,15.511038190065596,-27.474642315284257,0.3092010883097575,-29.05555617377541,0.21675416509683637,-30.03026970507472,0.2170556341011917,0.20219977579692067,-0.002047272593074191,0.20015250320384648,0.9221253529430848,0.0002265456291545896,-30.0,-29.112304009280425,-27.006844042557216,6.0,-30.0,2.5,454.8369818137671,1029.7029853942058,137.16854740271356,146.2054579832182,463.1526559057421,462.5245019277304
3270.0000000000005,0.14291061779461117,-40.00087485759639,15.528213058717704,569.1428816251362,15.515174276068196,-28.592385863930843,15.511040113426777,-27.474638536063026,0.309214181780535,-29.055105832547355,0.21677251792927776,-30.030267716332215,0.2170667663857936,0.2022105990074556,-0.002047264670536444,0.2001633343369192,0.9221279593817144,0.00022654559304247264,-30.0,-29.11230531144068,-27.006679914560124,6.0,-30.0,2.5,454.8553576824871,1029.7509364592447,137.16858121764335,146.2054582676093,463.15299171430206,462.52447553095845
3280.0000000000005,0.14292493213341806,-39.97771642903361,15.528215970987388,569.1595529513955,15.515176146371266,-28.59236970630124,15.511041988721484,-27.47463485128816,0.3092269537170993,-29.05466715931979,0.21679041946070648,-30.030265776890303,0.2169897143777334,0.20213926217082157,-0.002046427858535655,0.2000928343122859,0.9221305022963733,0.0002264538129289584,-30.0,-29.112306581624207,-27.00651982013892,6.0,-30.0,2.5,454.8732825994728,1029.7977095398287,137.1686142009248,146.20545854488665,463.15331879594936,462.52444978297063
3290.0000000000005,0.14293889460870196,-39.95512729871928,15.52821881173311,569.1756341126505,15.515177969235776,-28.592353946646227,15.511043816470728,-27.474631259935904,0.30923941187489934,-29.054239850983063,0.21680788061402903,-30.03026388554227,0.2195656725335618,0.2045393619999923,-0.0020706130515753137,0.20246874894841696,0.922132984688071,0.00022913090921832584,-30.0,-29.11230782127302,-27.006363660297865,6.0,-30.0,2.5,454.8907674431676,1029.8433304542543,137.16864637180973,146.20545881513812,463.15363737827687,462.5244246680724
3300.0000000000005,0.14295251376866763,-39.93309364632199,15.528221579654886,569.1911362135195,15.515179747106464,-28.59233857465287,15.51104559914478,-27.474627757152376,0.3092515638769475,-29.053823611242397,0.21682491210371813,-30.03026204105996,0.2170610208350537,0.20220654524333373,-0.0020468883180787133,0.200159656925255,0.9221354260438948,0.00022650634600175496,-30.0,-29.11230902959957,-27.006211342368346,6.0,-30.0,2.5,454.9078228689251,1029.8877949533414,137.168677751358,146.20545907872466,463.1539476836891,462.5244001709084
3310.0000000000005,0.14296579792765304,-39.91160195959688,15.528224279861345,569.2061179463274,15.515181480328838,-28.592323581671423,15.51104733687386,-27.47462434268172,0.3092634170993128,-29.053418151580612,0.21684152434392548,-30.03026024231886,0.21712339080169832,0.20226505300502123,-0.002047374139306295,0.20021767886571493,0.9221377674991103,0.00022656086730545345,-30.0,-29.11231020928639,-27.006062774620236,6.0,-30.0,2.5,454.92445929604895,1029.9312379617627,137.1687083571958,146.20545933566902,463.1542499288339,462.5243762764982
3320.0000000000005,0.14297875532174856,-39.89063911538031,15.528226915044916,569.2205604255244,15.51518317219012,-28.59230895558548,15.511049033319914,-27.474621009328526,0.3092749789617594,-29.05302319135112,0.2168577276720576,-30.030258488182056,0.21714667558634804,0.20228714556165825,-0.002047494034429258,0.200239651527229,0.9221400741528,0.00022657487710959665,-30.0,-29.112311356812285,-27.0059178589994,6.0,-30.0,2.5,454.9406868446584,1029.9735722814105,137.1687382140841,146.20545958650203,463.15454432407694,462.52435296998704
3330.0000000000005,0.14299139373409317,-39.87019228045102,15.528229482491048,569.2344977181824,15.515184819577142,-28.592294690940093,15.511050685121972,-27.47461776369676,0.3092862562904943,-29.05263845858917,0.2168735318204441,-30.030256777619652,0.21713915699214076,0.20228053284280323,-0.0020473259366535655,0.20023320690614965,0.92214232421192,0.00022655699938885408,-30.0,-29.11231247908222,-27.005776507870536,6.0,-30.0,2.5,454.9565154130317,1030.0148651737054,137.1687673331511,146.20545983074024,463.15483107382465,462.524330237356
3340.0000000000005,0.14300372096406597,-39.850248903139146,15.528231986436824,569.2479490470071,15.515186426117689,-28.592280778297635,15.511052295954574,-27.474614598566266,0.30929725607753256,-29.052263686504286,0.2168889465681188,-30.030255109434847,0.21714061383107344,0.2022822716773532,-0.0020472448663714114,0.20023502681098176,0.9221445186056094,0.00022654873418088484,-30.0,-29.112313573347564,-27.00563864107255,6.0,-30.0,2.5,454.9719546832145,1030.055142720894,137.16879573365563,146.20546006891877,463.155110378148,462.5243080646501
3350.0000000000005,0.14301574460066266,-39.83079674312873,15.528234428197583,569.2609318687456,15.515187992557344,-28.592267208592887,15.511053866589194,-27.47461151242115,0.3093079850893232,-29.051898615931293,0.2169039814257112,-30.030253482655382,0.21714757578324775,0.2022891297705316,-0.0020472180436861497,0.20024191172684547,0.9221466599595971,0.00022654645459448868,-30.0,-29.11231464051264,-27.005504169835177,6.0,-30.0,2.5,454.98701409819387,1030.094427291489,137.16882343411197,146.2054603011537,463.1553824314412,462.52428643814267
3360.0000000000005,0.14302747201361665,-39.81182385162524,15.52823680918171,569.273463925004,15.515189519778524,-28.592253973491893,15.511055397900495,-27.474608503542783,0.30931844988366364,-29.051542994588655,0.21691864562431348,-30.0302518962518,0.21715586746522308,0.20229721760773725,-0.002047206039334163,0.20025001156840308,0.9221487492179901,0.00022654579782763103,-30.0,-29.112315681466296,-27.005373011798497,6.0,-30.0,2.5,455.0017028771929,1030.1327436139034,137.16885045153046,146.20546052757254,463.1556474229868,462.52426534458334
3370.0000000000005,0.14303891041467306,-39.793318563073434,15.528239130951656,569.2855621001307,15.515191008819336,-28.59224106480565,15.51105689092996,-27.474605569884744,0.30932865688795563,-29.05119657666364,0.21693294819875247,-30.030250349219784,0.21716442559212595,0.20230554486847777,-0.0020471987720058495,0.20025834609647197,0.9221507875907508,0.000226545648699038,-30.0,-29.112316696774567,-27.00524508650545,6.0,-30.0,2.5,455.0160300218872,1030.1701153178492,137.16887680261632,146.20546074833368,463.1559055371423,462.5242447709956
3380.0000000000005,0.14305006684208588,-39.77526949003783,15.528241394980952,569.297242603246,15.515192460641217,-28.592228474567406,15.511058346642049,-27.474602709551927,0.3093386123735633,-29.05085912278068,0.2169468979657864,-30.03024884058925,0.2171728429615657,0.2023137324210234,-0.0020471923483271837,0.20026654007269623,0.9221527762941267,0.00022654557677088288,-30.0,-29.11231768705616,-27.005120315139838,6.0,-30.0,2.5,455.03000432031195,1030.2065654090425,137.16890250365017,146.20546096357373,463.1561569534328,462.5242247047095
3390.0000000000005,0.14306094816520185,-39.75766551664728,15.528243602689598,569.308521023838,15.515193876164524,-28.59221619499812,15.511059765959525,-27.47459992073118,0.30934832246131727,-29.050530399810867,0.21696050353000823,-30.03024736941433,0.21718104042181116,0.20232170672816915,-0.0020471859690439367,0.2002745207591252,0.9221547164989635,0.0002265454939911796,-30.0,-29.112318652934047,-27.004998620812472,6.0,-30.0,2.5,455.0436343518506,1030.2421163757754,137.1689275704999,146.20546117343108,463.15640184666887,462.5242051333609
3400.0000000000005,0.14307156108957655,-39.740495792451675,15.528245755467214,569.3194123356576,15.515195256291047,-28.592204218528508,15.511061149786514,-27.47459720164599,0.309357793126618,-29.050210180710906,0.21697377329045384,-30.030245934767805,0.2171890741479925,0.20232952031971296,-0.002047180111984287,0.20028234020772867,0.9221566093663459,0.00022654545362136227,-30.0,-29.112319595009524,-27.004879928502305,6.0,-30.0,2.5,455.0569284919063,1030.2767901387238,137.1689520186205,146.20546137804402,463.1566403870858,462.52418604488423
3410.0000000000005,0.1430819121605395,-39.72374972633602,15.52824785467,569.3299309337008,15.515196601900916,-28.592192537764475,15.511062499005408,-27.4745945505625,0.3093670302024259,-29.049898244364755,0.2169867154450628,-30.03024453574849,0.21719689784700824,0.2023371302621656,-0.0020471742902866807,0.20028995597187887,0.9221584560243651,0.00022654540215990792,-30.0,-29.11232051386844,-27.00476416498424,6.0,-30.0,2.5,455.069894916531,1030.310608105755,137.16897586311413,146.20546157753915,463.15687274045257,462.52416742750046
3420.0000000000005,0.14309200776645878,-39.707416981291175,15.5282499016226,569.3400906518907,15.515197913854058,-28.5921811454738,15.511063814478383,-27.4745919657866,0.30937603938218405,-29.0495943754417,0.21699933799479995,-30.03024317148024,0.21720452675272253,0.20234455093525,-0.002047168598284824,0.20029738233696515,0.9221602575760064,0.000226545350412068,-30.0,-29.11232141007881,-27.00465125878924,6.0,-30.0,2.5,455.0825416064124,1030.3435911692784,137.16899911871857,146.20546177205128,463.15709906817705,462.5241492697048
3430.0000000000005,0.14310185414314336,-39.691487467237096,15.528251897619144,569.3499047880143,15.515199192991004,-28.592170034622683,15.511065097048114,-27.474589445662527,0.30938482622369934,-29.049298364221382,0.21701164874919865,-30.030241841096228,0.2172119556278183,0.2023517776431132,-0.00204716293851498,0.20030461470459815,0.9221620150955686,0.00022654528795022308,-30.0,-29.112322284192768,-27.00454114015756,6.0,-30.0,2.5,455.0948763523453,1030.3757597284175,137.16902179982182,146.2054619616882,463.1573195274447,462.5241315602832
3440.0000000000005,0.14311145737725603,-39.675951335530975,15.528253843921712,569.3593861186015,15.515200440131014,-28.592159198324225,15.511066347536046,-27.47458698857622,0.3093933961521545,-29.04901000645023,0.21702365533064943,-30.030240543769903,0.21721920385887036,0.20235882862668625,-0.0020471574468029744,0.20031167117988324,0.9221637296397968,0.00022654523015348756,-30.0,-29.11232313675066,-27.00443374099376,6.0,-30.0,2.5,455.1069067594311,1030.407133681096,137.1690439204539,146.20546214658913,463.15753427132864,462.5241142882756
3450.0000000000005,0.14312082340944884,-39.660798973739325,15.52825574176048,569.3685469248696,15.515201656072104,-28.592148629860333,15.511067566742224,-27.47458459295564,0.30940175446284285,-29.048729103207165,0.21703536517835528,-30.030239278673832,0.2172262744600756,0.2023657068697597,-0.0020471521057470327,0.2003185547640126,0.9221654022374237,0.00022654517543807393,-30.0,-29.11232396828004,-27.004328994835987,6.0,-30.0,2.5,455.1186402510434,1030.4377324542345,137.16906549435785,146.20546232685902,463.15774344888905,462.5240974429952
3460.0000000000005,0.14312995803798975,-39.646020999906455,15.528257592336656,569.3773990111549,15.51520284159366,-28.592138322686,15.511068755448084,-27.474582257265325,0.30940990632442333,-29.04845546075859,0.2170467855528952,-30.03023804501555,0.21723318686966245,0.20237243065226887,-0.0020471470538333766,0.2003252835984355,0.9221670338916883,0.0002265451394609596,-30.0,-29.112324779294028,-27.004226836820838,6.0,-30.0,2.5,455.13008407322553,1030.467575011798,137.1690865348752,146.20546250261543,463.157947205276,462.5240810140076
3470.0000000000005,0.14313886692181124,-39.63160825758925,15.528259396822136,569.3859537212836,15.515203997455885,-28.59212827040025,15.5110699144158,-27.47457998000766,0.30941785678160777,-29.04818889043122,0.21705792354006836,-30.03023684202157,0.21723993595291433,0.20237899535885256,-0.0020471421990467475,0.2003318531598058,0.9221686255846935,0.00022654511236443363,-30.0,-29.112325570294505,-27.004127203641477,6.0,-30.0,2.5,455.141245298464,1030.4966798578716,137.1691070550916,146.20546267398305,463.15814568183833,462.52406499112254
3480.0000000000005,0.14314755558385472,-39.617551810398936,15.528261156359513,569.3942219559508,15.515205124399554,-28.59211846674944,15.511071044388112,-27.47457775972325,0.3094256107580986,-29.04792920847493,0.2170687860550902,-30.03023566892745,0.21724651249998023,0.20238539257479657,-0.002047137412063832,0.20033825516273276,0.9221701782796211,0.00022654508015371364,-30.0,-29.112326341770057,-27.00403003351255,6.0,-30.0,2.5,455.1521308298562,1030.5250650447397,137.16912706773502,146.20546284106024,463.1583390162141,462.5240493644063
3490.0000000000005,0.14315602941425612,-39.60384293684376,15.528262872062752,569.4022141955678,15.515206223146487,-28.5921089056462,15.511072146088685,-27.474575594990142,0.3094331730594186,-29.047676235935626,0.2170793798466165,-30.03023452499872,0.2172529237241196,0.20239162917974207,-0.002047132719307064,0.200344496460435,0.9221716929105364,0.00022654504606239788,-30.0,-29.11232709419892,-27.003935266135077,6.0,-30.0,2.5,455.16274740506856,1030.5527482023874,137.1691465852643,146.20546300395665,463.1585273424433,462.52403412415913
3500.0000000000005,0.14316429367338504,-39.59047312547352,15.528264545019477,569.4099405112477,15.515207294401584,-28.59209958116025,15.51107322022428,-27.474573484419608,0.3094405483756282,-29.047429798529837,0.2170897115005612,-30.03023340951117,0.21725917276183687,0.202397708252724,-0.002047128109822347,0.2003505801429017,0.9221731703937271,0.0002265450091790612,-30.0,-29.112327828047,-27.003842842665165,6.0,-30.0,2.5,455.1731016000271,1030.5797465288904,137.1691656197835,146.2054631627777,463.1587107910429,462.52401926091335
3510.0000000000005,0.14317235349491328,-39.57743406985489,15.528266176290158,569.4174105827295,15.515208338851778,-28.592090487465725,15.511074267483654,-27.474571426658315,0.3094477412840161,-29.04718972652145,0.21709978744395567,-30.030232321761503,0.2172652791695635,0.20240364816608183,-0.002047123728335656,0.2003565244377462,0.922174611624801,0.0002265449858151044,-30.0,-29.11232854376823,-27.003752705673747,6.0,-30.0,2.5,455.1831998327746,1030.6060768066718,137.16918418317135,146.20546331762293,463.1588894891132,462.52400476543266
3520.0000000000005,0.14318021388880028,-39.56471766373977,15.528267766908604,569.4246337156541,15.515209357166382,-28.592081618920105,15.511075288537834,-27.474569420387724,0.3094547562517477,-29.04695585460408,0.21710961394870437,-30.030231261057736,0.2172712256325285,0.20240943293894423,-0.0020471193731079525,0.20036231356583628,0.9221760174755476,0.00022654495393172356,-30.0,-29.112329241807945,-27.003664799117644,6.0,-30.0,2.5,455.19304836715474,1030.6317554186744,137.16920228696034,146.20546346859282,463.1590635604299,462.5239906287038
3530.0000000000005,0.14318787974411482,-39.552315996515354,15.528269317883732,569.4316188529824,15.515210349998563,-28.592072969978062,15.511076284041716,-27.47456746432107,0.30946159763837955,-29.046728021785757,0.21711919713513292,-30.030230226743555,0.2172770317509597,0.2024150809777424,-0.002047115191173451,0.20036796578656893,0.92217738880117,0.00022654493008120543,-30.0,-29.11232992259784,-27.003579068306948,6.0,-30.0,2.5,455.2026533163084,1030.65679834549,137.1692199424495,146.20546361578909,463.15923312551735,462.5239768419194
3540.0000000000005,0.1431953558319252,-39.540221348541735,15.528270830199515,569.4383745930882,15.515211317985155,-28.59206453526721,15.51107725463379,-27.474565557203704,0.30946826969841473,-29.04650607127508,0.21712854297563056,-30.030229218154968,0.21728268845212945,0.20242058397306112,-0.002047111060301984,0.20037347291275917,0.9221787264331662,0.000226544901010299,-30.0,-29.112330586561345,-27.00349545987288,6.0,-30.0,2.5,455.2120206462216,1030.681221188285,137.16923716062936,146.20546375929786,463.1593983017463,462.5239633965021
3550.0000000000005,0.14320264680806882,-39.528426186631634,15.52827230481517,569.444909200225,15.51521226174658,-28.592056309522153,15.511078200936128,-27.47456369781338,0.30947477658375483,-29.046289850372236,0.21713765729812107,-30.030228234652355,0.217288211278918,0.2024259565447532,-0.0020471070910925058,0.20037884945366063,0.9221800311865423,0.00022654487922535376,-30.0,-29.112331234110314,-27.003413921733312,6.0,-30.0,2.5,455.2211561792113,1030.705039165873,137.16925395224382,146.20546389921932,463.15955920340815,462.523950284078
3560.0000000000005,0.14320975721588391,-39.51692315964775,15.528273742666672,569.451230619366,15.515213181888226,-28.592048287596956,15.5110791235557,-27.47456188495744,0.30948112234613306,-29.046079210358727,0.21714654578950413,-30.030227275627425,0.2172936034968484,0.20243120187182792,-0.002047103279331135,0.2003840985924968,0.9221813038569407,0.0002265448645208364,-30.0,-29.112331865647437,-27.00333440306829,6.0,-30.0,2.5,455.2300655972796,1030.7282671295316,137.1692703277773,146.2054640356371,463.1597159418092,462.523937496461
3570.0000000000005,0.14321669148873967,-39.50570509441508,15.528275144667152,569.4573464898174,15.515214079000623,-28.592040464495312,15.511080023084572,-27.47456011747249,0.3094873109393564,-29.04587400639824,0.21715521399883655,-30.030226340467554,0.21729886019360564,0.2024363155111368,-0.002047099544600592,0.20038921596653617,0.9221825452190429,0.0002265448482514917,-30.0,-29.11233248156563,-27.00325685428848,6.0,-30.0,2.5,455.23875444524555,1030.7509195748046,137.16928629745712,146.2054641686399,463.159868625332,462.5239250256782
3580.0000000000005,0.14322345395280384,-39.494764991236735,15.528276511706768,569.4632641552685,15.515214953659134,-28.592032835321305,15.511080900099625,-27.474558394225028,0.3094933462217559,-29.045674097432453,0.21716366734080117,-30.030225428587244,0.2173039764761964,0.20244129303497144,-0.0020470958075195834,0.2003941972274519,0.9221837560317411,0.00022654482188017293,-30.0,-29.11233308224743,-27.003181227001164,6.0,-30.0,2.5,455.24722813419714,1030.7730106421786,137.16930187125212,146.20546429831637,463.1600173595224,462.5239128639423
3590.0000000000005,0.14323004882945414,-39.48409601997275,15.528277844653934,569.4689906772268,15.515215806424973,-28.592025395314575,15.511081755163575,-27.474556714109408,0.30949923195832774,-29.04547934608109,0.21717191109875364,-30.030224539385387,0.2173089802628861,0.20244616057944173,-0.0020470922985982693,0.20039906828084347,0.9221849370348797,0.00022654481115890368,-30.0,-29.112333668066697,-27.003107473988702,6.0,-30.0,2.5,455.2554919444793,1030.794554131502,137.16931705890653,146.20546442474662,463.160162247168,462.52390100367455
3600.0000000000005,0.14323648023775917,-39.47369151604386,15.528279144355064,569.474532845076,15.515216637844812,-28.592018139808943,15.511082588824507,-27.47455507604863,0.3095049718229438,-29.04528961854848,0.21717995042782465,-30.03022367232913,0.21731384620315888,0.20245089465259544,-0.0020470887473362067,0.20040380590525925,0.9221860889522381,0.0002265447863883104,-30.0,-29.11233423938881,-27.00303554917681,6.0,-30.0,2.5,455.26355102876965,1030.815563505466,137.16933186991068,146.20546454800896,463.16030338835714,462.52388943744046
3610.000000000001,0.14324275219689497,-39.463544976501645,15.528280411636423,569.4798971884409,15.515217448452438,-28.59201106427304,15.511083401617627,-27.474553478991083,0.30951056940048305,-29.04510478452804,0.2171877903579608,-30.030222826866265,0.21731859405384865,0.2024555137813893,-0.002047085308915588,0.20040842847247373,0.9221872124886616,0.0002265447649722687,-30.0,-29.11233479657008,-27.002965407610727,6.0,-30.0,2.5,455.27141041509446,1030.8360519033686,137.1693463135403,146.20546466818942,463.1604408805617,462.5238781580156
3620.000000000001,0.1432488686286224,-39.45365005606806,15.5282816473036,569.485089986268,15.51521823876804,-28.592004164279217,15.511084194064464,-27.47455192191205,0.3095160281890565,-29.044924717109325,0.2171954357970448,-30.030222002446553,0.21732323129209763,0.202460025050418,-0.0020470820235926088,0.2004129430268254,0.9221883083334813,0.0002265447515907578,-30.0,-29.11233533995681,-27.002897005424927,6.0,-30.0,2.5,455.2790750098531,1030.8560321437308,137.16936039883717,146.2054647853584,463.16057481870087,462.5238671583489
3630.000000000001,0.14325483335947514,-39.4440005635368,15.528282852142164,569.4901172772944,15.515219009298706,-28.59199743549428,15.511084966673492,-27.474550403812373,0.3095213516019216,-29.04474929269162,0.21720289153363065,-30.030221198551715,0.2173277572145091,0.20246442792046668,-0.002047078855299477,0.2004173490651672,0.9221893771597209,0.00022654474247169645,-30.0,-29.112335869888145,-27.00283029981821,6.0,-30.0,2.5,455.2865496005998,1030.8755167336449,137.16937413463162,146.2054648995949,463.1607052952128,462.52385643155645
3640.000000000001,0.1432606501229567,-39.43459045823016,15.528284026918254,569.4949848697121,15.515219760538884,-28.591990873713367,15.511085719940429,-27.474548923718032,0.3095265429694515,-29.044578390900824,0.21721016223971343,-30.03022041468202,0.21733216293713567,0.2024687142284665,-0.002047075691638985,0.20042163853682757,0.9221904196241789,0.00022654472538987283,-30.0,-29.112336386695834,-27.002765249031427,6.0,-30.0,2.5,455.2938388587465,1030.8945178764122,137.16938752951333,146.2054650109734,463.16083240011295,462.523845970912
3650.000000000001,0.14326632256194766,-39.425413846125736,15.528285172379316,569.4996983503521,15.515220492970904,-28.591984474808473,15.511086454348876,-27.47454748067878,0.30953160554127496,-29.044411894495425,0.21721725247374687,-30.03021965034148,0.21733646418548289,0.2024728987351141,-0.0020470726527062138,0.20042582608240783,0.922191436368253,0.0002265447138454193,-30.0,-29.112336890701044,-27.002701812319568,6.0,-30.0,2.5,455.30094734254607,1030.913047478629,137.16940059190628,146.2054651195607,463.16095622106013,462.5238357698629
3660.000000000001,0.14327185423070918,-39.416464976595115,15.528286289253984,569.5042630934399,15.515221207064728,-28.591978234776576,15.51108717037005,-27.47454607376875,0.3095365424880387,-29.044249689292823,0.21722416668315975,-30.03021890502504,0.2173406521082876,0.2024769733026044,-0.002047069627798047,0.2004299036748064,0.9221924280182264,0.00022654469579044617,-30.0,-29.112337382219465,-27.002639949928152,6.0,-30.0,2.5,455.3078794995976,1030.9311171568438,137.1694133299945,146.2054652254297,463.16107684342205,462.52382582202847
3670.000000000001,0.1432772485971104,-39.40773823881119,15.528287378253228,569.5086842693822,15.515221903278931,-28.591972149696176,15.51108786846376,-27.474544702084412,0.30954135690341744,-29.044091664084306,0.2172309092071565,-30.030218178283437,0.21734473836397392,0.2024809488975508,-0.002047066700052506,0.20043388219749833,0.9221933951851363,0.00022654468062430504,-30.0,-29.112337861558245,-27.00257962307049,6.0,-30.0,2.5,455.31463966959984,1030.948738245709,137.1694257517679,146.20546532864634,463.1611943503356,462.52381612115016
3680.000000000001,0.1432825090444887,-39.39922815871108,15.52828844007006,569.5129668524769,15.5152225820603,-28.591966215744662,15.511088549077934,-27.474543364745696,0.3095460518057332,-29.04393771056303,0.2172374842790446,-30.03021746964555,0.21734873052732073,0.20248483267984277,-0.002047063914794166,0.20043776876504857,0.9221943384659133,0.00022654467355677976,-30.0,-29.112338329016325,-27.002520793904186,6.0,-30.0,2.5,455.32123208669367,1030.965921802638,137.16943786503117,146.20546542928597,463.16130882275513,462.52380666115533
3690.000000000001,0.1432876388739193,-39.39092939537279,15.52828947538074,569.5171156291245,15.515223243844831,-28.591960429198,15.511089212649724,-27.474542060893583,0.3095506301400076,-29.04378772323972,0.217243896029096,-30.03021677866758,0.21735261569471728,0.2024886127289752,-0.0020470611251025518,0.20044155160387264,0.9221952584430954,0.0002265446585181476,-30.0,-29.112338784886987,-27.00246342550861,6.0,-30.0,2.5,455.32766088223696,1030.9826786163392,137.16944967739843,146.20546552739725,463.1614203395266,462.5237974360938
3700.000000000001,0.1432926413105295,-39.38283673073001,15.528290484845543,569.5211352089426,15.51522388905808,-28.591954786405864,15.511089859605828,-27.474540789689684,0.3095550947835578,-29.04364159923153,0.21725014849243449,-30.030216104917717,0.21735641376584647,0.20249230768213292,-0.002047058493599765,0.2004452491885332,0.9221961556858802,0.0002265446536900456,-30.0,-29.112339229455326,-27.002407481811986,6.0,-30.0,2.5,455.33393009276153,1030.9990192276296,137.16946119630506,146.20546562305492,463.1615289775365,462.52378844016016
3710.000000000001,0.1432975194871442,-39.37494509611111,15.528291469105122,569.5250300167455,15.515224518112678,-28.59194928384244,15.51109049035998,-27.474539550321023,0.30955944853141926,-29.043499238770693,0.217256245588615,-30.030215447941718,0.21736009547344348,0.2024958903693536,-0.002047055720567161,0.20044883464878643,0.9221970307483452,0.0002265446260823828,-30.0,-29.112339662999347,-27.002352927774297,6.0,-30.0,2.5,455.34004363940113,1031.0149538738217,137.16947242896,146.20546571631678,463.16163481134015,462.5237796677384
3720.000000000001,0.1433022764738927,-39.36724952424223,15.528292428780428,569.5288042761387,15.515225131412398,-28.591943918032367,15.511091105317114,-27.474538341991973,0.3095636941227444,-29.04336054425332,0.21726219115863504,-30.030214807350404,0.2173523808263809,0.20248885229354777,-0.0020469465521910295,0.20044190574135676,0.9221978842802181,0.0002265328169049015,-30.0,-29.1123400857916,-27.00229972905592,6.0,-30.0,2.5,455.34600536503945,1031.0304923971116,137.1694833824547,146.20546580724545,463.16173791386785,462.5237711132875
3730.000000000001,0.14330691524500994,-39.35974520570713,15.528293364016497,569.5324605291845,15.51522572955373,-28.59193868547979,15.51109170507356,-27.474537163530755,0.30956783421280853,-29.043225421292306,0.21726798892369376,-30.030214182725075,0.2161513225010948,0.2013700730590156,-0.0020356000327073,0.19933447302630827,0.9221987204140221,0.0002252773769720988,-30.0,-29.112340497892376,-27.002247852768047,6.0,-30.0,2.5,455.3518189905678,1031.045638067303,137.16949406392254,146.20546589592507,463.16183835562754,462.5237627714613
3740.000000000001,0.14331143872807275,-39.35242739045325,15.52829427646454,569.5360080060092,15.51522631221392,-28.591933583362504,15.511092289298974,-27.474536015586523,0.3095718714061217,-29.043093776964128,0.21727364254498097,-30.030213573683653,0.21688765508697103,0.20205619277906797,-0.0020424997535122926,0.2000136930255557,0.9221995274251593,0.0002260412190548684,-30.0,-29.112340900348674,-27.002197265061767,6.0,-30.0,2.5,455.3574881911864,1031.0604223564578,137.16950447912325,146.205465982306,463.1619362060652,462.5237546369856
3750.000000000001,0.14331584979275042,-39.34529146513739,15.528295167066307,569.5394481762529,15.515226881041162,-28.591928607609393,15.511092859659888,-27.47453489488464,0.3095758082792241,-29.04296552090966,0.21727915561518044,-30.030212979805786,0.21792810112013175,0.2030256266349092,-0.0020522639691453078,0.20097336266576385,0.9222003111704179,0.0002271220673310104,-30.0,-29.112341291935113,-27.002147935828393,6.0,-30.0,2.5,455.36301653640874,1031.0748450198666,137.169514636372,146.2054660666411,463.1620315326298,462.52374670472045
3760.000000000001,0.14332015121081812,-39.33833294791344,15.528296034622194,569.54277669929,15.515227435641926,-28.591923755217888,15.511093415796362,-27.474533802132385,0.30957964730143595,-29.042840565691197,0.21728453160153205,-30.030212400755037,0.21742104600395767,0.20255338181307816,-0.0020474559773073506,0.2005059258357708,0.9222010910209725,0.0002265902178591196,-30.0,-29.11234167365257,-27.002099831010757,6.0,-30.0,2.5,455.3684074941616,1031.0888813739402,137.16952454180256,146.20546614886848,463.16212440063293,462.5237389696422
3770.000000000001,0.14332434565842023,-39.331547421520725,15.528296879194844,569.5460073376681,15.515227974764011,-28.591919024863873,15.511093956365151,-27.474532739969103,0.3095833908253107,-29.042718825591574,0.21728977384448325,-30.030211836157637,0.2174777570599268,0.2026063462776528,-0.002047957814940495,0.20055838846271232,0.9222018434163256,0.0002266459960064137,-30.0,-29.11234204791188,-27.002052921565248,6.0,-30.0,2.5,455.3736644826663,1031.1025833039964,137.169534198115,146.2054662287984,463.1622148742045,462.5237314269581
3780.000000000001,0.14332843581445806,-39.32493063685979,15.528297703716584,569.5491394056348,15.515228501486233,-28.591914411884176,15.511094484505774,-27.47453170222596,0.3095870412844888,-29.04260021748468,0.2172948857027512,-30.030211285593023,0.2174307710817737,0.20256270167916868,-0.0020474839604162167,0.20051521771875247,0.9222025784167438,0.00022659378905611952,-30.0,-29.112342411487216,-27.00200718187179,6.0,-30.0,2.5,455.37879078992034,1031.1159422471217,137.16954361480603,146.20546630688443,463.1623030153015,462.5237240718851
3790.000000000001,0.14333242425186254,-39.31847843325807,15.52829850769334,569.5521767484661,15.515229015060644,-28.59190991335541,15.51109499946948,-27.474530690374134,0.3095906009653564,-29.04248466065488,0.21729987039418547,-30.03021074878828,0.21739131157059957,0.20252606563322087,-0.0020470817741135056,0.2004789838591074,0.922203295111913,0.00022654950767522428,-30.0,-29.11234276596608,-27.00196257844135,6.0,-30.0,2.5,455.3837896357176,1031.1289690485453,137.16955279787192,146.2054663830303,463.1623888842016,462.5237168997288
3800.000000000001,0.14333631346797493,-39.31218674492519,15.528299291644156,569.5551227150881,15.515229515813814,-28.59190552663472,15.511095501574877,-27.474529703787624,0.309594072090184,-29.04237207630092,0.2173047310407845,-30.030210225371263,0.21738971314240227,0.20252469847272825,-0.002047036874136276,0.200477661598592,0.9222039934671058,0.00022654476126805813,-30.0,-29.112343111634967,-27.001919084503296,6.0,-30.0,2.5,455.3886641665809,1031.141672778888,137.16956175270656,146.20546645727012,463.16247253977,462.5237099060311
3810.000000000001,0.1433401059252709,-39.306051594223305,15.528300055982,569.557980108023,15.51523000399346,-28.591901249044096,15.511095991076472,-27.474528741966335,0.3095974568584335,-29.042262387380816,0.21730947072314405,-30.030209715011186,0.2173926326580228,0.20252753729717032,-0.002047035260430085,0.2004805020367402,0.9222046744891914,0.00022654479979234703,-30.0,-29.11234344874623,-27.00187667240894,6.0,-30.0,2.5,455.39341746089934,1031.154060452361,137.16957048477474,146.20546652964717,463.16255403951754,462.523703086356
3820.000000000001,0.14334380401437313,-39.30006910932286,15.52830080118253,569.5607518424233,15.515230479906869,-28.59189707795042,15.511096468278438,-27.4745278043126,0.3096007574018734,-29.042155519048293,0.21731409243110783,-30.03020921738525,0.21739536472803425,0.20253019855164145,-0.002047032606200067,0.20048316594544136,0.922205338629228,0.00022654471775677913,-30.0,-29.11234377753433,-27.00183531564681,6.0,-30.0,2.5,455.39805251528446,1031.166139842129,137.1695789994258,146.20546660020307,463.162633439322,462.5236964364032
3830.000000000001,0.14334741007076493,-39.294235513031,15.528301527745027,569.5634407398268,15.515230943883104,-28.591893010729223,15.511096933510991,-27.474526890177568,0.3096039758052456,-29.042051398381833,0.2173185990859348,-30.03020873217713,0.21739804416897487,0.20253280790484376,-0.002047030162961737,0.20048577774188203,0.9222059862969711,0.0002265446537998626,-30.0,-29.112344098169928,-27.001794988151232,6.0,-30.0,2.5,455.40257225321136,1031.1779185856794,137.16958730204527,146.20546666898966,463.162710793611,462.5236899519711
3840.000000000001,0.14335092637217214,-39.28854712076176,15.528302236141515,569.566049517132,15.51523139622833,-28.59188904479024,15.511097387081207,-27.474525998957887,0.3096071141012682,-29.041949954359467,0.2173229935365024,-30.030208259072825,0.217400691051822,0.20253538412570296,-0.002047028102194031,0.20048835602350887,0.9222066178976328,0.0002265446270305823,-30.0,-29.112344410843832,-27.001755664428543,6.0,-30.0,2.5,455.4069795265586,1031.1894041235653,137.16959539792353,146.20546673605813,463.16278615539505,462.5236836289656
3850.000000000001,0.14335435514018144,-39.28300033830894,15.528302926826727,569.5685807918127,15.515231837235618,-28.591885177614444,15.51109782928299,-27.47452513007605,0.30961017427247656,-29.041851117806885,0.21732727856138068,-30.030207797779724,0.2174031492308164,0.2025377818145324,-0.0020470249365987705,0.20049075687793363,0.9222072338293181,0.00022654447297699076,-30.0,-29.11234471575048,-27.001717319620724,6.0,-30.0,2.5,455.41127711736306,1031.200603709049,137.16960329217508,146.20546680144145,463.16285957629793,462.5236774633832
3860.000000000001,0.14335769854188182,-39.27759165966216,15.528303600244069,569.5710370897317,15.515232267190504,-28.591881406751952,15.511098260402564,-27.47452428296964,0.30961315825280283,-29.041754821349144,0.2173314568709301,-30.030207347995567,0.21740570108848156,0.20254026411134912,-0.0020470233083675314,0.2004932408029816,0.922207834473408,0.00022654448417525023,-30.0,-29.112345013079675,-27.00167992948954,6.0,-30.0,2.5,455.41546773946885,1031.2115244299532,137.1696109898182,146.2054668651879,463.162931106596,462.5236714513342
3870.000000000001,0.14336095869119267,-39.27231766483163,15.528304256824194,569.5734208430009,15.51523268636983,-28.59187772982679,15.511098680717602,-27.474523457093085,0.30961606792875324,-29.04166099936137,0.2173355311089542,-30.030206909442484,0.2174081700072944,0.20254266654128988,-0.002047021538273384,0.20049564500301648,0.9222084202092754,0.00022654447490635696,-30.0,-29.1123453030184,-27.001643470389325,6.0,-30.0,2.5,455.4195540402272,1031.222173187291,137.16961849571587,146.2054669273297,463.1630007952591,462.5236655890068
3880.000000000001,0.1433641376500905,-39.267175017809706,15.52830489698776,569.5757343984043,15.51523309504416,-28.59187414450335,15.511099090499334,-27.474522651913414,0.30961890514047785,-29.041569587924585,0.21733950385424167,-30.030206481831783,0.2174105760981609,0.202545007903532,-0.0020470197998283075,0.20049798810370367,0.9222089914024184,0.0002265444644911381,-30.0,-29.11234558574884,-27.001607919261005,6.0,-30.0,2.5,455.42353860205776,1031.2325567208795,137.16962581463744,146.20546698792015,463.1630686899776,462.5236598727019
3890.000000000001,0.14336723742991866,-39.262160464546696,15.52830552114402,569.5779800185436,15.515233493476313,-28.59187064848811,15.511099490011302,-27.474521866912795,0.30962167168296817,-29.041480524781832,0.21734337762221193,-30.03020606489557,0.21741293128440897,0.20254729936817115,-0.0020470181898432143,0.20050028117832797,0.9222095484101784,0.00022654446375880563,-30.0,-29.11234586144909,-27.0015732536088,6.0,-30.0,2.5,455.42742394400955,1031.242681603666,137.16963295121002,146.20546704699532,463.16313483719824,462.52365429879774
3900.000000000001,0.14337025999262218,-39.257270830893816,15.528306129692476,569.5801598846343,15.515233881922953,-28.591867239593824,15.511099879510873,-27.47452110158557,0.3096243693071466,-29.041393749291643,0.2173471548664556,-30.03020565837477,0.2174152474979366,0.20254955211227535,-0.002047016805594071,0.20050253530668127,0.9222100915833152,0.0002265444835877096,-30.0,-29.112346130292792,-27.00153945149114,6.0,-30.0,2.5,455.4312125233496,1031.252554243449,137.16963990995674,146.2054671045816,463.1631992821569,462.52364886375545
3910.000000000001,0.14337320725187694,-39.252503020801406,15.528306723022045,569.582276101298,15.515234260633717,-28.59186391565467,15.511100259248307,-27.47452035543992,0.30962699972087326,-29.041309202389613,0.21735083798015797,-30.03020526199805,0.21741748750154608,0.2025517315037728,-0.002047015281782872,0.20050471622198993,0.9222106212618435,0.00022654448365933168,-30.0,-29.11234639244964,-27.00150649150549,6.0,-30.0,2.5,455.43490673696095,1031.2621808942683,137.16964669528195,146.2054671607279,463.1632620689151,462.52364356415
3920.000000000001,0.14337608107437738,-39.24785401423495,15.528307301512656,569.5843306983105,15.515234629852644,-28.591860674558088,15.511100629468332,-27.47451962799508,0.3096295645900905,-29.04122682654273,0.21735442929770596,-30.030204875519928,0.21741964275426612,0.20255382964348384,-0.002047013523664407,0.20050681611981944,0.9222111377785582,0.0002265444535953957,-30.0,-29.11234664808489,-27.001474352776995,6.0,-30.0,2.5,455.4385089229332,1031.2715676547273,137.16965331149927,146.2054672154686,463.16332324037967,462.5236383966114
3930.000000000001,0.1433788832808441,-39.243320865550736,15.528307865534194,569.5863256337757,15.515234989817044,-28.59185751424954,15.51110099040888,-27.474518918783478,0.3096320655397392,-29.04114656571636,0.217357931095956,-30.03020449869615,0.2174217620977388,0.20255589209001715,-0.0020470119771104365,0.2005088801129067,0.9222116414582769,0.00022654444284486637,-30.0,-29.11234689736031,-27.001443014942513,6.0,-30.0,2.5,455.44202136182855,1031.2807204729572,137.16965976279073,146.20546726883578,463.16338283834614,462.5236333578655
3940.000000000001,0.143381615647239,-39.23890070150216,15.528308415447706,569.5882627972929,15.515235340758684,-28.591854432729832,15.51110134230234,-27.474518227348483,0.30963450415480853,-29.041068365326765,0.21736134559574935,-30.03020413128047,0.21742383290924025,0.20255790713869,-0.0020470105096341445,0.20051089662905583,0.9222121326172904,0.0002265444368471312,-30.0,-29.11234714043292,-27.00141245814143,6.0,-30.0,2.5,455.44544627821904,1031.2896451519823,137.16966605325445,146.20546732086817,463.163440903517,462.5236284447216
3950.000000000001,0.14338427990583827,-39.23459071955622,15.52830895160514,569.590144012329,15.515235682903398,-28.591851428038183,15.511101685375142,-27.474517553245192,0.30963688198133205,-29.04099217220775,0.21736467496326828,-30.030203773042587,0.2174258548686805,0.20255987454488175,-0.0020470091049134415,0.20051286543996832,0.9222126115639414,0.0002265444338952428,-30.0,-29.112347377456643,-27.001382663000783,6.0,-30.0,2.5,455.44878584198045,1031.298347352429,137.16967218688384,146.20546737159364,463.16349747553664,462.52362365406265
3960.000000000001,0.14338687774624065,-39.23038818619992,15.528309474363835,569.5919710748393,15.515236016472098,-28.59184849826229,15.511102019848718,-27.474516896038523,0.3096392005272606,-29.04091793457397,0.21736792131129093,-30.030203423757055,0.21745172310887864,0.20258405570825225,-0.002047232713780111,0.2005368229944721,0.9222130785050748,0.00022656932962350336,-30.0,-29.11234760858008,-27.0013536106278,6.0,-30.0,2.5,455.4520421696068,1031.3068327634378,137.16967816757148,146.205467421051,463.1635525930184,462.52361898284505
3970.000000000001,0.14338941080416256,-39.226290455024326,15.528309984167445,569.5937461496836,15.51523634168096,-28.591845641576384,15.511102345938758,-27.47451625530468,0.30964146125238545,-29.040845602345318,0.2173710866851697,-30.030203083194635,0.2176957776102986,0.20281150301378872,-0.002049510935645152,0.20076199207814355,0.9222135324899661,0.00022682160793354515,-30.0,-29.11234783395514,-27.001325282719392,6.0,-30.0,2.5,455.4552173101853,1031.315108949997,137.16968399908575,146.20546746926388,463.1636062933002,462.5236144281329
3980.000000000001,0.14339188068173547,-39.22229493802686,15.528310481066786,569.5954694382841,15.515236658744644,-28.591842856109395,15.511102663868575,-27.474515630604856,0.309643665588182,-29.040775126598533,0.21737417308857707,-30.030202751145797,0.21764605697833983,0.20276525977981325,-0.0020490238761640715,0.2007162359036492,0.9222139775480723,0.0002267678460525181,-30.0,-29.112348053659247,-27.00129766117695,6.0,-30.0,2.5,455.4583132676253,1031.3231744471093,137.1696896851909,146.20546751627515,463.16365861284805,462.52360998704
