time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3990.000000000001,0.1433942889851174,-39.21839902550684,15.528310965634144,569.5971451459708,15.515236967904642,-28.591840140130873,15.511102973855795,-27.474515021511426,0.3096458149639886,-29.040706458182317,0.2173771825289283,-30.03020242738492,0.2177216922707986,0.20283579878667216,-0.002049717420462824,0.2007860813662093,0.9222144071729651,0.00022684473944255444,-30.0,-29.11234826795396,-27.001270728754687,6.0,-30.0,2.5,455.4613320627508,1031.33104666797,137.16969522945556,146.20546756210817,463.1637095883193,462.52360565668334
4000.000000000001,0.14339663722798723,-39.2146002934657,15.528311438164105,569.5987707347815,15.515237269557076,-28.591837491631736,15.511103276341505,-27.474514427157715,0.3096479107407621,-29.0406395512926,0.21738011690096185,-30.030202111714686,0.21748442821071168,0.20261483120642632,-0.0020474657222477564,0.20056736548417856,0.9222148322723,0.00022659567570189616,-30.0,-29.11234847651835,-27.00124446767822,6.0,-30.0,2.5,455.4642755725324,1031.338711491148,137.16970063596503,146.20546760682882,463.16375925381664,462.523601434334
4010.000000000001,0.1433989268960762,-39.210896295850006,15.52831189819228,569.600350772388,15.515237562874349,-28.591834909756784,15.5111035704543,-27.474513849255946,0.30964995422504915,-29.040574360118512,0.21738297805868145,-30.03020180394512,0.2174380010905804,0.20257165053719647,-0.002047011083734235,0.20052463945346227,0.9222152450248456,0.00022654549132291728,-30.0,-29.112348680838068,-27.001218860625244,6.0,-30.0,2.5,455.4671456911673,1031.3461883174757,137.16970590648174,146.20546765031813,463.163807643547,462.52359731731343
4020.000000000001,0.14340115944373333,-39.20728470488348,15.528312347149551,569.6018863043927,15.515237849259382,-28.591832392267175,15.511103857610602,-27.474513285022965,0.3096519467304074,-29.040510840731912,0.217385767822998,-30.03020150384833,0.2174384638190684,0.2025721518305489,-0.002046998313681068,0.2005251535168679,0.9222156466471626,0.00022654420582632448,-30.0,-29.11234887957445,-27.001193894093035,6.0,-30.0,2.5,455.4699442212056,1031.353480132329,137.16971104557172,146.20546769277706,463.16385479020687,462.52359330302926
4030.000000000001,0.1434033362990416,-39.20376322364282,15.528312784977482,569.6033784143444,15.515238128564851,-28.591829937405866,15.511104137674248,-27.474512734726343,0.30965388953230355,-29.040448950019908,0.21738848798026264,-30.030201211256923,0.21744046955108395,0.20257408886368752,-0.0020470004964331647,0.20052708836725436,0.9222160381701342,0.00022654457199775696,-30.0,-29.1123490732098,-27.001169549888655,6.0,-30.0,2.5,455.4726729413712,1031.3605901850565,137.16971605679345,146.20546773418712,463.16390072591446,462.52358938889216
4040.000000000001,0.14340545883622452,-39.20032961365959,15.528313211834016,569.6048283998084,15.515238400854132,-28.591827543748398,15.5111044107031,-27.4745121982524,0.30965578385227394,-29.04038864606608,0.2173911402474928,-30.03020092598385,0.21744201817952244,0.20257559834005948,-0.002046998792601801,0.2005285995474577,0.9222164199280892,0.00022654450492970595,-30.0,-29.112349262051595,-27.001145812894062,6.0,-30.0,2.5,455.4753335851783,1031.3675228404209,137.16972094310154,146.20546777455507,463.1639454819221,462.5235855724288
4050.000000000001,0.14340752840562088,-39.19698169110515,15.528313627990686,569.606237540318,15.51523866630038,-28.591825209825767,15.511104676870469,-27.4745116752606,0.30965763089616766,-29.040329887977688,0.21739372631308448,-30.03020064783581,0.2174435192543883,0.20257706185433288,-0.0020469970475298664,0.20053006480680305,0.9222167921785789,0.000226544430265106,-30.0,-29.11234944621341,-27.00112266821492,6.0,-30.0,2.5,455.4779278438496,1031.374282479271,137.16972570745412,146.20546781391172,463.1639890886959,462.5235818512237
4060.000000000001,0.14340954632367334,-39.193717326601295,15.528314033719196,569.6076070784603,15.515238925079473,-28.59182293416947,15.51110493635258,-27.474511165404607,0.3096594318390256,-29.040272635937527,0.21739624782297012,-30.030200376644785,0.21744505449199544,0.20257855557665033,-0.0020469960203782886,0.20053155955627203,0.922217155155644,0.00022654443209627376,-30.0,-29.112349625800874,-27.001100101164557,6.0,-30.0,2.5,455.4804573664743,1031.3808734038596,137.16973035285213,146.20546785227734,463.1640315759027,462.5235782229024
4070.000000000001,0.14341151387427914,-39.19053444313965,15.528314429285077,569.6089382148878,15.515239177363531,-28.59182071535409,15.51110518932208,-27.47451066834529,0.30966118782684043,-29.04021685115555,0.21739870638235329,-30.0302001122316,0.21744655398890367,0.2025800144227864,-0.0020469950432228418,0.20053301937956355,0.9222175090886781,0.00022654443657618768,-30.0,-29.11234980091908,-27.001078097390803,6.0,-30.0,2.5,455.48292376160623,1031.3872998086667,137.16973488224647,146.2054678896842,463.1640729724404,462.5235746851554
4080.000000000001,0.14341343230964096,-39.18743101505592,15.528314814944215,569.6102321095466,15.515239423317258,-28.591818551932448,15.511105435944131,-27.47451018375804,0.3096628999773184,-29.040162495848225,0.217401103556794,-30.030199854425437,0.21744800931734728,0.2025814305804336,-0.0020469940271163585,0.2005344365533173,0.922217854202813,0.00022654443393335536,-30.0,-29.112349971676025,-27.00105664288529,6.0,-30.0,2.5,455.4853285980759,1031.3935657820869,137.16973929854228,146.20546792614803,463.1641133064544,462.5235712357351
4090.000000000001,0.14341530285094292,-39.18440506673625,15.52831519094557,569.6114898843392,15.51523966310074,-28.591816442538345,15.511105676379236,-27.474509711327528,0.30966456938044307,-29.040109533209066,0.21740344087303992,-30.03019960307444,0.2174493956638086,0.20258278097051097,-0.0020469927291002924,0.2005357882414107,0.9222181907162093,0.00022654439734894543,-30.0,-29.112350138178076,-27.001035723989677,6.0,-30.0,2.5,455.4876734059668,1031.3996753140225,137.16974360455023,146.20546796169387,463.1641526053612,462.52356787243286
4100.000000000001,0.14341712668920992,-39.18145467138885,15.528315557531071,569.6127126240351,15.51523989686916,-28.591814385824023,15.511105910783025,-27.47450925074793,0.3096661970992882,-29.04005792738596,0.21740571982011547,-30.030199358003077,0.21745073739580772,0.20258408833156205,-0.0020469913694222868,0.20053709696213973,0.9222185188414352,0.00022654435126630984,-30.0,-29.112350300530466,-27.001015327382305,6.0,-30.0,2.5,455.48995967758896,1031.4056322962042,137.16974780302505,146.20546799635702,463.1641908958608,462.5235645931178
4110.000000000001,0.1434189049859966,-39.17857794985605,15.528315914936558,569.6139013771643,15.515240124773747,-28.591812380481485,15.511106139307078,-27.47450880172144,0.30966778417061486,-29.0400076434552,0.2174079418501808,-30.03019911906117,0.2174521121589199,0.2025854250370292,-0.0020469906700890887,0.20053843436694008,0.9222188387868184,0.0002265443756579425,-30.0,-29.11235045883524,-27.00099544007261,6.0,-30.0,2.5,455.49218886837366,1031.4114405224047,137.169751896635,146.20546803014796,463.1642282039717,462.5235613956984
4120.000000000001,0.14342063887417908,-39.17577306940146,15.528316263391591,569.6150571578681,15.515240346961653,-28.59181042522781,15.51110636209898,-27.474508363958023,0.3096693316055913,-29.039958647395537,0.21741010837952124,-30.030198886094407,0.21745341729510367,0.2025866954827532,-0.0020469896560250905,0.2005397058267281,0.9222191507552989,0.0002265443626754751,-30.0,-29.11235061319257,-27.000976049391568,6.0,-30.0,2.5,455.4943623978277,1031.417103693154,137.1697558879969,146.2054680630882,463.1642645550221,462.5235582781365
4130.000000000001,0.143422329458495,-39.17303824278864,15.528316603119746,569.6161809471013,15.515240563575976,-28.591808518813394,15.511106579302243,-27.474507937175726,0.30967084039027604,-29.03991090606925,0.21741222078923425,-30.03019865895402,0.21745468538339816,0.2025879300548162,-0.002046988625437142,0.20054094142937903,0.9222194549443795,0.00022654434538516555,-30.0,-29.112350763700928,-27.000957142982827,6.0,-30.0,2.5,455.4964816502402,1031.4226254178632,137.16975977965538,146.20546809520349,463.1642999736914,462.5235552384457
4140.000000000001,0.14342397781651248,-39.17037172674179,15.528316934339635,569.6172736892742,15.515240774756876,-28.591806660028908,15.51110679105734,-27.47450752109856,0.30967231148647345,-29.039864387192665,0.21741428042642905,-30.03019843749587,0.21745591212453755,0.20258912478426364,-0.002046987529663153,0.2005421372546005,0.9222197515593392,0.00022654431846326755,-30.0,-29.112350910455262,-27.000938708797836,6.0,-30.0,2.5,455.49854797586966,1031.4280091946373,137.16976357409223,146.205468126511,463.16433448401887,462.5235522746859
4150.000000000001,0.1434255849989596,-39.16777182134078,15.52831725726084,569.6183363112601,15.515240980637149,-28.591804847683047,15.511106997497524,-27.474507115464604,0.30967374583199647,-29.03981905932099,0.21741628860463333,-30.03019822157674,0.21745763005290847,0.2025907758251279,-0.0020469913733839455,0.200543784451744,0.9222200407635761,0.00022654483584837423,-30.0,-29.11235105355217,-27.0009207350798,6.0,-30.0,2.5,455.5005626914152,1031.4332585003426,137.16976727372605,146.20546815703372,463.164368109416,462.5235493849712
4160.000000000001,0.1434271520307977,-39.165236868508366,15.528317572096638,569.6193696993131,15.515241181356174,-28.591803080623805,15.511107198762394,-27.474506719999653,0.3096751443417571,-29.039774891818556,0.2174182466051724,-30.030198011054864,0.21745860961193247,0.20259173771479008,-0.002046988574578613,0.20054474914021148,0.922220322745994,0.0002265446157927314,-30.0,-29.112351193075735,-27.000903210382404,6.0,-30.0,2.5,455.5025270811848,1031.4383766735357,137.16977088091835,146.20546818679222,463.16440087269257,462.5235465674583
4170.000000000001,0.1434286799115922,-39.162765251228734,15.52831787904686,569.6203747086712,15.515241377040423,-28.59180135771692,15.511107394978898,-27.474506334454215,0.3096765079079452,-29.039731854840735,0.21742015567760056,-30.03019780580985,0.21745972756267476,0.2025928273068295,-0.00204698737887555,0.200545839927954,0.9222205976973553,0.00022654457091455336,-30.0,-29.11235132911776,-27.000886123511663,6.0,-30.0,2.5,455.50444239769854,1031.4433669584505,137.16977439797282,146.20546821580268,463.1644327960665,462.52354382033815
4180.000000000001,0.14343016961584912,-39.160355392831605,15.528318178306646,569.6213521707433,15.51524156781416,-28.591799677863605,15.511107586271596,-27.474505958583563,0.30967783740033694,-29.03968991932408,0.21742201704011843,-30.030197605691427,0.2174609017663593,0.2025939681086915,-0.0020469870055901305,0.20054698110310137,0.9222208657930137,0.0002265446148697857,-30.0,-29.11235146176699,-27.000869463571632,6.0,-30.0,2.5,455.5063098622462,1031.4482325374397,137.1697778271417,146.20546824408984,463.164463901172,462.5235411418747
4190.000000000001,0.1434316220942066,-39.15800575539409,15.52831847006856,569.6223028937694,15.515241753800929,-28.59179803999368,15.511107772764362,-27.474505592144283,0.30967913366744904,-29.03964905694829,0.21742383188108305,-30.030197410581135,0.21746184110038633,0.2025948889284024,-0.0020469847070002487,0.2005479042214021,0.9222211271945581,0.00022654444361622927,-30.0,-29.112351591106833,-27.00085321993581,6.0,-30.0,2.5,455.50813066612017,1031.4529765316076,137.16978117060353,146.20546827166473,463.1644942090895,462.5235385303472
4200.000000000001,0.14343303827373544,-39.15571483916884,15.528318754521052,569.6232276551326,15.515241935121484,-28.59179644307176,15.511107954578277,-27.474505234898487,0.3096803975367895,-29.039609240126254,0.217425601359386,-30.030197220351848,0.2174628281446246,0.20259585305712957,-0.0020469831359903328,0.2005488699211392,0.9222213820734608,0.00022654435080739655,-30.0,-29.112351717218644,-27.000837382236146,6.0,-30.0,2.5,455.50990597105346,1031.457601959749,137.1697844304895,146.20546829854868,463.1645237403516,462.5235359840969
4210.000000000001,0.1434344190586015,-39.153481181406725,15.52831903184704,569.6241272102609,15.515242111892883,-28.591794886059855,15.511108131830682,-27.47450488661559,0.3096816298153906,-29.03957044198316,0.217427326605264,-30.03019703488951,0.2174639405904998,0.20259693290265823,-0.002046983016900771,0.20054994988575747,0.9222216305893555,0.00022654441665981897,-30.0,-29.112351840183265,-27.000821940360996,6.0,-30.0,2.5,455.51163691013454,1031.4621117798256,137.1697876088904,146.20546832475875,463.16455251496336,462.52353350148286
4220.000000000001,0.14343576533025104,-39.15130335613384,15.52831930222396,569.6250022885905,15.515242284228483,-28.59179336798377,15.51110830463526,-27.47450454707223,0.30968283129001833,-29.039532636346507,0.2174290087205535,-30.030196854058573,0.2174649856755206,0.20259794890897095,-0.0020469825285036524,0.2005509663804673,0.9222218729028374,0.00022654443966437513,-30.0,-29.11235196007874,-27.00080688445155,6.0,-30.0,2.5,455.51332458798754,1031.4665088666068,137.1697907078242,146.20546835030464,463.16458055239787,462.5235310809387
4230.000000000001,0.14343707794871205,-39.14917997201741,15.528319565826074,569.6258535989649,15.515242452239978,-28.5917918878541,15.511108473104043,-27.47450421604825,0.30968400272831903,-29.03949579770847,0.21743064878029075,-30.03019667776064,0.21746588948040305,0.2025988322363328,-0.0020469809683873108,0.20055185126794547,0.9222221091644732,0.0002265443421328772,-30.0,-29.11235207698104,-27.00079220489241,6.0,-30.0,2.5,455.5149700824064,1031.4707960359428,137.16979372929242,146.20546837521528,463.16460787163936,462.5235287209033
4240.000000000001,0.14343835775233074,-39.147109672812256,15.528319822822857,569.626681825513,15.515242616035692,-28.591790444730886,15.511108637345597,-27.474503893330365,0.30968514487858123,-29.039459901229407,0.2174322478324096,-30.030196505875775,0.21746683625175167,0.20259975456206736,-0.0020469800644358147,0.20055277449763156,0.922222339527028,0.00022654431534215432,-30.0,-29.11235219096497,-27.00077789230696,6.0,-30.0,2.5,455.5165744440232,1031.4749760220295,137.16979667521173,146.20546839950205,463.16463449117487,462.5235264198737
4250.000000000001,0.1434396055588184,-39.14509113564505,15.528320073379074,569.6274876317257,15.515242775720855,-28.591789037692195,15.511108797465456,-27.474503578711165,0.30968625847068154,-29.039424922709088,0.21743380689903527,-30.030196338286657,0.21746780125084783,0.20260069286439575,-0.002046979577506439,0.2005537132868893,0.9222225641374457,0.0002265443328726424,-30.0,-29.112352302103176,-27.00076393755029,6.0,-30.0,2.5,455.5181386976233,1031.4790514954805,137.1697995474616,146.20546842317432,463.1646604290037,462.52352417638406
4260.000000000001,0.14344082216570267,-39.143123070306814,15.52832031765616,569.6282716610881,15.51524293139888,-28.59178766584529,15.511108953567325,-27.474503271986947,0.3096873442164818,-29.039390838566533,0.21743532697705809,-30.030196174895394,0.21746870237398047,0.2026015706771687,-0.002046978728641556,0.20055459194852712,0.9222227831370134,0.0002265443085608297,-30.0,-29.112352410466286,-27.000750331705007,6.0,-30.0,2.5,455.51966384270946,1031.4830250646162,137.16980234788718,146.20546844625628,463.1646857026748,462.52352198899257
4270.000000000001,0.14344200835059934,-39.14120421880492,15.528320555811185,569.6290345358744,15.515243083170184,-28.591786328305066,15.511109105751858,-27.47450297295987,0.30968840281006954,-29.03935762583663,0.2174368090384627,-30.030196015595862,0.21746960504180252,0.20260244897321503,-0.0020469781276740155,0.200555470845541,0.9222229966665443,0.00022654430994294988,-30.0,-29.112352516123135,-27.00073706607421,6.0,-30.0,2.5,455.5211508538328,1031.4868992672025,137.16980507827353,146.20546846875772,463.16471032927063,462.5235198563042
4280.000000000001,0.14344316487186107,-39.139333354301215,15.52832078799706,569.6297768596229,15.515243231132478,-28.591785024221053,15.51110925411706,-27.4745026814374,0.30968943492833945,-29.039325262143308,0.21743825403115136,-30.030195860289467,0.21747048452703208,0.2026033047393626,-0.002046977536027656,0.20055632720333497,0.9222232048616481,0.00022654431065883727,-30.0,-29.112352619141888,-27.0007241321774,6.0,-30.0,2.5,455.5226006814149,1031.4906765812243,137.16980774037523,146.20546849069214,463.16473432544166,462.5235177769503
4290.000000000001,0.14344429246902868,-39.1375092803971,15.528321014363252,569.6304992169739,15.515243375381392,-28.591783752749933,15.511109398758803,-27.47450239723113,0.3096904412313935,-29.03929372569138,0.21743966287950184,-30.03019570885837,0.21747131610591833,0.20260411496529024,-0.0020469767153179926,0.20055713824997223,0.9222234078552771,0.0002265442843678324,-30.0,-29.11235271958697,-27.00071152174411,6.0,-30.0,2.5,455.5240142523179,1031.4943594219644,137.16981033588516,146.20546851207814,463.16475770739646,462.5235157496159
4300.000000000001,0.14344539186329805,-39.13573083037318,15.52832123505526,569.631202174708,15.515243516009871,-28.59178251309081,15.511109539770285,-27.474502120157975,0.30969142236296004,-29.039262995243437,0.21744103648495447,-30.03019556122939,0.21747215291609584,0.20260492917843487,-0.002046976160174577,0.20055795301826035,0.9222236057765002,0.00022654428585326385,-30.0,-29.112352817523515,-27.0006992267096,6.0,-30.0,2.5,455.5253924704143,1031.4979501458415,137.16981286647015,146.20546853293192,463.16478049093615,462.52351377298527
4310.000000000001,0.14344646375791556,-39.133996866544486,15.528321450215111,569.6318862819105,15.515243653108772,-28.591781304441213,15.511109677242604,-27.474501850038905,0.30969237895074087,-29.03923305011554,0.2174423757265025,-30.030195417291253,0.2174729538493899,0.20260570910303047,-0.0020469754782647736,0.20055873362476576,0.92222379875183,0.00022654427173526235,-30.0,-29.11235291301378,-27.00068723920893,6.0,-30.0,2.5,455.52673621709073,1031.5014510495016,137.16981533375164,146.20546855325503,463.1648026914408,462.5235118458048
4320.000000000001,0.14344750883876234,-39.13230627933905,15.528321659981112,569.6325520710717,15.515243786766426,-28.591780126031352,15.51110981126436,-27.474501586699855,0.3096933116069484,-29.039203870152647,0.2174436814614308,-30.03019527696196,0.21747375975644057,0.20260649281847148,-0.002046975048839788,0.20055951776963168,0.922223986904204,0.0002265442840252597,-30.0,-29.11235300611827,-27.00067555157244,6.0,-30.0,2.5,455.5280463519646,1031.5048643736247,137.16981773929515,146.2054685730701,463.16482432390296,462.5235099668354
4330.000000000001,0.14344852777462877,-39.13065798680293,15.52832186448838,569.6332000582589,15.515243917069284,-28.59177897710731,15.511109941922196,-27.474501329970565,0.3096942209285326,-29.03917543572157,0.21744495452565404,-30.03019514014284,0.21747452543783155,0.20260723823632784,-0.0020469744413261224,0.2005602637950017,0.9222241703538514,0.0002265442751090728,-30.0,-29.112353096896985,-27.000664156320653,6.0,-30.0,2.5,455.5293237132673,1031.5081923025325,137.16982008465186,146.20546859239093,463.1648454029241,462.5235081348809
4340.000000000001,0.14344952121771276,-39.129050933856554,15.528322063868725,569.6338307439578,15.515244044101644,-28.591777856923017,15.511110069300646,-27.474501079684895,0.3096951074976311,-29.039147727695934,0.21744619573433532,-30.030195006754468,0.21747527945710823,0.20260797198780692,-0.0020469739195689367,0.200560998068238,0.9222243492175571,0.00022654427422498809,-30.0,-29.112353185407187,-27.000653046161062,6.0,-30.0,2.5,455.530569118413,1031.5114369671237,137.1698223713351,146.20546861122207,463.1648659427229,462.5235063487624
4350.000000000001,0.1434504898040067,-39.12748409163149,15.528322258249815,569.634444613228,15.515244167944878,-28.591776764787998,15.511110193481349,-27.474500835682534,0.309695971881926,-29.039120727441343,0.2174474058823848,-30.030194876703572,0.21747600530529457,0.202608678712595,-0.002046973323310616,0.2005617053892844,0.9222245236100151,0.00022654426367235204,-30.0,-29.112353271705388,-27.00064221397949,6.0,-30.0,2.5,455.5317833645207,1031.5146004439075,137.16982460078464,146.20546862958744,463.1648859571642,462.52350460733857
4360.000000000001,0.1434514341537254,-39.12595645675415,15.528322447757317,569.6350421367373,15.51524428867948,-28.591775699969105,15.511110314544922,-27.47450059780496,0.30969681463500337,-29.039094416803888,0.2174485857449774,-30.030194749906656,0.217476723356257,0.20260937741109067,-0.0020469728395508635,0.20056240457153984,0.9222246936422286,0.0002265442641832482,-30.0,-29.112353355847347,-27.000631652841605,6.0,-30.0,2.5,455.5329672289611,1031.5176847595096,137.16982677444477,146.20546864748331,463.16490545973863,462.52350290949965
4370.000000000001,0.1434523548715845,-39.12446705096647,15.528322632512888,569.6356237708537,15.51524440638308,-28.591774661808813,15.511110432569302,-27.47450036589913,0.30969763629661934,-29.039068778100127,0.21744973607791565,-30.03019462628592,0.2174774212046826,0.2026100565449788,-0.0020469723468925106,0.20056308419808627,0.9222248594226381,0.0002265442623561832,-30.0,-29.112353437886213,-27.00062135598452,6.0,-30.0,2.5,455.5341214696565,1031.5206918894046,137.16982889369518,146.2054686649385,463.1649244635965,462.5235012541477
4380.000000000001,0.14345325254737556,-39.12301492013526,15.528322812636452,569.6361899583446,15.515244521132448,-28.59177364963358,15.51111054763136,-27.474500139813955,0.3096984373932215,-29.039043794099367,0.21745085761834368,-30.03019450576681,0.21747846753713207,0.20261105961482892,-0.002046975310995629,0.20056408430383327,0.9222250210568048,0.00022654464178019368,-30.0,-29.112353517873768,-27.00061131681332,6.0,-30.0,2.5,455.5352468258383,1031.52362376077,137.16983095990744,146.20546868194953,463.16494298155,462.5234996402256
4390.000000000001,0.14345412775619668,-39.121599133910415,15.528322988241614,569.6367411259566,15.515244632999488,-28.591772662783768,15.511110659803412,-27.47449991940732,0.30969921843811754,-29.039019448016436,0.2174519510850285,-30.030194388267237,0.2174794852534044,0.20261203531984795,-0.0020469781780903785,0.2005650571417576,0.9222251786556401,0.0002265450091823765,-30.0,-29.11235359586388,-27.000601528892133,6.0,-30.0,2.5,455.5363440183247,1031.5264822384768,137.16983297440785,146.2054686985323,463.164961026077,462.5234980666999
4400.000000000001,0.1434549810588117,-39.12021878506053,15.528323159443277,569.6372776954407,15.515244742058668,-28.591771700647055,15.511110769159822,-27.474499704533173,0.3096999799318226,-29.038995723498573,0.21745301717881688,-30.030194273708215,0.21747993745121208,0.20261248347589045,-0.0020469758903259062,0.20056550758556452,0.9222253323047696,0.00022654480482717316,-30.0,-29.11235367190389,-27.000591985958152,6.0,-30.0,2.5,455.5374137500268,1031.5292691813358,137.16983493847255,146.20546871470285,463.1649786093343,462.52349653256414
4410.000000000001,0.14345581300213897,-39.118872988932566,15.528323326351993,569.6378000682693,15.515244848380416,-28.591770762590613,15.511110875771417,-27.474499495052296,0.30970072236254576,-29.038972604613637,0.2174540565832631,-30.030194162020933,0.2174802133124686,0.20261276667817912,-0.002046972106669336,0.20056579457150975,0.9222254821101505,0.0002265444336945087,-30.0,-29.112353746041748,-27.000582681889934,6.0,-30.0,2.5,455.5384567063604,1031.5319863617487,137.16983685337027,146.2054687304688,463.1649957431629,462.5234950368322
4420.000000000001,0.14345662411940277,-39.11756088284494,15.528323489074952,569.6383086355955,15.515244952032802,-28.591769848026644,15.511110979706418,-27.47449929083064,0.3097014462062008,-29.03895007584012,0.21745506996477623,-30.030194053128383,0.21748084953861993,0.20261338495540812,-0.0020469718746011466,0.200566413080807,0.9222256281704964,0.00022654445443429967,-30.0,-29.11235381832577,-27.000573610724047,6.0,-30.0,2.5,455.5394735557336,1031.5346355163854,137.16983872031886,146.20546874583684,463.16501243909954,462.5234935785497
4430.000000000001,0.14345741493058575,-39.11628162560061,15.528323647716308,569.6388037790449,15.515245053082342,-28.59176895635366,15.511111081031457,-27.4744990917373,0.3097021519269104,-29.038928122057033,0.2174560579732263,-30.03019394696813,0.2174814731412179,0.20261399083312728,-0.0020469716794469964,0.20056701915368033,0.9222257705760781,0.00022654447809750204,-30.0,-29.1123538888032,-27.00056476664633,6.0,-30.0,2.5,455.54046494990655,1031.5372183493423,137.16984054053663,146.20546876081931,463.1650287083864,462.52349215677737
4440.000000000001,0.14345818594275145,-39.11503439690847,15.528323802378424,569.6392858676651,15.515245151594485,-28.591768087012355,15.511111179812222,-27.4744988976432,0.3097028399772649,-29.03890672853217,0.21745702124232755,-30.030193843462143,0.21748204304910412,0.202614546063969,-0.00204697113075702,0.200567574933212,0.9222259094187693,0.00022654446150060492,-30.0,-29.112353957518597,-27.000556143986813,6.0,-30.0,2.5,455.54143152444686,1031.5397365155138,137.1698423151741,146.20546877541994,463.1650445619725,462.5234907706045
4450.000000000001,0.14345893765035364,-39.11381839688016,15.528323953160902,569.6397552599456,15.515245247632915,-28.591767239437104,15.511111276112588,-27.47449870842283,0.3097035107986056,-29.038885880912545,0.21745796039002863,-30.030193742550125,0.21748242394663608,0.202614924598198,-0.002046968951139595,0.20056795564705843,0.9222260447872883,0.00022654426329855287,-30.0,-29.11235402451524,-27.00054773721567,6.0,-30.0,2.5,455.5423738991213,1031.542191630172,137.16984404536234,146.20546878966223,463.1650600105212,462.5234894191432
4460.000000000001,0.14345967053552708,-39.11263284554869,15.528324100161468,569.6402123036457,15.51524534126008,-28.591766413087527,15.511111369995064,-27.47449852395337,0.30970416482126806,-29.0388655652138,0.2174588760188816,-30.030193644174545,0.21748292307205264,0.20261541268591127,-0.0020469680286568487,0.20056844465725449,0.9222261767688568,0.00022654420315054605,-30.0,-29.112354089836288,-27.00053954094241,6.0,-30.0,2.5,455.54329267826256,1031.5445852671392,137.1698457322382,146.2054688035404,463.16507506442485,462.52348810152114
4470.000000000001,0.1434603850684276,-39.11147698234387,15.528324243474367,569.6406573366774,15.515245432535965,-28.591765607436518,15.511111461519896,-27.47449834411645,0.3097048024649036,-29.03884576781377,0.2174597687164644,-30.0301935482606,0.21748355672866632,0.20261602553061153,-0.0020469685131464816,0.20056905701746505,0.9222263054475245,0.00022654429766554024,-30.0,-29.112354153523512,-27.000531549907294,6.0,-30.0,2.5,455.54418845118,1031.5469189628502,137.1698473768567,146.20546881707733,463.1650897338107,462.52348681689534
4480.000000000001,0.14346108170748947,-39.11035006563535,15.528324383192052,569.6410906871296,15.515245521519809,-28.591764821957213,15.511111550746469,-27.474498168795353,0.30970542413869423,-29.038826475438757,0.21746063905569687,-30.0301934547511,0.21748405028597328,0.20261650729027053,-0.0020469678162389434,0.2005695394740316,0.9222264309051603,0.00022654426040769347,-30.0,-29.112354215617955,-27.00052375898494,6.0,-30.0,2.5,455.5450617925098,1031.5491942156875,137.1698489802891,146.20546883026975,463.16510402853953,462.52348556444593
4490.000000000001,0.1434617608997492,-39.10925137224328,15.528324519404444,569.6415126731483,15.515245608268891,-28.591764056157785,15.511111637732212,-27.47449799787728,0.3097060302416456,-29.038807675157187,0.21746148759525336,-30.030193363586505,0.21748453888493388,0.20261698388158608,-0.0020469672064703046,0.2005700166751158,0.9222265532228608,0.0002265442317950748,-30.0,-29.112354276159092,-27.000516163175234,6.0,-30.0,2.5,455.5459132626001,1031.5514124844844,137.16985054355888,146.20546884313197,463.1651179582148,462.5234843433636
4500.000000000001,0.14346242308111207,-39.10818019699417,15.528324652199696,569.6419236038971,15.515245692839631,-28.591763309536677,15.511111722533656,-27.474497831251117,0.3097066211628348,-29.03878935437092,0.2174623148798934,-30.030193274696277,0.2174850306400772,0.20261746287804203,-0.0020469667568670637,0.200570496121175,0.9222266724789232,0.00022654421993502095,-30.0,-29.11235433518561,-27.000508757604397,6.0,-30.0,2.5,455.54674340784743,1031.5535751931593,137.16985206767757,146.20546885566796,463.1651315322047,462.5234831528742
4510.000000000001,0.14346306867662686,-39.10713585227967,15.528324781663056,569.6423237798139,15.515245775286308,-28.591762581617274,15.51111180520526,-27.474497668809875,0.30970719728164314,-29.038771500804785,0.2174631214408054,-30.030193188049424,0.2174855459610308,0.2026179633072553,-0.002046966656263969,0.2005709966509913,0.9222267887491233,0.00022654424575021737,-30.0,-29.11235439273551,-27.000501537518087,6.0,-30.0,2.5,455.54755276103873,1031.5556837311597,137.1698535536086,146.2054688678943,463.16514475962146,462.5234819921941
4520.000000000001,0.14346369810076293,-39.1061176676082,15.528324907878345,569.6427134922174,15.515245855662602,-28.591761871937848,15.511111885800863,-27.474497510447748,0.3097077589680103,-29.038754102500462,0.21746390779595237,-30.03019310356277,0.21748601101259943,0.20261841639467,-0.002046966206546298,0.20057145018812367,0.9222269021086794,0.00022654423200238615,-30.0,-29.112354448845565,-27.000494498282592,6.0,-30.0,2.5,455.5483418417052,1031.5577394510217,137.1698550023199,146.20546887981092,463.16515764935457,462.5234808605993
4530.000000000001,0.14346431175766053,-39.105124989186685,15.528325030926476,569.6430930243678,15.515245934019966,-28.591761180035974,15.51111196437204,-27.47449735606344,0.30970830658265486,-29.03873714780497,0.21746467445038628,-30.030193021199665,0.2174864871850346,0.20261887934647063,-0.002046965982416701,0.20057191336405397,0.9222270126300307,0.0002265442423186896,-30.0,-29.112354503551444,-27.000487635376544,6.0,-30.0,2.5,455.5491111564439,1031.5597436732137,137.16985641473343,146.20546889142196,463.1651702100594,462.5234797573487
4540.000000000001,0.14346491004140074,-39.1041571795148,15.528325150887053,569.6434626520622,15.51524601040958,-28.59176050546557,15.511112040970072,-27.47449720555616,0.3097088404773162,-29.03872062536797,0.21746542189658483,-30.03019294089981,0.2174864826852053,0.20261889400087377,-0.0020469613521297263,0.20057193264874407,0.9222271203818047,0.00022654376411147863,-30.0,-29.112354556888594,-27.000480944395154,6.0,-30.0,2.5,455.54986119922575,1031.5616976888416,137.16985779176903,146.20546890275264,463.16518245016607,462.52347868174166
4550.000000000001,0.1434654933362516,-39.103213616964325,15.52832526783831,569.6438226408832,15.515246084880944,-28.59175984780387,15.51111211564468,-27.47449705882821,0.3097093609949811,-29.038704524128462,0.2174661506147588,-30.030192862609653,0.21748734147683524,0.2026197124600682,-0.002046964962024018,0.20057274749804416,0.9222272254378877,0.00022654419701349568,-30.0,-29.11235460888977,-27.00047442103985,6.0,-30.0,2.5,455.55059245172856,1031.5636027444948,137.1698591342898,146.20546891378936,463.1651943778885,462.5234776330856
4560.000000000001,0.1434660620168815,-39.1022936954063,15.528325381853705,569.6441732501572,15.51524615748056,-28.59175920661289,15.511112188442516,-27.474496915787913,0.30970986847004545,-29.03868883331168,0.21746686107311836,-30.030192786291167,0.2174884283496983,0.202620742949456,-0.002046970830666233,0.2005737721187897,0.9222273278663283,0.00022654487906206364,-30.0,-29.11235465959137,-27.000468061117743,6.0,-30.0,2.5,455.55130538361993,1031.565460062744,137.16986044318008,146.2054689245594,463.1652060012324,462.52347661069854
4570.000000000001,0.1434666164486272,-39.10139682380134,15.52832549300733,569.6445147349199,15.51524622825664,-28.5917585814984,15.51111225941173,-27.474496776340654,0.3097103632285867,-29.038673542417033,0.21746755372820717,-30.03019271188103,0.21748855491726887,0.2026208783311408,-0.002046967770280366,0.2005739105608604,0.9222274277244488,0.00022654457209086065,-30.0,-29.112354709024345,-27.000461860548484,6.0,-30.0,2.5,455.5520004528828,1031.5672708519644,137.16986171926948,146.2054689350512,463.16521732799833,462.5234756139346
4580.000000000001,0.14346715698777815,-39.100522425857456,15.528325601372448,569.6448473378182,15.515246297255652,-28.591757972045567,15.511112328599069,-27.474496640394616,0.3097108455886427,-29.03865864121656,0.21746822902527388,-30.03019263933581,0.21748917168330675,0.2026214699640332,-0.0020469694301200637,0.20057450053391312,0.9222275250833007,0.00022654478672701797,-30.0,-29.112354757218554,-27.000455815346697,6.0,-30.0,2.5,455.552678106069,1031.5690362632142,137.16986296337524,146.20546894528036,463.1652283657773,462.5234746421508
4590.000000000001,0.1434676839816872,-39.09966993961888,15.528325707017824,569.6451712977553,15.515246364521666,-28.591757377861345,15.511112396048722,-27.47449650786297,0.3097113158602199,-29.03864411974413,0.217468887398377,-30.030192568612023,0.2174892213893005,0.20262153287491488,-0.0020469658567649884,0.20057456701814996,0.922227620002953,0.00022654442141328883,-30.0,-29.11235480420666,-27.000449921626167,6.0,-30.0,2.5,455.55333877862734,1031.5707574354246,137.16986417630957,146.20546895525345,463.1652391219735,462.52347369471727
4600.000000000001,0.1434681977690595,-39.09883881716809,15.52832581001149,569.6454868461025,15.51524643009768,-28.591756798572305,15.511112461803766,-27.474496378661033,0.309711774345629,-29.03862996828866,0.2174695292707796,-30.03019249965516,0.2174893636944873,0.20262168163890287,-0.002046963256221957,0.20057471838268096,0.9222277125442938,0.00022654416300772293,-30.0,-29.11235485001842,-27.000444175598545,6.0,-30.0,2.5,455.5539828951266,1031.572435474917,137.16986535883996,146.20546896497734,463.16524960379775,462.5234727710341
4610.000000000001,0.14346869868015116,-39.09802852423087,15.52832591042041,569.6457942074026,15.51524649402652,-28.591756233804688,15.511112525907148,-27.47449625270445,0.3097122213396422,-29.038616177390253,0.217470155055179,-30.03019243243483,0.21748975015037372,0.20262205745798695,-0.0020469630523210327,0.20057509440566595,0.9222278027676573,0.0002265441691097388,-30.0,-29.11235489468328,-27.00043857357176,6.0,-30.0,2.5,455.55461086957706,1031.5740714587948,137.1698665117402,146.20546897445234,463.1652598182753,462.52347187049486
4620.000000000001,0.1434691870369987,-39.09723853986188,15.528326008308843,569.646093600251,15.515246556349148,-28.591755683191646,15.511112588399945,-27.474496129912524,0.30971265712968576,-29.038602737829446,0.2174707651540012,-30.030192366899627,0.2174900938616967,0.20262239305929924,-0.0020469625423978686,0.20057543051690135,0.9222278907307315,0.00022654414062425567,-30.0,-29.112354938229966,-27.00043311194412,6.0,-30.0,2.5,455.5552231056489,1031.5756664392702,137.1698676357288,146.20546898369278,463.1652697722504,462.523470992528
4630.000000000001,0.1434696631535986,-39.096468356090405,15.528326103741186,569.6463852359609,15.515246617106026,-28.59175514637744,15.511112649322728,-27.474496010205485,0.3097130819960092,-29.038589640626554,0.21747135995961583,-30.03019230300083,0.21749231246259076,0.20262447499753616,-0.0020469797723215943,0.20057749522521456,0.9222279764932586,0.00022654607476651443,-30.0,-29.112354980686803,-27.00042778720419,6.0,-30.0,2.5,455.5558199969664,1031.5772214361532,137.16986873155477,146.20546899269934,463.1652794723918,462.5234701365772
4640.000000000001,0.14347012733612008,-39.095717477628114,15.528326196777158,569.6466693222683,15.515246676336046,-28.59175462302153,15.511112708714542,-27.474495893506656,0.3097134962118792,-29.038576877031065,0.2174719398546156,-30.030192240714086,0.21749379160086085,0.2026258676473556,-0.0020469901340874727,0.20057887751326808,0.9222280601064947,0.0002265472481039868,-30.0,-29.11235502208092,-27.000422595928317,6.0,-30.0,2.5,455.55640192732864,1031.5787374562854,137.16986979990634,146.20546900148167,463.1652889251961,462.5234693020698
4650.000000000001,0.14347057988309242,-39.09498542153867,15.528326287478166,569.6469460590433,15.51524673407766,-28.591754112785367,15.511112766613833,-27.474495779740465,0.30971390004374444,-29.03856443851518,0.2174725052120446,-30.030192179983345,0.2174966865641313,0.20262857897035533,-0.002047013910381195,0.20058156505997413,0.9222281416265642,0.0002265499054065856,-30.0,-29.112355062439065,-27.000417534777284,6.0,-30.0,2.5,455.5569692709588,1031.5802154704045,137.1698708414763,146.20546901004516,463.1652981369956,462.52346848848987
4660.000000000001,0.1434710210856177,-39.09427171693471,15.528326375906984,569.6472156400243,15.515246790368654,-28.591753615345453,15.511112823058928,-27.474495668831647,0.30971429375143217,-29.038552316773405,0.21747305639566503,-30.030192120778395,0.2175078032574276,0.20263894962960757,-0.0020471151539716197,0.20059183447563592,0.9222282211099752,0.00022656113562744551,-30.0,-29.112355101785624,-27.000412600498805,6.0,-30.0,2.5,455.5575223927577,1031.581656421892,137.16987185693168,146.2054690183878,463.1653071139526,462.52346769530453
4670.000000000001,0.143471451224498,-39.093575909610315,15.52832646210102,569.647478248794,15.515246845251315,-28.59175313037332,15.511112878090838,-27.47449556069958,0.3097146775855972,-29.038540503795193,0.21747359375636569,-30.03019206305882,0.21748216666067216,0.2026150791119676,-0.0020468705723297557,0.20056820853963783,0.9222282986198845,0.0002265340915688876,-30.0,-29.112355140141744,-27.000407789960235,6.0,-30.0,2.5,455.5580616446876,1031.5830612051725,137.1698728469263,146.20546902652964,463.16531586201535,462.5234669220112
4680.000000000001,0.14347187057878227,-39.09289754797712,15.528326546131517,569.6477341120909,15.51524689874106,-28.591752657570368,15.511112931726228,-27.474495455311512,0.3097150517951672,-29.038528991629363,0.21747411764282343,-30.030192006784834,0.2174824740215692,0.20261537865784557,-0.0020468702491119118,0.20056850840873364,0.922228374084258,0.00022653407979635927,-30.0,-29.11235517755148,-27.000403099995395,6.0,-30.0,2.5,455.55858737669,1031.5844309506183,137.16987381208645,146.2054690344562,463.16532438708686,462.5234661681101
4690.000000000001,0.14347227942116475,-39.09223619117785,15.52832662807603,569.6479833407013,15.515246950902648,-28.59175219661265,15.51111298403106,-27.4744953525379,0.3097154166237649,-29.03851777251444,0.2174746283958205,-30.030191951924763,0.2174966456701182,0.20262859442270853,-0.0020470004928836824,0.2005815939298249,0.922228447762138,0.00022654851771590265,-30.0,-29.112355214004253,-27.000398527633248,6.0,-30.0,2.5,455.55909993039006,1031.5857661728885,137.16987475306576,146.20546904219137,463.1653326949298,462.52346543310375
4700.000000000001,0.14347267801343633,-39.09159141549142,15.528326707951289,569.6482261723035,15.515247001744005,-28.591751747210736,15.511113035011311,-27.47449525236692,0.30971577230480624,-29.038506838998128,0.2174751263424556,-30.03019189844136,0.217506307478118,0.20263760829877503,-0.002047088369381475,0.2005905199293936,0.9222285195089056,0.0002265582661208342,-30.0,-29.112355249558416,-27.000394069871334,6.0,-30.0,2.5,455.55959963413915,1031.5870680703026,137.1698756704506,146.2054690497258,463.1653407910736,462.523464716527
4710.000000000001,0.1434730666097244,-39.0909628100209,15.528326785818937,569.6484627069365,15.515247051320063,-28.591751309080053,15.511113084722693,-27.47449515468915,0.3097161190653204,-29.03849618385408,0.21747561180029987,-30.030191846300536,0.21749039001477163,0.2026227912100414,-0.0020469355808044685,0.2005758556292369,0.9222285895740686,0.0002265413787266479,-30.0,-29.11235528420727,-27.00038972392767,6.0,-30.0,2.5,455.56008680634665,1031.5883371081227,137.16987656483897,146.20546905708017,463.16534868088127,462.52346401792306
4720.000000000001,0.14347344546433957,-39.09034996291908,15.528326861716382,569.6486931838713,15.515247099630733,-28.591750881941124,15.511113133165267,-27.47449505950445,0.3097164571319606,-29.03848579985555,0.21747608508708097,-30.03019179546681,0.21748273899452508,0.20261567514231232,-0.0020468606672191915,0.20056881447509312,0.9222286577885256,0.00022653310946427928,-30.0,-29.112355318011023,-27.000385486884998,6.0,-30.0,2.5,455.5605617661674,1031.5895745021237,137.1698774367741,146.2054690642397,463.16535636971827,462.5234633368319
4730.000000000001,0.14347381481692106,-39.08975248681568,15.528326935729575,569.6489177113468,15.515247146735966,-28.59175046551425,15.511113180399354,-27.474494966694323,0.30971678671887926,-29.0384756801966,0.21747654650227508,-30.03019174590324,0.217498389003426,0.20263026696411524,-0.002047005126710416,0.2005832618374048,0.9222287243435411,0.00022654911843146124,-30.0,-29.11235535095653,-27.000381356145,6.0,-30.0,2.5,455.5610248137776,1031.5907807694864,137.16987828684114,146.2054690712286,463.1653638626311,462.52346267282735
4740.000000000001,0.1434741749087036,-39.08916999159436,15.52832700787774,569.649136472967,15.515247192659489,-28.591750059525395,15.511113226448344,-27.474494876212788,0.309717108041332,-29.03846581803566,0.21747699634731676,-30.030191697589142,0.21749848197609023,0.2026303649273727,-0.0020470032404495708,0.20058336168692317,0.922228789205864,0.00022654893028139068,-30.0,-29.112355383075798,-27.000377328972576,6.0,-30.0,2.5,455.56147625149424,1031.591956834936,137.16987911560784,146.20546907803688,463.16537116470494,462.52346202547113
4750.000000000001,0.14347452596984675,-39.08860210491565,15.528327078222864,569.649349607679,15.51524723742965,-28.591749663722513,15.511113271341005,-27.474494788003312,0.3097174213047598,-29.03845620684575,0.2174774349098004,-30.030191650485904,0.21751256554284587,0.202643496811337,-0.002047133096860769,0.20059636371447623,0.9222288524520323,0.0002265633220328864,-30.0,-29.112355414388503,-27.000373402788227,6.0,-30.0,2.5,455.56191636785087,1031.5931033874513,137.16987992358153,146.205469084671,463.165378280776,462.5234613943485
4760.000000000001,0.14347486822555913,-39.08804846235645,15.528327146793863,569.6495572718967,15.515247281077915,-28.59174927784099,15.51111331510834,-27.47449470200496,0.30971772671012127,-29.03844684024267,0.21747786247112316,-30.030191604563697,0.21750740885869935,0.2026387034190446,-0.0020470819397571346,0.20059162147928747,0.9222289140945954,0.000226557679887616,-30.0,-29.112355444915575,-27.00036957508533,6.0,-30.0,2.5,455.56234544525535,1031.5942212128584,137.169880711298,146.20546909114276,463.1653852155848,462.52346077905935
4770.000000000001,0.14347520189493324,-39.087508709551855,15.528327213644303,569.6497595962693,15.51524732362462,-28.59174890164587,15.511113357771771,-27.474494618175697,0.3097180244529636,-29.038437712022983,0.2174782793050484,-30.03019155979169,0.21751314895600193,0.2026440616429394,-0.002047133404225372,0.20059692823871403,0.9222289742092344,0.00022656339473730287,-30.0,-29.112355474679102,-27.00036584339256,6.0,-30.0,2.5,455.56276375831175,1031.595310961814,137.1698814792519,146.2054690974503,463.1653919737348,462.5234601792101
4780.000000000001,0.14347552719599266,-39.08698249360023,15.52832727878226,569.6499566847993,15.515247365101697,-28.591748534886815,15.511113399361198,-27.474494536456746,0.309718314727812,-29.038428816014036,0.21747868568398135,-30.030191516149326,0.21745950724757293,0.2025940971345453,-0.0020466260601045,0.2005474710744408,0.9222290329487498,0.00022650726380775576,-30.0,-29.112355503700883,-27.00036220529384,6.0,-30.0,2.5,455.5631715805026,1031.5963731438876,137.1698822279333,146.20546910359985,463.1653985598036,462.5234595944012
4790.000000000001,0.14347584433693775,-39.0864694772786,15.52832734231528,569.6501487983925,15.515247405511277,-28.5917481773443,15.511113439881942,-27.474494456837615,0.3097185977202643,-29.03842014632372,0.2174790818680374,-30.03019147360428,0.21750704739872093,0.20263839743779652,-0.0020470710528908247,0.20059132638490573,0.9222290899714789,0.0002265565308659208,-30.0,-29.11235553201979,-27.000358658420737,6.0,-30.0,2.5,455.56356917315463,1031.597409117794,137.16988295779726,146.20546910959223,463.1654049781664,462.52345902426026
4800.000000000001,0.14347615352243234,-39.085969330910494,15.52832740427308,569.6503359600919,15.515247444954491,-28.591747828745586,15.511113479432668,-27.474494379124508,0.3097188736137549,-29.038411697182713,0.21747946811307317,-30.030191432113096,0.21750258518028864,0.20263424999133925,-0.0020470266855794235,0.20058722330575984,0.9222291456420729,0.00022655163827578733,-30.0,-29.112355559575008,-27.00035520062568,6.0,-30.0,2.5,455.5639567917453,1031.5984189628384,137.1698836694093,146.20546911544136,463.1654112331023,462.523458468433
4810.000000000001,0.14347645495351752,-39.08548172888533,15.528327464655604,569.6505183217515,15.515247483388404,-28.59174748889413,15.511113517971706,-27.47449430339924,0.309719142587204,-29.038403462913887,0.21747984467022968,-30.0301913916785,0.21749512081845593,0.20262730538448653,-0.0020469541232712675,0.2005803512612153,0.9222291999306067,0.00022654362480152717,-30.0,-29.112355586460268,-27.000351829451688,6.0,-30.0,2.5,455.5643346886065,1031.5994034547257,137.16988436317516,146.20546912114213,463.16541732882206,462.52345792653614
4820.000000000001,0.1434767488236508,-39.085006357120015,15.528327523518827,569.6506960077196,15.51524752084914,-28.59174715757157,15.511113555534951,-27.47449422959133,0.3097194048130576,-29.038395438038176,0.2174802117811575,-30.030191352248977,0.2174958898923368,0.20262803114666816,-0.0020469591080574576,0.20058107203861072,0.9222292528741616,0.00022654419330388624,-30.0,-29.112355612680915,-27.000348542847235,6.0,-30.0,2.5,455.5647031071358,1031.6003632238037,137.16988503951816,146.2054691266886,463.165423269388,462.523457398239
4830.000000000001,0.14347703532123535,-39.084542911502176,15.528327580903024,569.6508691455176,15.5152475573682,-28.59174683456285,15.51111359215384,-27.47449415763896,0.30971966045969057,-29.03838761725015,0.21748056968131624,-30.0301913138087,0.21749598423010968,0.20262812806424924,-0.002046957799087311,0.20058117026516192,0.9222293044865971,0.0002265440648317332,-30.0,-29.112355638244367,-27.000345338709398,6.0,-30.0,2.5,455.5650622830076,1031.6012989197675,137.1698856988902,146.20546913210748,463.16542905874263,462.5234568831972
4840.000000000001,0.14347731463099164,-39.0840910933064,15.528327636847116,569.6510378528899,15.51524759297048,-28.591746519664326,15.511113627853412,-27.47449408749296,0.3097199096919821,-29.038379995343288,0.21748091860151356,-30.03019127633928,0.2174963175628649,0.20262844741263392,-0.0020469587945229862,0.20058148861811093,0.9222293548033753,0.00022654419098495877,-30.0,-29.112355663165744,-27.000342214960117,6.0,-30.0,2.5,455.5654124477165,1031.60221114181,137.16988634171258,146.20546913738397,463.16543470074174,462.52345638107187
4850.000000000001,0.14347758693293883,-39.08365061128888,15.528327691386306,569.651202244648,15.51524762767837,-28.59174621266172,15.511113662656216,-27.474494019109017,0.309720152670586,-29.038372567246427,0.21748125876668,-30.03019123980613,0.2174963817545588,0.20262851579753308,-0.0020469573106853163,0.20058155848684772,0.9222294038583171,0.00022654404234726447,-30.0,-29.11235568746156,-27.000339169583043,6.0,-30.0,2.5,455.56575382696224,1031.6031004754252,137.16988696841003,146.2054691425269,463.165440199152,462.5234558915504
4860.000000000001,0.14347785240261263,-39.08322118146825,15.52832774455608,569.6513624329483,15.51524766151418,-28.59174591337037,15.511113696584518,-27.4744939524434,0.30972038955215464,-29.038365328016713,0.21748159039613996,-30.03019120419114,0.2174968528762664,0.20262896307993192,-0.002046959709045895,0.20058200337088605,0.9222294516831325,0.00022654432297495049,-30.0,-29.11235571114801,-27.000336200614385,6.0,-30.0,2.5,455.5660866408218,1031.6039674937854,137.16988757937912,146.2054691475486,463.16544555763295,462.5234554143112
