time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186,323.66562126707186
10.000000000000002,12.134364564084484,-29.075157218554608,60.64448943323698,121.76074585960237,60.286001896334554,33.19157855407775,59.66030809382787,9.612917280921577,14.358246923874068,-28.43987806531516,13.80433588810684,-29.97325809330175,1.8390943068655832,1.8844943630039184,3.3445289185286,5.229023281532519,2.843260001410412,0.01543722918807404,-30.0,15.375898765522097,36.70916482155843,6.0,-30.0,2.5,442.61252508091593,560.554892951149,438.4802421155071,221.8267949339105,438.6402080357741,438.09858503266895
10.00000000000002,12.134364564084482,-29.075157218554608,60.64448943323698,121.76074585960232,60.28600189633456,33.19157855407815,59.66030809382789,9.612917280921183,14.358246923874068,-28.43987806531516,13.804335888106838,-29.97325809330175,1.8390943068655905,1.8844943630039208,3.3445289185285856,5.2290232815325055,2.8432600014103944,0.015437229188074036,-30.0,15.375898765522097,36.70916482155843,6.0,-30.0,2.5,442.61252508091593,560.5548929511494,438.48024211550734,221.82679493391169,438.6402080357741,438.09858503266895
20.000000000000004,10.563453235870211,-36.8208954737604,59.43986411595031,122.75629028349164,59.127278965966084,36.12444103605424,58.51159089151268,11.480695619510128,12.608040796727169,-33.62141308224992,12.048616583562858,-34.92373434322772,1.7306968320812206,1.5862507115024855,3.020584755319865,4.60683546682235,2.661838504252924,0.013743617361969045,-30.0,15.601264963913708,39.97061829837969,6.0,-30.0,2.5,437.7195262564184,562.3875680560725,446.97030419278167,227.18939238725207,275.01218891736005,382.6203282784604
20.000000000000043,10.56345323587021,-36.820895473760885,59.439864115950286,122.75629028349164,59.12727896596607,36.12444103605407,58.51159089151266,11.480695619512346,12.608040796727169,-33.62141308224992,12.048616583562856,-34.92373434322772,1.7306968320812235,1.5862507115024824,3.020584755319836,4.606835466822318,2.6618385042529007,0.013743617361969045,-30.0,15.60126496391365,39.97061829837969,6.0,-30.0,2.5,437.71952625641813,562.3875680560725,446.970304192782,227.1893923872544,275.01218891736005,382.6203282784604
30.000000000000004,10.378606504076629,-37.42767185758024,55.72812316375079,116.92389622196578,55.403743356330175,33.839800377656786,54.73116635541118,15.116336387194847,12.407742377736774,-34.08269922191704,11.869110434346888,-35.35108471746452,1.6614967932996518,1.4810051371088868,2.8712115121103654,4.352216649219253,2.619455340973582,0.0136496675729601,-30.0,13.738168038676632,37.6279063311116,6.0,-30.0,2.5,437.488761057362,557.995858873074,449.4946716322398,239.14438311691967,280.83646991079127,399.7150016001351
30.000000000000064,10.378606504076629,-37.42767185758024,55.72812316375075,116.92389622196498,55.40374335633015,33.839800377656786,54.73116635541116,15.116336387195531,12.407742377736774,-34.08269922191704,11.869110434346888,-35.35108471746452,1.6614967932996376,1.4810051371088822,2.8712115121103663,4.352216649219248,2.619455340973602,0.0136496675729601,-30.0,13.738168038676577,37.62790633111155,6.0,-30.0,2.5,437.488761057362,557.995858873073,449.49467163223915,239.14438311691896,280.8364699107914,399.7150016001352
40.00000000000001,10.36185935568553,-37.51945689729919,53.604266864458914,112.65373432973126,53.27075630409696,31.541895924957945,52.58230809868196,16.429970751226563,12.37709701612447,-34.15375833947783,11.868780303586869,-35.35187506590356,1.622427923639132,1.4450544604593654,2.788736172338397,4.233790632797763,2.609540042494647,0.013720686283312626,-30.0,12.439228697106104,35.11292305396137,6.0,-30.0,2.5,437.4293755420149,554.4937563781424,449.1743553933047,245.92386815418504,292.4035433497464,421.0444621369268
40.000000000000085,10.36185935568553,-37.51945689729919,53.60426686445891,112.65373432973126,53.27075630409696,31.541895924957945,52.58230809868194,16.429970751226563,12.37709701612447,-34.15375833947783,11.868780303586869,-35.35187506590356,1.6224279233126613,1.445054460168586,2.7887361717772365,4.233790631945824,2.6095400424946464,0.013720686280551696,-30.0,12.439228697106104,35.11292305396137,6.0,-30.0,2.5,437.4293755420149,554.4937563781424,449.1743553933047,245.92386815418504,292.4035433497464,421.0444621369268
50.00000000000001,10.332150225706478,-37.6221567199398,52.981721870492414,111.53314950043978,52.64668675097237,30.444876905005287,51.953851117037566,15.927075919933998,12.333846039867586,-34.25427270523133,11.840369927974612,-35.41995221052446,1.609746436887161,1.4436730082698153,2.7700476777142478,4.213720685984063,2.617630074791359,0.013710425985511575,-30.0,11.866680127723384,33.912173289321565,6.0,-30.0,2.5,437.3872821492428,553.6235664340907,448.3261081497594,246.28660327649868,295.60467022777607,430.78125565793533
50.00000000000011,10.332150225706478,-37.6221567199398,52.981721870492414,111.53314950043978,52.64668675097236,30.444876905005287,51.95385111703756,15.927075919933998,12.333846039867586,-34.25427270523133,11.840369927974612,-35.41995221052446,1.6097464372087162,1.4436730085581966,2.770047678267579,4.213720686825775,2.617630074791359,0.013710425988250305,-30.0,11.866680127723384,33.912173289321565,6.0,-30.0,2.5,437.3872821492428,553.6235664340907,448.3261081497594,246.28660327649868,295.6046702277761,430.78125565793533
60.00000000000001,10.308607322227504,-37.68860963447537,52.659057930856655,111.02202153444672,52.3236275097864,29.910219785269927,51.62991877007902,15.66603122614498,12.3060143400659,-34.31909141799602,11.816351216793022,-35.47760016316295,1.6027341854101824,1.4418122200588008,2.762912994151348,4.204725214210149,2.6234701003361,0.013692381032449135,-30.0,11.56209201399946,33.33771482023093,6.0,-30.0,2.5,437.3696686940776,553.2521320724918,447.95180361669605,246.16710396485257,296.4379209378721,433.6384997021204
60.00000000000013,10.308607322227504,-37.68860963447537,52.659057930856655,111.02202153444672,52.3236275097864,29.910219785269927,51.62991877007902,15.66603122614498,12.3060143400659,-34.31909141799602,11.816351216793022,-35.47760016316295,1.6027341854101824,1.4418122200588008,2.762912994151348,4.204725214210149,2.6234701003361,0.013692381032449135,-30.0,11.56209201399946,33.33771482023093,6.0,-30.0,2.5,437.3696686940776,553.2521320724918,447.95180361669605,246.16710396485257,296.4379209378721,433.6384997021204
70.00000000000001,10.28590730333026,-37.746432279787655,52.47325984726066,110.80195739749996,52.1380570967806,29.62184194256963,51.444820045536936,15.516301063167248,12.28084833997804,-34.3777942643994,11.791980392326831,-35.536180693321,1.5982381772144505,1.4399269386486355,2.7575692352343517,4.197496173882987,2.6263270604627604,0.01366812281659926,-30.0,11.388750828692707,33.02997309901616,6.0,-30.0,2.5,437.3592903918399,553.1217704831612,447.77248748579774,246.02062497799088,297.0010093784672,434.75503989155834
70.00000000000014,10.28590730333026,-37.746432279787655,52.47325984726066,110.80195739749996,52.1380570967806,29.62184194256963,51.444820045536936,15.516301063167248,12.28084833997804,-34.3777942643994,11.791980392326831,-35.536180693321,1.5982381772144505,1.4399269386486355,2.7575692352343517,4.197496173882987,2.6263270604627604,0.01366812281659926,-30.0,11.388750828692707,33.02997309901616,6.0,-30.0,2.5,437.3592903918399,553.1217704831612,447.77248748579774,246.02062497799088,297.0010093784672,434.75503989155834
80.00000000000001,10.269850047341675,-37.78748688007019,52.35452559251112,110.67339117068924,52.019543485113424,29.44731902556913,51.32679702395912,15.42061356711082,12.26321168823549,-34.418985900689535,11.774633255204868,-35.57793157816525,1.5952931461731508,1.438409596031638,2.754239655386119,4.192649251417757,2.628137193139231,0.013650271656935236,-30.0,11.279506946393326,32.84483062006217,6.0,-30.0,2.5,437.35181346393074,553.052090674825,447.6761954412066,245.90441209455176,297.26350496033194,435.34000358895184
80.00000000000017,10.269850047341675,-37.78748688007019,52.35452559251112,110.67339117068924,52.019543485113424,29.44731902556913,51.32679702395912,15.42061356711082,12.26321168823549,-34.418985900689535,11.774633255204868,-35.57793157816525,1.5952931461731508,1.438409596031638,2.754239655386119,4.192649251417757,2.628137193139231,0.013650271656935236,-30.0,11.279506946393326,32.84483062006217,6.0,-30.0,2.5,437.35181346393074,553.052090674825,447.6761954412066,245.90441209455176,297.26350496033194,435.34000358895184
90.00000000000001,10.259331458734987,-37.81439676550693,52.27781695685119,110.59142234960996,51.9429839429051,29.336324262358172,51.25057640512078,15.358727686928203,12.251681104768275,-34.445939397551456,11.763261532956484,-35.60532485065204,1.5933836673126744,1.4373754120002409,2.752146854527334,4.189522266527574,2.6293242189393244,0.013638511471312963,-30.0,11.209189478336045,32.72725951537996,6.0,-30.0,2.5,437.34690950119017,553.0083461585212,447.61741584889074,245.82509706717047,297.41839430174474,435.7002699250512
90.00000000000021,10.259331458734987,-37.81439676550693,52.27781695685119,110.59142234960996,51.9429839429051,29.336324262358172,51.25057640512078,15.358727686928203,12.251681104768275,-34.445939397551456,11.763261532956484,-35.60532485065204,1.5933836673126744,1.4373754120002409,2.752146854527334,4.189522266527574,2.6293242189393244,0.013638511471312963,-30.0,11.209189478335986,32.72725951537996,6.0,-30.0,2.5,437.34690950119017,553.0083461585212,447.61741584889074,245.82509706717047,297.41839430174474,435.7002699250512
100.0,10.252732667993357,-37.83137286514857,52.228586014659584,110.53756416046208,51.89384121366981,29.26504460035289,51.201639248693226,15.318957183794112,12.244434054027549,-34.46288917992615,11.756140103487276,-35.622489667804615,1.5921663342855286,1.4367161283055605,2.750860081202094,4.187576209507654,2.630112268632281,0.013631189141153,-30.0,11.164002509171496,32.6517702541621,6.0,-30.0,2.5,437.3437386694656,552.9788937993977,447.5797159706588,245.77339865552753,297.50933376798406,435.93966566107434
100.00000000000024,10.252732667993357,-37.83137286514857,52.228586014659584,110.53756416046208,51.89384121366981,29.26504460035289,51.201639248693226,15.318957183794112,12.244434054027549,-34.46288917992615,11.756140103487276,-35.622489667804615,1.5921663342855286,1.4367161283055605,2.750860081202094,4.187576209507654,2.630112268632281,0.013631189141153,-30.0,11.164002509171496,32.6517702541621,6.0,-30.0,2.5,437.3437386694656,552.9788937993977,447.5797159706588,245.77339865552753,297.50933376798406,435.93966566107434
110.0,10.248816053593227,-37.841545029641935,52.197681648292594,110.5019397788992,51.86298127203702,29.219794143869994,51.17088841494665,15.293951375323957,12.240116537147404,-34.47299081276981,11.751931239515356,-35.63263805028063,1.5914138951148338,1.436322147718376,2.750114493347557,4.186436641065932,2.630639743637432,0.01362693056200998,-30.0,11.135498643374262,32.603822964073856,6.0,-30.0,2.5,437.34175745159047,552.9583850548721,447.55518062946425,245.74051071293147,297.5588330082225,436.1002144990874
110.00000000000026,10.248816053593227,-37.841545029641935,52.197681648292594,110.5019397788992,51.86298127203702,29.219794143869994,51.17088841494665,15.293951375323957,12.240116537147404,-34.47299081276981,11.751931239515356,-35.63263805028063,1.5914138951148338,1.436322147718376,2.750114493347557,4.186436641065932,2.630639743637432,0.01362693056200998,-30.0,11.135498643374262,32.603822964073856,6.0,-30.0,2.5,437.34175745159047,552.9583850548721,447.55518062946425,245.74051071293147,297.5588330082225,436.1002144990874
120.0,10.246635864880828,-37.847277460958594,52.17896556297026,110.47883218092238,51.84428284874854,29.191836958425824,51.15223898130738,15.278780453321076,12.237702008217818,-34.47864123860265,11.749604205126175,-35.63825016886776,1.5909678466142765,1.4361038007420652,2.7497137528137885,4.185817553555854,2.6309881513090616,0.01362463774730545,-30.0,11.118095917729931,32.57416877755867,6.0,-30.0,2.5,437.3405817069332,552.9442547997927,447.53933854606817,245.72011928957085,297.58316638230286,436.20419411665654
120.00000000000028,10.246635864880828,-37.847277460958594,52.17896556297026,110.47883218092238,51.84428284874854,29.191836958425824,51.15223898130738,15.278780453321076,12.237702008217818,-34.47864123860265,11.749604205126175,-35.63825016886776,1.5909678466142765,1.4361038007420652,2.7497137528137885,4.185817553555854,2.6309881513090616,0.01362463774730545,-30.0,11.118095917729931,32.57416877755867,6.0,-30.0,2.5,437.3405817069332,552.9442547997927,447.53933854606817,245.72011928957085,297.58316638230286,436.20419411665654
130.00000000000003,10.245494008767762,-37.850319400350486,52.16811631796868,110.46446569562568,51.83343801511409,29.17520230969461,51.14141176736797,15.269970783344547,12.236431872352709,-34.48161392318332,11.748396257232224,-35.641163715707705,1.5907154139514916,1.4359922335210624,2.7495141055862384,4.185506339107301,2.6312100218543155,0.013623491624834838,-30.0,11.107900126557809,32.556500020464966,6.0,-30.0,2.5,437.3399245565871,552.934979273778,447.5293848002343,245.70784144683776,297.59392893897865,436.2674238963252
130.0000000000003,10.245494008767762,-37.850319400350486,52.16811631796868,110.46446569562568,51.83343801511409,29.17520230969461,51.14141176736797,15.269970783344547,12.236431872352709,-34.48161392318332,11.748396257232224,-35.641163715707705,1.5907154139514916,1.4359922335210624,2.7495141055862384,4.185506339107301,2.6312100218543155,0.013623491624834838,-30.0,11.107900126557809,32.556500020464966,6.0,-30.0,2.5,437.3399245565871,552.934979273778,447.5293848002343,245.70784144683776,297.59392893897865,436.2674238963252
140.00000000000003,10.24492174077174,-37.85186121493186,52.162096416237794,110.45600805109837,51.82741767380612,29.165706927928284,51.135395915092566,15.265075304374932,12.235793535918187,-34.483108004067645,11.747796826936852,-35.64260961459425,1.590577803191084,1.4359386366495237,2.7494192954730394,4.185357932122562,2.631344360348624,0.01362294264985546,-30.0,11.1021751405263,32.546399656565825,6.0,-30.0,2.5,437.33957715029624,552.9292897133071,447.5233819328204,245.70066520118888,297.59825077840776,436.30319067056473
140.00000000000034,10.24492174077174,-37.85186121493186,52.162096416237794,110.45600805109837,51.82741767380612,29.165706927928284,51.135395915092566,15.265075304374932,12.235793535918187,-34.483108004067645,11.747796826936852,-35.64260961459425,1.590577803191084,1.4359386366495237,2.7494192954730394,4.185357932122562,2.631344360348624,0.01362294264985546,-30.0,11.1021751405263,32.546399656565825,6.0,-30.0,2.5,437.33957715029624,552.9292897133071,447.5233819328204,245.70066520118888,297.59825077840776,436.30319067056473
150.00000000000003,10.244641131072726,-37.85262288641988,52.15887814820896,110.4512875697784,51.8241980073387,29.16049348123101,51.13217657997704,15.262455345949943,12.235480433822984,-34.48384086795309,11.74750560865467,-35.6433120888282,1.5905059005062334,1.4359147274269843,2.749376947196334,4.185291674623318,2.6314216585372017,0.013622690711339603,-30.0,11.09907856989986,32.54084700496918,6.0,-30.0,2.5,437.33940089314297,552.9260258020139,447.5199237437971,245.69658315310625,297.59981090143293,436.3221454062229
150.00000000000037,10.244641131072726,-37.85262288641988,52.15887814820896,110.4512875697784,51.8241980073387,29.16049348123101,51.13217657997704,15.262455345949943,12.235480433822984,-34.48384086795309,11.74750560865467,-35.6433120888282,1.5905059005062334,1.4359147274269843,2.749376947196334,4.185291674623318,2.6314216585372017,0.013622690711339603,-30.0,11.09907856989986,32.54084700496918,6.0,-30.0,2.5,437.33940089314297,552.9260258020139,447.5199237437971,245.69658315310625,297.59981090143293,436.3221454062229
160.00000000000003,10.244504356108896,-37.85299539263926,52.157205548895966,110.4487641777128,51.82252428114701,29.15772215100668,51.130502362105595,15.261092784259915,12.235328151846456,-34.4841973126411,11.74736471958119,-35.64365194499479,1.5904692074880251,1.4359044044105729,2.7493585136509946,4.185262918061567,2.6314642863609654,0.013622575301050904,-30.0,11.097452376489573,32.53789258438786,6.0,-30.0,2.5,437.33931367259305,552.9242512204645,447.5180139504968,245.69431667653888,297.6002747140817,436.33169989718255
160.0000000000004,10.244504356108896,-37.85299539263926,52.157205548895966,110.4487641777128,51.82252428114701,29.15772215100668,51.130502362105595,15.261092784259915,12.235328151846456,-34.4841973126411,11.74736471958119,-35.64365194499479,1.5904692074880251,1.4359044044105729,2.7493585136509946,4.185262918061567,2.6314642863609654,0.013622575301050904,-30.0,11.097452376489573,32.53789258438786,6.0,-30.0,2.5,437.33931367259305,552.9242512204645,447.5180139504968,245.69431667653888,297.6002747140817,436.33169989718255
170.00000000000003,10.244437665457475,-37.85317709388667,52.15635318826392,110.44745556365211,51.821671220832265,29.156284366699595,51.1296488708614,15.260398157473388,12.23525418924185,-34.48437043728714,11.747296399091612,-35.643816750514674,1.590450496754896,1.4358997593271692,2.7493501579069197,4.1852499172340885,2.63148706971612,0.013622519589369574,-30.0,11.096616397818424,32.53635886343591,6.0,-30.0,2.5,437.3392710721951,552.9233215452115,447.5169941835916,245.6930848935368,297.6003451134153,436.33635635738386
170.00000000000043,10.244437665457475,-37.85317709388667,52.15635318826392,110.44745556365211,51.821671220832265,29.156284366699595,51.1296488708614,15.260398157473388,12.23525418924185,-34.48437043728714,11.747296399091612,-35.643816750514674,1.590450496754896,1.4358997593271692,2.7493501579069197,4.1852499172340885,2.63148706971612,0.013622519589369574,-30.0,11.096616397818424,32.53635886343591,6.0,-30.0,2.5,437.3392710721951,552.9233215452115,447.5169941835916,245.6930848935368,297.6003451134153,436.33635635738386
180.00000000000003,10.244405182905131,-37.85326547686779,52.15592528151203,110.44679133408864,51.821242924165645,29.15555238803347,51.129220315494216,15.260049367829083,12.235218336652864,-34.484454357912114,11.747263254330017,-35.64389670394664,1.5904410311671522,1.4358976149337286,2.7493463087858654,4.185243923719594,2.6314989626797005,0.013622492047989782,-30.0,11.096193691086055,32.535577744280715,6.0,-30.0,2.5,437.339250445834,552.9228467003702,447.516463648334,245.69242887552045,297.60030136074886,436.33857540158266
180.00000000000043,10.244405182905131,-37.85326547686779,52.15592528151203,110.44679133408864,51.821242924165645,29.15555238803347,51.129220315494216,15.260049367829083,12.235218336652864,-34.484454357912114,11.747263254330017,-35.64389670394664,1.5904410311671522,1.4358976149337286,2.7493463087858654,4.185243923719594,2.6314989626797005,0.013622492047989782,-30.0,11.096193691086055,32.535577744280715,6.0,-30.0,2.5,437.339250445834,552.9228467003702,447.516463648334,245.69242887552045,297.60030136074886,436.33857540158266
190.00000000000003,10.2443893960732,-37.853308343015954,52.15571273344697,110.44645895597114,51.82103016992144,29.155184745565407,51.12900742428237,15.2598761005832,12.235200999102426,-34.48449494021091,11.74724719348158,-35.64393544678072,1.5904364414181518,1.4358967525262365,2.749344799637928,4.185241552164165,2.6315050656361287,0.013622479685550916,-30.0,11.09598247739916,32.5351853278338,6.0,-30.0,2.5,437.3392405143324,552.9226081059203,447.51619270496633,245.69208555991392,297.60024294010884,436.339619023742
190.00000000000048,10.2443893960732,-37.853308343015954,52.15571273344697,110.44645895597114,51.82103016992144,29.155184745565407,51.12900742428237,15.2598761005832,12.235200999102426,-34.48449494021091,11.74724719348158,-35.64393544678072,1.5904364414181518,1.4358967525262365,2.749344799637928,4.185241552164165,2.6315050656361287,0.013622479685550916,-30.0,11.09598247739916,32.5351853278338,6.0,-30.0,2.5,437.3392405143324,552.9226081059203,447.51619270496633,245.69208555991392,297.60024294010884,436.339619023742
200.00000000000003,10.244381757917898,-37.85332903524495,52.15560814239529,110.44629450958372,51.82092547301412,29.15500217933584,51.12890265873536,15.259790834117725,12.235192651810396,-34.484514478874786,11.747239441237152,-35.64395414717208,1.590434192558956,1.4358963786007422,2.749344166430409,4.185240545031151,2.6315081533158167,0.013622473817699004,-30.0,11.095878020869122,32.53499042889342,6.0,-30.0,2.5,437.33923575918817,552.9224897044194,447.51605634903615,245.69190875123925,297.60019758881526,436.34010531104417
200.00000000000048,10.244381757917898,-37.85332903524495,52.15560814239529,110.44629450958372,51.82092547301412,29.15500217933584,51.12890265873536,15.259790834117725,12.235192651810396,-34.484514478874786,11.747239441237152,-35.64395414717208,1.590434192558956,1.4358963786007422,2.749344166430409,4.185240545031151,2.6315081533158167,0.013622473817699004,-30.0,11.095878020869122,32.53499042889342,6.0,-30.0,2.5,437.33923575918817,552.9224897044194,447.51605634903615,245.69190875123925,297.60019758881526,436.34010531104417
210.00000000000003,10.244378079552598,-37.85333897702134,52.15555706370654,110.44621385388228,51.82087434095217,29.154912328222625,51.12885149317659,15.259749191501555,12.235188650681096,-34.48452384439719,11.747235715461056,-35.643963134697884,1.590433089962206,1.4358962095679642,2.7493438905035767,4.185240100071541,2.6315096978842387,0.013622470967134231,-30.0,11.095826786430564,32.53489449758126,6.0,-30.0,2.5,437.33923349346446,552.9224314948633,447.51598849107734,245.69181891591856,297.60016805439534,436.34033052194013
210.0000000000005,10.244378079552598,-37.85333897702134,52.15555706370654,110.44621385388228,51.82087434095217,29.154912328222625,51.12885149317659,15.259749191501555,12.235188650681096,-34.48452384439719,11.747235715461056,-35.643963134697884,1.590433089962206,1.4358962095679642,2.7493438905035767,4.185240100071541,2.6315096978842387,0.013622470967134231,-30.0,11.095826786430564,32.53489449758126,6.0,-30.0,2.5,437.33923349346446,552.9224314948633,447.51598849107734,245.69181891591856,297.60016805439534,436.34033052194013
220.00000000000003,10.24437631971304,-37.85334372285084,52.15553232612307,110.44617464950784,51.82084957683596,29.154868517325667,51.12882671297981,15.259729023387765,12.235186744851417,-34.4845283054112,11.747233936135776,-35.643967426886775,1.5904325661527057,1.435896144382214,2.74934379244436,4.185239936826574,2.631510461930976,0.013622469695458135,-30.0,11.09580187797576,32.53484771795917,6.0,-30.0,2.5,437.3392324205967,552.9224031444884,447.5159550860313,245.69177386865496,297.6001504824385,436.3404341290197
220.00000000000057,10.24437631971304,-37.85334372285084,52.15553232612307,110.44617464950784,51.82084957683596,29.154868517325667,51.12882671297981,15.259729023387765,12.235186744851417,-34.4845283054112,11.747233936135776,-35.643967426886775,1.5904325661527057,1.435896144382214,2.74934379244436,4.185239936826574,2.631510461930976,0.013622469695458135,-30.0,11.09580187797576,32.53484771795917,6.0,-30.0,2.5,437.3392324205967,552.9224031444884,447.5159550860313,245.69177386865496,297.6001504824385,436.3404341290197
230.00000000000003,10.244375483209447,-37.85334597388066,52.15552043793043,110.44615574839644,51.82083767560594,29.15484733521112,51.128814804108565,15.259719330989467,12.2351858427127,-34.484530417065685,11.747233091753492,-35.643969463753564,1.590432304493144,1.4358961073277854,2.749343736051875,4.1852398433796605,2.63151083611412,0.013622469008496651,-30.0,11.095789866244388,32.534825098854355,6.0,-30.0,2.5,437.33923191566225,552.9223894523865,447.5159387985304,245.6917515431184,297.6001405988718,436.3404815077436
230.0000000000006,10.244375483209447,-37.85334597388066,52.15552043793043,110.44615574839644,51.82083767560594,29.15484733521112,51.128814804108565,15.259719330989467,12.2351858427127,-34.484530417065685,11.747233091753492,-35.643969463753564,1.590432304493144,1.4358961073277854,2.749343736051875,4.1852398433796605,2.63151083611412,0.013622469008496651,-30.0,11.095789866244388,32.534825098854355,6.0,-30.0,2.5,437.33923191566225,552.9223894523865,447.5159387985304,245.6917515431184,297.6001405988718,436.3404815077436
240.00000000000003,10.244375086428262,-37.85334703948948,52.15551474257137,110.44614666827572,51.82083197407916,29.154837132567195,51.128809098973754,15.259714687690805,12.23518541645526,-34.484531414815194,11.74723269183722,-35.64397042845428,1.590425406837202,1.4358899767081323,2.7493320053258854,4.185221982034018,2.6315110183991317,0.013622410676698588,-30.0,11.09578409399188,32.53481420337732,6.0,-30.0,2.5,437.33923167838526,552.9223828648402,447.5159308949072,245.6917405532759,297.60013523748984,436.3405031534541
240.00000000000065,10.244375086428262,-37.85334703948948,52.15551474257137,110.44614666827572,51.82083197407916,29.154837132567195,51.128809098973754,15.259714687690805,12.23518541645526,-34.484531414815194,11.74723269183722,-35.64397042845428,1.590425406837202,1.4358899767081323,2.7493320053258854,4.185221982034018,2.6315110183991317,0.013622410676698588,-30.0,11.09578409399188,32.53481420337732,6.0,-30.0,2.5,437.33923167838526,552.9223828648402,447.5159308949072,245.6917405532759,297.60013523748984,436.3405031534541
250.00000000000003,10.244374898788356,-37.85334754247205,52.155512024583366,110.44614232298828,51.82082925287985,29.15483223905289,51.128806376063146,15.259712471566443,12.235185215608986,-34.4845318849402,11.74723250297858,-35.64397088402984,1.5904293568574668,1.4358935897395333,2.7493389273163764,4.18523251705591,2.6315111067400827,0.01362244486864934,-30.0,11.095781331234887,32.53480897726945,6.0,-30.0,2.5,437.3392315671701,552.9223797076702,447.5159270785907,245.69173517866983,297.60013240325003,436.3405130214901
250.00000000000065,10.244374898788356,-37.85334754247205,52.155512024583366,110.44614232298828,51.82082925287985,29.15483223905289,51.128806376063146,15.259712471566443,12.235185215608986,-34.4845318849402,11.74723250297858,-35.64397088402984,1.5904293568574668,1.4358935897395333,2.7493389273163764,4.18523251705591,2.6315111067400827,0.01362244486864934,-30.0,11.095781331234887,32.53480897726945,6.0,-30.0,2.5,437.3392315671701,552.9223797076702,447.5159270785907,245.69173517866983,297.60013240325003,436.3405130214901
260.00000000000006,10.244374810623473,-37.85334777837962,52.15551073636897,110.4461402585344,51.82082796312766,29.15482990899289,51.12880508550947,15.259711421209715,12.235185121569913,-34.4845321050594,11.747232414360038,-35.64397109780052,1.5904309610087062,1.4358950604845788,2.7493417454493967,4.185236805933975,2.6315111492042087,0.013622458779533627,-30.0,11.095780018312157,32.534806488714594,6.0,-30.0,2.5,437.33923151536175,552.9223782057512,447.5159252501463,245.69173257356385,297.6001309369872,436.3405174919896
260.0000000000007,10.244374810623473,-37.85334777837962,52.15551073636897,110.4461402585344,51.82082796312766,29.15482990899289,51.12880508550947,15.259711421209715,12.235185121569913,-34.4845321050594,11.747232414360038,-35.64397109780052,1.5904309610087062,1.4358950604845788,2.7493417454493967,4.185236805933975,2.6315111492042087,0.013622458779533627,-30.0,11.095780018312157,32.534806488714594,6.0,-30.0,2.5,437.33923151536175,552.9223782057512,447.5159252501463,245.69173257356385,297.6001309369872,436.3405174919896
270.00000000000006,10.24437477071232,-37.85334788497525,52.15551014847235,110.4461393135075,51.82082737432023,29.154828840588834,51.12880449632769,15.259710941686023,12.235185079144728,-34.48453220436491,11.747232374295503,-35.64397119444644,1.5904383889739722,1.435901777076838,2.7493546068892285,4.185256383966067,2.6315111688583364,0.013622522480429389,-30.0,11.095779417402866,32.53480534758904,6.0,-30.0,2.5,437.33923149211415,552.9223775171081,447.51592440684846,245.6917313589712,297.6001302137496,436.3405194423732
270.0000000000007,10.24437477071232,-37.85334788497525,52.15551014847235,110.4461393135075,51.82082737432023,29.154828840588834,51.12880449632769,15.259710941686023,12.235185079144728,-34.48453220436491,11.747232374295503,-35.64397119444644,1.5904383889739722,1.435901777076838,2.7493546068892285,4.185256383966067,2.6315111688583364,0.013622522480429389,-30.0,11.095779417402866,32.53480534758904,6.0,-30.0,2.5,437.33923149211415,552.9223775171081,447.51592440684846,245.6917313589712,297.6001302137496,436.3405194423732
280.00000000000006,10.244374751358537,-37.85334793659689,52.15550986118015,110.44613885156696,51.820827086791326,29.15482831692572,51.1288042086313,15.259710707535532,12.235185058633334,-34.48453225237634,11.747232354889553,-35.64397124125858,1.5904348552076792,1.4358985917878409,2.749348508452247,4.185247100240088,2.6315111785534766,0.013622492251151893,-30.0,11.095779123345949,32.534804788250824,6.0,-30.0,2.5,437.3392314809113,552.9223771804409,447.51592399149354,245.69173075550412,297.60012983855927,436.3405203577445
280.0000000000007,10.244374751358537,-37.85334793659689,52.15550986118015,110.44613885156696,51.820827086791326,29.15482831692572,51.1288042086313,15.259710707535532,12.235185058633334,-34.48453225237634,11.747232354889553,-35.64397124125858,1.5904348552076792,1.4358985917878409,2.749348508452247,4.185247100240088,2.6315111785534766,0.013622492251151893,-30.0,11.095779123345949,32.534804788250824,6.0,-30.0,2.5,437.3392314809113,552.9223771804409,447.51592399149354,245.69173075550412,297.60012983855927,436.3405203577445
290.00000000000006,10.244374742559843,-37.85334796002752,52.155509729625216,110.44613863960576,51.82082695513716,29.154828076268927,51.128804076901616,15.259710600323274,12.23518504933642,-34.48453227413782,11.7472323460772,-35.64397126251626,1.5904328598960853,1.4358967927173203,2.7493450639770134,4.185241856694334,2.631511183042198,0.013622475178415083,-30.0,11.09577898841684,32.53480453118897,6.0,-30.0,2.5,437.33923147585904,552.9223770257937,447.5159237996936,245.69173047443277,297.60012965663145,436.3405207598557
290.0000000000007,10.244374742559843,-37.85334796002752,52.155509729625216,110.44613863960576,51.82082695513716,29.154828076268927,51.128804076901616,15.259710600323274,12.23518504933642,-34.48453227413782,11.7472323460772,-35.64397126251626,1.5904328598960853,1.4358967927173203,2.7493450639770134,4.185241856694334,2.631511183042198,0.013622475178415083,-30.0,11.09577898841684,32.53480453118897,6.0,-30.0,2.5,437.33923147585904,552.9223770257937,447.5159237996936,245.69173047443277,297.60012965663145,436.3405207598557
300.00000000000006,10.24437473808552,-37.85334797192596,52.15550966236607,110.4461385309898,51.8208268877962,29.154827952812525,51.128804009520564,15.259710545483133,12.235185044620088,-34.48453228517744,11.747232341599975,-35.64397127331645,1.5904328611940388,1.4358967951077568,2.7493450686869525,4.185241863794709,2.6315111853590487,0.013622475198582984,-30.0,11.095778919282736,32.534804399313145,6.0,-30.0,2.5,437.3392314733079,552.9223769464508,447.51592370092607,245.6917303287157,297.60012955942466,436.3405209585544
300.0000000000007,10.24437473808552,-37.85334797192596,52.15550966236607,110.4461385309898,51.8208268877962,29.154827952812525,51.128804009520564,15.259710545483133,12.235185044620088,-34.48453228517744,11.747232341599975,-35.64397127331645,1.5904328611940388,1.4358967951077568,2.7493450686869525,4.185241863794709,2.6315111853590487,0.013622475198582984,-30.0,11.095778919282736,32.534804399313145,6.0,-30.0,2.5,437.3392314733079,552.9223769464508,447.51592370092607,245.6917303287157,297.60012955942466,436.3405209585544
310.00000000000006,10.24437473581476,-37.85334797795648,52.15550962802623,110.44613847550733,51.82082685342746,29.154827889624983,51.1288039751324,15.25971051749525,12.23518504223232,-34.48453229076654,11.747232339329823,-35.64397127879266,1.5904324144716495,1.4358963924181467,2.749344297716932,4.185240690135078,2.631511186550758,0.013622471376914537,-30.0,11.095778883941025,32.534804331813405,6.0,-30.0,2.5,437.33923147201943,552.9223769059107,447.5159236501892,245.6917302533774,297.6001295077503,436.34052105649215
310.0000000000007,10.24437473581476,-37.85334797795648,52.15550962802623,110.44613847550733,51.82082685342746,29.154827889624983,51.1288039751324,15.25971051749525,12.23518504223232,-34.48453229076654,11.747232339329823,-35.64397127879266,1.5904324144716495,1.4358963924181467,2.749344297716932,4.185240690135078,2.631511186550758,0.013622471376914537,-30.0,11.095778883941025,32.534804331813405,6.0,-30.0,2.5,437.33923147201943,552.9223769059107,447.5159236501892,245.6917302533774,297.6001295077503,436.34052105649215
320.00000000000006,10.244374734718924,-37.85334798086464,52.155509611363925,110.44613844852398,51.82082683674577,29.1548278588682,51.128803958440905,15.259710503910355,12.235185041082827,-34.484532293457164,11.7472323382353,-35.643971281432925,1.59043237082617,1.4358963533197986,2.749344222889756,4.185240576209553,2.631511187134275,0.01362247100533314,-30.0,11.095778866758678,32.534804298958136,6.0,-30.0,2.5,437.33923147140086,552.9223768861709,447.51592362540407,245.69173021633767,297.6001294816656,436.34052110234205
320.0000000000007,10.244374734718924,-37.85334798086464,52.155509611363925,110.44613844852398,51.82082683674577,29.1548278588682,51.128803958440905,15.259710503910355,12.235185041082827,-34.484532293457164,11.7472323382353,-35.643971281432925,1.59043237082617,1.4358963533197986,2.749344222889756,4.185240576209553,2.631511187134275,0.01362247100533314,-30.0,11.095778866758678,32.534804298958136,6.0,-30.0,2.5,437.33923147140086,552.9223768861709,447.51592362540407,245.69173021633767,297.6001294816656,436.34052110234205
330.00000000000006,10.244374734139589,-37.853347982401566,52.15550960251064,110.44613843417744,51.82082682788473,29.154827842490704,51.128803949574944,15.259710496694538,12.235185040476424,-34.4845322948766,11.747232337657124,-35.64397128282764,1.5904322607249253,1.4358962540803748,2.74934403289281,4.185240286973185,2.6315111874463213,0.013622470063486117,-30.0,11.095778857618823,32.53480428146162,6.0,-30.0,2.5,437.3392314710752,552.9223768756715,447.51592361216433,245.69173019644927,297.60012946735526,436.34052112593736
330.0000000000007,10.244374734139589,-37.853347982401566,52.15550960251064,110.44613843417744,51.82082682788473,29.154827842490704,51.128803949574944,15.259710496694538,12.235185040476424,-34.4845322948766,11.747232337657124,-35.64397128282764,1.5904322607249253,1.4358962540803748,2.74934403289281,4.185240286973185,2.6315111874463213,0.013622470063486117,-30.0,11.095778857618823,32.53480428146162,6.0,-30.0,2.5,437.3392314710752,552.9223768756715,447.51592361216433,245.69173019644927,297.60012946735526,436.34052112593736
340.00000000000006,10.244374733833745,-37.85334798320872,52.15550959781335,110.44613842656088,51.82082682318331,29.15482783377905,51.12880394487097,15.25971049286602,12.235185040156932,-34.48453229562443,11.747232337352104,-35.64397128356342,1.5904322021741564,1.4358962013062075,2.7493439318550705,4.185240133161278,2.631511187613003,0.013622469562620712,-30.0,11.095778852762804,32.534804272155895,6.0,-30.0,2.5,437.3392314709069,552.9223768700957,447.5159236051,245.69173018578667,297.60012945952826,436.34052113805353
340.0000000000007,10.244374733833745,-37.85334798320872,52.15550959781335,110.44613842656088,51.82082682318331,29.15482783377905,51.12880394487097,15.25971049286602,12.235185040156932,-34.48453229562443,11.747232337352104,-35.64397128356342,1.5904322021741564,1.4358962013062075,2.7493439318550705,4.185240133161278,2.631511187613003,0.013622469562620712,-30.0,11.095778852762804,32.534804272155895,6.0,-30.0,2.5,437.3392314709069,552.9223768700957,447.5159236051,245.69173018578667,297.60012945952826,436.34052113805353
350.00000000000006,10.24437473367251,-37.85334798363644,52.155509595325434,110.44613842252096,51.820826820693945,29.154827829157167,51.12880394238028,15.259710490838929,12.23518503998889,-34.48453229601779,11.747232337191456,-35.64397128395095,1.5904321446377288,1.4358961494068938,2.749343832487879,4.185239981894773,2.631511187701814,0.01362246907014416,-30.0,11.095778850188085,32.53480426721649,6.0,-30.0,2.5,437.33923147081583,552.9223768671363,447.51592360134094,245.691730180083,297.6001294552557,436.3405211442605
350.0000000000007,10.24437473367251,-37.85334798363644,52.155509595325434,110.44613842252096,51.820826820693945,29.154827829157167,51.12880394238028,15.259710490838929,12.23518503998889,-34.48453229601779,11.747232337191456,-35.64397128395095,1.5904321446377288,1.4358961494068938,2.749343832487879,4.185239981894773,2.631511187701814,0.01362246907014416,-30.0,11.095778850188085,32.53480426721649,6.0,-30.0,2.5,437.33923147081583,552.9223768671363,447.51592360134094,245.691730180083,297.6001294552557,436.3405211442605
360.00000000000006,10.244374733583452,-37.853347983872645,52.1555095939442,110.44613842027805,51.820826819312074,29.154827826584267,51.1288039409977,15.259710489713656,12.235185039896251,-34.48453229623462,11.747232337102782,-35.64397128416485,1.5904321071345062,1.4358961155737222,2.7493437677098305,4.185239883283552,2.6315111877514417,0.013622468749107197,-30.0,11.095778848756709,32.53480426446811,6.0,-30.0,2.5,437.33923147076695,552.9223768654924,447.51592359924217,245.69173017688476,297.6001294528187,436.3405211475936
360.0000000000007,10.244374733583452,-37.853347983872645,52.1555095939442,110.44613842027805,51.820826819312074,29.154827826584267,51.1288039409977,15.259710489713656,12.235185039896251,-34.48453229623462,11.747232337102782,-35.64397128416485,1.5904321071345062,1.4358961155737222,2.7493437677098305,4.185239883283552,2.6315111877514417,0.013622468749107197,-30.0,11.095778848756709,32.53480426446811,6.0,-30.0,2.5,437.33923147076695,552.9223768654924,447.51592359924217,245.69173017688476,297.6001294528187,436.3405211475936
370.00000000000006,10.244374733540868,-37.85334798398512,52.155509593280726,110.4461384191958,51.82082681864805,29.154827825346217,51.12880394033333,15.25971048917296,12.235185039852098,-34.48453229633796,11.747232337060447,-35.64397128426697,1.5904320969559873,1.4358961063967537,2.7493437501401647,4.185239856536919,2.631511187775494,0.013622468662016315,-30.0,11.095778848067994,32.53480426314417,6.0,-30.0,2.5,437.3392314707426,552.9223768646976,447.5159235982292,245.69173017532995,297.60012945161066,436.3405211491321
370.00000000000074,10.244374733540868,-37.85334798398512,52.155509593280726,110.4461384191958,51.82082681864805,29.154827825346217,51.12880394033333,15.25971048917296,12.235185039852098,-34.48453229633796,11.747232337060447,-35.64397128426697,1.5904320969559873,1.4358961063967537,2.7493437501401647,4.185239856536919,2.631511187775494,0.013622468662016315,-30.0,11.095778848067994,32.53480426314417,6.0,-30.0,2.5,437.3392314707426,552.9223768646976,447.5159235982292,245.69173017532995,297.60012945161066,436.3405211491321
380.00000000000006,10.244374733518598,-37.853347984043374,52.15550959293112,110.44613841862964,51.8208268182982,29.154827824691207,51.12880393998329,15.25971048888806,12.235185039829,-34.48453229639205,11.74723233703828,-35.64397128432046,1.590432089326287,1.4358960995150851,2.749343736964435,4.18523983647952,2.6315111877882207,0.01362246859671346,-30.0,11.095778847704652,32.53480426244488,6.0,-30.0,2.5,437.33923147073193,552.9223768642836,447.5159235976922,245.69173017450183,297.6001294509524,436.3405211499092
380.00000000000074,10.244374733518598,-37.853347984043374,52.15550959293112,110.44613841862964,51.8208268182982,29.154827824691207,51.12880393998329,15.25971048888806,12.235185039829,-34.48453229639205,11.74723233703828,-35.64397128432046,1.590432089326287,1.4358960995150851,2.749343736964435,4.18523983647952,2.6315111877882207,0.01362246859671346,-30.0,11.095778847704652,32.53480426244488,6.0,-30.0,2.5,437.33923147073193,552.9223768642836,447.5159235976922,245.69173017450183,297.6001294509524,436.3405211499092
390.00000000000006,10.24437473350688,-37.85334798407368,52.15550959274711,110.4461384183283,51.82082681811411,29.1548278243456,51.12880393979911,15.259710488738165,12.23518503981692,-34.4845322964203,11.747232337026665,-35.64397128434848,1.5904320839236712,1.4358960946409498,2.7493437276323025,4.185239822273252,2.6315111877949966,0.013622468550464006,-30.0,11.095778847513202,32.53480426207608,6.0,-30.0,2.5,437.3392314707257,552.9223768640621,447.515923597408,245.6917301740615,297.60012945059805,436.3405211503067
390.00000000000074,10.24437473350688,-37.85334798407368,52.15550959274711,110.4461384183283,51.82082681811411,29.1548278243456,51.12880393979911,15.259710488738165,12.23518503981692,-34.4845322964203,11.747232337026665,-35.64397128434848,1.5904320839236712,1.4358960946409498,2.7493437276323025,4.185239822273252,2.6315111877949966,0.013622468550464006,-30.0,11.095778847513202,32.53480426207608,6.0,-30.0,2.5,437.3392314707257,552.9223768640621,447.515923597408,245.6917301740615,297.60012945059805,436.3405211503067
400.00000000000006,10.244374733500472,-37.853347984090526,52.15550959264568,110.4461384181626,51.820826818012605,29.15482782415512,51.128803939697576,15.259710488655514,12.235185039810313,-34.48453229643579,11.747232337020307,-35.6439712843638,1.5904320816983617,1.4358960926338302,2.749343723789412,4.185239816423241,2.6315111877987167,0.013622468531417428,-30.0,11.095778847407471,32.534804261872125,6.0,-30.0,2.5,437.33923147072153,552.922376863941,447.5159235972493,245.6917301738169,297.6001294503992,436.3405211505176
400.00000000000074,10.244374733500472,-37.853347984090526,52.15550959264568,110.4461384181626,51.820826818012605,29.15482782415512,51.128803939697576,15.259710488655514,12.235185039810313,-34.48453229643579,11.747232337020307,-35.6439712843638,1.5904320816983617,1.4358960926338302,2.749343723789412,4.185239816423241,2.6315111877987167,0.013622468531417428,-30.0,11.095778847407471,32.534804261872125,6.0,-30.0,2.5,437.33923147072153,552.922376863941,447.5159235972493,245.6917301738169,297.6001294503992,436.3405211505176
410.00000000000006,10.244374733497471,-37.853347984098285,52.155509592597255,110.44613841808432,51.82082681796414,29.15482782406434,51.128803939649096,15.259710488616063,12.235185039807195,-34.484532296443064,11.747232337017303,-35.64397128437105,1.5904320810619998,1.4358960920602226,2.749343722691291,4.1852398147515135,2.6315111878005184,0.0136224685259735,-30.0,11.095778847356884,32.534804261774696,6.0,-30.0,2.5,437.3392314707205,552.9223768638833,447.5159235971756,245.69173017369948,297.6001294503004,436.3405211506122
410.00000000000074,10.244374733497471,-37.853347984098285,52.155509592597255,110.44613841808432,51.82082681796414,29.15482782406434,51.128803939649096,15.259710488616063,12.235185039807195,-34.484532296443064,11.747232337017303,-35.64397128437105,1.5904320810619998,1.4358960920602226,2.749343722691291,4.1852398147515135,2.6315111878005184,0.0136224685259735,-30.0,11.095778847356884,32.534804261774696,6.0,-30.0,2.5,437.3392314707205,552.9223768638833,447.5159235971756,245.69173017369948,297.6001294503004,436.3405211506122
420.00000000000006,10.244374733495762,-37.85334798410187,52.15550959257072,110.44613841803864,51.82082681793759,29.15482782401392,51.128803939622514,15.259710488594408,12.235185039805476,-34.4845322964471,11.747232337015634,-35.643971284375084,1.5904320804262375,1.435896091486752,2.7493437215933807,4.185239813080133,2.631511187801546,0.013622468520531944,-30.0,11.095778847329145,32.53480426172098,6.0,-30.0,2.5,437.3392314707192,552.9223768638489,447.5159235971335,245.6917301736333,297.60012945024533,436.34052115066095
420.00000000000074,10.244374733495762,-37.85334798410187,52.15550959257072,110.44613841803864,51.82082681793759,29.15482782401392,51.128803939622514,15.259710488594408,12.235185039805476,-34.4845322964471,11.747232337015634,-35.643971284375084,1.5904320804262375,1.435896091486752,2.7493437215933807,4.185239813080133,2.631511187801546,0.013622468520531944,-30.0,11.095778847329145,32.53480426172098,6.0,-30.0,2.5,437.3392314707192,552.9223768638489,447.5159235971335,245.6917301736333,297.60012945024533,436.34052115066095
430.00000000000006,10.244374733494944,-37.85334798410482,52.15550959255742,110.44613841801772,51.82082681792431,29.154827823987887,51.128803939609206,15.259710488583607,12.235185039804646,-34.48453229644903,11.747232337014832,-35.64397128437702,1.5904320794733768,1.4358960906267513,2.749343719946713,4.185239810573464,2.6315111878020456,0.013622468512372247,-30.0,11.095778847315271,32.534804261694084,6.0,-30.0,2.5,437.3392314707192,552.9223768638335,447.515923597112,245.69173017360035,297.60012945021805,436.34052115068624
430.00000000000074,10.244374733494944,-37.85334798410482,52.15550959255742,110.44613841801772,51.82082681792431,29.154827823987887,51.128803939609206,15.259710488583607,12.235185039804646,-34.48453229644903,11.747232337014832,-35.64397128437702,1.5904320794733768,1.4358960906267513,2.749343719946713,4.185239810573464,2.6315111878020456,0.013622468512372247,-30.0,11.095778847315271,32.534804261694084,6.0,-30.0,2.5,437.3392314707192,552.9223768638335,447.515923597112,245.69173017360035,297.60012945021805,436.34052115068624
440.00000000000006,10.244374733494514,-37.85334798410656,52.155509592550935,110.44613841800611,51.82082681791779,29.15482782397544,51.12880393960271,15.25971048857832,12.235185039804223,-34.48453229645003,11.747232337014418,-35.64397128437801,1.59043207979068,1.4358960909133576,2.7493437204954887,4.185239811408847,2.631511187802295,0.013622468515091036,-30.0,11.095778847308338,32.53480426168085,6.0,-30.0,2.5,437.33923147071846,552.9223768638243,447.5159235971007,245.69173017358472,297.6001294502047,436.340521150698
440.00000000000074,10.244374733494514,-37.85334798410656,52.155509592550935,110.44613841800611,51.82082681791779,29.15482782397544,51.12880393960271,15.25971048857832,12.235185039804223,-34.48453229645003,11.747232337014418,-35.64397128437801,1.59043207979068,1.4358960909133576,2.7493437204954887,4.185239811408847,2.631511187802295,0.013622468515091036,-30.0,11.095778847308338,32.53480426168085,6.0,-30.0,2.5,437.33923147071846,552.9223768638243,447.5159235971007,245.69173017358472,297.6001294502047,436.340521150698
450.00000000000006,10.244374733494327,-37.853347984107074,52.15550959254769,110.44613841800242,51.82082681791455,29.15482782396924,51.12880393959946,15.259710488575648,12.235185039804016,-34.48453229645051,11.747232337014218,-35.643971284378495,1.5904320797906084,1.4358960909133611,2.7493437204954474,4.185239811408809,2.6315111878023894,0.013622468515090658,-30.0,11.095778847304928,32.53480426167408,6.0,-30.0,2.5,437.3392314707188,552.9223768638226,447.51592359709576,245.69173017357727,297.6001294501963,436.3405211507024
450.00000000000074,10.244374733494327,-37.853347984107074,52.15550959254769,110.44613841800242,51.82082681791455,29.15482782396924,51.12880393959946,15.259710488575648,12.235185039804016,-34.48453229645051,11.747232337014218,-35.643971284378495,1.5904320797906084,1.4358960909133611,2.7493437204954474,4.185239811408809,2.6315111878023894,0.013622468515090658,-30.0,11.095778847304928,32.53480426167408,6.0,-30.0,2.5,437.3392314707188,552.9223768638226,447.51592359709576,245.69173017357727,297.6001294501963,436.3405211507024
460.00000000000006,10.244374733494244,-37.85334798410494,52.15550959254609,110.44613841800115,51.82082681791295,29.1548278239668,51.128803939597866,15.2597104885744,12.235185039803918,-34.48453229645074,11.747232337014127,-35.64397128437872,1.5904320797905571,1.435896090913357,2.7493437204954403,4.185239811408797,2.631511187802466,0.013622468515090464,-30.0,11.09577884730328,32.5348042616709,6.0,-30.0,2.5,437.3392314707202,552.922376863822,447.515923597094,245.6917301735732,297.6001294501907,436.3405211507041
