time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.244374733494244,-37.85334798410494,52.15550959254609,110.44613841800115,51.82082681791295,29.1548278239668,51.128803939597866,15.2597104885744,12.235185039803918,-34.48453229645074,11.747232337014127,-35.64397128437872,1.5904320797905571,1.435896090913357,2.7493437204954403,4.185239811408797,2.631511187802466,0.013622468515090464,-30.0,11.09577884730328,32.5348042616709,6.0,-30.0,2.5,437.3392314707202,552.922376863822,447.515923597094,245.6917301735732,297.6001294501907,436.3405211507041
470.00000000000006,10.244374733494189,-37.853347984107295,52.155509592545165,110.44613841799683,51.82082681791204,29.154827823965437,51.12880393959692,15.259710488573605,12.235185039803872,-34.48453229645085,11.747232337014085,-35.64397128437881,1.5904320794730442,1.4358960906266744,2.7493437199466086,4.185239810573283,2.6315111878024826,0.013622468512371,-30.0,11.095778847302483,32.53480426166914,6.0,-30.0,2.5,437.3392314707171,552.9223768638177,447.5159235970922,245.69173017356977,297.6001294501895,436.3405211507056
470.00000000000074,10.244374733494189,-37.853347984107295,52.155509592545165,110.44613841799683,51.82082681791204,29.154827823965437,51.12880393959692,15.259710488573605,12.235185039803872,-34.48453229645085,11.747232337014085,-35.64397128437881,1.5904320794730442,1.4358960906266744,2.7493437199466086,4.185239810573283,2.6315111878024826,0.013622468512371,-30.0,11.095778847302483,32.53480426166914,6.0,-30.0,2.5,437.3392314707171,552.9223768638177,447.5159235970922,245.69173017356977,297.6001294501895,436.3405211507056
480.00000000000006,10.244374733494167,-37.85334798410713,52.15550959254477,110.44613841799958,51.820826817911616,29.154827823964126,51.12880393959653,15.259710488573262,12.235185039803865,-34.48453229645088,11.74723233701407,-35.643971284378864,1.5904320794730673,1.4358960906267173,2.74934371994658,4.185239810573297,2.631511187802453,0.013622468512370868,-30.0,11.095778847301972,32.534804261668626,6.0,-30.0,2.5,437.33923147071766,552.9223768638212,447.5159235970915,245.69173017356923,297.60012945018906,436.34052115070455
480.00000000000074,10.244374733494167,-37.85334798410713,52.15550959254477,110.44613841799958,51.820826817911616,29.154827823964126,51.12880393959653,15.259710488573262,12.235185039803865,-34.48453229645088,11.74723233701407,-35.643971284378864,1.5904320794730673,1.4358960906267173,2.74934371994658,4.185239810573297,2.631511187802453,0.013622468512370868,-30.0,11.095778847301972,32.534804261668626,6.0,-30.0,2.5,437.33923147071766,552.9223768638212,447.5159235970915,245.69173017356923,297.60012945018906,436.34052115070455
490.00000000000006,10.244374733494162,-37.85334798410679,52.155509592544526,110.4461384179977,51.820826817911374,29.154827823963785,51.12880393959628,15.259710488573091,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797905045,1.4358960909133411,2.749343720495424,4.185239811408765,2.6315111878025346,0.01362246851509033,-30.0,11.0957788473018,32.53480426166783,6.0,-30.0,2.5,437.33923147072,552.922376863819,447.5159235970911,245.69173017356945,297.60012945018843,436.3405211507065
490.00000000000074,10.244374733494162,-37.85334798410679,52.155509592544526,110.4461384179977,51.820826817911374,29.154827823963785,51.12880393959628,15.259710488573091,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797905045,1.4358960909133411,2.749343720495424,4.185239811408765,2.6315111878025346,0.01362246851509033,-30.0,11.0957788473018,32.53480426166783,6.0,-30.0,2.5,437.33923147072,552.922376863819,447.5159235970911,245.69173017356945,297.60012945018843,436.3405211507065
500.00000000000006,10.244374733494125,-37.853347984108126,52.155509592544384,110.44613841799496,51.82082681791125,29.154827823963217,51.12880393959616,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730211,1.435896090626669,2.7493437199465727,4.185239810573242,2.6315111878024946,0.013622468512370933,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707168,552.9223768638165,447.5159235970908,245.69173017356997,297.60012945018894,436.3405211507076
500.00000000000074,10.244374733494125,-37.853347984108126,52.155509592544384,110.44613841799496,51.82082681791125,29.154827823963217,51.12880393959616,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730211,1.435896090626669,2.7493437199465727,4.185239810573242,2.6315111878024946,0.013622468512370933,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707168,552.9223768638165,447.5159235970908,245.69173017356997,297.60012945018894,436.3405211507076
510.00000000000006,10.244374733494148,-37.85334798410679,52.155509592544384,110.44613841799791,51.82082681791123,29.15482782396373,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797905054,1.4358960909133387,2.749343720495418,4.185239811408756,2.631511187802527,0.013622468515090283,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638194,447.5159235970913,245.69173017356948,297.6001294501888,436.34052115070574
510.00000000000074,10.244374733494148,-37.85334798410679,52.155509592544384,110.44613841799791,51.82082681791123,29.15482782396373,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797905054,1.4358960909133387,2.749343720495418,4.185239811408756,2.631511187802527,0.013622468515090283,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638194,447.5159235970913,245.69173017356948,297.6001294501888,436.34052115070574
520.0000000000001,10.244374733494135,-37.853347984109455,52.15550959254432,110.44613841799526,51.820826817911176,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.590432079473023,1.435896090626669,2.7493437199466024,4.185239810573272,2.631511187802511,0.013622468512370915,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638167,447.5159235970909,245.6917301735677,297.6001294501878,436.3405211507063
530.0000000000001,10.24437473349414,-37.8533479841058,52.15550959254433,110.44613841799656,51.8208268179112,29.15482782396384,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730074,1.4358960906266742,2.7493437199466086,4.1852398105732815,2.6315111878025434,0.01362246851237088,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071926,552.9223768638184,447.5159235970919,245.6917301735677,297.6001294501894,436.34052115070807
540.0000000000001,10.244374733494157,-37.8533479841046,52.15550959254439,110.44613841799878,51.82082681791123,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797905074,1.4358960909133565,2.749343720495407,4.185239811408763,2.6315111878025284,0.013622468515090264,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072073,552.9223768638205,447.51592359709093,245.6917301735696,297.60012945018894,436.340521150706
550.0000000000001,10.244374733494135,-37.85334798410901,52.15550959254431,110.44613841799548,51.82082681791117,29.15482782396356,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320797905152,1.4358960909133147,2.7493437204954465,4.185239811408762,2.631511187802514,0.013622468515090342,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638168,447.5159235970909,245.69173017356783,297.60012945018804,436.340521150706
560.0000000000001,10.244374733494132,-37.85334798410912,52.15550959254438,110.44613841799692,51.820826817911225,29.154827823962815,51.12880393959615,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730415,1.4358960906267078,2.749343719946552,4.18523981057326,2.631511187802473,0.013622468512370882,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071727,552.9223768638188,447.5159235970899,245.69173017356988,297.60012945018934,436.3405211507077
570.0000000000001,10.244374733494135,-37.85334798410574,52.1555095925443,110.44613841799514,51.82082681791117,29.1548278239635,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014037,-35.64397128437892,1.590432079155493,1.4358960903400189,2.749343719397752,4.185239809737771,2.6315111878025634,0.01362246850965148,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071926,552.9223768638167,447.5159235970912,245.6917301735681,297.6001294501881,436.34052115070693
580.0000000000001,10.24437473349411,-37.8533479841098,52.15550959254439,110.44613841799476,51.82082681791126,29.154827823963785,51.12880393959616,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905154,1.4358960909133012,2.749343720495434,4.185239811408735,2.6315111878024973,0.01362246851509037,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071647,552.922376863816,447.5159235970913,245.6917301735696,297.6001294501881,436.3405211507069
590.0000000000001,10.244374733494162,-37.85334798410517,52.15550959254438,110.44613841799683,51.82082681791123,29.154827823963444,51.12880393959614,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797904947,1.4358960909133287,2.7493437204954194,4.185239811408748,2.6315111878025386,0.013622468515090295,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638188,447.5159235970916,245.69173017356977,297.600129450187,436.3405211507057
600.0000000000001,10.24437473349414,-37.85334798410898,52.15550959254432,110.44613841799384,51.8208268179112,29.154827823963103,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730014,1.4358960906266505,2.749343719946607,4.185239810573258,2.6315111878025377,0.013622468512370948,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.339231470717,552.9223768638151,447.5159235970909,245.6917301735678,297.60012945018696,436.3405211507071
610.0000000000001,10.24437473349412,-37.85334798410821,52.1555095925443,110.44613841799486,51.82082681791117,29.1548278239635,51.12880393959608,15.25971048857292,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905191,1.4358960909133045,2.7493437204954594,4.185239811408763,2.631511187802509,0.013622468515090363,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638163,447.5159235970914,245.6917301735677,297.600129450187,436.34052115070585
620.0000000000001,10.244374733494135,-37.85334798410881,52.15550959254436,110.4461384179968,51.82082681791122,29.15482782396361,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905278,1.4358960909133245,2.7493437204954474,4.185239811408771,2.6315111878024995,0.01362246851509033,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071727,552.922376863818,447.5159235970914,245.6917301735681,297.6001294501897,436.34052115070745
630.0000000000001,10.244374733494102,-37.853347984109945,52.15550959254432,110.44613841799249,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803811,-34.48453229645099,11.747232337014015,-35.64397128437898,1.5904320791555018,1.4358960903399824,2.749343719397769,4.185239809737752,2.6315111878025363,0.01362246850965154,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707162,552.9223768638137,447.5159235970913,245.6917301735679,297.60012945018696,436.340521150708
640.0000000000001,10.244374733494167,-37.853347984106165,52.155509592544384,110.44613841799838,51.820826817911225,29.154827823962705,51.128803939596125,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320804254948,1.4358960914866574,2.7493437215930907,4.185239813079749,2.6315111878025337,0.013622468520529151,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707205,552.9223768638199,447.51592359708974,245.6917301735696,297.60012945018804,436.34052115070506
650.0000000000001,10.244374733494158,-37.853347984104914,52.15550959254433,110.44613841799725,51.8208268179112,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794729985,1.435896090626689,2.7493437199465887,4.185239810573278,2.6315111878025554,0.013622468512370853,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638188,447.5159235970911,245.6917301735679,297.6001294501879,436.3405211507067
660.0000000000001,10.244374733494173,-37.85334798410389,52.155509592544334,110.4461384179977,51.8208268179112,29.154827823962933,51.12880393959611,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794729894,1.4358960906267062,2.7493437199465767,4.1852398105732815,2.6315111878025728,0.013622468512370853,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707213,552.9223768638193,447.5159235970903,245.691730173568,297.60012945018707,436.3405211507061
670.0000000000001,10.244374733494118,-37.8533479841096,52.15550959254432,110.4461384179948,51.8208268179112,29.154827823963387,51.12880393959609,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905138,1.4358960909133092,2.7493437204954443,4.185239811408754,2.6315111878025115,0.013622468515090372,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638159,447.51592359709065,245.69173017356815,297.6001294501872,436.34052115070654
680.0000000000001,10.244374733494158,-37.85334798410517,52.1555095925443,110.44613841799752,51.82082681791115,29.154827823963387,51.12880393959608,15.25971048857292,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797905025,1.4358960909133398,2.749343720495434,4.185239811408774,2.6315111878025434,0.013622468515090271,-30.0,11.095778847301515,32.534804261667546,6.0,-30.0,2.5,437.3392314707202,552.9223768638196,447.5159235970914,245.69173017356815,297.60012945018804,436.3405211507065
690.0000000000001,10.244374733494118,-37.85334798410767,52.15550959254429,110.44613841799357,51.82082681791115,29.154827823963103,51.12880393959605,15.25971048857292,12.235185039803811,-34.48453229645099,11.747232337014022,-35.64397128437895,1.5904320797904945,1.435896090913298,2.7493437204954474,4.185239811408746,2.6315111878025386,0.013622468515090375,-30.0,11.09577884730146,32.53480426166732,6.0,-30.0,2.5,437.3392314707171,552.922376863815,447.51592359709053,245.69173017356795,297.6001294501873,436.3405211507087
700.0000000000001,10.244374733494142,-37.85334798410676,52.15550959254432,110.44613841799736,51.820826817911176,29.15482782396384,51.12880393959609,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797905047,1.4358960909133358,2.7493437204954416,4.185239811408778,2.6315111878025417,0.0136224685150903,-30.0,11.09577884730146,32.53480426166749,6.0,-30.0,2.5,437.33923147071994,552.9223768638192,447.5159235970914,245.6917301735681,297.60012945018804,436.3405211507067
710.0000000000001,10.244374733494162,-37.85334798410452,52.15550959254438,110.44613841799712,51.820826817911225,29.154827823962933,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794729947,1.435896090626701,2.7493437199465625,4.185239810573264,2.631511187802552,0.013622468512370886,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638188,447.5159235970904,245.69173017356968,297.60012945018684,436.3405211507057
720.0000000000001,10.24437473349412,-37.85334798410821,52.155509592544334,110.44613841799504,51.8208268179112,29.15482782396276,51.12880393959611,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730236,1.4358960906266824,2.7493437199465824,4.185239810573265,2.6315111878025053,0.013622468512370936,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.922376863816,447.5159235970893,245.6917301735679,297.60012945018934,436.3405211507083
730.0000000000001,10.244374733494109,-37.85334798410838,52.15550959254436,110.44613841799418,51.82082681791122,29.154827823962815,51.12880393959611,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320801080152,1.435896091199966,2.7493437210442897,4.185239812244256,2.6315111878025075,0.013622468517809816,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707162,552.9223768638159,447.5159235970899,245.6917301735677,297.60012945018786,436.340521150708
740.0000000000001,10.244374733494142,-37.853347984107195,52.15550959254433,110.44613841799332,51.8208268179112,29.15482782396288,51.12880393959609,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794729905,1.4358960906266591,2.749343719946597,4.185239810573257,2.6315111878025554,0.013622468512370967,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071744,552.9223768638145,447.51592359708974,245.6917301735677,297.6001294501887,436.3405211507063
750.0000000000001,10.244374733494157,-37.85334798410517,52.15550959254443,110.44613841799884,51.82082681791129,29.15482782396373,51.1288039395962,15.259710488573036,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730271,1.4358960906267166,2.749343719946579,4.185239810573296,2.631511187802519,0.013622468512370834,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147071994,552.9223768638208,447.5159235970908,245.6917301735681,297.6001294501876,436.34052115070574
760.0000000000001,10.244374733494164,-37.853347984105085,52.15550959254436,110.446138417999,51.820826817911225,29.1548278239635,51.12880393959612,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432079473026,1.4358960906267146,2.7493437199465807,4.185239810573295,2.6315111878025204,0.013622468512370823,-30.0,11.095778847301574,32.53480426166789,6.0,-30.0,2.5,437.33923147072016,552.9223768638211,447.5159235970912,245.6917301735682,297.6001294501884,436.3405211507071
770.0000000000001,10.244374733494162,-37.85334798410392,52.15550959254431,110.44613841799628,51.82082681791119,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320791554745,1.4358960903400393,2.749343719397736,4.185239809737775,2.631511187802596,0.013622468509651452,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707213,552.9223768638176,447.5159235970904,245.6917301735681,297.6001294501891,436.34052115070665
780.0000000000001,10.244374733494114,-37.85334798410989,52.155509592544334,110.44613841799476,51.8208268179112,29.154827823963387,51.12880393959609,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.590432079790518,1.4358960909133072,2.7493437204954474,4.185239811408755,2.631511187802505,0.013622468515090368,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.922376863816,447.5159235970909,245.6917301735681,297.600129450187,436.3405211507077
790.0000000000001,10.244374733494157,-37.85334798410494,52.15550959254436,110.44613841799791,51.8208268179112,29.15482782396276,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320797905018,1.435896090913351,2.749343720495428,4.1852398114087785,2.631511187802547,0.013622468515090289,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638194,447.5159235970905,245.691730173568,297.6001294501881,436.34052115070665
800.0000000000001,10.244374733494151,-37.85334798410722,52.15550959254439,110.44613841799702,51.82082681791125,29.154827823963387,51.12880393959616,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905034,1.4358960909133311,2.7493437204954194,4.185239811408751,2.631511187802527,0.013622468515090308,-30.0,11.095778847301515,32.5348042616676,6.0,-30.0,2.5,437.3392314707196,552.9223768638187,447.5159235970914,245.69173017356977,297.6001294501894,436.3405211507073
810.0000000000001,10.244374733494173,-37.853347984107245,52.15550959254432,110.446138417998,51.82082681791119,29.154827823963103,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730256,1.4358960906267078,2.7493437199465864,4.185239810573294,2.6315111878025204,0.013622468512370846,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071937,552.9223768638201,447.5159235970909,245.69173017356775,297.6001294501884,436.3405211507059
820.0000000000001,10.244374733494162,-37.853347984104914,52.15550959254432,110.44613841799884,51.820826817911176,29.15482782396356,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320794730176,1.435896090626703,2.7493437199465927,4.185239810573297,2.6315111878025355,0.013622468512370818,-30.0,11.095778847301574,32.534804261667546,6.0,-30.0,2.5,437.33923147072016,552.9223768638205,447.5159235970914,245.69173017356744,297.600129450187,436.34052115070494
830.0000000000001,10.244374733494157,-37.85334798410653,52.15550959254434,110.44613841799764,51.8208268179112,29.15482782396367,51.1288039395961,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905045,1.435896090913344,2.7493437204954407,4.185239811408785,2.631511187802547,0.013622468515090283,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638196,447.5159235970912,245.69173017356763,297.6001294501881,436.3405211507052
840.0000000000001,10.244374733494142,-37.85334798410682,52.15550959254432,110.44613841799628,51.8208268179112,29.154827823963217,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079155494,1.4358960903400393,2.7493437193977375,4.1852398097377765,2.6315111878025648,0.01362246850965146,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072,552.9223768638176,447.5159235970904,245.6917301735681,297.60012945018923,436.3405211507064
850.0000000000001,10.244374733494114,-37.85334798410989,52.15550959254436,110.4461384179952,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905227,1.4358960909133125,2.7493437204954514,4.185239811408763,2.631511187802503,0.013622468515090368,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.9223768638166,447.5159235970911,245.691730173568,297.60012945018764,436.3405211507069
860.0000000000001,10.244374733494142,-37.85334798410665,52.155509592544405,110.44613841799828,51.82082681791126,29.154827823963387,51.12880393959617,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079790508,1.4358960909133585,2.7493437204954048,4.185239811408763,2.631511187802527,0.013622468515090295,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638197,447.5159235970903,245.6917301735696,297.60012945018894,436.340521150706
870.0000000000001,10.244374733494164,-37.85334798410639,52.15550959254437,110.4461384179973,51.820826817911225,29.154827823963277,51.128803939596125,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797904867,1.4358960909133374,2.7493437204954083,4.185239811408746,2.6315111878025514,0.0136224685150903,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707205,552.9223768638185,447.51592359709065,245.69173017356977,297.60012945018866,436.3405211507057
880.0000000000001,10.244374733494114,-37.853347984109405,52.15550959254439,110.44613841799634,51.82082681791126,29.15482782396248,51.12880393959616,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320797905362,1.4358960909133458,2.7493437204954034,4.185239811408749,2.6315111878024715,0.01362246851509033,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707168,552.9223768638182,447.5159235970899,245.69173017356985,297.600129450189,436.3405211507069
890.0000000000001,10.244374733494167,-37.85334798410421,52.155509592544384,110.446138417999,51.82082681791125,29.15482782396367,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320794730078,1.435896090626706,2.7493437199465647,4.185239810573271,2.6315111878025355,0.013622468512370828,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072096,552.9223768638205,447.5159235970913,245.6917301735696,297.6001294501874,436.3405211507059
900.0000000000001,10.244374733494114,-37.85334798410838,52.15550959254433,110.4461384179935,51.8208268179112,29.154827823963217,51.1288039395961,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730118,1.4358960906266576,2.7493437199465967,4.185239810573254,2.631511187802518,0.01362246851237095,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638151,447.5159235970904,245.6917301735681,297.60012945018934,436.34052115070847
910.0,10.244374733494173,-37.85334798410466,52.15550959254436,110.44613841799855,51.8208268179112,29.15482782396356,51.12880393959612,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320797905096,1.435896090913351,2.7493437204954363,4.185239811408787,2.6315111878025395,0.013622468515090268,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707205,552.9223768638204,447.5159235970913,245.6917301735679,297.6001294501893,436.3405211507071
920.0,10.244374733494167,-37.85334798410557,52.1555095925443,110.44613841799752,51.82082681791116,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729871,1.4358960906266869,2.749343719946593,4.185239810573281,2.6315111878025754,0.013622468512370853,-30.0,11.095778847301574,32.53480426166766,6.0,-30.0,2.5,437.33923147072096,552.9223768638188,447.5159235970912,245.6917301735677,297.60012945018843,436.34052115070665
930.0,10.244374733494158,-37.8533479841052,52.15550959254434,110.446138417999,51.8208268179112,29.15482782396367,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.590432080108007,1.4358960911999958,2.7493437210442844,4.18523981224428,2.6315111878025363,0.013622468517809716,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638201,447.5159235970912,245.6917301735679,297.6001294501873,436.34052115070585
940.0,10.244374733494135,-37.85334798410764,52.15550959254429,110.44613841799531,51.82082681791113,29.1548278239635,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320797905145,1.4358960909133054,2.749343720495462,4.185239811408767,2.631511187802519,0.013622468515090348,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638167,447.5159235970916,245.69173017356744,297.60012945018946,436.34052115070847
950.0,10.244374733494167,-37.85334798410403,52.15550959254433,110.44613841799833,51.8208268179112,29.154827823963785,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729998,1.4358960906266949,2.7493437199465958,4.1852398105732895,2.6315111878025608,0.013622468512370834,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.339231470721,552.92237686382,447.5159235970916,245.6917301735677,297.6001294501879,436.3405211507056
960.0,10.244374733494128,-37.853347984108325,52.15550959254432,110.44613841799396,51.82082681791119,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905072,1.4358960909133025,2.7493437204954456,4.185239811408748,2.6315111878025186,0.01362246851509038,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638151,447.5159235970904,245.691730173568,297.6001294501884,436.3405211507083
970.0,10.244374733494125,-37.85334798410932,52.15550959254436,110.44613841799486,51.820826817911225,29.154827823963327,51.12880393959612,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014028,-35.64397128437895,1.5904320794730202,1.4358960906266671,2.749343719946597,4.185239810573265,2.6315111878025106,0.013622468512370922,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638165,447.5159235970908,245.69173017356803,297.60012945018684,436.3405211507073
980.0,10.244374733494144,-37.85334798410892,52.15550959254446,110.44613841799575,51.82082681791131,29.154827823963785,51.128803939596224,15.259710488573036,12.235185039803827,-34.484532296450965,11.747232337014047,-35.64397128437889,1.5904320797905225,1.4358960909133307,2.7493437204954385,4.185239811408769,2.631511187802507,0.013622468515090363,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147071744,552.9223768638175,447.51592359709053,245.6917301735684,297.6001294501855,436.3405211507044
990.0,10.24437473349414,-37.8533479841079,52.15550959254443,110.44613841799588,51.82082681791129,29.154827823963785,51.1288039395962,15.259710488573036,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320797905334,1.4358960909133207,2.749343720495452,4.185239811408772,2.631511187802491,0.013622468515090358,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707166,552.9223768638175,447.5159235970913,245.69173017356803,297.6001294501874,436.34052115070574
1000.0,10.24437473349412,-37.85334798410992,52.155509592544384,110.44613841799458,51.82082681791125,29.154827823963444,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473029,1.4358960906266716,2.749343719946576,4.185239810573248,2.6315111878024857,0.013622468512370936,-30.0,11.095778847301633,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638163,447.5159235970905,245.69173017356948,297.6001294501877,436.34052115070574
1010.0,10.181785568419466,-37.98159503959511,52.33073616389084,111.63826063693092,51.99066090040256,29.41250422601968,51.29078126703618,15.391379986770175,12.209628680545086,-34.54440008030164,11.713576677211082,-34.969775016462506,1.621731448006098,1.463613461047682,2.774275961269037,4.23788942231672,2.613188162273822,0.013745677511049397,-30.0,11.236327196104014,32.8244777576308,6.0,-30.0,2.5,437.34365570769967,554.1450379775407,447.66694987521447,245.83797789191647,298.35497633498386,437.1569608533416
1020.0,10.130564602228088,-38.08758390134358,52.577953503175294,112.86497722002048,52.23408920339296,29.839461862339817,51.52908064496357,15.58451218009924,12.188002554499496,-34.59513482426138,11.684919592642729,-34.66700752542394,1.6495320786323373,1.4857485574640397,2.793639586858874,4.279388144322914,2.594304287717185,0.013837464384219202,-30.0,11.458513826954745,33.31047231416352,6.0,-30.0,2.5,437.34634828506097,555.3619552273556,447.9905094039107,246.10095006781933,298.5910773892691,437.5495794980844
1030.0000000000002,10.086397085552226,-38.17660274649867,52.86174158376045,114.10397944943855,52.514182460035045,30.332010081742794,51.80413024925296,15.806577740558964,12.172802352044169,-34.63083465065864,11.66288784784339,-34.554620217728,1.677592792678491,1.5073589404578092,2.813155310103548,4.320514250561357,2.5754249001410554,0.013930730998859796,-30.0,11.717729223364811,33.86619843746536,6.0,-30.0,2.5,437.3512614137951,556.5709107550708,448.3670454603363,246.42823045243767,298.7737756043532,437.72007564248395
1040.0000000000002,10.046906921897127,-38.254605434322485,53.1611167762106,115.32766675581944,52.80999048631198,30.84880804452297,52.09505046483056,16.04047159219442,12.161427712646056,-34.65757123345048,11.6449123532362,-34.530625076675875,1.705356522330068,1.5283967993819554,2.8322405169104727,4.360637316292428,2.5570238593478325,0.014022803775753432,-30.0,11.991796161893603,34.4469292682428,6.0,-30.0,2.5,437.3573946085528,557.7543554521453,448.76068886282326,246.786778209688,298.94350801214966,437.78565518141534
1050.0000000000002,10.010765678874796,-38.32498765161552,53.46389357770615,116.51997976002032,53.109335424049846,31.369070990002346,52.389691795096645,16.27633304889838,12.152459466763556,-34.678664493302875,11.629583878079483,-34.557134780531385,1.7325350769235353,1.548791373198029,2.850747645376032,4.39953901857406,2.5393650478848184,0.014112560781687386,-30.0,12.26860347462116,35.03048991458604,6.0,-30.0,2.5,437.3641212205095,558.901930884364,449.1563363635058,247.15560173601048,299.10108865922746,437.79069725481423
1060.0000000000002,9.977176723140358,-38.389760250667166,53.76336753272739,117.67295883788688,53.405514218991655,31.881775482681007,52.68136248504664,16.50881067887775,12.145066154075897,-34.696062121285706,11.61607189831448,-34.6123578082553,1.7589588942644077,1.5684905133213587,2.8685798145963486,4.437070327917708,2.5225548717403536,0.014199295842417524,-30.0,12.541629662510616,35.605127620291285,6.0,-30.0,2.5,437.3710929310075,560.0088155791809,449.5462594969413,247.52357848292604,299.2490916940957,437.76068188068734
1070.0000000000002,9.94563426776393,-38.450184843048014,54.055899663838254,118.78318258980936,53.69488667284213,32.38110202708759,52.96642561755018,16.735062475716745,12.138736721492876,-34.71096243379466,11.603861748697748,-34.68301093602349,1.7845723499462685,1.5875003471677511,2.8857386690091675,4.473239016176919,2.5066167904661323,0.014282902643861008,-30.0,12.807397087263382,36.16464527983635,6.0,-30.0,2.5,437.37810447060656,561.0733133857335,449.92641371474247,247.88494210606368,299.390038049843,437.71112668020703
1080.0000000000002,9.915806976347648,-38.50707512406594,54.33957766192075,119.84967786849052,53.97553751403334,32.86408782722344,53.242964372438486,16.95364925388975,12.133152320539136,-34.724113554917125,11.592628539190118,-34.760969711260344,1.8093090412000588,1.6057940306549774,2.902160431899303,4.50795446255428,2.4915337070135317,0.014363009825853834,-30.0,13.064112748429636,36.70589671522623,6.0,-30.0,2.5,437.38503436542584,562.095382162015,450.29471850414416,248.23676079981053,299.52579543588587,437.6515343308446
1090.0000000000002,9.88747090576916,-38.56096932952977,54.61348625690873,120.87280012263956,54.246547422526845,33.32937670752824,53.51005515939928,17.16393362107732,12.12811207138548,-34.73598699741271,11.582164043893432,-34.84130394104412,1.8331775358253684,1.6233984259323146,2.9178761478728816,4.541274573805197,2.477269377927729,0.014439747326594782,-30.0,13.31093624926217,37.227451913326085,6.0,-30.0,2.5,437.3918122212464,563.0758508279729,450.6501698783916,248.57764867167995,299.6576151653361,437.58769265672566
1100.0000000000002,9.860471697033518,-38.61222299620104,54.87753452707657,121.8540424445672,54.50783680366767,33.77664373664976,53.7677647785249,17.366060934166796,12.123491756788194,-34.74687433925385,11.57233368226118,-34.921165153148706,1.8561701346147723,1.6403226189379978,2.9328604812622454,4.573183100200244,2.4637736675735047,0.014513019809946645,-30.0,13.547472399033438,37.72883153280611,6.0,-30.0,2.5,437.3984049658187,564.0163285497996,450.9921171576408,248.90733262147,299.78598736686416,437.5229762116456
1110.0000000000002,9.83514054948212,-38.660034274667915,55.14809753718401,122.82431765020544,54.77585577500391,34.20645650056116,54.033061510970725,17.57335343460261,12.11957390605901,-34.75610874759957,11.563418985206296,-34.99086700113139,1.8786653192514813,1.657358266859717,2.9456988119015066,4.603057078761223,2.4501740845438205,0.014583069331075107,-30.0,13.763834073367889,38.21053754007539,6.0,-30.0,2.5,437.4049055412474,564.9417514434846,451.2922700323218,249.29783765144396,299.96504118899617,437.4672436491687
1120.0000000000002,9.810564508973265,-38.70659008758119,55.40862450705406,123.75824049682774,55.03395924440973,34.61401923762685,54.28860064282016,17.772273305930298,12.115494296250814,-34.76572671971053,11.554548095865272,-35.02295122568688,1.900330607121896,1.6738823058945675,2.9576835444914926,4.63156585038606,2.4372421477759048,0.014649539157140295,-30.0,13.961541030804652,38.66942880303276,6.0,-30.0,2.5,437.4110632177152,565.833348783859,451.571576591612,249.67556383889033,300.1779262331866,437.4521465920737
1130.0000000000002,9.78710745502317,-38.75098657355147,55.65765962509354,124.65024172880776,55.280664108961275,35.000872479069805,54.532883335314175,17.961748785887778,12.111766961481823,-34.774516223680536,11.546212525490873,-35.06666718773468,1.9211807184474408,1.6898291720732772,2.9692321771138275,4.6590613491871045,2.425103117291444,0.01471330623240602,-30.0,14.14730740103738,39.10575481144974,6.0,-30.0,2.5,437.41700621203415,566.6856342973985,451.8352298144528,250.02931819860527,300.36195653709484,437.4232846650975
1140.0000000000002,9.764760526862224,-38.79317176011168,55.89692239438242,125.50439530960053,55.51768716943587,35.37036050142285,54.76760323601424,18.143182995373365,12.108414030416942,-34.7824245054789,11.538427317103476,-35.11700168451526,1.9412778184703412,1.7052220837508576,2.9803324892576755,4.685554573008533,2.4136445224005008,0.014774569526767568,-30.0,14.32384061830993,39.522836356455855,6.0,-30.0,2.5,437.4228043472377,567.5020622778145,452.08603742095136,250.3656093666443,300.5308593657005,437.386050541811
1150.0000000000002,9.743433606749363,-38.83334648086435,56.12693500980712,126.3229697121219,55.74554701337852,35.72449178346983,54.99325458954575,18.31703437426609,12.105368313807972,-34.789609552798936,11.531118768108406,-35.17060836935741,1.9606492969245044,1.7200536678020293,2.9910074987262814,4.71106116652831,2.4028066487556603,0.014833388911934971,-30.0,14.492598654219703,39.92281476388399,6.0,-30.0,2.5,437.4284459152096,568.2847738574706,452.32653410431,250.6863346540204,300.6887573686135,437.34422715419106
1160.0000000000002,9.723042864088029,-38.871698576241606,56.34758750348128,127.10687386289266,55.964127110055465,36.06444652103795,55.20968531051028,18.483257097705803,12.102572093315182,-34.7962071669061,11.524222886743866,-35.22620396573828,1.9793098051293765,1.7343083254075136,3.0013177107061466,4.73562603611366,2.3925643291622647,0.014889849617720411,-30.0,14.65471339594444,40.30694974676192,6.0,-30.0,2.5,437.43391929528144,569.0347586177996,452.5588794159363,250.99084563712108,300.8360136166526,437.2993428414828
1170.0000000000002,9.701666270944871,-38.91328155257699,56.598535024258254,127.94924505726608,56.2135635884346,36.40450289264777,55.45935603264859,18.560420039607376,12.097089915380227,-34.80914540856293,11.515119619310044,-35.15050286112853,1.9977919716565375,1.749235148970058,3.011858061354268,4.761093210324326,2.3831776670803726,0.014938688538688537,-30.0,14.827349158322876,40.68985310323888,6.0,-30.0,2.5,437.43825507881286,569.8336823492715,452.73939094344627,251.12476770834135,301.0454664760432,437.4014424678567
1180.0000000000002,9.680658665907895,-38.955524143084766,56.854451086722655,128.79158047207568,56.468107103689135,36.761865223896734,55.71361748284466,18.56358788090012,12.091018225877567,-34.823479832604505,11.505652290657943,-35.23821407488438,2.015863048094308,1.763412917484752,3.0258389379359865,4.789251855420739,2.375782352847952,0.014983946695183627,-30.0,15.021820056064598,41.091878079443575,6.0,-30.0,2.5,437.44111539324246,570.6306186804409,452.9438066970817,251.00509191851148,300.8191463207896,437.32754630659485
1190.0000000000002,9.661678525783977,-38.99292762571588,57.10525076431802,129.59789319953325,56.717557748062255,37.118965043448206,55.9626618961345,18.58044901696462,12.086457405019331,-34.83425068686287,11.497830787160808,-35.35042902884041,2.0333567243709334,1.7768708067046646,3.0390013614118905,4.815872168116555,2.3684344760541007,0.015028557067930447,-30.0,15.216969799108597,41.49219564258033,6.0,-30.0,2.5,437.4445049842994,571.3910407713464,453.1580794382626,250.94296672482463,300.64714457507733,437.2234844187496
1200.0000000000002,9.643634478366112,-39.028411073225925,57.346865974240046,130.36999542083748,56.95789152705546,37.46591517659164,56.20257573629036,18.60356838717672,12.08216997078214,-34.844378618593055,11.490426471595248,-35.4390835356121,2.0501322825976427,1.7896499930784302,3.051281412010733,4.840931405089163,2.361277584954376,0.015070996578137189,-30.0,15.406220615462471,41.8808697232684,6.0,-30.0,2.5,437.4478211234325,572.1191382622048,453.37118527848554,250.9106912964824,300.5234353128769,437.1439833210988
1210.0000000000002,9.62638872248704,-39.06235189836073,57.57737494950977,131.1056200124063,57.187181343940736,37.79833588636495,56.43144776758041,18.628739644663145,12.078042447212637,-34.85413139969532,11.483323724785803,-35.513735558550536,2.066160042743159,1.8017931988115627,3.06284153088463,4.864634729696194,2.3544326814284973,0.015111278741601376,-30.0,15.587142204106726,42.25331221908005,6.0,-30.0,2.5,437.4509770883773,572.8133429935516,453.57835106323773,250.89255701110224,300.4237585192468,437.0789686973912
1220.0000000000002,9.609890760816166,-39.09486139255986,57.79666133192735,131.80542837801562,57.405307047618656,38.115082222580384,56.64916596588901,18.65422363937949,12.07405499331836,-34.86355563331938,11.4764976084267,-35.57858318038882,2.081456945402658,1.8133484448190564,3.073772451401483,4.887120896220539,2.347932733854903,0.015149510954057937,-30.0,15.759225372363916,42.60831344094987,6.0,-30.0,2.5,437.45396797161226,573.4743571576189,453.7775266580618,250.8817064086204,300.33884515717665,437.0239566814311
1230.0000000000002,9.594112948312425,-39.12598874664305,58.00522756728503,132.47110930172045,57.61276810875046,38.41640080423127,56.85623422605464,18.679271504230545,12.070210506964736,-34.872644214765245,11.469945010339476,-35.63631879084684,2.0960564806740254,1.8243578259338529,3.084138546894382,4.908496372828235,2.3417767689398414,0.01518582544923444,-30.0,15.92268926395036,42.94615803310279,6.0,-30.0,2.5,437.45680253288975,574.1036988642246,453.96812691045744,250.87488333245608,300.2638138604841,436.97604115762385
1240.0000000000002,9.57903386932228,-39.155766278631575,58.2037360363282,133.10458403541656,57.810224212956406,38.70302624250485,57.05331434846787,18.703577223922764,12.066516784787988,-34.881378457232216,11.463667561663136,-35.68874413251078,2.1099932197244518,1.8348552031268932,3.093985166688335,4.928840369815228,2.335950809576012,0.01522033556645266,-30.0,16.07798873431915,43.267655481721995,6.0,-30.0,2.5,437.4594932697959,574.7030696947049,454.1501952120213,250.87050054432763,300.19594901361364,436.93326803046176
1250.0000000000002,9.56463202565268,-39.18422690243219,58.39284121473494,133.70772397114706,57.998327304442846,38.97580460532345,57.24105906874714,18.727036783522408,12.06297970808262,-34.88974419773402,11.457665145934008,-35.737056888901485,2.1233029063620155,1.8448717093098137,3.1033508147941022,4.948222524103916,2.330436467297079,0.015253161421202505,-30.0,16.225617597918927,43.5737349191744,6.0,-30.0,2.5,437.462052363757,575.2741307422389,454.32401041207777,250.86777408848383,300.1336837166384,436.89434039806986
1260.0000000000002,9.550884332996777,-39.21140864441392,58.57313949831912,134.28226554055743,58.17767138455271,39.23555311581293,57.420062452725375,18.749637002471506,12.059601743016106,-34.89773535206231,11.451934510070878,-35.782057289422454,2.1360158309744866,1.8544324132129524,3.1122626755261624,4.966695088739115,2.325214549778512,0.015284390346096664,-30.0,16.366037562320855,43.865294138419294,6.0,-30.0,2.5,437.46449035569736,575.8184334820442,454.4899165296792,250.86631067738728,300.0760695459609,436.85839842059
1270.0000000000002,9.5404547400386,-39.23115288654009,58.890955641175005,135.08872890675173,58.495708895291195,39.47431615654267,57.741403052972615,18.795288172160095,12.05871139297652,-34.89984190991865,11.448606559601062,-35.96624317461567,2.1510406606924146,1.8704549906833152,3.1159307482756007,4.986385738958917,2.3181271419359466,0.0153113895684316,-30.0,16.337414498669546,44.11122126679595,6.0,-30.0,2.5,437.46724761985206,576.5486970577313,454.3876755303486,250.88356283375177,299.8395069448396,436.66620646668775
1280.0000000000002,9.531686799395713,-39.24586798644109,59.05746202898219,135.58525656381437,58.66083675405404,39.66910803611745,57.90316647900926,18.90111739273493,12.060206838659278,-34.89630377004326,11.447884530751583,-36.05256101193233,2.16335052238975,1.880935677789026,3.1195808787609107,5.000516556549937,2.3114684859419383,0.01534809907356624,-30.0,16.433665822646617,44.36146856724429,6.0,-30.0,2.5,437.4715050662063,577.0143244668508,454.4626215638816,251.20742599808608,300.010307046206,436.57419146057447
1290.0000000000002,9.519915010119988,-39.2682312511416,59.21034082501215,136.07289738770072,58.81284973501181,39.88076940631038,58.05480121770644,18.975845087879463,12.057640138687791,-34.90237664125283,11.443240434908088,-35.925377463221025,2.1744305641882558,1.8895132022770047,3.1239766694861206,5.0134898717631255,2.3056564575262626,0.015375999204442482,-30.0,16.561111102707514,44.606684058526696,6.0,-30.0,2.5,437.474546493622,577.4775622276767,454.5903809034815,251.41811040911696,300.3449886206633,436.7225455927443
1300.0000000000002,9.507615386101923,-39.29314738247066,59.35567147834585,136.54746645203335,58.95739409667871,40.09671637704832,58.198993525095645,18.992350843478107,12.053941179340516,-34.91113018540551,11.437579152308876,-35.92568997727824,2.1849733491450083,1.8972633276532689,3.1314431479312015,5.028706475584471,2.301495566319942,0.01540090373093783,-30.0,16.682118926642715,44.849254067128875,6.0,-30.0,2.5,437.47613869645016,577.930468743862,454.73878072350345,251.4102486685528,300.3073090159786,436.734891867505
1310.0000000000002,9.496304122557328,-39.31574758903281,59.49415724044199,136.99562633001003,59.09510288164629,40.30350374790987,58.336327679497735,19.005943799176688,12.050924396482982,-34.918270870045774,11.432685825494724,-35.95612426227609,2.1950719030924226,1.9046497171723893,3.138869273800531,5.04351899097292,2.2976554817487296,0.015425354694411373,-30.0,16.797851379462884,45.081315576029056,6.0,-30.0,2.5,437.4779319268974,578.3577513613784,454.8824890478028,251.39483278420008,300.25286927164444,436.712873479362
1320.0000000000002,9.485568592553252,-39.33715412798051,59.62701359643696,137.42378244365867,59.227218767216975,40.501480765762665,58.46808845376325,19.019022398994537,12.048113591397373,-34.924925222221816,11.428083398409198,-35.986102593040805,2.2047390369829194,1.9117159151770504,3.145972883144764,5.0576887983218155,2.294007913627284,0.015448724693662232,-30.0,16.908741315908173,45.303457756190085,6.0,-30.0,2.5,437.4796842362964,578.7658868125213,455.0200143806485,251.38036479615008,300.20199582936715,436.6907008934037
