time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017
10.000000000000002,12.399996222891296,-29.87712975494753,64.21850636301657,124.28738910734336,63.86647144919166,35.14951643696554,63.277026773736296,6.61600080293448,14.656588108126895,-29.188790659020952,14.085182960820562,-29.956890987220703,1.9130974926106936,1.9912463168274843,3.491439907270035,5.48268622409752,2.8658686999874816,0.015761788126212272,-30.0,16.75092936834534,38.66675141448843,6.0,-30.0,2.5,441.20485607156616,561.3667629896569,435.0329802435236,213.52004787110593,436.4098747548434,437.4978448464651
10.00000000000002,12.399996222891296,-29.87712975494753,64.21850636301657,124.28738910734336,63.86647144919166,35.149516436965484,63.2770267737363,6.6160008029344235,14.656588108126895,-29.188790659020952,14.08518296082056,-29.956890987220703,1.913097492610694,1.9912463168274803,3.491439907270015,5.482686224097496,2.8658686999874683,0.015761788126212276,-30.0,16.75092936834534,38.66675141448843,6.0,-30.0,2.5,441.20485607156616,561.3667629896569,435.0329802435239,213.52004787110752,436.4098747548434,437.4978448464651
20.000000000000004,10.517249885758948,-36.92399889774535,61.637173702110736,127.16086829917724,61.33608686034561,37.97842552038588,60.74300067017085,8.472687497749748,12.560555133773994,-33.730276963867,11.981260533258697,-35.083537064929175,1.7751952236230446,1.6268063369499843,3.099461073884655,4.726267410834639,2.6623930415882207,0.013600816815956868,-30.0,16.646834586101136,41.98276466017426,6.0,-30.0,2.5,437.7126389987073,566.1251623651892,446.51423318618816,218.62637058015127,263.08768983825166,367.90192818887766
20.000000000000043,10.517249885758943,-36.92399889774495,61.63717370211072,127.16086829917724,61.336086860345596,37.9784255203856,60.743000670170815,8.472687497746392,12.56055513377399,-33.73027696386703,11.981260533258697,-35.083537064929175,1.7751952236230444,1.6268063369499934,3.0994610738846675,4.7262674108346605,2.6623930415882326,0.013600816815956866,-30.0,16.64683458610108,41.982764660173984,6.0,-30.0,2.5,437.7126389987073,566.1251623651892,446.51423318618754,218.62637058014968,263.0876898382495,367.90192818887766
30.000000000000004,10.361722479408444,-37.4498434248697,56.812318692111766,119.22483172627147,56.49442901135414,34.957720308553405,55.84275946244705,13.671310117642577,12.393028863173562,-34.116799607097846,11.841001926760793,-35.41843649465292,1.6788585375283749,1.4979528782756495,2.9234113617452118,4.421364240020861,2.6335537754896365,0.01357499853540705,-30.0,14.376151977623522,38.86279340318493,6.0,-30.0,2.5,437.5027918312185,559.9388972803638,449.592448669809,234.23983893506687,273.9679101299344,390.0671005978545
30.000000000000064,10.361722479408444,-37.4498434248697,56.81231869211175,119.22483172627062,56.49442901135413,34.95772030855386,55.84275946244703,13.67131011764252,12.393028863173562,-34.116799607097846,11.841001926760793,-35.41843649465292,1.6788585375283749,1.4979528782756464,2.9234113617452206,4.421364240020868,2.6335537754896405,0.01357499853540705,-30.0,14.376151977623463,38.86279340318493,6.0,-30.0,2.5,437.5027918312185,559.9388972803638,449.5924486698093,234.2398389350664,273.96791012993447,390.0671005978546
40.00000000000001,10.362023285389997,-37.5044847980885,53.87092578682785,113.25021652205362,53.53763609876104,32.1320571741,52.840345967431375,16.585755414501648,12.385804304265736,-34.133554691403106,11.86668404598062,-35.35689398778845,1.6281887218705209,1.4430377192778263,2.8090454612100886,4.252083180487915,2.6115419689205144,0.013712094502139671,-30.0,12.687407926041942,35.78260893777275,6.0,-30.0,2.5,437.4447402149651,554.998395814428,449.7600809054511,244.90111783662465,289.26575655724525,414.43944156164855
40.000000000000085,10.362023285389997,-37.5044847980885,53.87092578682783,113.25021652205344,53.53763609876103,32.1320571741,52.84034596743136,16.585755414500568,12.385804304265736,-34.133554691403106,11.86668404598062,-35.35689398778845,1.628188721541403,1.4430377189861348,2.8090454606422783,4.252083179628412,2.611541968920516,0.013712094499367944,-30.0,12.687407926041942,35.78260893777275,6.0,-30.0,2.5,437.4447402149651,554.998395814428,449.7600809054511,244.9011178366244,289.26575655724537,414.4394415616487
50.00000000000001,10.3401836502901,-37.5978362684786,53.118042564867935,111.76374929634716,52.783254383344975,30.68890740365532,52.091016931116286,16.03723560325551,12.343973334503753,-34.230713523461844,11.848316239927168,-35.400899003455095,1.6125994240706931,1.443918000047902,2.773403840039083,4.217321840086985,2.6152321383330137,0.013715150658992543,-30.0,11.998395981032274,34.17657767602333,6.0,-30.0,2.5,437.39503140016024,553.7972109696012,448.5181632982455,246.3035534120129,295.191559514672,429.22637822973223
50.00000000000011,10.3401836502901,-37.5978362684786,53.11804256486793,111.76374929634716,52.783254383344975,30.688907403655264,52.091016931116286,16.03723560325551,12.343973334503753,-34.230713523461844,11.848316239927168,-35.400899003455095,1.6125994240706931,1.4439180000479053,2.77340384003908,4.217321840086985,2.6152321383330133,0.013715150658992543,-30.0,11.998395981032274,34.17657767602333,6.0,-30.0,2.5,437.39503140016024,553.7972109696012,448.51816329824527,246.30355341201292,295.191559514672,429.2263782297324
60.00000000000001,10.315500367748845,-37.67083282704107,52.73108244657935,111.12401009393976,52.395660535689835,30.02998780596323,51.701973678982505,15.72420604234577,12.31357579503424,-34.30147049072457,11.823615214687957,-35.460156590901505,1.6044011472443096,1.442286837168015,2.7646600804797807,4.206946917647796,2.6221290883976067,0.013698833464653963,-30.0,11.630846794513388,33.4660086364006,6.0,-30.0,2.5,437.3730574891752,553.32140738847,448.0360310175961,246.21884069893,296.24683011515924,433.26710693081714
60.00000000000013,10.315500367748845,-37.67083282704107,52.73108244657935,111.12401009393976,52.395660535689835,30.02998780596323,51.701973678982505,15.72420604234577,12.31357579503424,-34.30147049072457,11.823615214687957,-35.460156590901505,1.6044011472443096,1.442286837168015,2.7646600804797807,4.206946917647796,2.6221290883976067,0.013698833464653963,-30.0,11.630846794513388,33.4660086364006,6.0,-30.0,2.5,437.3730574891752,553.32140738847,448.0360310175961,246.21884069893,296.24683011515924,433.2671069308172
70.00000000000001,10.292060746747536,-37.73085860637261,52.518192148251536,110.84989186790663,52.1829008028684,29.689557179050723,51.48947224624104,15.55245872485898,12.287581185292384,-34.362080499725266,11.798635318173933,-35.520175438973524,1.5993576621683967,1.4404588216280074,2.7588889403328727,4.19934776196088,2.625646446253577,0.01367499304804756,-30.0,11.43045154837165,33.10195147935724,6.0,-30.0,2.5,437.3619940789534,553.1473608417377,447.8121100985084,246.065101479241,296.88835234947857,434.50729491125696
70.00000000000014,10.292060746747536,-37.73085860637261,52.518192148251536,110.84989186790663,52.1829008028684,29.689557179050723,51.48947224624104,15.55245872485898,12.287581185292384,-34.362080499725266,11.798635318173933,-35.520175438973524,1.5993576621683967,1.4404588216280074,2.7588889403328727,4.19934776196088,2.625646446253577,0.01367499304804756,-30.0,11.43045154837165,33.10195147935724,6.0,-30.0,2.5,437.3619940789534,553.1473608417377,447.8121100985084,246.065101479241,296.88835234947857,434.50729491125713
80.00000000000001,10.274179203298225,-37.776546132125645,52.384254346216885,110.70309739784445,52.049201829272754,29.490117932081887,51.35630028407655,15.444549326410424,12.267926396776964,-34.40797019309085,11.779332376809403,-35.566617427382845,1.5960464234436025,1.4388234560552466,2.7551140225005386,4.193937478555784,2.627703942036359,0.01365520887223971,-30.0,11.306706774340796,32.89014945754593,6.0,-30.0,2.5,437.3536932051346,553.0667499582536,447.6986468763377,245.93578493275112,297.19660861091114,435.19331066634464
80.00000000000017,10.274179203298225,-37.776546132125645,52.384254346216885,110.70309739784445,52.049201829272754,29.490117932081887,51.35630028407655,15.444549326410424,12.267926396776964,-34.40797019309085,11.779332376809403,-35.566617427382845,1.5960464234436025,1.4388234560552466,2.7551140225005386,4.193937478555784,2.627703942036359,0.01365520887223971,-30.0,11.306706774340796,32.89014945754593,6.0,-30.0,2.5,437.3536932051346,553.0667499582536,447.6986468763377,245.93578493275112,297.19660861091114,435.19331066634464
90.00000000000001,10.262256619069452,-37.80698218078004,52.2977260208524,110.611138784635,51.96284483941876,29.364558162074104,51.27033064757428,15.374773485610715,12.254870361630164,-34.438482484638484,11.766437994219237,-35.59767117166621,1.5938892105019824,1.437665367891036,2.7527311894595408,4.190396557350577,2.6290387874768566,0.01364185765071842,-30.0,11.227319373419787,32.75712430454166,6.0,-30.0,2.5,437.34820015852944,553.0179541464596,447.63162006348193,245.84596447759665,297.3746690015558,435.6007116883244
90.00000000000021,10.262256619069452,-37.80698218078004,52.2977260208524,110.611138784635,51.96284483941876,29.364558162074104,51.27033064757428,15.374773485610715,12.254870361630164,-34.438482484638484,11.766437994219237,-35.59767117166621,1.5938892105019824,1.437665367891036,2.7527311894595408,4.190396557350577,2.6290387874768566,0.01364185765071842,-30.0,11.227319373419787,32.75712430454166,6.0,-30.0,2.5,437.34820015852944,553.0179541464596,447.63162006348193,245.84596447759665,297.3746690015558,435.6007116883244
100.0,10.254617863270584,-37.82655804962707,52.2418181853126,110.55115195946196,51.90704432269731,29.28382581835035,51.21477689261137,15.32963682999616,12.24649678732654,-34.45806399392936,11.75818281950702,-35.61756528573946,1.592499145417508,1.43690684099778,2.751233099131832,4.188139940129612,2.6299166013251463,0.013633324828156664,-30.0,11.176060756806692,32.671635887108096,6.0,-30.0,2.5,437.3446074460769,552.9858155765589,447.5891600204497,245.78709531428504,297.48233918040285,435.8692859565557
100.00000000000024,10.254617863270584,-37.82655804962707,52.2418181853126,110.55115195946196,51.90704432269731,29.28382581835035,51.21477689261137,15.32963682999616,12.24649678732654,-34.45806399392936,11.75818281950702,-35.61756528573946,1.592499145417508,1.43690684099778,2.751233099131832,4.188139940129612,2.6299166013251463,0.013633324828156664,-30.0,11.176060756806692,32.671635887108096,6.0,-30.0,2.5,437.3446074460769,552.9858155765589,447.5891600204497,245.78709531428504,297.48233918040285,435.8692859565557
110.0,10.249956728755135,-37.83859886255806,52.20623769502844,110.5113551337068,51.871522351346655,29.23209929209389,51.17939430863544,15.300869320835147,12.241370800774868,-34.470055949363825,11.75316138681168,-35.629671641172536,1.591625000512221,1.4364388313571246,2.750335741112652,4.186774572469776,2.6305031468608355,0.013628193937952048,-30.0,11.143336000280726,32.616847861097426,6.0,-30.0,2.5,437.342317173058,552.963562195044,447.5615670446152,245.7493714129207,297.54369442012256,436.0511815959371
110.00000000000026,10.249956728755135,-37.83859886255806,52.20623769502844,110.5113551337068,51.871522351346655,29.23209929209389,51.17939430863544,15.300869320835147,12.241370800774868,-34.470055949363825,11.75316138681168,-35.629671641172536,1.591625000512221,1.4364388313571246,2.750335741112652,4.186774572469776,2.6305031468608355,0.013628193937952048,-30.0,11.143336000280726,32.616847861097426,6.0,-30.0,2.5,437.342317173058,552.963562195044,447.5615670446152,245.7493714129207,297.54369442012256,436.0511815959371
120.0,10.24727928636127,-37.845592963686045,52.18426752673485,110.48517388630349,51.8495786054659,29.199638525171395,51.157518669135115,15.283075801920518,12.238413362228194,-34.47697645567416,11.750293125910192,-35.6365886074783,1.5910954648121418,1.436169540513186,2.7498345936367454,4.186004134149932,2.6308943911446363,0.013625325787700511,-30.0,11.122995960915889,32.58243720468937,6.0,-30.0,2.5,437.3409210371872,552.9480290584816,447.54361063278736,245.72571383658723,297.5755356615012,436.1718004884332
120.00000000000028,10.24727928636127,-37.845592963686045,52.18426752673485,110.48517388630349,51.8495786054659,29.199638525171395,51.157518669135115,15.283075801920518,12.238413362228194,-34.47697645567416,11.750293125910192,-35.6365886074783,1.5910954648121418,1.436169540513186,2.7498345936367454,4.186004134149932,2.6308943911446363,0.013625325787700511,-30.0,11.122995960915889,32.58243720468937,6.0,-30.0,2.5,437.3409210371872,552.9480290584816,447.54361063278736,245.72571383658723,297.5755356615012,436.1718004884332
130.00000000000003,10.245835116375265,-37.84941421997348,52.17124451640562,110.46851447045152,51.83656439578255,29.179939188600716,51.14453210385224,15.272509823531038,12.236810796678842,-34.48072704657798,11.748758213944289,-35.64029065922156,1.5907888300995423,1.436026363549352,2.749575408099452,4.185601771648804,2.631148580158746,0.013623840217067971,-30.0,11.11082439117024,32.561528329458895,6.0,-30.0,2.5,437.3401171460728,552.9375490526459,447.53214641512113,245.7112674051942,297.5904282786695,436.24755297446217
130.0000000000003,10.245835116375265,-37.84941421997348,52.17124451640562,110.46851447045152,51.83656439578255,29.179939188600716,51.14453210385224,15.272509823531038,12.236810796678842,-34.48072704657798,11.748758213944289,-35.64029065922156,1.5907888300995423,1.436026363549352,2.749575408099452,4.185601771648804,2.631148580158746,0.013623840217067971,-30.0,11.11082439117024,32.561528329458895,6.0,-30.0,2.5,437.3401171460728,552.9375490526459,447.53214641512113,245.7112674051942,297.5904282786695,436.24755297446217
140.00000000000003,10.24509540679906,-37.85139534779276,52.16385879621918,110.45843592750732,51.82917990205483,29.16845601643752,51.13715634439632,15.266507922785138,12.23598700701426,-34.48265516218589,11.747979374996447,-35.64216928049291,1.5906187647234644,1.4359556557861468,2.7494496821182257,4.185405337904372,2.631306401463221,0.013623115688425185,-30.0,11.103842976415253,32.5493224717282,6.0,-30.0,2.5,437.33968045073755,552.9309015114363,447.52508329569594,245.7026995619746,297.596755095205,436.29188392108233
140.00000000000034,10.24509540679906,-37.85139534779276,52.16385879621918,110.45843592750732,51.82917990205483,29.16845601643752,51.13715634439632,15.266507922785138,12.23598700701426,-34.48265516218589,11.747979374996447,-35.64216928049291,1.5906187647234644,1.4359556557861468,2.7494496821182257,4.185405337904372,2.631306401463221,0.013623115688425185,-30.0,11.103842976415253,32.5493224717282,6.0,-30.0,2.5,437.33968045073755,552.9309015114363,447.52508329569594,245.7026995619746,297.596755095205,436.29188392108233
150.00000000000003,10.244728021019716,-37.85238823757599,52.15983484689158,110.452663555985,51.82515496269496,29.162026154317918,51.13313316342454,15.263233845683146,12.235577263862671,-34.48361422074052,11.747596181866967,-35.64309360748524,1.590527426979794,1.4359223716744862,2.7493906435502478,4.185313015224732,2.631399461732076,0.01362277061025736,-30.0,11.0999944917034,32.54247864617179,6.0,-30.0,2.5,437.3394542120749,552.9269655751726,447.520920596826,245.6977583188035,297.5992128519496,436.31609782113577
150.00000000000037,10.244728021019716,-37.85238823757599,52.15983484689158,110.452663555985,51.82515496269496,29.162026154317918,51.13313316342454,15.263233845683146,12.235577263862671,-34.48361422074052,11.747596181866967,-35.64309360748524,1.590527426979794,1.4359223716744862,2.7493906435502478,4.185313015224732,2.631399461732076,0.01362277061025736,-30.0,11.0999944917034,32.54247864617179,6.0,-30.0,2.5,437.3394542120749,552.9269655751726,447.520920596826,245.6977583188035,297.5992128519496,436.31609782113577
160.00000000000003,10.244547648030135,-37.852878151244624,52.15771079856491,110.44951092878546,51.8230297808496,29.15854936813855,51.13100785546951,15.261504183492036,12.23537630266942,-34.48408460619271,11.747409556275963,-35.64354378845553,1.590480528046998,1.4359079685323817,2.749364976137404,4.185272944669785,2.631451860532374,0.013622614298351885,-30.0,11.09794093573845,32.53877402588466,6.0,-30.0,2.5,437.3393405836306,552.9247699499326,447.51857279245286,245.6949788828732,297.60005824263885,436.3286064942941
160.0000000000004,10.244547648030135,-37.852878151244624,52.15771079856491,110.44951092878546,51.8230297808496,29.15854936813855,51.13100785546951,15.261504183492036,12.23537630266942,-34.48408460619271,11.747409556275963,-35.64354378845553,1.590480528046998,1.4359079685323817,2.749364976137404,4.185272944669785,2.631451860532374,0.013622614298351885,-30.0,11.09794093573845,32.53877402588466,6.0,-30.0,2.5,437.3393405836306,552.9247699499326,447.51857279245286,245.6949788828732,297.60005824263885,436.3286064942941
170.00000000000003,10.244459249639265,-37.85311862284684,52.15661520576164,110.4478493586384,51.82193340416933,29.15672061994792,51.12991110309572,15.260611580101228,12.235278115423528,-34.48431443306433,11.74731865012224,-35.64376307557524,1.5904563558071212,1.4359014188496166,2.7493531858384737,4.185254604688089,2.63148032286882,0.01362253879120039,-30.0,11.096871829623636,32.53682398623681,6.0,-30.0,2.5,437.33928450766143,552.9235978565173,447.5172972499702,245.6934501698324,297.60028065527825,436.33481785911295
170.00000000000043,10.244459249639265,-37.85311862284684,52.15661520576164,110.4478493586384,51.82193340416933,29.15672061994792,51.12991110309572,15.260611580101228,12.235278115423528,-34.48431443306433,11.74731865012224,-35.64376307557524,1.5904563558071212,1.4359014188496166,2.7493531858384737,4.185254604688089,2.63148032286882,0.01362253879120039,-30.0,11.096871829623636,32.53682398623681,6.0,-30.0,2.5,437.33928450766143,552.9235978565173,447.5172972499702,245.6934501698324,297.60028065527825,436.33481785911295
180.00000000000003,10.244415929360576,-37.853236395237786,52.156059293915376,110.44699489029932,51.82137703285191,29.15577841203651,51.12935446216088,15.260158546421453,12.23523020182074,-34.48442658493741,11.747274296085022,-35.64387006846047,1.5904440784341571,1.4358984375328396,2.7493478098146267,4.185246247347465,2.631495381760278,0.013622501994680377,-30.0,11.096325194695169,32.53581881264654,6.0,-30.0,2.5,437.3392571034133,552.9229904194134,447.5166239462382,245.6926263510641,297.60029112777886,436.3378237829182
180.00000000000043,10.244415929360576,-37.853236395237786,52.156059293915376,110.44699489029932,51.82137703285191,29.15577841203651,51.12935446216088,15.260158546421453,12.23523020182074,-34.48442658493741,11.747274296085022,-35.64387006846047,1.5904440784341571,1.4358984375328396,2.7493478098146267,4.185246247347465,2.631495381760278,0.013622501994680377,-30.0,11.096325194695169,32.53581881264654,6.0,-30.0,2.5,437.3392571034133,552.9229904194134,447.5166239462382,245.6926263510641,297.60029112777886,436.3378237829182
190.00000000000003,10.244394726474418,-37.85329394129505,52.15578051379899,110.44656265465608,51.821098002826034,29.155300227294504,51.129075279394,15.259931326353351,12.23520686044168,-34.48448122046966,11.747252656714204,-35.64392226807547,1.5904380539176473,1.4358972038187847,2.7493456217960595,4.185242825614845,2.6315031983204524,0.01362248521816641,-30.0,11.096049345715414,32.535308523937374,6.0,-30.0,2.5,437.33924379227375,552.9226816277384,447.5162759078826,245.69219037834648,297.6002482965682,436.33925605055646
190.00000000000048,10.244394726474418,-37.85329394129505,52.15578051379899,110.44656265465608,51.821098002826034,29.155300227294504,51.129075279394,15.259931326353351,12.23520686044168,-34.48448122046966,11.747252656714204,-35.64392226807547,1.5904380539176473,1.4358972038187847,2.7493456217960595,4.185242825614845,2.6315031983204524,0.01362248521816641,-30.0,11.096049345715414,32.535308523937374,6.0,-30.0,2.5,437.33924379227375,552.9226816277384,447.5162759078826,245.69219037834648,297.6002482965682,436.33925605055646
200.00000000000003,10.244384393053588,-37.853321927959854,52.15564216130967,110.44634683398216,51.82095951971856,29.155060616213177,51.12893671726278,15.259818553648415,12.23519553817722,-34.484507722700386,11.74724213666632,-35.64394764510817,1.5904349156879976,1.435896515324813,2.7493444034789767,4.18524091880379,2.631507191850928,0.013622475815276062,-30.0,11.095911731416834,32.535052778948,6.0,-30.0,2.5,437.3392373667316,552.922526915718,447.51609898030415,245.69196357637873,297.60020502429416,436.33993105434337
200.00000000000048,10.244384393053588,-37.853321927959854,52.15564216130967,110.44634683398216,51.82095951971856,29.155060616213177,51.12893671726278,15.259818553648415,12.23519553817722,-34.484507722700386,11.74724213666632,-35.64394764510817,1.5904349156879976,1.435896515324813,2.7493444034789767,4.18524091880379,2.631507191850928,0.013622475815276062,-30.0,11.095911731416834,32.535052778948,6.0,-30.0,2.5,437.3392373667316,552.922526915718,447.51609898030415,245.69196357637873,297.60020502429416,436.33993105434337
210.00000000000003,10.24437937817948,-37.853335480337726,52.155574040046375,110.44624007672296,51.820891331715785,29.15494169057672,51.12886849000382,15.259763024879932,12.235190068010889,-34.484520526825065,11.747237041567642,-35.64395993578904,1.5904334328600322,1.435896256524555,2.7493439660126207,4.1852402225371765,2.631509207531544,0.01362247179352582,-30.0,11.095843672604246,32.53492582961502,6.0,-30.0,2.5,437.3392342795274,552.9224501889734,447.5160101325531,245.69184725784876,297.60017387748286,436.34024712844814
210.0000000000005,10.24437937817948,-37.853335480337726,52.155574040046375,110.44624007672296,51.820891331715785,29.15494169057672,51.12886849000382,15.259763024879932,12.235190068010889,-34.484520526825065,11.747237041567642,-35.64395993578904,1.5904334328600322,1.435896256524555,2.7493439660126207,4.1852402225371765,2.631509207531544,0.01362247179352582,-30.0,11.095843672604246,32.53492582961502,6.0,-30.0,2.5,437.3392342795274,552.9224501889734,447.5160101325531,245.69184725784876,297.60017387748286,436.34024712844814
220.00000000000003,10.244376957358872,-37.85334200859805,52.15554075224533,110.4461877119553,51.820858010350925,29.15488317729239,51.12883514954351,15.259735889741536,12.23518743849214,-34.48452668179229,11.747234586314027,-35.64396585849005,1.5904327299336871,1.4358961597274853,2.749343813665439,4.185239973392925,2.631510213932423,0.013622470043693448,-30.0,11.095810286858352,32.53486336270237,6.0,-30.0,2.5,437.3392328037637,552.9224124755945,447.5159659852065,245.69178836932295,297.60015430620496,436.3403943231092
220.00000000000057,10.244376957358872,-37.85334200859805,52.15554075224533,110.4461877119553,51.820858010350925,29.15488317729239,51.12883514954351,15.259735889741536,12.23518743849214,-34.48452668179229,11.747234586314027,-35.64396585849005,1.5904327299336871,1.4358961597274853,2.749343813665439,4.185239973392925,2.631510213932423,0.013622470043693448,-30.0,11.095810286858352,32.53486336270237,6.0,-30.0,2.5,437.3392328037637,552.9224124755945,447.5159659852065,245.69178836932295,297.60015430620496,436.3403943231092
230.00000000000003,10.24437579424698,-37.853345138911095,52.155524587231845,110.44616220091376,51.82084182864544,29.154854591615617,51.12881895865793,15.25972271229648,12.235186180040488,-34.48452962747564,11.747233408489532,-35.643968699704914,1.590432395586402,1.4358961233696972,2.7493437622717405,4.185239885641438,2.631510711964789,0.013622469266405346,-30.0,11.095794019045345,32.53483284327706,6.0,-30.0,2.5,437.3392321012833,552.9223940698344,447.5159442339892,245.69175887488151,297.60014289390693,436.34046260727104
230.0000000000006,10.24437579424698,-37.853345138911095,52.155524587231845,110.44616220091376,51.82084182864544,29.154854591615617,51.12881895865793,15.25972271229648,12.235186180040488,-34.48452962747564,11.747233408489532,-35.643968699704914,1.590432395586402,1.4358961233696972,2.7493437622717405,4.185239885641438,2.631510711964789,0.013622469266405346,-30.0,11.095794019045345,32.53483284327706,6.0,-30.0,2.5,437.3392321012833,552.9223940698344,447.5159442339892,245.69175887488151,297.60014289390693,436.34046260727104
240.00000000000003,10.244375237589148,-37.85334663424345,52.15551677635403,110.44614983987373,51.82083400973818,29.154840705624963,51.128811135378925,15.259716345081529,12.235185579937315,-34.48453103214942,11.747232845583516,-35.64397005757874,1.5904254201307515,1.435889955850452,2.749331962966536,4.185221918816988,2.631510956655178,0.013622410533213569,-30.0,11.095786134739969,32.5348180169774,6.0,-30.0,2.5,437.3392317680288,552.9223851380227,447.5159335889721,245.6917442310582,297.60013654407703,436.3404941991664
240.00000000000065,10.244375237589148,-37.85334663424345,52.15551677635403,110.44614983987373,51.82083400973818,29.154840705624963,51.128811135378925,15.259716345081529,12.235185579937315,-34.48453103214942,11.747232845583516,-35.64397005757874,1.5904254201307515,1.435889955850452,2.749331962966536,4.185221918816988,2.631510956655178,0.013622410533213569,-30.0,11.095786134739969,32.5348180169774,6.0,-30.0,2.5,437.3392317680288,552.9223851380227,447.5159335889721,245.6917442310582,297.60013654407703,436.3404941991664
250.00000000000003,10.244374971912263,-37.853347346677616,52.1555130161575,110.44614387316136,51.820830245388954,29.1548339883347,51.12880736893741,15.259713279647656,12.235185294490012,-34.48453170030177,11.747232577271037,-35.64397070481735,1.5904293273130097,1.4358935468625953,2.7493388439425352,4.1852323908051305,2.631511076242524,0.013622444489545008,-30.0,11.095782328530843,32.534810844420235,6.0,-30.0,2.5,437.3392316102831,552.9223808202726,447.51592840531725,245.69173700908107,297.60013312079667,436.34050879347507
250.00000000000065,10.244374971912263,-37.853347346677616,52.1555130161575,110.44614387316136,51.820830245388954,29.1548339883347,51.12880736893741,15.259713279647656,12.235185294490012,-34.48453170030177,11.747232577271037,-35.64397070481735,1.5904293273130097,1.4358935468625953,2.7493388439425352,4.1852323908051305,2.631511076242524,0.013622444489545008,-30.0,11.095782328530843,32.534810844420235,6.0,-30.0,2.5,437.3392316102831,552.9223808202726,447.51592840531725,245.69173700908107,297.60013312079667,436.34050879347507
260.00000000000006,10.244374845883414,-37.853347684074485,52.15551121796601,110.44614101314868,51.82082844518749,29.154830761801463,51.128805567747314,15.259711813693798,12.235185159515334,-34.48453201623977,11.747232450146653,-35.64397101147401,1.5904309411127304,1.4358950345713477,2.749341695170593,4.18523672974194,2.6315111342173574,0.013622458547642432,-30.0,11.095780503717208,32.534807399033525,6.0,-30.0,2.5,437.3392315360384,552.9223787480443,447.5159259003789,245.6917334790772,297.6001313211756,436.34051549954773
260.0000000000007,10.244374845883414,-37.853347684074485,52.15551121796601,110.44614101314868,51.82082844518749,29.154830761801463,51.128805567747314,15.259711813693798,12.235185159515334,-34.48453201623977,11.747232450146653,-35.64397101147401,1.5904309411127304,1.4358950345713477,2.749341695170593,4.18523672974194,2.6315111342173574,0.013622458547642432,-30.0,11.095780503717208,32.534807399033525,6.0,-30.0,2.5,437.3392315360384,552.9223787480443,447.5159259003789,245.6917334790772,297.6001313211756,436.34051549954773
270.00000000000006,10.244374786306768,-37.85334784332184,52.1555103615034,110.4461396480324,51.820827587756575,29.15482921877225,51.12880470985098,15.25971111546852,12.235185095902272,-34.484532165140166,11.747232390120788,-35.64397115627182,1.5904316105571297,1.4358956537568408,2.749342882103288,4.185238535860129,2.631511162176936,0.013622464394212589,-30.0,11.095779632539347,32.5348057512669,6.0,-30.0,2.5,437.33923150120165,552.9223777577987,447.51592469583505,245.69173176409728,297.6001303923116,436.340518573041
270.0000000000007,10.244374786306768,-37.85334784332184,52.1555103615034,110.4461396480324,51.820827587756575,29.15482921877225,51.12880470985098,15.25971111546852,12.235185095902272,-34.484532165140166,11.747232390120788,-35.64397115627182,1.5904316105571297,1.4358956537568408,2.749342882103288,4.185238535860129,2.631511162176936,0.013622464394212589,-30.0,11.095779632539347,32.5348057512669,6.0,-30.0,2.5,437.33923150120165,552.9223777577987,447.51592469583505,245.69173176409728,297.6001303923116,436.340518573041
280.00000000000006,10.244374758531215,-37.853347917453696,52.15550995945037,110.44613900561262,51.82082718517877,29.154828491585533,51.12880430705373,15.25971078763962,12.235185066328786,-34.484532234363456,11.747232362165573,-35.64397122370696,1.590434094311577,1.435897903186606,2.749347189825549,4.1852450930121545,2.631511175459143,0.013622485721317312,-30.0,11.095779222625254,32.534804974689166,6.0,-30.0,2.5,437.3392314850757,552.9223772911703,447.515924125312,245.69173094423945,297.60012992496775,436.34051996357687
280.0000000000007,10.244374758531215,-37.853347917453696,52.15550995945037,110.44613900561262,51.82082718517877,29.154828491585533,51.12880430705373,15.25971078763962,12.235185066328786,-34.484532234363456,11.747232362165573,-35.64397122370696,1.590434094311577,1.435897903186606,2.749347189825549,4.1852450930121545,2.631511175459143,0.013622485721317312,-30.0,11.095779222625254,32.534804974689166,6.0,-30.0,2.5,437.3392314850757,552.9223772911703,447.515924125312,245.69173094423945,297.60012992496775,436.34051996357687
290.00000000000006,10.244374745943912,-37.85334795100177,52.15550977593615,110.44613871217364,51.82082700149852,29.154828158598605,51.128804123278215,15.25971063806827,12.235185052964797,-34.484532265644816,11.747232349510568,-35.64397125423409,1.5904326531990465,1.4358966053314193,2.7493447051141966,4.185241310445616,2.631511181581496,0.013622473402085031,-30.0,11.095779035211024,32.534804619069746,6.0,-30.0,2.5,437.339231477818,552.9223770779453,447.5159238628013,245.69173056370576,297.6001296979668,436.34052057486144
290.0000000000007,10.244374745943912,-37.85334795100177,52.15550977593615,110.44613871217364,51.82082700149852,29.154828158598605,51.128804123278215,15.25971063806827,12.235185052964797,-34.484532265644816,11.747232349510568,-35.64397125423409,1.5904326531990465,1.4358966053314193,2.7493447051141966,4.185241310445616,2.631511181581496,0.013622473402085031,-30.0,11.095779035211024,32.534804619069746,6.0,-30.0,2.5,437.339231477818,552.9223770779453,447.5159238628013,245.69173056370576,297.6001296979668,436.34052057486144
300.00000000000006,10.24437474014133,-37.85334796644455,52.15550969087528,110.44613857588293,51.82082691633924,29.15482800375844,51.12880403807378,15.259710568722028,12.235185046818422,-34.48453228003174,11.747232343681786,-35.64397126829462,1.5904326727469178,1.435896624489104,2.749344741953031,4.185241366442135,2.6315111844461727,0.013622473580810934,-30.0,11.095778948171017,32.534804453699,6.0,-30.0,2.5,437.33923147449445,552.9223769788015,447.5159237402534,245.69173038480812,297.6001295874511,436.34052084940623
300.0000000000007,10.24437474014133,-37.85334796644455,52.15550969087528,110.44613857588293,51.82082691633924,29.15482800375844,51.12880403807378,15.259710568722028,12.235185046818422,-34.48453228003174,11.747232343681786,-35.64397126829462,1.5904326727469178,1.435896624489104,2.749344741953031,4.185241366442135,2.6315111844461727,0.013622473580810934,-30.0,11.095778948171017,32.534804453699,6.0,-30.0,2.5,437.33923147449445,552.9223769788015,447.5159237402534,245.69173038480812,297.6001295874511,436.34052084940623
310.00000000000006,10.244374737038832,-37.853347974697776,52.1555096452057,110.4461385025657,51.82082687060745,29.154827920428204,51.12880399231732,15.259710531481744,12.23518504353794,-34.48453228771044,11.747232340567374,-35.64397127580736,1.5904329864336617,1.4358969085110636,2.749345285865349,4.185242194376412,2.6315111859955014,0.013622476273703997,-30.0,11.095778901370013,32.53480436470272,6.0,-30.0,2.5,437.3392314727234,552.9223769254118,447.51592367411615,245.69173028774048,297.60012952598066,436.3405209932623
310.0000000000007,10.244374737038832,-37.853347974697776,52.1555096452057,110.4461385025657,51.82082687060745,29.154827920428204,51.12880399231732,15.259710531481744,12.23518504353794,-34.48453228771044,11.747232340567374,-35.64397127580736,1.5904329864336617,1.4358969085110636,2.749345285865349,4.185242194376412,2.6315111859955014,0.013622476273703997,-30.0,11.095778901370013,32.53480436470272,6.0,-30.0,2.5,437.3392314727234,552.9223769254118,447.51592367411615,245.69173028774048,297.60012952598066,436.3405209932623
320.00000000000006,10.244374735299669,-37.853347979317526,52.15550961948629,110.4461384613287,51.8208268448735,29.154827873431767,51.12880396657128,15.259710510527498,12.235185041702216,-34.48453229200737,11.747232338822672,-35.643971280016046,1.5904324685197515,1.435896441382155,2.749344391491284,4.185240832873439,2.631511186871536,0.013622471841055582,-30.0,11.095778875002566,32.5348043145064,6.0,-30.0,2.5,437.3392314717357,552.922376895404,447.515923636706,245.69173023259307,297.60012949025986,436.34052107232634
320.0000000000007,10.244374735299669,-37.853347979317526,52.15550961948629,110.4461384613287,51.8208268448735,29.154827873431767,51.12880396657128,15.259710510527498,12.235185041702216,-34.48453229200737,11.747232338822672,-35.643971280016046,1.5904324685197515,1.435896441382155,2.749344391491284,4.185240832873439,2.631511186871536,0.013622471841055582,-30.0,11.095778875002566,32.5348043145064,6.0,-30.0,2.5,437.3392314717357,552.922376895404,447.515923636706,245.69173023259307,297.60012949025986,436.34052107232634
330.00000000000006,10.24437473445408,-37.85334798156501,52.1555096069252,110.44613844114224,51.820826832301776,29.154827850418368,51.12880395399339,15.259710500290623,12.235185040811457,-34.48453229409239,11.747232337975037,-35.64397128206076,1.590432329424952,1.435896316029342,2.7493441515005013,4.185240467529844,2.6315111873028187,0.013622470651349016,-30.0,11.095778862103373,32.53480428992668,6.0,-30.0,2.5,437.3392314712553,552.9223768806953,447.5159236183316,245.69173020535203,297.60012947217564,436.34052110987864
330.0000000000007,10.24437473445408,-37.85334798156501,52.1555096069252,110.44613844114224,51.820826832301776,29.154827850418368,51.12880395399339,15.259710500290623,12.235185040811457,-34.48453229409239,11.747232337975037,-35.64397128206076,1.590432329424952,1.435896316029342,2.7493441515005013,4.185240467529844,2.6315111873028187,0.013622470651349016,-30.0,11.095778862103373,32.53480428992668,6.0,-30.0,2.5,437.3392314712553,552.9223768806953,447.5159236183316,245.69173020535203,297.60012947217564,436.34052110987864
340.00000000000006,10.24437473400392,-37.85334798275792,52.155509600211445,110.44613843034485,51.82082682558234,29.15482783809381,51.128803947270775,15.259710494819217,12.235185040338038,-34.48453229520052,11.747232337524052,-35.64397128314863,1.5904322527217003,1.4358962469008874,2.749344019152297,4.185240266053184,2.6315111875347093,0.013622469995263325,-30.0,11.095778855200765,32.53480427676163,6.0,-30.0,2.5,437.3392314710032,552.9223768728256,447.5159236084642,245.69173019065727,297.6001294622226,436.34052112947137
340.0000000000007,10.24437473400392,-37.85334798275792,52.155509600211445,110.44613843034485,51.82082682558234,29.15482783809381,51.128803947270775,15.259710494819217,12.235185040338038,-34.48453229520052,11.747232337524052,-35.64397128314863,1.5904322527217003,1.4358962469008874,2.749344019152297,4.185240266053184,2.6315111875347093,0.013622469995263325,-30.0,11.095778855200765,32.53480427676163,6.0,-30.0,2.5,437.3392314710032,552.9223768728256,447.5159236084642,245.69173019065727,297.6001294622226,436.34052112947137
350.00000000000006,10.244374733764436,-37.853347983392894,52.15550959662529,110.44613842457404,51.82082682199436,29.15482783149895,51.12880394368111,15.259710491897636,12.235185040086632,-34.484532295788995,11.747232337284306,-35.643971283726984,1.5904321722955002,1.4358961743547614,2.749343880253944,4.185240054608705,2.6315111876591826,0.0136224693068718,-30.0,11.095778851510715,32.534804269717256,6.0,-30.0,2.5,437.3392314708679,552.9223768686176,447.51592360317113,245.69173018274265,297.6001294567576,436.34052113968113
350.0000000000007,10.244374733764436,-37.853347983392894,52.15550959662529,110.44613842457404,51.82082682199436,29.15482783149895,51.12880394368111,15.259710491897636,12.235185040086632,-34.484532295788995,11.747232337284306,-35.643971283726984,1.5904321722955002,1.4358961743547614,2.749343880253944,4.185240054608705,2.6315111876591826,0.0136224693068718,-30.0,11.095778851510715,32.534804269717256,6.0,-30.0,2.5,437.3392314708679,552.9223768686176,447.51592360317113,245.69173018274265,297.6001294567576,436.34052113968113
360.00000000000006,10.244374733631016,-37.853347983743845,52.15550959461969,110.44613842134736,51.820826819987886,29.15482782780373,51.12880394167375,15.2597104902639,12.235185039946773,-34.48453229611636,11.747232337150804,-35.643971284049,1.5904321192178916,1.435896126471276,2.749343788574416,4.185239915045692,2.631511187729168,0.013622468852516768,-30.0,11.095778849444798,32.53480426576988,6.0,-30.0,2.5,437.33923147079486,552.9223768662653,447.51592360019725,245.6917301782779,297.60012945362155,436.34052114525423
360.0000000000007,10.244374733631016,-37.853347983743845,52.15550959461969,110.44613842134736,51.820826819987886,29.15482782780373,51.12880394167375,15.2597104902639,12.235185039946773,-34.48453229611636,11.747232337150804,-35.643971284049,1.5904321192178916,1.435896126471276,2.749343788574416,4.185239915045692,2.631511187729168,0.013622468852516768,-30.0,11.095778849444798,32.53480426576988,6.0,-30.0,2.5,437.33923147079486,552.9223768662653,447.51592360019725,245.6917301782779,297.60012945362155,436.34052114525423
370.00000000000006,10.244374733566554,-37.85334798391565,52.15550959364638,110.44613841977696,51.820826819013845,29.1548278260064,51.12880394069924,15.259710489470764,12.235185039879308,-34.48453229627427,11.747232337086334,-35.643971284204525,1.5904321049034396,1.4358961135656267,2.7493437638658222,4.185239877431449,2.631511187763372,0.013622468730040575,-30.0,11.09577884844066,32.53480426384954,6.0,-30.0,2.5,437.3392314707589,552.9223768651191,447.51592359874775,245.69173017608952,297.6001294520568,436.3405211478841
370.00000000000074,10.244374733566554,-37.85334798391565,52.15550959364638,110.44613841977696,51.820826819013845,29.1548278260064,51.12880394069924,15.259710489470764,12.235185039879308,-34.48453229627427,11.747232337086334,-35.643971284204525,1.5904321049034396,1.4358961135656267,2.7493437638658222,4.185239877431449,2.631511187763372,0.013622468730040575,-30.0,11.09577884844066,32.53480426384954,6.0,-30.0,2.5,437.3392314707589,552.9223768651191,447.51592359874775,245.69173017608952,297.6001294520568,436.3405211478841
380.00000000000006,10.244374733532403,-37.85334798400581,52.15550959312855,110.4461384189434,51.820826818495725,29.15482782504836,51.12880394018092,15.259710489048928,12.235185039843657,-34.48453229635771,11.747232337052218,-35.643971284286835,1.5904320931416691,1.4358961029562984,2.7493437435530095,4.185239846509308,2.6315111877816615,0.01362246862936742,-30.0,11.095778847906104,32.534804262827095,6.0,-30.0,2.5,437.3392314707406,552.9223768645111,447.51592359797297,245.69173017491352,297.60012945120576,436.3405211492512
380.00000000000074,10.244374733532403,-37.85334798400581,52.15550959312855,110.4461384189434,51.820826818495725,29.15482782504836,51.12880394018092,15.259710489048928,12.235185039843657,-34.48453229635771,11.747232337052218,-35.643971284286835,1.5904320931416691,1.4358961029562984,2.7493437435530095,4.185239846509308,2.6315111877816615,0.01362246862936742,-30.0,11.095778847906104,32.534804262827095,6.0,-30.0,2.5,437.3392314707406,552.9223768645111,447.51592359797297,245.69173017491352,297.60012945120576,436.3405211492512
390.00000000000006,10.244374733514327,-37.85334798405185,52.15550959285376,110.44613841849964,51.82082681822079,29.154827824539325,51.12880393990582,15.25971048882502,12.235185039824795,-34.48453229640188,11.74723233703416,-35.64397128433038,1.590432087101566,1.4358960975082145,2.749343733122009,4.185239830630224,2.6315111877914164,0.013622468577669494,-30.0,11.095778847621943,32.53480426228265,6.0,-30.0,2.5,437.3392314707316,552.922376864187,447.51592359756,245.69173017428824,297.60012945073726,436.34052114995535
390.00000000000074,10.244374733514327,-37.85334798405185,52.15550959285376,110.44613841849964,51.82082681822079,29.154827824539325,51.12880393990582,15.25971048882502,12.235185039824795,-34.48453229640188,11.74723233703416,-35.64397128433038,1.590432087101566,1.4358960975082145,2.749343733122009,4.185239830630224,2.6315111877914164,0.013622468577669494,-30.0,11.095778847621943,32.53480426228265,6.0,-30.0,2.5,437.3392314707316,552.922376864187,447.51592359756,245.69173017428824,297.60012945073726,436.34052114995535
400.00000000000006,10.2443747335043,-37.85334798408044,52.15550959270076,110.44613841825036,51.82082681806772,29.154827824254824,51.128803939752714,15.25971048870042,12.23518503981436,-34.484532296426295,11.74723233702416,-35.64397128435451,1.5904320829698495,1.435896093780794,2.7493437259854487,4.185239819766243,2.6315111877968724,0.01362246854230096,-30.0,11.095778847463803,32.534804261978934,6.0,-30.0,2.5,437.3392314707241,552.9223768640038,447.51592359732894,245.691730173935,297.6001294504728,436.3405211503383
400.00000000000074,10.2443747335043,-37.85334798408044,52.15550959270076,110.44613841825036,51.82082681806772,29.154827824254824,51.128803939752714,15.25971048870042,12.23518503981436,-34.484532296426295,11.74723233702416,-35.64397128435451,1.5904320829698495,1.435896093780794,2.7493437259854487,4.185239819766243,2.6315111877968724,0.01362246854230096,-30.0,11.095778847463803,32.534804261978934,6.0,-30.0,2.5,437.3392314707241,552.9223768640038,447.51592359732894,245.691730173935,297.6001294504728,436.3405211503383
410.00000000000006,10.244374733499468,-37.853347984093546,52.15550959262704,110.44613841812878,51.820826817993925,29.154827824117437,51.128803939678896,15.259710488640335,12.235185039809352,-34.48453229643803,11.747232337019346,-35.64397128436613,1.5904320820152678,1.435896092920356,2.749343724338204,4.1852398172585605,2.6315111877995827,0.01362246853413502,-30.0,11.095778847387235,32.53480426183228,6.0,-30.0,2.5,437.33923147072176,552.9223768639141,447.5159235972169,245.69173017376127,297.6001294503398,436.3405211505192
410.00000000000074,10.244374733499468,-37.853347984093546,52.15550959262704,110.44613841812878,51.820826817993925,29.154827824117437,51.128803939678896,15.259710488640335,12.235185039809352,-34.48453229643803,11.747232337019346,-35.64397128436613,1.5904320820152678,1.435896092920356,2.749343724338204,4.1852398172585605,2.6315111877995827,0.01362246853413502,-30.0,11.095778847387235,32.53480426183228,6.0,-30.0,2.5,437.33923147072176,552.9223768639141,447.5159235972169,245.69173017376127,297.6001294503398,436.3405211505192
420.00000000000006,10.244374733496944,-37.853347984099855,52.155509592587954,110.4461384180679,51.82082681795484,29.15482782404541,51.12880393963976,15.259710488608448,12.23518503980673,-34.484532296444165,11.747232337016834,-35.643971284372185,1.5904320807442107,1.4358960917735455,2.749343722142404,4.18523981391595,2.6315111878009594,0.013622468523253157,-30.0,11.095778847346764,32.53480426175457,6.0,-30.0,2.5,437.3392314707209,552.9223768638701,447.5159235971576,245.6917301736709,297.60012945026915,436.3405211506077
420.00000000000074,10.244374733496944,-37.853347984099855,52.155509592587954,110.4461384180679,51.82082681795484,29.15482782404541,51.12880393963976,15.259710488608448,12.23518503980673,-34.484532296444165,11.747232337016834,-35.643971284372185,1.5904320807442107,1.4358960917735455,2.749343722142404,4.18523981391595,2.6315111878009594,0.013622468523253157,-30.0,11.095778847346764,32.53480426175457,6.0,-30.0,2.5,437.3392314707209,552.9223768638701,447.5159235971576,245.6917301736709,297.60012945026915,436.3405211506077
430.00000000000006,10.244374733495569,-37.85334798410108,52.155509592566354,110.446138418033,51.82082681793322,29.1548278240042,51.12880393961814,15.259710488590883,12.235185039805284,-34.484532296447554,11.747232337015442,-35.64397128437554,1.5904320804260963,1.4358960914867696,2.7493437215933367,4.1852398130801065,2.631511187801763,0.013622468520531455,-30.0,11.095778847324311,32.534804261711365,6.0,-30.0,2.5,437.3392314707213,552.9223768638448,447.5159235971243,245.69173017362013,297.60012945022925,436.34052115065856
430.00000000000074,10.244374733495569,-37.85334798410108,52.155509592566354,110.446138418033,51.82082681793322,29.1548278240042,51.12880393961814,15.259710488590883,12.235185039805284,-34.484532296447554,11.747232337015442,-35.64397128437554,1.5904320804260963,1.4358960914867696,2.7493437215933367,4.1852398130801065,2.631511187801763,0.013622468520531455,-30.0,11.095778847324311,32.534804261711365,6.0,-30.0,2.5,437.3392314707213,552.9223768638448,447.5159235971243,245.69173017362013,297.60012945022925,436.34052115065856
440.00000000000006,10.244374733494814,-37.85334798410628,52.155509592555376,110.44613841801186,51.82082681792223,29.1548278239834,51.12880393960716,15.25971048858196,12.23518503980454,-34.48453229644929,11.74723233701472,-35.64397128437727,1.5904320801082985,1.4358960912000185,2.7493437210443976,4.185239812244416,2.63151118780214,0.013622468517810972,-30.0,11.095778847312827,32.534804261689374,6.0,-30.0,2.5,437.33923147071766,552.9223768638282,447.5159235971073,245.69173017359432,297.60012945021055,436.3405211506836
440.00000000000074,10.244374733494814,-37.85334798410628,52.155509592555376,110.44613841801186,51.82082681792223,29.1548278239834,51.12880393960716,15.25971048858196,12.23518503980454,-34.48453229644929,11.74723233701472,-35.64397128437727,1.5904320801082985,1.4358960912000185,2.7493437210443976,4.185239812244416,2.63151118780214,0.013622468517810972,-30.0,11.095778847312827,32.534804261689374,6.0,-30.0,2.5,437.33923147071766,552.9223768638282,447.5159235971073,245.69173017359432,297.60012945021055,436.3405211506836
450.00000000000006,10.244374733494476,-37.85334798410648,52.15550959254995,110.44613841800503,51.82082681791682,29.15482782397356,51.12880393960174,15.259710488577523,12.23518503980418,-34.48453229645014,11.747232337014376,-35.643971284378125,1.5904320797906608,1.4358960909133662,2.7493437204954887,4.185239811408856,2.6315111878023325,0.01362246851509092,-30.0,11.0957788473072,32.53480426167852,6.0,-30.0,2.5,437.3392314707188,552.9223768638242,447.51592359709906,245.69173017358136,297.600129450199,436.3405211506971
450.00000000000074,10.244374733494476,-37.85334798410648,52.15550959254995,110.44613841800503,51.82082681791682,29.15482782397356,51.12880393960174,15.259710488577523,12.23518503980418,-34.48453229645014,11.747232337014376,-35.643971284378125,1.5904320797906608,1.4358960909133662,2.7493437204954887,4.185239811408856,2.6315111878023325,0.01362246851509092,-30.0,11.0957788473072,32.53480426167852,6.0,-30.0,2.5,437.3392314707188,552.9223768638242,447.51592359709906,245.69173017358136,297.600129450199,436.3405211506971
460.00000000000006,10.24437473349429,-37.85334798410663,52.15550959254725,110.44613841800016,51.820826817914096,29.15482782396828,51.12880393959901,15.259710488575308,12.235185039803996,-34.48453229645057,11.747232337014196,-35.64397128437855,1.5904320797905858,1.4358960909133405,2.7493437204954767,4.185239811408818,2.6315111878024324,0.013622468515090646,-30.0,11.095778847304416,32.534804261672946,6.0,-30.0,2.5,437.339231470718,552.9223768638202,447.5159235970948,245.691730173574,297.6001294501925,436.3405211507016
