time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.24437473349429,-37.85334798410663,52.15550959254725,110.44613841800016,51.820826817914096,29.15482782396828,51.12880393959901,15.259710488575308,12.235185039803996,-34.48453229645057,11.747232337014196,-35.64397128437855,1.5904320797905858,1.4358960909133405,2.7493437204954767,4.185239811408818,2.6315111878024324,0.013622468515090646,-30.0,11.095778847304416,32.534804261672946,6.0,-30.0,2.5,437.339231470718,552.9223768638202,447.5159235970948,245.691730173574,297.6001294501925,436.3405211507016
470.00000000000006,10.244374733494228,-37.85334798410869,52.15550959254582,110.44613841799804,51.82082681791268,29.154827823966,51.12880393959757,15.259710488574116,12.235185039803929,-34.48453229645074,11.747232337014127,-35.64397128437872,1.5904320797905631,1.4358960909133305,2.749343720495451,4.185239811408781,2.631511187802447,0.013622468515090485,-30.0,11.095778847302938,32.53480426167033,6.0,-30.0,2.5,437.3392314707171,552.9223768638191,447.5159235970932,245.69173017357184,297.60012945019054,436.340521150702
470.00000000000074,10.244374733494228,-37.85334798410869,52.15550959254582,110.44613841799804,51.82082681791268,29.154827823966,51.12880393959757,15.259710488574116,12.235185039803929,-34.48453229645074,11.747232337014127,-35.64397128437872,1.5904320797905631,1.4358960909133305,2.749343720495451,4.185239811408781,2.631511187802447,0.013622468515090485,-30.0,11.095778847302938,32.53480426167033,6.0,-30.0,2.5,437.3392314707171,552.9223768638191,447.5159235970932,245.69173017357184,297.60012945019054,436.340521150702
480.00000000000006,10.24437473349421,-37.85334798410447,52.15550959254509,110.44613841799747,51.82082681791197,29.154827823964865,51.12880393959688,15.259710488573546,12.23518503980388,-34.48453229645082,11.747232337014092,-35.64397128437881,1.5904320794730034,1.4358960906266864,2.7493437199465944,4.185239810573281,2.631511187802549,0.013622468512370945,-30.0,11.095778847302142,32.53480426166891,6.0,-30.0,2.5,437.33923147072073,552.922376863819,447.51592359709207,245.69173017356985,297.60012945018684,436.3405211507055
480.00000000000074,10.24437473349421,-37.85334798410447,52.15550959254509,110.44613841799747,51.82082681791197,29.154827823964865,51.12880393959688,15.259710488573546,12.23518503980388,-34.48453229645082,11.747232337014092,-35.64397128437881,1.5904320794730034,1.4358960906266864,2.7493437199465944,4.185239810573281,2.631511187802549,0.013622468512370945,-30.0,11.095778847302142,32.53480426166891,6.0,-30.0,2.5,437.33923147072073,552.922376863819,447.51592359709207,245.69173017356985,297.60012945018684,436.3405211507055
490.00000000000006,10.244374733494196,-37.85334798410423,52.15550959254472,110.44613841799884,51.820826817911595,29.154827823964297,51.128803939596494,15.259710488573262,12.235185039803854,-34.48453229645088,11.747232337014069,-35.643971284378864,1.590432079473009,1.4358960906267082,2.749343719946564,4.185239810573272,2.631511187802534,0.01362246851237088,-30.0,11.095778847301972,32.53480426166834,6.0,-30.0,2.5,437.33923147072096,552.9223768638202,447.5159235970912,245.69173017357028,297.6001294501881,436.3405211507061
490.00000000000074,10.244374733494196,-37.85334798410423,52.15550959254472,110.44613841799884,51.820826817911595,29.154827823964297,51.128803939596494,15.259710488573262,12.235185039803854,-34.48453229645088,11.747232337014069,-35.643971284378864,1.590432079473009,1.4358960906267082,2.749343719946564,4.185239810573272,2.631511187802534,0.01362246851237088,-30.0,11.095778847301972,32.53480426166834,6.0,-30.0,2.5,437.33923147072096,552.9223768638202,447.5159235970912,245.69173017357028,297.6001294501881,436.3405211507061
500.00000000000006,10.244374733494158,-37.85334798410665,52.155509592544576,110.4461384179981,51.82082681791144,29.15482782396407,51.12880393959635,15.259710488573148,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905045,1.435896090913346,2.7493437204954283,4.185239811408774,2.63151118780254,0.013622468515090308,-30.0,11.0957788473018,32.53480426166789,6.0,-30.0,2.5,437.33923147072016,552.9223768638194,447.51592359709093,245.6917301735688,297.60012945018855,436.340521150706
500.00000000000074,10.244374733494158,-37.85334798410665,52.155509592544576,110.4461384179981,51.82082681791144,29.15482782396407,51.12880393959635,15.259710488573148,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905045,1.435896090913346,2.7493437204954283,4.185239811408774,2.63151118780254,0.013622468515090308,-30.0,11.0957788473018,32.53480426166789,6.0,-30.0,2.5,437.33923147072016,552.9223768638194,447.51592359709093,245.6917301735688,297.60012945018855,436.340521150706
510.00000000000006,10.244374733494148,-37.853347984107195,52.15550959254439,110.44613841799548,51.82082681791126,29.15482782396373,51.12880393959615,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.590432079473,1.4358960906266742,2.74934371994658,4.185239810573254,2.6315111878025377,0.013622468512370908,-30.0,11.095778847301574,32.534804261667546,6.0,-30.0,2.5,437.33923147071926,552.9223768638176,447.5159235970913,245.6917301735696,297.6001294501886,436.34052115070585
510.00000000000074,10.244374733494148,-37.853347984107195,52.15550959254439,110.44613841799548,51.82082681791126,29.15482782396373,51.12880393959615,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.590432079473,1.4358960906266742,2.74934371994658,4.185239810573254,2.6315111878025377,0.013622468512370908,-30.0,11.095778847301574,32.534804261667546,6.0,-30.0,2.5,437.33923147071926,552.9223768638176,447.5159235970913,245.6917301735696,297.6001294501886,436.34052115070585
520.0000000000001,10.244374733494151,-37.85334798410551,52.15550959254432,110.44613841799634,51.82082681791117,29.15482782396367,51.12880393959608,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320801079856,1.4358960911999614,2.749343721044301,4.185239812244262,2.6315111878025603,0.013622468517809756,-30.0,11.095778847301515,32.534804261667546,6.0,-30.0,2.5,437.33923147071954,552.9223768638176,447.5159235970915,245.6917301735676,297.60012945018707,436.34052115070574
530.0000000000001,10.24437473349414,-37.8533479841096,52.15550959254431,110.44613841799509,51.82082681791117,29.15482782396356,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905187,1.4358960909133116,2.7493437204954496,4.185239811408762,2.6315111878025084,0.013622468515090363,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707166,552.9223768638163,447.5159235970909,245.6917301735679,297.600129450188,436.340521150706
540.0000000000001,10.24437473349412,-37.853347984109575,52.15550959254432,110.44613841799492,51.82082681791119,29.154827823963046,51.12880393959608,15.25971048857292,12.235185039803834,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905227,1.435896090913314,2.7493437204954487,4.185239811408763,2.631511187802503,0.01362246851509036,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638163,447.51592359709065,245.69173017356763,297.6001294501885,436.3405211507063
550.0000000000001,10.244374733494128,-37.85334798410932,52.155509592544334,110.44613841799548,51.8208268179112,29.154827823963217,51.12880393959611,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473023,1.435896090626679,2.749343719946588,4.1852398105732656,2.6315111878025075,0.013622468512370933,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707166,552.9223768638163,447.5159235970899,245.691730173568,297.6001294501891,436.3405211507082
560.0000000000001,10.244374733494135,-37.85334798410901,52.15550959254434,110.44613841799486,51.8208268179112,29.15482782396265,51.12880393959612,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905065,1.4358960909133227,2.7493437204954327,4.185239811408756,2.631511187802525,0.013622468515090375,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707171,552.9223768638159,447.5159235970897,245.6917301735681,297.60012945018804,436.34052115070784
570.0000000000001,10.24437473349412,-37.85334798410804,52.15550959254431,110.44613841799452,51.820826817911176,29.154827823963444,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320797905087,1.4358960909133005,2.749343720495454,4.185239811408755,2.6315111878025204,0.013622468515090375,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638153,447.5159235970909,245.6917301735677,297.60012945018946,436.340521150706
580.0000000000001,10.244374733494167,-37.85334798410432,52.15550959254437,110.44613841799986,51.820826817911225,29.1548278239635,51.12880393959611,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730145,1.4358960906267133,2.7493437199465878,4.1852398105733,2.6315111878025426,0.013622468512370818,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072096,552.9223768638211,447.5159235970913,245.6917301735677,297.60012945018804,436.3405211507052
590.0000000000001,10.244374733494132,-37.853347984107245,52.15550959254433,110.44613841799458,51.82082681791119,29.15482782396288,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079472982,1.4358960906266685,2.7493437199465958,4.185239810573264,2.6315111878025728,0.013622468512370936,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071926,552.922376863816,447.5159235970904,245.69173017356795,297.6001294501878,436.3405211507075
600.0000000000001,10.244374733494162,-37.85334798410452,52.15550959254437,110.44613841799804,51.820826817911225,29.15482782396367,51.128803939596125,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320794730014,1.435896090626699,2.749343719946564,4.185239810573263,2.631511187802541,0.013622468512370853,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707208,552.9223768638196,447.5159235970911,245.69173017356977,297.6001294501878,436.3405211507065
610.0000000000001,10.244374733494151,-37.85334798410494,52.1555095925443,110.44613841799594,51.82082681791115,29.154827823963444,51.12880393959608,15.25971048857292,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.590432079790485,1.4358960909133187,2.7493437204954523,4.185239811408771,2.6315111878025705,0.013622468515090323,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147072016,552.9223768638177,447.5159235970915,245.69173017356772,297.60012945018707,436.34052115070506
620.0000000000001,10.24437473349411,-37.85334798410983,52.155509592544334,110.446138417994,51.8208268179112,29.154827823963327,51.12880393959611,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730151,1.4358960906266554,2.749343719946602,4.185239810573258,2.6315111878025146,0.01362246851237095,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.9223768638152,447.51592359709065,245.69173017356795,297.60012945018747,436.3405211507077
630.0000000000001,10.244374733494164,-37.8533479841044,52.15550959254436,110.4461384179981,51.82082681791122,29.1548278239635,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320794730042,1.4358960906267015,2.749343719946592,4.185239810573293,2.631511187802555,0.013622468512370846,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638199,447.5159235970911,245.6917301735676,297.6001294501878,436.3405211507063
640.0000000000001,10.244374733494157,-37.85334798410619,52.15550959254438,110.44613841799838,51.82082681791123,29.15482782396373,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320791555102,1.4358960903400544,2.7493437193977144,4.1852398097377685,2.631511187802533,0.013622468509651414,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707205,552.9223768638197,447.5159235970911,245.69173017356985,297.6001294501881,436.3405211507071
650.0000000000001,10.244374733494132,-37.85334798410744,52.15550959254439,110.44613841799736,51.82082681791125,29.1548278239635,51.12880393959616,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014026,-35.64397128437895,1.5904320797905376,1.435896090913344,2.7493437204954123,4.185239811408756,2.6315111878024737,0.01362246851509032,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071727,552.9223768638188,447.51592359709065,245.6917301735697,297.6001294501881,436.34052115070745
660.0000000000001,10.244374733494151,-37.85334798410528,52.15550959254438,110.44613841799644,51.82082681791123,29.154827823963277,51.12880393959614,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904914,1.4358960909133367,2.7493437204954154,4.185239811408753,2.631511187802548,0.01362246851509034,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638179,447.5159235970904,245.6917301735696,297.6001294501899,436.340521150706
670.0000000000001,10.244374733494164,-37.85334798410648,52.155509592544384,110.44613841799674,51.82082681791125,29.154827823962815,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794729996,1.4358960906266982,2.7493437199465576,4.185239810573256,2.6315111878025395,0.013622468512370863,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638188,447.5159235970905,245.69173017356977,297.60012945018804,436.3405211507061
680.0000000000001,10.244374733494148,-37.85334798410676,52.15550959254432,110.44613841799855,51.82082681791117,29.15482782396367,51.12880393959608,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797905067,1.435896090913349,2.7493437204954287,4.185239811408778,2.631511187802538,0.013622468515090271,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638199,447.5159235970909,245.6917301735681,297.6001294501888,436.3405211507072
690.0000000000001,10.244374733494148,-37.853347984107295,52.155509592544334,110.44613841799668,51.8208268179112,29.154827823963444,51.12880393959611,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320791555024,1.4358960903400346,2.749343719397744,4.185239809737777,2.631511187802552,0.013622468509651452,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707196,552.9223768638179,447.5159235970911,245.69173017356815,297.60012945018894,436.3405211507068
700.0000000000001,10.244374733494135,-37.85334798410884,52.15550959254429,110.44613841799436,51.820826817911126,29.15482782396367,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320801079923,1.43589609119994,2.749343721044322,4.185239812244262,2.631511187802549,0.013622468517809808,-30.0,11.09577884730146,32.53480426166732,6.0,-30.0,2.5,437.33923147071727,552.9223768638153,447.5159235970913,245.69173017356667,297.60012945018883,436.3405211507077
710.0000000000001,10.244374733494128,-37.853347984109206,52.15550959254433,110.44613841799604,51.82082681791119,29.154827823963103,51.1288039395961,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473032,1.4358960906266782,2.749343719946598,4.185239810573276,2.6315111878024986,0.013622468512370905,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638175,447.5159235970909,245.69173017356775,297.60012945018883,436.3405211507082
720.0000000000001,10.244374733494151,-37.853347984105,52.15550959254438,110.44613841799924,51.82082681791123,29.1548278239635,51.128803939596125,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079473027,1.4358960906267253,2.7493437199465505,4.185239810573275,2.6315111878025066,0.013622468512370823,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638211,447.5159235970905,245.69173017356968,297.60012945018826,436.3405211507076
730.0000000000001,10.244374733494114,-37.853347984109575,52.15550959254436,110.4461384179956,51.8208268179112,29.154827823962815,51.12880393959612,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.5904320797905236,1.4358960909133214,2.7493437204954367,4.185239811408758,2.6315111878024986,0.013622468515090348,-30.0,11.09577884730146,32.53480426166749,6.0,-30.0,2.5,437.33923147071647,552.9223768638168,447.5159235970905,245.6917301735682,297.60012945018605,436.3405211507073
740.0000000000001,10.24437473349414,-37.85334798410568,52.15550959254436,110.4461384179972,51.820826817911225,29.15482782396367,51.12880393959612,15.25971048857292,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730076,1.435896090626691,2.7493437199465887,4.185239810573281,2.6315111878025417,0.013622468512370874,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707196,552.9223768638187,447.5159235970909,245.6917301735681,297.60012945018804,436.3405211507069
750.0000000000001,10.244374733494158,-37.8533479841044,52.15550959254433,110.4461384179977,51.8208268179112,29.154827823963277,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794729945,1.4358960906267046,2.7493437199465847,4.1852398105732895,2.6315111878025688,0.013622468512370874,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147072096,552.9223768638192,447.5159235970904,245.69173017356783,297.60012945018883,436.3405211507063
760.0000000000001,10.244374733494164,-37.8533479841052,52.15550959254432,110.4461384179981,51.820826817911176,29.15482782396367,51.12880393959608,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014053,-35.64397128437889,1.5904320794730051,1.435896090626691,2.7493437199466,4.185239810573291,2.6315111878025523,0.013622468512370874,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638192,447.5159235970914,245.6917301735677,297.6001294501872,436.3405211507056
770.0000000000001,10.24437473349414,-37.85334798410887,52.15550959254436,110.44613841799584,51.8208268179112,29.154827823963103,51.12880393959611,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320801080165,1.4358960911999683,2.749343721044293,4.1852398122442604,2.631511187802509,0.013622468517809756,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071744,552.9223768638177,447.5159235970911,245.69173017356783,297.60012945018923,436.3405211507078
780.0000000000001,10.24437473349412,-37.853347984109405,52.15550959254436,110.44613841799496,51.8208268179112,29.154827823963046,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320794730176,1.435896090626681,2.749343719946586,4.185239810573267,2.631511187802517,0.013622468512370926,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.339231470717,552.9223768638165,447.51592359708974,245.69173017356792,297.600129450188,436.3405211507063
790.0000000000001,10.244374733494162,-37.85334798410656,52.15550959254444,110.4461384179982,51.82082681791129,29.154827823963217,51.12880393959618,15.259710488573036,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801080023,1.4358960912000036,2.7493437210442564,4.1852398122442604,2.631511187802532,0.013622468517809716,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638197,447.5159235970903,245.69173017356903,297.60012945018804,436.3405211507052
800.0000000000001,10.244374733494109,-37.85334798411003,52.155509592544405,110.44613841799526,51.82082681791126,29.15482782396356,51.128803939596175,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014026,-35.64397128437895,1.5904320794730296,1.4358960906266638,2.7493437199465878,4.185239810573251,2.631511187802487,0.013622468512370927,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638165,447.5159235970911,245.6917301735692,297.6001294501898,436.3405211507069
810.0000000000001,10.244374733494128,-37.85334798410983,52.155509592544405,110.44613841799531,51.82082681791128,29.15482782396384,51.128803939596175,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014028,-35.64397128437895,1.590432079473034,1.4358960906266636,2.7493437199465967,4.185239810573261,2.6315111878024857,0.01362246851237094,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638168,447.5159235970916,245.69173017356908,297.6001294501873,436.3405211507064
820.0000000000001,10.244374733494157,-37.85334798410548,52.15550959254439,110.44613841799782,51.82082681791126,29.154827823963895,51.12880393959615,15.259710488572978,12.235185039803843,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905094,1.4358960909133351,2.7493437204954274,4.185239811408762,2.631511187802524,0.01362246851509028,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638197,447.5159235970919,245.6917301735693,297.6001294501861,436.3405211507043
830.0000000000001,10.244374733494158,-37.85334798410679,52.155509592544405,110.4461384179982,51.82082681791126,29.15482782396356,51.12880393959617,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797905047,1.4358960909133551,2.7493437204954003,4.185239811408756,2.6315111878025275,0.01362246851509028,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638197,447.5159235970904,245.69173017356977,297.6001294501886,436.34052115070466
840.0000000000001,10.244374733494178,-37.85334798410594,52.155509592544334,110.44613841799928,51.8208268179112,29.154827823963277,51.12880393959609,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320797905347,1.4358960909133645,2.7493437204954287,4.185239811408794,2.631511187802502,0.013622468515090249,-30.0,11.095778847301574,32.53480426166777,6.0,-30.0,2.5,437.3392314707192,552.9223768638211,447.5159235970909,245.6917301735677,297.60012945018946,436.34052115070494
850.0000000000001,10.24437473349412,-37.8533479841083,52.15550959254431,110.44613841799544,51.820826817911176,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797905278,1.4358960909133194,2.7493437204954474,4.185239811408767,2.631511187802497,0.013622468515090358,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638168,447.5159235970907,245.69173017356775,297.60012945018934,436.34052115070847
860.0000000000001,10.244374733494132,-37.85334798410764,52.15550959254432,110.44613841799476,51.82082681791119,29.154827823963444,51.1288039395961,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473015,1.4358960906266576,2.749343719946605,4.185239810573263,2.6315111878025186,0.013622468512370945,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638159,447.5159235970911,245.6917301735681,297.6001294501883,436.3405211507079
870.0000000000001,10.244374733494118,-37.853347984109405,52.15550959254429,110.44613841799504,51.82082681791115,29.154827823963444,51.12880393959605,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905147,1.4358960909133116,2.7493437204954536,4.185239811408765,2.631511187802517,0.013622468515090358,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.9223768638163,447.5159235970908,245.69173017356744,297.60012945018906,436.3405211507083
880.0000000000001,10.244374733494128,-37.85334798410963,52.15550959254436,110.44613841799496,51.820826817911225,29.154827823962815,51.128803939596125,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473024,1.4358960906266731,2.749343719946568,4.185239810573241,2.6315111878024893,0.013622468512370927,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707166,552.9223768638165,447.5159235970904,245.6917301735699,297.60012945018855,436.34052115070864
890.0000000000001,10.24437473349414,-37.85334798410879,52.155509592544384,110.4461384179968,51.82082681791123,29.154827823963444,51.12880393959614,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730404,1.4358960906266929,2.7493437199465705,4.185239810573263,2.6315111878024764,0.013622468512370886,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071744,552.9223768638188,447.5159235970911,245.69173017356968,297.60012945018786,436.3405211507065
900.0000000000001,10.244374733494132,-37.853347984108176,52.15550959254434,110.4461384179952,51.8208268179112,29.15482782396259,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730278,1.435896090626672,2.749343719946602,4.1852398105732735,2.631511187802504,0.013622468512370933,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071647,552.9223768638166,447.51592359709065,245.6917301735677,297.6001294501877,436.3405211507063
910.0,10.244374733494148,-37.85334798410676,52.155509592544405,110.44613841799908,51.82082681791128,29.15482782396367,51.12880393959617,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730256,1.4358960906267153,2.7493437199465607,4.185239810573275,2.631511187802509,0.01362246851237084,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147072,552.9223768638208,447.5159235970909,245.6917301735696,297.6001294501904,436.340521150706
920.0,10.244374733494164,-37.85334798410437,52.15550959254438,110.4461384179973,51.820826817911225,29.154827823963785,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437892,1.590432080107982,1.4358960911999856,2.749343721044263,4.185239812244249,2.631511187802558,0.01362246851780975,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072096,552.9223768638188,447.5159235970909,245.6917301735697,297.60012945018923,436.34052115070574
930.0,10.244374733494151,-37.85334798410759,52.15550959254429,110.44613841799573,51.82082681791115,29.154827823963103,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320801079823,1.435896091199971,2.749343721044295,4.185239812244266,2.6315111878025683,0.013622468517809771,-30.0,11.09577884730146,32.53480426166732,6.0,-30.0,2.5,437.33923147071937,552.9223768638169,447.5159235970904,245.69173017356715,297.60012945018747,436.34052115070654
940.0,10.244374733494158,-37.853347984106335,52.15550959254437,110.4461384179985,51.820826817911225,29.15482782396367,51.128803939596125,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730111,1.4358960906267044,2.7493437199465616,4.1852398105732656,2.631511187802527,0.013622468512370858,-30.0,11.09577884730146,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638197,447.5159235970909,245.69173017356977,297.6001294501888,436.3405211507059
950.0,10.244374733494151,-37.8533479841052,52.15550959254434,110.44613841799844,51.82082681791122,29.154827823963277,51.12880393959611,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320791555202,1.4358960903400564,2.7493437193977424,4.1852398097378,2.6315111878025355,0.013622468509651405,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.92237686382,447.5159235970911,245.69173017356763,297.6001294501873,436.3405211507056
960.0,10.244374733494164,-37.85334798410639,52.15550959254436,110.44613841799776,51.8208268179112,29.15482782396367,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797904945,1.4358960909133334,2.7493437204954434,4.185239811408777,2.631511187802558,0.013622468515090271,-30.0,11.09577884730146,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638195,447.51592359709167,245.6917301735678,297.60012945018764,436.3405211507061
970.0,10.24437473349412,-37.85334798410816,52.155509592544334,110.44613841799423,51.8208268179112,29.15482782396356,51.12880393959611,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.590432079790514,1.4358960909133032,2.749343720495451,4.185239811408755,2.6315111878025115,0.013622468515090387,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638155,447.5159235970909,245.69173017356812,297.6001294501864,436.34052115070784
980.0,10.244374733494158,-37.85334798410645,52.15550959254436,110.4461384179976,51.82082681791122,29.154827823963387,51.12880393959612,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905105,1.4358960909133502,2.7493437204954327,4.185239811408783,2.6315111878025355,0.01362246851509029,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638197,447.5159235970909,245.691730173568,297.6001294501872,436.34052115070654
990.0,10.244374733494173,-37.853347984104566,52.15550959254436,110.44613841799752,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.590432080425477,1.4358960914866323,2.7493437215931342,4.185239813079766,2.631511187802574,0.013622468520529184,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.339231470721,552.9223768638188,447.5159235970909,245.69173017356795,297.60012945018747,436.34052115070665
1000.0,10.244374733494162,-37.853347984104886,52.15550959254437,110.44613841799912,51.820826817911225,29.15482782396356,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730205,1.4358960906267129,2.7493437199465567,4.18523981057327,2.6315111878025137,0.013622468512370835,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707202,552.9223768638208,447.51592359709093,245.69173017356997,297.6001294501881,436.3405211507073
1010.0,10.182520041584354,-37.97999022358616,52.3320695231836,111.6351688396216,51.99196429085304,29.413458669899622,51.29202829739301,15.392392448906833,12.210369637207387,-34.54266299738484,11.714411927691849,-34.99496711306756,1.6217986746787998,1.4636793996970232,2.7744720557090523,4.238151455406076,2.613241410032259,0.013746756949316869,-30.0,11.23731597791948,32.82544700613107,6.0,-30.0,2.5,437.3437070543937,554.1407591774255,447.66623539749065,245.83884687681652,298.3326313332474,437.1276772219265
1020.0,10.131386492475,-38.085666882254,52.580515648129,112.86374819564315,52.23662357529517,29.84188682059533,51.53156112697535,15.586518907660206,12.188852373567013,-34.59313988275497,11.68584088313366,-34.693364004931645,1.6496186523968106,1.485829622661058,2.7938307559207933,4.279660378581852,2.5943331644339294,0.013838557368962,-30.0,11.46055369068074,33.312962466191266,6.0,-30.0,2.5,437.3465299606001,555.3590093203138,447.9901858912495,246.10275778498064,298.57285441212207,437.51893642158046
1030.0000000000002,10.08718943631445,-38.17472484472668,52.86473581079289,114.1038101005882,52.51715347191636,30.33520960233756,51.80705551327018,15.808934628852173,12.173623790950124,-34.62890453883219,11.66376650370782,-34.58002599276665,1.6776800799727796,1.5074331498660665,2.813328234932114,4.32076138479818,2.575438211597699,0.013931714916746768,-30.0,11.720189506775569,33.86951732173088,6.0,-30.0,2.5,437.3514655483021,556.5688977953936,448.36734767222526,246.43038214113176,298.7568658851056,437.6906065647965
1040.0000000000002,10.047649332085932,-38.25283456452223,53.1641260124474,115.32781737155705,52.81298022111064,30.852182630730223,52.09800114467596,16.042838714809534,12.162194209470284,-34.655768969070635,11.645727876214016,-34.55431191435562,1.705436125760904,1.5284598678623686,2.8323934533661177,4.360853321228486,2.557031163675409,0.014023673970082036,-30.0,11.994300622036748,34.45043946360414,6.0,-30.0,2.5,437.35759593596,557.7527055274459,448.7613049056709,246.7890215077028,298.9281166016045,437.7582113070199
1050.0000000000002,10.011451328647585,-38.323348910455366,53.466722326273214,116.52009755884,53.112147825932894,31.372294494692145,52.39247082754161,16.278552793279744,12.153161598360438,-34.67701267101717,11.630330093868595,-34.57877386703066,1.7326078637994515,1.5488468731541605,2.850887548529221,4.399734421683381,2.539371148896417,0.014113357082692944,-30.0,12.270965598329385,35.03384158356113,6.0,-30.0,2.5,437.3643090804218,558.9003670935,449.1570321747304,247.15778197328592,299.0873178575508,437.7656331517354
1060.0000000000002,9.97780722086731,-38.388254346993136,53.76593674785705,117.67287647776044,53.40806973363743,31.884700020026287,52.68388941878063,16.510820442765578,12.145704924076876,-34.694558688669325,11.61675167781795,-34.631997737139415,1.7590307548743531,1.5685452916582403,2.8687193509595783,4.4372646426178175,2.52256228626018,0.01420008320513864,-30.0,12.54377075462429,35.608161766666115,6.0,-30.0,2.5,437.37126336743216,560.0071960002373,449.54690721188535,247.5256014549259,299.2367829057417,437.7379306668309
1070.0000000000002,9.946215101909935,-38.44880062627655,54.05819259850997,118.78283863907484,53.69716809857313,32.383679791792474,52.96868244443978,16.736849936868225,12.139318024253075,-34.70959373430685,11.604482070428157,-34.70085033130744,1.784622683422235,1.5875368735429902,2.885845811352985,4.473382684895976,2.506626597571712,0.014283523687694505,-30.0,12.809297299876732,36.16731001265049,6.0,-30.0,2.5,437.37825721768655,561.0715765426736,449.9269522710956,247.8867642578821,299.37896980372176,437.69045423419175
1080.0000000000002,9.916344737249743,-38.50579740625233,54.341608636024375,119.84906513750305,53.97755878756181,32.866323818885746,53.24496434797297,16.955226894912016,12.133683568899029,-34.722862288800656,11.593197437207335,-34.77724576189763,1.8093497132335168,1.605823241447996,2.902255138691164,4.50807838013916,2.491546187653632,0.01436356417899157,-30.0,13.065782082311614,36.70819680920448,6.0,-30.0,2.5,437.3851708530166,562.0935088239713,450.29512637258074,248.23837342987727,299.51575756876366,437.6326647146352
1090.0000000000002,9.8879719158633,-38.55978287161128,54.61528290698744,120.87193309002777,54.24833587261833,33.33130075284339,53.5118250620901,17.165324367020105,12.128600525719612,-34.73483617619539,11.582689123168604,-34.85624394231715,1.8332058625071632,1.6234180206460016,2.917954369480668,4.54137239012667,2.4772844572489605,0.014440215698002136,-30.0,13.312397837647836,37.22941885085669,6.0,-30.0,2.5,437.39193446993033,563.0738385243958,450.65044717085755,248.57906330057503,299.6484313818803,437.5703626994114
1100.0000000000002,9.86094263629979,-38.611110203180175,54.87921675833886,121.8531148392628,54.509513067066216,33.77830622693904,53.76943869009476,17.36737135774183,12.12394523615793,-34.74580562405677,11.572822153377404,-34.93503839196461,1.8561727265963213,1.6403229558568029,2.9328940918971296,4.573217047753932,2.463788516136576,0.014513282900882336,-30.0,13.5487279733307,37.73049790295119,6.0,-30.0,2.5,437.39851660095934,564.0143217141251,450.9921359647466,248.9086988866459,299.7773708591313,437.5068786403549
1110.0000000000002,9.83557849784897,-38.65900432712883,55.14964954700631,122.82335956811788,54.77740319695368,34.2078449838931,54.03460185249008,17.57455468535119,12.119987747597586,-34.75513321737964,11.563867777184493,-35.003048986170484,1.8786826621507549,1.6573751465225686,2.9457447474208007,4.6031198939433695,2.4501849017298234,0.014583439268093534,-30.0,13.764805654218094,38.21194037564334,6.0,-30.0,2.5,437.4050036538002,564.9397916649131,451.2920357374984,249.2995774930521,299.958202533736,437.45306238039154
1120.0000000000002,9.810984606830996,-38.70560588795863,55.409997641426,123.75701783200331,55.035328220393765,34.615158439715564,54.28996323192359,17.773332032813357,12.115887534545855,-34.76479953034254,11.554975931100948,-35.0346204755067,1.9003416998845184,1.6738950160853288,2.957726304205316,4.631621320290645,2.4372571104302465,0.014649879820236248,-30.0,13.962353601670143,38.67056978510328,6.0,-30.0,2.5,437.41115284094633,565.8312017403873,451.5712189538298,249.6769822434553,300.17109593624485,437.4385682420887
1130.0000000000002,9.78750703727434,-38.7500513924872,55.65889638050371,124.64887656242723,55.28189744276003,35.00183024657713,54.53411140474765,17.962699650301033,12.11213726596289,-34.77364291383154,11.546616177861864,-35.07765202430136,1.9211875886465748,1.6898390862045891,2.9692715202384985,4.659110606443088,2.4251200840441127,0.0147136215012015,-30.0,14.148011380514165,39.106700924739194,6.0,-30.0,2.5,437.4170899392199,566.6834104439845,451.8347930545404,250.03053160904716,300.35551020465044,437.4105007548802
1140.0000000000002,9.765139850165053,-38.7922856257824,55.89803467433501,125.50291689020122,55.5187967407733,35.37116887957529,54.76870849459572,18.14403589899825,12.108761693017742,-34.78160442908512,11.538807219972805,-35.127309693558914,1.9412792442710296,1.7052276676539193,2.98036601249784,4.68559368015176,2.413662894701812,0.014774847662376068,-30.0,14.32445451168826,39.52362250023487,6.0,-30.0,2.5,437.4228816621172,567.4997863954447,452.08555630519106,250.3666566858536,300.5247857209111,437.3740510780364
1150.0000000000002,9.743794072043828,-38.83250622412166,56.127929900837934,126.32138641563496,55.74653980864441,35.725168892211,54.99424372116605,18.317795210201496,12.105694962166451,-34.78883890541721,11.531476704124692,-35.18028743316566,1.9606463060125232,1.7200555747641584,2.9910368889422267,4.711092463706385,2.4028262768554107,0.014833637737806316,-30.0,14.493135936919714,39.92346030856687,6.0,-30.0,2.5,437.42851706922573,568.2824503566279,452.3260271806545,250.68722880828983,300.6830244124951,437.3329559824508
1160.0000000000002,9.723386009934787,-38.8709005619365,56.34847103406441,127.10519019491284,55.965009048234144,36.065007212094656,55.210563877579695,18.483930808947434,12.102879532656551,-34.79548171768735,11.524560788841304,-35.23531138051612,1.9793029169420449,1.7343068083144912,3.0013440418625867,4.735650850177078,2.3925851923128043,0.014890073390534178,-30.0,14.655186938985937,40.3074704190218,6.0,-30.0,2.5,437.433984706625,569.0323883127692,452.5583614340962,250.99158851472416,300.830578330992,437.2887334762155
1170.0000000000002,9.70204449588082,-38.912437028132814,56.59976121983821,127.9478854723704,56.21478904832136,36.405222164484655,55.46058603805493,18.560106064915654,12.097418673811475,-34.80836940208849,11.515495539755852,-35.160794343756464,1.9977934564792028,1.749245369994236,3.011926901848966,4.7611722718432015,2.383215470248872,0.014938951547655867,-30.0,14.82806265123378,40.69054579134991,6.0,-30.0,2.5,437.4382905013404,569.831485271743,452.7385711931296,251.12288938033336,301.0362205398375,437.3894773662747
1180.0000000000002,9.681037894463133,-38.95464901763612,56.85586788012668,128.7905649352598,56.46952420960081,36.762845215662715,55.715040484954216,18.563319872452325,12.091353984953562,-34.822687017156824,11.506026246553803,-35.24903642472586,2.0158669199336945,1.7634238879284918,3.025906367604473,4.789330255532965,2.3758166812373185,0.014984198208456673,-30.0,15.022726597402425,41.09283327459599,6.0,-30.0,2.5,437.44117972621086,570.6287032073161,452.9431344904485,251.0033092486325,300.81075020002805,437.31500801163946
1190.0000000000002,9.662038304866579,-38.99209958657471,57.106630966466646,129.59694801128268,56.71893936633301,37.11999565951004,55.96405018219407,18.580232438449055,12.086770960068208,-34.83351010108751,11.4981806507247,-35.36058242866915,2.0333573268890337,1.7768765945839091,3.039060370908005,4.815936965491915,2.3684656414326013,0.01502877149240164,-30.0,15.21787764838342,41.49320879569751,6.0,-30.0,2.5,437.4445633510951,571.3892277328713,453.1575681802408,250.94141415564096,300.63927362723246,437.21171748453617
1200.0000000000002,9.643982585490804,-39.027611443292216,57.348142963067865,130.36891532190788,56.95917027097428,37.466868778666246,56.2038608077666,18.60339080675675,12.082469951076131,-34.84366990499004,11.490761986954574,-35.448740099037764,2.050128707746549,1.7896512225445724,3.051333628165348,4.84098485070992,2.3613077717598574,0.015071189404017714,-30.0,15.40706609798798,41.881800702981934,6.0,-30.0,2.5,437.44787564273827,572.1172349255577,453.3707196659536,250.90935139783832,300.5160840755484,437.132782138495
1210.0000000000002,9.626725801396356,-39.061579047229166,57.57853873953616,131.1043835220088,57.18834714078861,37.79917452200635,56.43261957671957,18.62858325377272,12.07832971041534,-34.8534525530396,11.483645901040296,-35.52290183115255,2.0661522397207577,1.8017905911671133,3.0628875627414813,4.864678153908595,2.354462590116816,0.015111452075574874,-30.0,15.587909335267568,42.25411918646614,6.0,-30.0,2.5,437.45102805752896,572.8113301048579,453.57787840504375,250.8913630772332,300.4168843771078,437.06832524117857
1220.0000000000002,9.61021722013912,-39.094114288999606,57.797715541376206,131.80404370186125,57.40636348531383,38.11580061710554,56.65022817593135,18.65407674626482,12.074330186276052,-34.86290514632023,11.476807098220965,-35.587300805391294,2.081445323069824,1.8133426348210968,3.0738132704165944,4.88715590523769,2.347962663765704,0.015149667341832335,-30.0,15.759913315926267,42.60899075686257,6.0,-30.0,2.5,437.4540155859386,573.4722411577416,453.7770297774911,250.88060960798924,300.3323722286035,437.01382526621046
1230.0000000000002,9.59442908869472,-39.125266653495935,58.00617937282252,132.46959230354264,57.613722348726526,38.41700439309688,56.85719405658367,18.67912826046245,12.070474163190733,-34.87202084623499,11.470242308276124,-35.64462033952896,2.096041202799251,1.8243490443157488,3.084174484325445,4.908523528641195,2.341806793724231,0.015185964850521826,-30.0,15.92330213872384,42.946711716349,6.0,-30.0,2.5,437.4568469205605,574.1014928944351,453.96760201077086,250.87385626043312,300.2576928276408,436.96638598243106
1240.0000000000002,9.579339899681264,-39.15506833278798,58.20459245813856,133.10295120146128,57.8110832631366,38.70352302563208,57.05417884256176,18.70343518926973,12.066769319401708,-34.880781244558705,11.463953038704672,-35.69665214738217,2.1099749508428003,1.8348440452100845,3.0940171454045533,4.928861190614638,2.3359809028281937,0.015220461467557438,-30.0,16.078531573549583,43.268094333966985,6.0,-30.0,2.5,437.45953488891377,574.7007877764711,454.14964357357866,250.86952936682607,300.19014969536903,436.92406424550586
1250.0000000000002,9.564928109877078,-39.18355273416034,58.393608323811925,133.70598917628695,57.999097222460186,38.97620243141301,57.24183430039073,18.72689513067525,12.063221469750856,-34.88917233422512,11.457939118448737,-35.74458801729921,2.123280970823896,1.8448575717916509,3.1033777508532134,4.948235322644864,2.3304665706700143,0.015253267824843358,-30.0,16.22609511188125,43.574067559310265,6.0,-30.0,2.5,437.46209126186,575.2717845848869,454.3234348295061,250.8668518539768,300.12818598323526,436.88556954286565
1260.0000000000002,9.551170630713477,-39.21075779723702,58.57382250936913,134.28044119796698,58.178357368417565,39.2358590146452,57.42075362519554,18.749495599218164,12.05983305846161,-34.89718808168499,11.452197283544344,-35.78922537410952,2.13599146874799,1.854416354513394,3.112286265113461,4.966702619626855,2.3252445959150223,0.015284485146446794,-30.0,16.366453936834944,43.86552830303356,6.0,-30.0,2.5,437.4645266770301,575.8160336986521,454.4893199267791,250.86543365953517,300.07085829622537,436.8500450215544
1270.0000000000002,9.540638698048893,-39.23066358821879,58.891559641991854,135.0875969466859,58.49631975741166,39.474461243756025,57.742019313684,18.79515694437237,12.058864415613863,-34.89947985175161,11.44874718767071,-35.97114617074024,2.151005607346157,1.870434480107284,3.1159182005191006,4.986352680626385,2.318149549957887,0.015311325051586826,-30.0,16.337649059650573,44.1113165771074,6.0,-30.0,2.5,437.46734394864023,576.5471129495603,454.38691624513217,250.88276555791427,299.83806766476584,436.6605736373752
1280.0000000000002,9.531860049969715,-39.245466810534815,59.057538190585205,135.58326663111853,58.66091900532126,39.66889636964476,57.90325516039818,18.90102989369592,12.060326474319506,-34.89602073320037,11.44801789825895,-36.05619146410308,2.163304858860592,1.8809000983466253,3.119564063054067,5.000464161400692,2.311493056986164,0.015348026999586824,-30.0,16.433682481231358,44.36117336099966,6.0,-30.0,2.5,437.4715343971955,577.0120636345785,454.4621034085988,251.20704898772456,300.00829656995035,436.5699524992416
1290.0000000000002,9.52015784010557,-39.26770485376952,59.2103528010578,136.07013145825692,58.81286337444072,39.88037810248676,58.05481551268784,18.975767206148415,12.05782396304784,-34.90194167604275,11.44345843351542,-35.93103355124848,2.174390139312844,1.889483492227412,3.123981201248791,5.013464693476203,2.3056877433506804,0.01537605347740698,-30.0,16.56104288618684,44.60617886249088,6.0,-30.0,2.5,437.4745505644648,577.4744693396392,454.5896539997504,251.41780591538617,300.3403438411166,436.7159257674302
1300.0000000000002,9.50785889241726,-39.29260042318695,59.35586257641052,136.54505194181291,58.95758754596909,40.09643514826745,58.19918961749104,18.99224376612426,12.054129680938871,-34.91068404945855,11.43779739371852,-35.93108675676385,2.184937312545518,1.8972397972611088,3.131449378299477,5.028689175560586,2.3015256074793333,0.015400958805998208,-30.0,16.68215836281138,44.8488570263504,6.0,-30.0,2.5,437.4761622269836,577.927673504165,454.7379538795536,251.4097443995132,300.3036520419925,436.72855395785206
1310.0000000000002,9.496540682034832,-39.3152162274076,59.4944107806214,136.99340147103214,59.095359311918266,40.303313330292895,58.3365878556966,19.005805843772688,12.051106366636136,-34.91784011088066,11.432896152145862,-35.961519942395,2.1950372587846334,1.90462680486267,3.1388767578704595,5.04350356273313,2.297684716990024,0.015425400189830582,-30.0,16.797940336090676,45.08102017716294,6.0,-30.0,2.5,437.4779546411758,578.3551351002881,454.8817223250187,251.3941810461993,300.24899876841613,436.7065542831129
1320.0000000000002,9.48580025724292,-39.336633148079045,59.62728306051255,137.42163468040707,59.227491310118246,40.501328962222765,58.46836503006399,19.01887985181924,12.048291231268138,-34.924504639639764,11.428288441804485,-35.99142954106594,2.2047048437541035,1.9116928708104624,3.145980390936889,5.057673261747351,2.294036444867287,0.015448765137676889,-30.0,16.90884801237445,45.303205798984656,6.0,-30.0,2.5,437.4797069694327,578.7633484686121,455.0192916605912,251.37968921337793,300.19815161189905,436.6844677759333
