time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,14.89291447798908,-16.354394502212358,42.045949596524814,65.51521677784802,41.93067427457517,9.24691268544228,41.681721067445295,3.534423346052904,15.4400416148097,-23.565137090932975,15.287711422366808,-27.915813838119448,0.5388758461306006,0.5624731693362817,1.5929428644537076,2.155416033789989,3.9998379019341086,0.007153537901833903,-30.0,1.14504238682224,9.019113448006637,6.0,-30.0,2.5,451.02887409517274,509.59171123979195,430.963041474572,208.28401379438935,441.9487368205036,362.23676151210793
10.00000000000002,14.892914477989072,-16.354394502212358,42.04594959652481,65.51521677784696,41.93067427457517,9.246912685442851,41.68172106744529,3.5344233460543246,15.440041614809694,-23.565137090932808,15.2877114223668,-27.91581383811948,0.5388758461306006,0.5624731693362716,1.592942864453716,2.1554160337899875,3.9998379019341055,0.007153537901833903,-30.0,1.14504238682224,9.019113448006637,6.0,-30.0,2.5,451.02887409517274,509.59171123979195,430.9630414745735,208.2840137943896,441.9487368205036,362.23676151210816
20.000000000000004,13.70767954955926,-29.034891823563072,38.85296317842007,49.41627786946333,38.73591904527292,6.278503721434106,38.475324897104606,-2.65400352127051,14.234098479963206,-30.06370151371908,14.097897745887096,-30.34983354577915,0.4990973360355168,0.43099553587440353,1.7094743527538767,2.14046988862828,4.2886822551101735,0.0071169883208926,-30.0,-1.5326789785042934,7.131471136218579,6.0,-30.0,2.5,439.37006460477033,493.861063839026,433.3023673171876,193.10605454039808,365.24640228803173,414.07003827159787
20.000000000000043,13.707679549559256,-29.034891823563296,38.852963178420055,49.41627786946231,38.7359190452729,6.2785037214335935,38.47532489710459,-2.6540035212676685,14.234098479963205,-30.06370151371908,14.097897745887089,-30.34983354577915,0.4990973360355125,0.43099553587440653,1.7094743527538334,2.14046988862824,4.288682255110129,0.007116988320892598,-30.0,-1.5326789785042934,7.131471136218579,6.0,-30.0,2.5,439.37006460477033,493.8610638390256,433.3023673171866,193.1060545404032,365.2464022880308,414.0700382715976
30.000000000000004,12.791645204791456,-32.405907324203554,36.14782445257699,44.57704336156604,36.034438605984406,3.2600047472598703,35.76979256031443,-4.6301283092502095,13.315688569573592,-32.03381893396477,13.168980192387767,-32.35774341135581,0.4638784927962083,0.3819850481014264,1.6588498808159713,2.040834928917397,4.399503233304631,0.006748178186550882,-30.0,-3.3306577574963967,3.9042869400880704,6.0,-30.0,2.5,437.5900877267727,491.0243329903553,434.41867772435734,188.59679291964687,268.14292715760365,388.1091016181522
30.000000000000064,12.791645204791454,-32.405907324203554,36.14782445257698,44.57704336156604,36.0344386059844,3.2600047472608367,35.76979256031442,-4.630128309253223,13.315688569573592,-32.03381893396477,13.168980192387766,-32.35774341135581,0.4638784927962083,0.38198504810142186,1.6588498808159762,2.0408349289173975,4.399503233304632,0.006748178186550884,-30.0,-3.3306577574963967,3.9042869400880136,6.0,-30.0,2.5,437.5900877267727,491.0243329903553,434.4186777243581,188.59679291964687,268.14292715760354,388.1091016181522
40.00000000000001,12.584868204726524,-33.188538342500976,34.36815363787785,40.70696646181574,34.25105558342182,1.1752092190054668,33.96301303938124,-4.105899028082945,13.119095835939202,-32.46849532917889,12.966941838413328,-32.808227224885826,0.4422476994618492,0.3594129085038104,1.6506242930264272,2.010037201530237,4.545048406076864,0.0067345983260992505,-30.0,-4.7633547459615215,1.7175323186881428,6.0,-30.0,2.5,437.1776443030825,488.4412002894526,435.0730718428098,189.97689637684317,254.20209281705124,386.5773293824548
40.000000000000085,12.584868204726524,-33.188538342500976,34.36815363787784,40.70696646181614,34.2510555834218,1.1752092190060353,33.96301303938123,-4.105899028081751,13.119095835939202,-32.46849532917889,12.966941838413328,-32.808227224885826,0.44224769946184894,0.35941290850380875,1.6506242930264046,2.010037201530213,4.545048406076812,0.006734598326099248,-30.0,-4.7633547459615215,1.7175323186881428,6.0,-30.0,2.5,437.1776443030825,488.4412002894526,435.07307184281,189.97689637684664,254.2020928170512,386.5773293824548
50.00000000000001,12.533612449084892,-33.38707529109959,33.161198088998766,37.75459387974888,33.04030092629907,-0.26568913651902903,32.733360024484355,-2.479193056259021,13.073140285711792,-32.57079582256,12.922113452376797,-32.90888220339622,0.4262583615429469,0.34459267618019457,1.6367874229711352,1.9813800991513295,4.648307875954004,0.006777850552855177,-30.0,-5.582325954876126,0.220286610195501,6.0,-30.0,2.5,437.07116993795887,486.35332969014695,435.5123331982673,194.0216998172116,256.2690703956612,394.3323847085181
50.00000000000011,12.533612449084892,-33.38707529109959,33.16119808899876,37.75459387974848,33.04030092629907,-0.2656891365184606,32.733360024484355,-2.479193056256406,13.073140285711792,-32.57079582256,12.922113452376797,-32.90888220339622,0.4262583614007158,0.34459267606521127,1.636787422424982,1.9813800984901933,4.648307875953998,0.006777850550593589,-30.0,-5.582325954876126,0.220286610195501,6.0,-30.0,2.5,437.07116993795887,486.35332969014695,435.5123331982676,194.02169981721204,256.2690703956612,394.3323847085183
60.00000000000001,12.517818399652844,-33.44971183090141,32.95504284745648,37.23949561255324,32.83452879619325,-0.8262266985854579,32.536310441939804,-2.5272135799964985,13.050846605644455,-32.62051808957153,12.907030824903392,-32.94280439822072,0.42294945997566574,0.34502300665400915,1.6195471943729247,1.9645702010269337,4.6449289736413535,0.006774652495912849,-30.0,-5.7758267981485005,-0.4167030002892034,6.0,-30.0,2.5,437.0368059695675,485.9881719539854,435.05965468137816,195.99983643239807,261.69184140141783,409.1502881208653
60.00000000000013,12.517818399652844,-33.44971183090141,32.95504284745648,37.23949561255324,32.83452879619325,-0.8262266985854579,32.536310441939804,-2.5272135799964985,13.050846605644455,-32.62051808957153,12.907030824903392,-32.94280439822072,0.42294945997566574,0.34502300665400915,1.6195471943729247,1.9645702010269337,4.6449289736413535,0.006774652495912849,-30.0,-5.7758267981485005,-0.4167030002892034,6.0,-30.0,2.5,437.0368059695675,485.9881719539854,435.05965468137816,195.99983643239813,261.6918414014179,409.1502881208654
70.00000000000001,12.510195681289876,-33.47941765919143,32.84347869078242,36.96657976720678,32.72266054123282,-1.034347906208268,32.42300385057549,-2.6565609663707614,13.039298772978649,-32.64629890707948,12.899809120180322,-32.95905685417824,0.4214739743485407,0.3444290085799075,1.6129232358542034,1.9573522444341107,4.644064316093372,0.006777355874198573,-30.0,-5.881660611652364,-0.6429241689784817,6.0,-30.0,2.5,437.0208148893181,485.79786769234977,434.9773095022228,196.99021456530056,265.7031729408734,419.09285037222656
70.00000000000014,12.510195681289876,-33.47941765919143,32.84347869078242,36.96657976720678,32.72266054123282,-1.034347906208268,32.42300385057549,-2.6565609663707614,13.039298772978649,-32.64629890707948,12.899809120180322,-32.95905685417824,0.4214739743485407,0.3444290085799075,1.6129232358542032,1.9573522444341107,4.644064316093371,0.006777355874198573,-30.0,-5.881660611652364,-0.6429241689784817,6.0,-30.0,2.5,437.0208148893181,485.79786769234977,434.9773095022228,196.99021456530065,265.7031729408734,419.09285037222674
80.00000000000001,12.505171928653636,-33.496318729886895,32.77320663007503,36.79750066810772,32.65218810923479,-1.1432469242357683,32.3516911795728,-2.738140501224848,13.032049077335914,-32.66249283066915,12.895027586483826,-32.969821519943764,0.42053760203606944,0.34380932369722755,1.6087973937020437,1.9526067173992712,4.643120396239374,0.006778801290239568,-30.0,-5.94790731782814,-0.7581111603460613,6.0,-30.0,2.5,437.01325295538334,485.68147087424,434.96316405615113,197.635453031716,268.3283890253173,425.14537354591056
80.00000000000017,12.505171928653636,-33.496318729886895,32.77320663007503,36.79750066810772,32.65218810923479,-1.1432469242357683,32.3516911795728,-2.738140501224848,13.032049077335914,-32.66249283066915,12.895027586483826,-32.969821519943764,0.42053760203606944,0.34380932369722755,1.6087973937020437,1.9526067173992712,4.643120396239374,0.006778801290239568,-30.0,-5.94790731782814,-0.7581111603460613,6.0,-30.0,2.5,437.01325295538334,485.68147087424,434.96316405615113,197.63545303171605,268.3283890253173,425.14537354591056
90.00000000000001,12.5005447625327,-33.509877072975655,32.72812792262587,36.69495647365619,32.607001359233,-1.208742550371312,32.306022987539365,-2.7904522217808108,13.026013261824762,-32.67598043056225,12.890498450444465,-32.980020766349725,0.4199421821836759,0.3433601841955971,1.6058353795486884,1.9491955637442853,4.641580785260907,0.006778770404120577,-30.0,-5.990508251889081,-0.8267912935411914,6.0,-30.0,2.5,437.00852122456473,485.61376741350887,434.96148628788166,198.0696484152556,270.155317353429,429.0750720479717
90.00000000000021,12.5005447625327,-33.509877072975655,32.72812792262587,36.69495647365619,32.607001359233,-1.208742550371312,32.306022987539365,-2.7904522217808108,13.026013261824762,-32.67598043056225,12.890498450444465,-32.980020766349725,0.4199421821836759,0.3433601841955971,1.6058353795486884,1.9491955637442853,4.641580785260907,0.006778770404120577,-30.0,-5.990508251889081,-0.8267912935411914,6.0,-30.0,2.5,437.00852122456473,485.61376741350887,434.96148628788166,198.0696484152556,270.15531735342904,429.0750720479718
100.0,12.49578892635669,-33.52243342562798,32.69747900055155,36.631935376071,32.57630571205179,-1.2513979129545874,32.27507489351767,-2.825933197545908,13.02035838608714,-32.688621036675414,12.88574539917852,-32.9907271807694,0.4195442039030923,0.34303095953674734,1.6036584888236052,1.9466894483603523,4.64001034992252,0.006777648682711327,-30.0,-6.019674297796769,-0.8714217787133406,6.0,-30.0,2.5,437.0051914980384,485.575565503984,434.9634763274288,198.35361885365975,271.4434745560476,431.62408874324376
100.00000000000024,12.49578892635669,-33.52243342562798,32.69747900055155,36.631935376071,32.57630571205179,-1.2513979129545874,32.27507489351767,-2.825933197545908,13.02035838608714,-32.688621036675414,12.88574539917852,-32.9907271807694,0.4195442039030923,0.34303095953674734,1.6036584888236052,1.9466894483603523,4.64001034992252,0.006777648682711327,-30.0,-6.019674297796769,-0.8714217787133406,6.0,-30.0,2.5,437.0051914980384,485.575565503984,434.9634763274288,198.35361885365975,271.4434745560476,431.6240887432438
110.0,12.49086512556046,-33.534611567155764,32.675189869607735,36.59228705644245,32.554007986316435,-1.281263012178556,32.25266874315692,-2.851637024668264,13.014864056077595,-32.7009067011042,12.880766682784769,-33.001945126222466,0.4192602209947788,0.3427755671212768,1.602017300728665,1.9447928678499424,4.638629591988317,0.006775804667613151,-30.0,-6.041111149480173,-0.9026638722394296,6.0,-30.0,2.5,437.00265855540016,485.5549955619836,434.9668242766352,198.53478715107377,272.3583876863257,433.2639282913335
110.00000000000026,12.49086512556046,-33.534611567155764,32.675189869607735,36.59228705644245,32.554007986316435,-1.281263012178556,32.25266874315692,-2.851637024668264,13.014864056077595,-32.7009067011042,12.880766682784769,-33.001945126222466,0.4192602209947788,0.3427755671212768,1.602017300728665,1.9447928678499424,4.638629591988317,0.006775804667613151,-30.0,-6.041111149480173,-0.9026638722394296,6.0,-30.0,2.5,437.00265855540016,485.5549955619836,434.9668242766352,198.53478715107377,272.3583876863257,433.2639282913336
120.0,12.484763473916336,-33.548501413119936,32.657537641599006,36.56981311572105,32.5363859694938,-1.3038604378365335,32.23506164869587,-2.8718448313230738,13.008484545244654,-32.71517654116565,12.87453085540412,-33.01600019888716,0.4190409231689168,0.3425578708725461,1.6005864719335354,1.9431443428060813,4.637123095547385,0.0067728722587578815,-30.0,-6.058282898030484,-0.9263683396246163,6.0,-30.0,2.5,437.0008562254692,485.5491010826351,434.97116933003326,198.64802446873088,273.07421670399253,434.078562786932
120.00000000000028,12.484763473916336,-33.548501413119936,32.657537641599006,36.56981311572105,32.5363859694938,-1.3038604378365335,32.23506164869587,-2.8718448313230738,13.008484545244654,-32.71517654116565,12.87453085540412,-33.01600019888716,0.4190409231689168,0.3425578708725461,1.6005864719335352,1.9431443428060813,4.637123095547384,0.0067728722587578815,-30.0,-6.058282898030484,-0.9263683396246163,6.0,-30.0,2.5,437.0008562254692,485.5491010826351,434.97116933003326,198.6480244687309,273.07421670399253,434.078562786932
130.00000000000003,12.476879802958386,-33.5660507078197,32.640816953322016,36.55808273963356,32.51973155682951,-1.3235427446188623,32.218532241155366,-2.8908232345768847,13.000396957172324,-32.733274535254736,12.866440820446863,-33.03424217039316,0.4188482509944216,0.3423338582137464,1.5991731513897596,1.941507009603506,4.635347061839262,0.0067686283486674565,-30.0,-6.074812441704296,-0.9471125050856701,6.0,-30.0,2.5,436.99897200397527,485.55464328670257,434.9780950439346,198.71558083681475,273.7171145327707,434.67576863044303
130.0000000000003,12.476879802958386,-33.5660507078197,32.640816953322016,36.55808273963356,32.51973155682951,-1.3235427446188623,32.218532241155366,-2.8908232345768847,13.000396957172324,-32.733274535254736,12.866440820446863,-33.03424217039316,0.4188482509944216,0.3423338582137464,1.5991731513897596,1.941507009603506,4.635347061839262,0.0067686283486674565,-30.0,-6.074812441704296,-0.9471125050856701,6.0,-30.0,2.5,436.99897200397527,485.55464328670257,434.9780950439346,198.71558083681475,273.7171145327708,434.67576863044303
140.00000000000003,12.469305539294636,-33.583296266168645,32.62462219661424,36.54639211275918,32.50360145954131,-1.342524859026753,32.202540188659555,-2.9091915342947914,12.992671825795767,-32.75056924187194,12.85867395892547,-33.051763549072604,0.4186672253421823,0.34211800267751286,1.5980114101399632,1.940129412817476,4.634060885066373,0.006764609504489297,-30.0,-6.091050741362551,-0.9670279234180158,6.0,-30.0,2.5,436.9967380975097,485.55962932383255,434.9849431648653,198.75380386858353,274.2072497325116,435.13579471801705
140.00000000000034,12.469305539294636,-33.583296266168645,32.62462219661424,36.54639211275918,32.50360145954131,-1.342524859026753,32.202540188659555,-2.9091915342947914,12.992671825795767,-32.75056924187194,12.85867395892547,-33.051763549072604,0.4186672253421823,0.34211800267751286,1.5980114101399632,1.940129412817476,4.634060885066373,0.006764609504489297,-30.0,-6.091050741362551,-0.9670279234180158,6.0,-30.0,2.5,436.9967380975097,485.55962932383255,434.9849431648653,198.75380386858353,274.2072497325116,435.13579471801705
150.00000000000003,12.46279776799204,-33.598263789720164,32.6098901349434,36.53416336177861,32.488922659247244,-1.360358231649741,32.18798082893329,-2.9259201176868714,12.986056696948731,-32.76538496454015,12.852008329839377,-33.06680697093279,0.41848887034125726,0.3419182118863376,1.59705106983656,1.9389692817228972,4.633263675905557,0.006761008729314953,-30.0,-6.105941726360527,-0.9857070324699181,6.0,-30.0,2.5,436.99465503431657,485.5623119371282,434.9902411744002,198.77533097735648,274.5737081409525,435.4839934065832
150.00000000000037,12.46279776799204,-33.598263789720164,32.6098901349434,36.53416336177861,32.488922659247244,-1.360358231649741,32.18798082893329,-2.9259201176868714,12.986056696948731,-32.76538496454015,12.852008329839377,-33.06680697093279,0.41848887034125726,0.3419182118863376,1.59705106983656,1.9389692817228972,4.633263675905557,0.006761008729314953,-30.0,-6.105941726360527,-0.9857070324699181,6.0,-30.0,2.5,436.99465503431657,485.5623119371282,434.9902411744002,198.77533097735648,274.5737081409525,435.4839934065832
160.00000000000003,12.457486886093465,-33.61054501892892,32.59721374995098,36.5224539697175,32.476287732502534,-1.3761939213438268,32.17544118810294,-2.940332527873068,12.980667018305011,-32.77746019464567,12.846574009024064,-33.07907581511759,0.41834247578078226,0.341759042518166,1.5963370481794932,1.9380960906976592,4.632797774312668,0.006758238311485103,-30.0,-6.118812519802702,-1.0022938187844377,6.0,-30.0,2.5,436.99288340170654,485.56324087032567,434.99399090212427,198.7879007045292,274.850169407377,435.75357515682384
160.0000000000004,12.457486886093465,-33.61054501892892,32.59721374995098,36.5224539697175,32.476287732502534,-1.3761939213438268,32.17544118810294,-2.940332527873068,12.980667018305011,-32.77746019464567,12.846574009024064,-33.07907581511759,0.41834247578078226,0.341759042518166,1.5963370481794932,1.9380960906976592,4.632797774312668,0.006758238311485103,-30.0,-6.118812519802702,-1.0022938187844377,6.0,-30.0,2.5,436.99288340170654,485.56324087032567,434.99399090212427,198.7879007045292,274.850169407377,435.75357515682384
170.00000000000003,12.453288607885971,-33.620294485933954,32.58673626168303,36.511988760598,32.46584155393127,-1.389603749602486,32.165067911706906,-2.9522581505234484,12.976408501356564,-32.78700373816392,12.842281747366291,-33.088769016421224,0.41822101565480174,0.3416317052809043,1.59579249706953,1.9374242023504344,4.632536696696223,0.006756083250555581,-30.0,-6.129478505885913,-1.0163444942314186,6.0,-30.0,2.5,436.9914386666202,485.5630945334325,434.9965617345937,198.79572792481176,275.059622346136,435.96693449140406
170.00000000000043,12.453288607885971,-33.620294485933954,32.58673626168303,36.511988760598,32.46584155393127,-1.389603749602486,32.165067911706906,-2.9522581505234484,12.976408501356564,-32.78700373816392,12.842281747366291,-33.088769016421224,0.41822101565480174,0.3416317052809043,1.59579249706953,1.9374242023504344,4.632536696696223,0.006756083250555581,-30.0,-6.129478505885913,-1.0163444942314186,6.0,-30.0,2.5,436.9914386666202,485.5630945334325,434.9965617345937,198.79572792481176,275.059622346136,435.96693449140406
180.00000000000003,12.450058670978365,-33.627828545777646,32.57833686603403,36.503037589105595,32.45746511701166,-1.4005578577239248,32.15674527457834,-2.961828297416389,12.973131102321876,-32.79435011499618,12.838982108316127,-33.096222221620906,0.4181223568487813,0.3415315342247168,1.5953793011928348,1.936910835417552,4.632401983991633,0.006754435637498443,-30.0,-6.1380424624827015,-1.0278249033838165,6.0,-30.0,2.5,436.9902910024762,485.5623249533869,434.9982878444026,198.80101144490536,275.2174044711137,436.1380362329024
180.00000000000043,12.450058670978365,-33.627828545777646,32.57833686603403,36.503037589105595,32.45746511701166,-1.4005578577239248,32.15674527457834,-2.961828297416389,12.973131102321876,-32.79435011499618,12.838982108316127,-33.096222221620906,0.4181223568487813,0.3415315342247168,1.5953793011928348,1.936910835417552,4.632401983991633,0.006754435637498443,-30.0,-6.1380424624827015,-1.0278249033838165,6.0,-30.0,2.5,436.9902910024762,485.5623249533869,434.9982878444026,198.80101144490536,275.2174044711137,436.1380362329024
190.00000000000003,12.447642881274115,-33.63349321632134,32.57177890983203,36.4956065116715,32.45092338094372,-1.4092492953855071,32.150241605694966,-2.969308086364947,12.970677375456724,-32.799851099758285,12.836516271935595,-33.101792968379726,0.4180221783916509,0.34143647653997483,1.5949871748607234,1.9364236514006985,4.6323466827791995,0.006752854168732187,-30.0,-6.144735239060651,-1.036934679333342,6.0,-30.0,2.5,436.98940017571886,485.56121033413234,434.9994081674378,198.80488433986736,275.33459488611226,436.275693391728
190.00000000000048,12.447642881274115,-33.63349321632134,32.57177890983203,36.4956065116715,32.45092338094372,-1.4092492953855071,32.150241605694966,-2.969308086364947,12.970677375456724,-32.799851099758285,12.836516271935595,-33.101792968379726,0.4180221783916509,0.34143647653997483,1.5949871748607234,1.9364236514006985,4.6323466827791995,0.006752854168732187,-30.0,-6.144735239060651,-1.036934679333342,6.0,-30.0,2.5,436.98940017571886,485.56121033413234,434.9994081674378,198.80488433986736,275.33459488611226,436.275693391728
200.00000000000003,12.445891681211718,-33.637625464265845,32.56678882967313,36.489587021768095,32.445944221732425,-1.4159656133109024,32.145287993546376,-2.97500591634622,12.96889585716648,-32.803845544779335,12.83473055438351,-33.10582770654406,0.4179737569108544,0.3413884169540944,1.5948084546710566,1.9361968716251512,4.632340762097424,0.006752164938650672,-30.0,-6.149830555917276,-1.0439740290256625,6.0,-30.0,2.5,436.9887258909301,485.5599381149548,435.0000924867886,198.8079275794904,275.41993429067577,436.3857573831023
200.00000000000048,12.445891681211718,-33.637625464265845,32.56678882967313,36.489587021768095,32.445944221732425,-1.4159656133109024,32.145287993546376,-2.97500591634622,12.96889585716648,-32.803845544779335,12.83473055438351,-33.10582770654406,0.4179737569108544,0.3413884169540944,1.5948084546710566,1.9361968716251512,4.632340762097424,0.006752164938650672,-30.0,-6.149830555917276,-1.0439740290256625,6.0,-30.0,2.5,436.9887258909301,485.5599381149548,435.0000924867886,198.8079275794904,275.41993429067577,436.3857573831023
210.00000000000003,12.444665119682474,-33.640541525794646,32.56309202492602,36.484829416860975,32.44225434025734,-1.4210208238216635,32.14161414158335,-2.979232132417508,12.967645353758956,-32.80664961058494,12.833481299045834,-33.1086505833037,0.41794064357211513,0.34135629059554995,1.5946965421001067,1.9360528326956563,4.632363141685198,0.006751751984527531,-30.0,-6.153605970252045,-1.0492719531754346,6.0,-30.0,2.5,436.98822957446765,485.55864913104006,435.000469361136,198.81043368527736,275.480701194388,436.47247769333217
210.0000000000005,12.444665119682474,-33.640541525794646,32.56309202492602,36.484829416860975,32.44225434025734,-1.4210208238216635,32.14161414158335,-2.979232132417508,12.967645353758956,-32.80664961058494,12.833481299045834,-33.1086505833037,0.41794064357211513,0.34135629059554995,1.5946965421001067,1.9360528326956563,4.632363141685198,0.006751751984527531,-30.0,-6.153605970252045,-1.0492719531754346,6.0,-30.0,2.5,436.98822957446765,485.55864913104006,435.000469361136,198.81043368527736,275.480701194388,436.47247769333217
220.00000000000003,12.443836409022907,-33.64252839241641,32.56042900936779,36.4811706853518,32.43959540058256,-1.4247233409565183,32.13896442605628,-2.9822804518133808,12.96679810377767,-32.80854955365399,12.832638451372873,-33.11055523715481,0.4179022308562007,0.34132220712704686,1.594567420691105,1.935889627818152,4.632398405368377,0.006751260699408261,-30.0,-6.156325163165775,-1.0531520173713602,6.0,-30.0,2.5,436.98787581656165,485.5574514887933,435.00064109085326,198.81254353584904,275.52303854587745,436.5393572229143
220.00000000000057,12.443836409022907,-33.64252839241641,32.56042900936779,36.4811706853518,32.43959540058256,-1.4247233409565183,32.13896442605628,-2.9822804518133808,12.96679810377767,-32.80854955365399,12.832638451372873,-33.11055523715481,0.4179022308562007,0.34132220712704686,1.594567420691105,1.935889627818152,4.632398405368377,0.006751260699408261,-30.0,-6.156325163165775,-1.0531520173713602,6.0,-30.0,2.5,436.98787581656165,485.5574514887933,435.00064109085326,198.81254353584904,275.52303854587745,436.5393572229143
230.00000000000003,12.443295861793102,-33.643836242516244,32.55856463588896,36.47844159121513,32.43773321641834,-1.4273599143855336,32.137106962594274,-2.9844174478066066,12.966243542158388,-32.80979319741692,12.832089588993616,-33.11179559756508,0.4178861641726469,0.3413078862726779,1.5945229237186296,1.9358308099913075,4.632435758728619,0.006751121754161766,-30.0,-6.158227867252322,-1.0559150765266168,6.0,-30.0,2.5,436.9876319323112,485.556418194358,435.00068853916736,198.8143210313266,275.5520110148076,436.5896286094932
230.0000000000006,12.443295861793102,-33.643836242516244,32.55856463588896,36.47844159121513,32.43773321641834,-1.4273599143855336,32.137106962594274,-2.9844174478066066,12.966243542158388,-32.80979319741692,12.832089588993616,-33.11179559756508,0.4178861641726469,0.3413078862726779,1.5945229237186296,1.9358308099913075,4.632435758728619,0.006751121754161766,-30.0,-6.158227867252322,-1.0559150765266168,6.0,-30.0,2.5,436.9876319323112,485.556418194358,435.00068853916736,198.8143210313266,275.5520110148076,436.5896286094932
240.00000000000003,12.442954094289076,-33.644670995534625,32.5572947967476,36.47647088399748,32.436464422494524,-1.4291856922481545,32.13584018041128,-2.985874921635059,12.965891434024597,-32.81058284506423,12.831743200464096,-33.11257841261545,0.4178728158859226,0.3412966426081127,1.5944860903596303,1.9357827329677433,4.6324686827587325,0.006751008457169592,-30.0,-6.159522626267119,-1.0578286802326031,6.0,-30.0,2.5,436.9874690379433,485.55558433703845,435.00067172310816,198.81579645957908,275.57160710149947,436.62642629922726
240.00000000000065,12.442954094289076,-33.644670995534625,32.5572947967476,36.47647088399748,32.436464422494524,-1.4291856922481545,32.13584018041128,-2.985874921635059,12.965891434024597,-32.81058284506423,12.831743200464096,-33.11257841261545,0.4178728158859226,0.3412966426081127,1.5944860903596303,1.9357827329677433,4.6324686827587325,0.006751008457169592,-30.0,-6.159522626267119,-1.0578286802326031,6.0,-30.0,2.5,436.9874690379433,485.55558433703845,435.00067172310816,198.81579645957908,275.57160710149947,436.62642629922726
250.00000000000003,12.442743191018454,-33.6451907981062,32.55645099866354,36.47509268439126,32.43562104254824,-1.430417298303837,32.13499736313236,-2.9868446333422294,12.96567306237168,-32.811072579377225,12.831529857840332,-33.11306056055872,0.4178611644568575,0.34128719456962886,1.594452294501948,1.935739489071577,4.6324943634991325,0.006750900706584362,-30.0,-6.16038184764966,-1.059119811475398,6.0,-30.0,2.5,436.9873633294914,485.55495040703863,435.00063041285466,198.81699154718007,275.5847906256818,436.6527136508092
250.00000000000065,12.442743191018454,-33.6451907981062,32.55645099866354,36.47509268439126,32.43562104254824,-1.430417298303837,32.13499736313236,-2.9868446333422294,12.96567306237168,-32.811072579377225,12.831529857840332,-33.11306056055872,0.4178611644568575,0.34128719456962886,1.594452294501948,1.935739489071577,4.6324943634991325,0.006750900706584362,-30.0,-6.16038184764966,-1.059119811475398,6.0,-30.0,2.5,436.9873633294914,485.55495040703863,435.00063041285466,198.81699154718007,275.5847906256818,436.6527136508092
260.00000000000006,12.442615094294116,-33.6455091964707,32.55590164489202,36.474156253602985,32.435071801652526,-1.431229257972518,32.13444802206516,-2.987476693085455,12.965539664590567,-32.811371748786684,12.831400526647622,-33.113352848075685,0.4178519966828692,0.34127991671342617,1.5944247331508663,1.9357046498642925,4.632512624639689,0.006750812131835494,-30.0,-6.1609402914660905,-1.05997123926511,6.0,-30.0,2.5,436.987296148581,485.55449216873774,435.0005869424292,198.81793187610393,275.5936494671235,436.6711133850945
260.0000000000007,12.442615094294116,-33.6455091964707,32.55590164489202,36.474156253602985,32.435071801652526,-1.431229257972518,32.13444802206516,-2.987476693085455,12.965539664590567,-32.811371748786684,12.831400526647622,-33.113352848075685,0.4178519966828692,0.34127991671342617,1.5944247331508663,1.9357046498642925,4.632512624639689,0.006750812131835494,-30.0,-6.1609402914660905,-1.05997123926511,6.0,-30.0,2.5,436.987296148581,485.55449216873774,435.0005869424292,198.81793187610393,275.5936494671235,436.6711133850945
270.00000000000006,12.442537873762337,-33.64570261321407,32.555549438889315,36.47353493915165,32.43471958150222,-1.4317547557899957,32.134095470999135,-2.9878823347315238,12.965458733490255,-32.81155325297328,12.831322699722392,-33.113528737390254,0.41784715989454135,0.3412761841736713,1.5944111049136085,1.93568728908728,4.6325247001219765,0.006750775985370374,-30.0,-6.161297602704906,-1.0605224180296204,6.0,-30.0,2.5,436.9872540125043,485.5541740325261,435.0005510248524,198.8186501042973,275.59960275357093,436.6837848624536
270.0000000000007,12.442537873762337,-33.64570261321407,32.555549438889315,36.47353493915165,32.43471958150222,-1.4317547557899957,32.134095470999135,-2.9878823347315238,12.965458733490255,-32.81155325297328,12.831322699722392,-33.113528737390254,0.41784715989454135,0.3412761841736713,1.5944111049136085,1.93568728908728,4.6325247001219765,0.006750775985370374,-30.0,-6.161297602704906,-1.0605224180296204,6.0,-30.0,2.5,436.9872540125043,485.5541740325261,435.0005510248524,198.8186501042973,275.59960275357093,436.6837848624536
280.00000000000006,12.4424913465556,-33.645819943435214,32.55532596816925,36.47313010666318,32.43449605714815,-1.432090224298463,32.133871590358005,-2.988139931187732,12.965409639334396,-32.81166335684492,12.831275878874411,-33.11363455316649,0.4178451380372599,0.34127470809445515,1.5944063632307344,1.9356810713251893,4.632532235310063,0.0067507719034259625,-30.0,-6.161523803434648,-1.0608743448792666,6.0,-30.0,2.5,436.98722774617937,485.55395983731967,435.0005249151205,198.8191835752382,275.60360085710084,436.6924001659742
280.0000000000007,12.4424913465556,-33.645819943435214,32.55532596816925,36.47313010666318,32.43449605714815,-1.432090224298463,32.133871590358005,-2.988139931187732,12.965409639334396,-32.81166335684492,12.831275878874411,-33.11363455316649,0.4178451380372599,0.34127470809445515,1.5944063632307344,1.9356810713251893,4.632532235310063,0.0067507719034259625,-30.0,-6.161523803434648,-1.0608743448792666,6.0,-30.0,2.5,436.98722774617937,485.55395983731967,435.0005249151205,198.8191835752382,275.60360085710084,436.6924001659742
290.00000000000006,12.442463169428493,-33.64589141555669,32.55518498069721,36.47286957645491,32.434355013831286,-1.4323025076962494,32.133730244698526,-2.988302563792104,12.965379704212015,-32.811730492742385,12.831247558721344,-33.113698557250416,0.4178435146766743,0.34127350647011734,1.5944019203714677,1.9356754268415848,4.632536724518515,0.006750764639781422,-30.0,-6.161666176087181,-1.0610970617818225,6.0,-30.0,2.5,436.987211377448,485.55381874719376,435.0005074290899,198.81957009113944,275.60628107409025,436.69819974930874
290.0000000000007,12.442463169428493,-33.64589141555669,32.55518498069721,36.47286957645491,32.434355013831286,-1.4323025076962494,32.133730244698526,-2.988302563792104,12.965379704212015,-32.811730492742385,12.831247558721344,-33.113698557250416,0.4178435146766743,0.34127350647011734,1.5944019203714677,1.9356754268415848,4.632536724518515,0.006750764639781422,-30.0,-6.161666176087181,-1.0610970617818225,6.0,-30.0,2.5,436.987211377448,485.55381874719376,435.0005074290899,198.81957009113944,275.60628107409025,436.69819974930874
300.00000000000006,12.442445951343988,-33.64593530342543,32.555096170716226,36.47270311133332,32.434266158265835,-1.4324362768788887,32.13364115876046,-2.988405066522091,12.965361292405,-32.81177178520335,12.831230268872586,-33.113737632688526,0.4178421217321325,0.34127245039266574,1.5943976006981564,1.9356700510908225,4.632539302324644,0.006750754504447846,-30.0,-6.1617556465557195,-1.0612374028472686,6.0,-30.0,2.5,436.9872011380746,485.553727136336,435.0004963577893,198.81984430657607,275.6080733200197,436.7020749056072
300.0000000000007,12.442445951343988,-33.64593530342543,32.555096170716226,36.47270311133332,32.434266158265835,-1.4324362768788887,32.13364115876046,-2.988405066522091,12.965361292405,-32.81177178520335,12.831230268872586,-33.113737632688526,0.4178421217321325,0.34127245039266574,1.5943976006981564,1.9356700510908225,4.632539302324644,0.006750754504447846,-30.0,-6.1617556465557195,-1.0612374028472686,6.0,-30.0,2.5,436.9872011380746,485.553727136336,435.0004963577893,198.81984430657607,275.6080733200197,436.7020749056072
310.00000000000006,12.442435322770445,-33.645962501738005,32.55504019411512,36.47259716768088,32.43421014821618,-1.432520450303798,32.13358498352831,-2.9884697021341826,12.965349859682162,-32.81179742557956,12.831219602339948,-33.11376173930614,0.41784153698822313,0.3412720237190748,1.5943959182891918,1.9356679420082663,4.632540737717092,0.006750753034844184,-30.0,-6.1618119116541274,-1.0613257018679292,6.0,-30.0,2.5,436.987194699041,485.55366820696105,435.0004896270914,198.820035378554,275.6092675346713,436.70464799900105
310.0000000000007,12.442435322770445,-33.645962501738005,32.55504019411512,36.47259716768088,32.43421014821618,-1.432520450303798,32.13358498352831,-2.9884697021341826,12.965349859682162,-32.81179742557956,12.831219602339948,-33.11376173930614,0.41784153698822313,0.3412720237190748,1.5943959182891918,1.9356679420082663,4.632540737717092,0.006750753034844184,-30.0,-6.1618119116541274,-1.0613257018679292,6.0,-30.0,2.5,436.987194699041,485.55366820696105,435.0004896270914,198.820035378554,275.6092675346713,436.70464799900105
320.00000000000006,12.442428683274745,-33.64597954361517,32.55500477312914,36.47252971846541,32.43417470406302,-1.4325735514004236,32.13354942516737,-2.988510615873679,12.96534268149672,-32.811813524235525,12.831212941341413,-33.113776793328896,0.4178408714429721,0.34127151085558666,1.5943936745284386,1.9356651853840248,4.632541519213755,0.006750747401251272,-30.0,-6.161847441493761,-1.0613813956276772,6.0,-30.0,2.5,436.9871906195192,485.5536304408641,435.0004856450255,198.82016667280132,275.6100611812331,436.706350403239
320.0000000000007,12.442428683274745,-33.64597954361517,32.55500477312914,36.47252971846541,32.43417470406302,-1.4325735514004236,32.13354942516737,-2.988510615873679,12.96534268149672,-32.811813524235525,12.831212941341413,-33.113776793328896,0.4178408714429721,0.34127151085558666,1.5943936745284386,1.9356651853840248,4.632541519213755,0.006750747401251272,-30.0,-6.161847441493761,-1.0613813956276772,6.0,-30.0,2.5,436.9871906195192,485.5536304408641,435.0004856450255,198.82016667280132,275.6100611812331,436.706350403239
330.00000000000006,12.442424494737333,-33.645990319532274,32.554982270886015,36.47248671578507,32.43415218627415,-1.4326071576954291,32.13352683020819,-2.9885366138346967,12.965338134118248,-32.81182372273295,12.831208739819276,-33.11378628887664,0.41784066745696746,0.34127136238196326,1.5943930526773245,1.935664415059288,4.632541937193411,0.006750747383006863,-30.0,-6.161869971690294,-1.0614166348933054,6.0,-30.0,2.5,436.9871880181952,485.5536062703064,435.0004833315012,198.82025583687332,275.61058684961927,436.7074727246912
330.0000000000007,12.442424494737333,-33.645990319532274,32.554982270886015,36.47248671578507,32.43415218627415,-1.4326071576954291,32.13352683020819,-2.9885366138346967,12.965338134118248,-32.81182372273295,12.831208739819276,-33.11378628887664,0.41784066745696746,0.34127136238196326,1.5943930526773245,1.935664415059288,4.632541937193411,0.006750747383006863,-30.0,-6.161869971690294,-1.0614166348933054,6.0,-30.0,2.5,436.9871880181952,485.5536062703064,435.0004833315012,198.82025583687332,275.61058684961927,436.7074727246912
340.00000000000006,12.442421829962662,-33.645997193831704,32.55496791458036,36.472459229259925,32.43413781975134,-1.43262851023826,32.13351241235203,-2.98855320315522,12.965335231365549,-32.81183023279635,12.831206066803048,-33.11379232996305,0.41784055277985327,0.3412712792138694,1.5943926966090445,1.9356639758229135,4.632542157397424,0.006750747627725643,-30.0,-6.161884323503557,-1.0614390198167598,6.0,-30.0,2.5,436.9871863425942,485.5535907902684,435.00048200387977,198.82031581594563,275.6109340210909,436.7082106861346
340.0000000000007,12.442421829962662,-33.645997193831704,32.55496791458036,36.472459229259925,32.43413781975134,-1.43262851023826,32.13351241235203,-2.98855320315522,12.965335231365549,-32.81183023279635,12.831206066803048,-33.11379232996305,0.41784055277985327,0.3412712792138694,1.5943926966090445,1.9356639758229135,4.632542157397424,0.006750747627725643,-30.0,-6.161884323503557,-1.0614390198167598,6.0,-30.0,2.5,436.9871863425942,485.5535907902684,435.00048200387977,198.82031581594563,275.6109340210909,436.7082106861346
350.00000000000006,12.44242012229634,-33.64600159280144,32.55495871435268,36.47244160970661,32.43412861286343,-1.432642143110229,32.13350317154564,-2.9885638357166044,12.96533336649184,-32.81183441518766,12.831204353718949,-33.11379620157828,0.41784046381179457,0.3412712127477428,1.5943923994325968,1.93566361218034,4.632542273484095,0.006750747536255654,-30.0,-6.1618935091271965,-1.0614533081390505,6.0,-30.0,2.5,436.987185275792,485.55358086427987,435.0004812386595,198.82035587184168,275.6111626344159,436.7086950012665
350.0000000000007,12.44242012229634,-33.64600159280144,32.55495871435268,36.47244160970661,32.43412861286343,-1.432642143110229,32.13350317154564,-2.9885638357166044,12.96533336649184,-32.81183441518766,12.831204353718949,-33.11379620157828,0.41784046381179457,0.3412712127477428,1.5943923994325968,1.93566361218034,4.632542273484095,0.006750747536255654,-30.0,-6.1618935091271965,-1.0614533081390505,6.0,-30.0,2.5,436.987185275792,485.55358086427987,435.0004812386595,198.82035587184168,275.6111626344159,436.7086950012665
360.00000000000006,12.4424190220138,-33.64600443415799,32.5549527933424,36.47243026894404,32.43412268754378,-1.4326508854495046,32.13349722398629,-2.9885706790371955,12.96533216259197,-32.81183711519935,12.831203249835593,-33.11379869638398,0.4178403734249867,0.3412711424938627,1.5943920763058148,1.9356632187996772,4.632542334129375,0.0067507469410773725,-30.0,-6.161899414724189,-1.0614624689748098,6.0,-30.0,2.5,436.9871845806468,485.5535744746688,435.0004807988751,198.8203824746205,275.61131297596125,436.70901250696727
360.0000000000007,12.4424190220138,-33.64600443415799,32.5549527933424,36.47243026894404,32.43412268754378,-1.4326508854495046,32.13349722398629,-2.9885706790371955,12.96533216259197,-32.81183711519935,12.831203249835593,-33.11379869638398,0.4178403734249867,0.3412711424938627,1.5943920763058148,1.9356632187996772,4.632542334129375,0.0067507469410773725,-30.0,-6.161899414724189,-1.0614624689748098,6.0,-30.0,2.5,436.9871845806468,485.5535744746688,435.0004807988751,198.8203824746205,275.61131297596125,436.70901250696727
370.00000000000006,12.44241831017056,-33.64600627356208,32.55494896960245,36.47242294831307,32.43411886110421,-1.432656514178916,32.133493383001806,-2.988575098512399,12.965331382611636,-32.811838864477835,12.831202535580752,-33.113800310618984,0.41783774224357273,0.3412689955706332,1.5943820475388133,1.9356510431094465,4.632542366125187,0.006750704988783123,-30.0,-6.161903225417632,-1.0614683660309652,6.0,-30.0,2.5,436.98718412964047,485.553570351964,435.00048054316903,198.82040006446115,275.6114116579828,436.7092204342701
370.00000000000074,12.44241831017056,-33.64600627356208,32.55494896960245,36.47242294831307,32.43411886110421,-1.432656514178916,32.133493383001806,-2.988575098512399,12.965331382611636,-32.811838864477835,12.831202535580752,-33.113800310618984,0.41783774224357273,0.3412689955706332,1.5943820475388133,1.9356510431094465,4.632542366125187,0.006750704988783123,-30.0,-6.161903225417632,-1.0614683660309652,6.0,-30.0,2.5,436.98718412964047,485.553570351964,435.00048054316903,198.82040006446115,275.6114116579828,436.7092204342701
380.00000000000006,12.44241784784761,-33.646007468692574,32.5549464908074,36.4724182044236,32.43411638045313,-1.4326601544483992,32.13349089283139,-2.9885779637276078,12.965330875530206,-32.811840001720185,12.83120207164832,-33.113801359118696,0.4178391831459069,0.34127017367493945,1.5943875516560282,1.935657725330968,4.63254238330982,0.006750728629524096,-30.0,-6.161905694395159,-1.06147217923683,6.0,-30.0,2.5,436.987183836184,485.55356768146976,435.0004803921356,198.8204116684388,275.61147641262505,436.7093566400184
380.00000000000074,12.44241784784761,-33.646007468692574,32.5549464908074,36.4724182044236,32.43411638045313,-1.4326601544483992,32.13349089283139,-2.9885779637276078,12.965330875530206,-32.811840001720185,12.83120207164832,-33.113801359118696,0.4178391831459069,0.34127017367493945,1.5943875516560282,1.935657725330968,4.63254238330982,0.006750728629524096,-30.0,-6.161905694395159,-1.06147217923683,6.0,-30.0,2.5,436.987183836184,485.55356768146976,435.0004803921356,198.8204116684388,275.61147641262505,436.7093566400184
390.00000000000006,12.442417547179575,-33.64600824619254,32.554944881610666,36.47241512660224,32.434114770121035,-1.4326625129934882,32.13348927629042,-2.9885798237360746,12.965330545506788,-32.81184074187078,12.831201769903451,-33.11380204107019,0.41783816817821806,0.34126934545138604,1.5943836818959094,1.9356530273472956,4.632542392636789,0.006750712465428622,-30.0,-6.161907296427955,-1.0614746495186864,6.0,-30.0,2.5,436.98718364505265,485.55356594996834,435.0004803017385,198.8204192991436,275.6115188318574,436.709445743402
390.00000000000074,12.442417547179575,-33.64600824619254,32.554944881610666,36.47241512660224,32.434114770121035,-1.4326625129934882,32.13348927629042,-2.9885798237360746,12.965330545506788,-32.81184074187078,12.831201769903451,-33.11380204107019,0.41783816817821806,0.34126934545138604,1.5943836818959094,1.9356530273472956,4.632542392636789,0.006750712465428622,-30.0,-6.161907296427955,-1.0614746495186864,6.0,-30.0,2.5,436.98718364505265,485.55356594996834,435.0004803017385,198.8204192991436,275.6115188318574,436.709445743402
400.00000000000006,12.442417352583378,-33.646008749624144,32.554943841757705,36.472413138653046,32.43411372950212,-1.4326640348474484,32.13348823164353,-2.9885810257173944,12.965330331806204,-32.81184122114166,12.831201574598705,-33.113802482464166,0.41783853253302944,0.3412696434936339,1.594385073886566,1.9356547173802,4.632542397767468,0.006750718503035609,-30.0,-6.161908331343227,-1.0614762433078226,6.0,-30.0,2.5,436.9871835210996,485.5535648321512,435.0004802471289,198.8204242768473,275.61154643042806,436.7095036565959
400.00000000000074,12.442417352583378,-33.646008749624144,32.554943841757705,36.472413138653046,32.43411372950212,-1.4326640348474484,32.13348823164353,-2.9885810257173944,12.965330331806204,-32.81184122114166,12.831201574598705,-33.113802482464166,0.41783853253302944,0.3412696434936339,1.594385073886566,1.9356547173802,4.632542397767468,0.006750718503035609,-30.0,-6.161908331343227,-1.0614762433078226,6.0,-30.0,2.5,436.9871835210996,485.5535648321512,435.0004802471289,198.8204242768473,275.61154643042806,436.7095036565959
410.00000000000006,12.44241722525284,-33.64600907887095,32.55494316207782,36.47241183960699,32.43411304927944,-1.4326650285522646,32.13348754877428,-2.9885818114337326,12.965330191931097,-32.81184153484256,12.831201446799056,-33.113802771294786,0.4178400090243247,0.3412708497035156,1.594390708827346,1.9356615585308616,4.632542400740223,0.006750742456290499,-30.0,-6.161909007681686,-1.061477283910108,6.0,-30.0,2.5,436.98718344017834,485.5535641019044,435.0004802132557,198.8204275522843,275.6115645484167,436.7095416556498
410.00000000000074,12.44241722525284,-33.64600907887095,32.55494316207782,36.47241183960699,32.43411304927944,-1.4326650285522646,32.13348754877428,-2.9885818114337326,12.965330191931097,-32.81184153484256,12.831201446799056,-33.113802771294786,0.4178400090243247,0.3412708497035156,1.594390708827346,1.9356615585308616,4.632542400740223,0.006750742456290499,-30.0,-6.161909007681686,-1.061477283910108,6.0,-30.0,2.5,436.98718344017834,485.5535641019044,435.0004802132557,198.8204275522843,275.6115645484167,436.7095416556498
420.00000000000006,12.442417141372513,-33.64600929588619,32.55494271478955,36.47241098496993,32.43411260164739,-1.4326656819404209,32.13348709940188,-2.9885823284862454,12.965330099762394,-32.81184174155129,12.831201362605682,-33.113802961574066,0.41784062590015486,0.34127135371705214,1.5943930632478025,1.9356644169648547,4.6325424024886255,0.006750752487554842,-30.0,-6.161909452680902,-1.0614779680994388,6.0,-30.0,2.5,436.9871833867373,485.5535636216276,435.0004801918628,198.82042971791927,275.6115765170879,436.7095667366329
420.00000000000074,12.442417141372513,-33.64600929588619,32.55494271478955,36.47241098496993,32.43411260164739,-1.4326656819404209,32.13348709940188,-2.9885823284862454,12.965330099762394,-32.81184174155129,12.831201362605682,-33.113802961574066,0.41784062590015486,0.34127135371705214,1.5943930632478025,1.9356644169648547,4.6325424024886255,0.006750752487554842,-30.0,-6.161909452680902,-1.0614779680994388,6.0,-30.0,2.5,436.9871833867373,485.5535636216276,435.0004801918628,198.82042971791927,275.6115765170879,436.7095667366329
430.00000000000006,12.442417086873991,-33.64600943689268,32.55494242420716,36.47241042959018,32.434112310786645,-1.4326661062274295,32.13348680740274,-2.988582664463422,12.965330039874724,-32.811841875862655,12.831201307905753,-33.11380308519739,0.41784262673374406,0.3412729880119462,1.594400698344586,1.9356736863565325,4.632542403554184,0.006750784855742788,-30.0,-6.161909741799264,-1.0614784123712298,6.0,-30.0,2.5,436.98718335200454,485.55356330942607,435.0004801784135,198.8204311300049,275.6115843051937,436.70958304893406
430.00000000000074,12.442417086873991,-33.64600943689268,32.55494242420716,36.47241042959018,32.434112310786645,-1.4326661062274295,32.13348680740274,-2.988582664463422,12.965330039874724,-32.811841875862655,12.831201307905753,-33.11380308519739,0.41784262673374406,0.3412729880119462,1.594400698344586,1.9356736863565325,4.632542403554184,0.006750784855742788,-30.0,-6.161909741799264,-1.0614784123712298,6.0,-30.0,2.5,436.98718335200454,485.55356330942607,435.0004801784135,198.8204311300049,275.6115843051937,436.70958304893406
440.00000000000006,12.442417051294806,-33.64600952889907,32.554942234960464,36.472410068555575,32.434112121439824,-1.432666382306536,32.13348661732238,-2.98858288317183,12.965330000763664,-32.81184196357785,12.831201272188114,-33.11380316592022,0.41784158534176574,0.3412721375272744,1.594396724787331,1.9356688623146052,4.632542404153864,0.006750768058054125,-30.0,-6.161909929990316,-1.06147870144207,6.0,-30.0,2.5,436.9871833293872,485.5535631068728,435.00048016987074,198.82043205147812,275.6115893858613,436.7095937090353
440.00000000000074,12.442417051294806,-33.64600952889907,32.554942234960464,36.472410068555575,32.434112121439824,-1.432666382306536,32.13348661732238,-2.98858288317183,12.965330000763664,-32.81184196357785,12.831201272188114,-33.11380316592022,0.41784158534176574,0.3412721375272744,1.594396724787331,1.9356688623146052,4.632542404153864,0.006750768058054125,-30.0,-6.161909929990316,-1.06147870144207,6.0,-30.0,2.5,436.9871833293872,485.5535631068728,435.00048016987074,198.82043205147812,275.6115893858613,436.7095937090353
450.00000000000006,12.442417027886362,-33.6460095894756,32.55494211031998,36.47240983058384,32.434111996726685,-1.4326665640867304,32.13348649212427,-2.9885830272260705,12.965329975030448,-32.81184202129029,12.831201248689569,-33.113803219027545,0.4178410824128137,0.341271726806861,1.594394805832894,1.9356665326397553,4.632542404548383,0.006750759950622364,-30.0,-6.161910053936765,-1.0614788917694111,6.0,-30.0,2.5,436.98718331445673,485.55356297324977,435.00048016434346,198.8204326593357,275.6115927361794,436.70960072532336
450.00000000000074,12.442417027886362,-33.6460095894756,32.55494211031998,36.47240983058384,32.434111996726685,-1.4326665640867304,32.13348649212427,-2.9885830272260705,12.965329975030448,-32.81184202129029,12.831201248689569,-33.113803219027545,0.4178410824128137,0.341271726806861,1.594394805832894,1.9356665326397553,4.632542404548383,0.006750759950622364,-30.0,-6.161910053936765,-1.0614788917694111,6.0,-30.0,2.5,436.98718331445673,485.55356297324977,435.00048016434346,198.8204326593357,275.6115927361794,436.70960072532336
