time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477
10.000000000000002,12.466207710876674,-31.52991470041988,71.30184651553952,131.70829485331194,70.9776445707176,38.941349496121966,70.45487036355611,1.7510412909560389,14.610033745971275,-29.284276150807695,14.104241728916234,-30.33646159917737,2.0222557159369527,2.17931488769057,3.579201486513267,5.758516374203837,2.8475708234236814,0.01578317215040879,-30.0,18.81658086889809,42.48342866775727,6.0,-30.0,2.5,439.266779929804,565.9560766901419,427.87769378191746,201.10442840759504,359.65519465014944,410.97419610269753
10.00000000000002,12.466207710876663,-31.52991470042022,71.30184651553952,131.70829485331194,70.9776445707176,38.9413494961218,70.45487036355611,1.7510412909575166,14.610033745971265,-29.284276150807727,14.104241728916223,-30.3364615991774,2.0222557159369545,2.1793148876905657,3.57920148651322,5.7585163742037855,2.8475708234236548,0.01578317215040879,-30.0,18.8165808688982,42.48342866775727,6.0,-30.0,2.5,439.266779929804,565.9560766901419,427.8776937819177,201.10442840759828,359.655194650148,410.9741961026966
20.000000000000004,10.423823785278849,-37.1246587318928,65.02222342768219,133.9368282176534,64.73583954052714,40.80184948318214,64.18393290222514,2.317383732572523,12.4665388849091,-33.94672537867754,11.856137660863808,-35.38215449142808,1.851101815777804,1.6868497268510882,3.2521987708293927,4.939048497680481,2.668166848296873,0.013383138665025362,-30.0,17.941758250804696,45.20810539922178,6.0,-30.0,2.5,437.7073374304,571.9628208370372,445.91991198939934,202.91273316306916,243.68647922883625,345.5188445345185
20.000000000000043,10.423823785278849,-37.1246587318928,65.02222342768215,133.9368282176535,64.73583954052711,40.80184948318157,64.18393290222511,2.3173837325742284,12.4665388849091,-33.94672537867754,11.856137660863803,-35.38215449142808,1.8511018153290268,1.6868497264421414,3.2521987700408963,4.9390484964830375,2.668166848296856,0.013383138661780808,-30.0,17.941758250804696,45.20810539922178,6.0,-30.0,2.5,437.7073374304002,571.9628208370372,445.9199119893989,202.91273316307215,243.68647922883625,345.51884453451873
30.000000000000004,10.302686399337112,-37.554494918903366,58.54911262026808,123.0988150129545,58.24283865931034,36.657964086089976,57.63245445290999,10.163764465609688,12.339400742332463,-34.24134899281097,11.760878580689386,-35.611067606888355,1.7040102106145154,1.5245847072233922,3.030872892633078,4.555457599856471,2.673374590997105,0.013413479655657812,-30.0,15.203817734911295,40.77485817257127,6.0,-30.0,2.5,437.5234353801647,563.2902126680257,449.6295708091236,223.67232701857185,260.0141672538256,372.3392440360441
30.000000000000064,10.302686399337112,-37.554494918903366,58.54911262026805,123.09881501295484,58.24283865931031,36.65796408608935,57.63245445290996,10.16376446561054,12.339400742332463,-34.24134899281097,11.760878580689386,-35.611067606888355,1.704010210614518,1.5245847072234102,3.0308728926330435,4.555457599856454,2.6733745909970907,0.013413479655657808,-30.0,15.203817734911295,40.774858172571214,6.0,-30.0,2.5,437.5234353801647,563.2902126680259,449.6295708091224,223.6723270185732,260.0141672538257,372.33924403604425
40.00000000000001,10.342462122585294,-37.52994709704606,54.83007192371191,115.40228904055608,54.50242632044537,33.196082655056614,53.81859051973852,15.445155993017464,12.370797422315746,-34.168382071093504,11.83574632474578,-35.43104276338002,1.6444499538478774,1.4577178132886714,2.8560143366268886,4.31373214991556,2.623206708007004,0.013638699947509332,-30.0,13.207301304462362,36.960871392273305,6.0,-30.0,2.5,437.461269023338,556.8278846520293,449.94689020982247,240.5417161376084,281.677909956607,403.1831367548492
40.000000000000085,10.342462122585294,-37.52994709704606,54.83007192371189,115.40228904055596,54.502426320445366,33.19608265505644,53.81859051973849,15.445155993017806,12.370797422315746,-34.168382071093504,11.83574632474578,-35.43104276338002,1.6444499541877746,1.4577178135899822,2.8560143372171787,4.31373215080716,2.6232067080069914,0.013638699950328362,-30.0,13.207301304462362,36.960871392273305,6.0,-30.0,2.5,437.461269023338,556.8278846520293,449.9468902098217,240.5417161376098,281.67790995660715,403.1831367548493
50.00000000000001,10.348979810416544,-37.56410880912296,53.329102549857794,112.16051422329632,52.994906122657305,31.099449423079648,52.304552728124825,16.208284443197954,12.358318033873312,-34.197367978955185,11.85651812412248,-35.38124292219348,1.616842179954248,1.443420980026194,2.7821048366389074,4.225525816665101,2.613443580983687,0.013716144361669472,-30.0,12.202446486375152,34.62916907686696,6.0,-30.0,2.5,437.4109785034472,554.1109574441674,448.8757731266333,246.04145152138287,293.65789456754806,425.12149459314185
50.00000000000011,10.348979810416544,-37.56410880912296,53.32910254985778,112.1605142232969,52.9949061226573,31.09944942307948,52.30455272812481,16.208284443197954,12.358318033873312,-34.197367978955185,11.85651812412248,-35.38124292219348,1.6168421799542476,1.4434209800261966,2.7821048366389034,4.225525816665099,2.6134435809836867,0.013716144361669468,-30.0,12.202446486375152,34.62916907686696,6.0,-30.0,2.5,437.4109785034472,554.1109574441674,448.87577312663296,246.04145152138287,293.65789456754817,425.121494593142
60.00000000000001,10.324318894970563,-37.64565735964396,52.846611904977856,111.30431962148378,52.51131449362354,30.22227034954875,51.81795305348396,15.817713885542048,12.324225724482307,-34.27666577113766,11.832660517483076,-35.438446408522026,1.6069234461066308,1.4429466218156957,2.767825643565648,4.210772265381343,2.620393818749427,0.01370582591730492,-30.0,11.739791931052023,33.67276836450918,6.0,-30.0,2.5,437.3799524429592,553.4513385268112,448.17153776749785,246.22634597347383,295.85981742768126,431.9774458117763
60.00000000000013,10.324318894970563,-37.64565735964396,52.84661190497784,111.3043196214836,52.51131449362353,30.22227034954909,51.81795305348395,15.817713885542048,12.324225724482307,-34.27666577113766,11.832660517483076,-35.438446408522026,1.6069234461066275,1.4429466218156957,2.7678256435656445,4.21077226538134,2.62039381874943,0.01370582591730492,-30.0,11.739791931052023,33.67276836450918,6.0,-30.0,2.5,437.3799524429592,553.451338526811,448.1715377674976,246.22634597347383,295.8598174276814,431.9774458117764
70.00000000000001,10.302162521509276,-37.70543238602093,52.58960196785672,110.92384047311369,52.25415803946996,29.79642459365988,51.56043623874479,15.609873642515367,12.298730250118746,-34.33607347591678,11.809592784782254,-35.49383671201349,1.6011552897850234,1.4413335935502996,2.7614030844120068,4.2027366779623065,2.6248151598878207,0.013686355857426957,-30.0,11.496023660405797,33.21582864756533,6.0,-30.0,2.5,437.3662918306214,553.1855612840741,447.87384729936474,246.11063778048313,296.61763579249754,434.0123794322296
70.00000000000014,10.302162521509276,-37.70543238602093,52.58960196785672,110.92384047311369,52.25415803946996,29.79642459365988,51.56043623874479,15.609873642515367,12.298730250118746,-34.33607347591678,11.809592784782254,-35.49383671201349,1.6011552897850234,1.4413335935502996,2.7614030844120068,4.2027366779623065,2.6248151598878207,0.013686355857426957,-30.0,11.496023660405797,33.21582864756533,6.0,-30.0,2.5,437.3662918306214,553.1855612840741,447.87384729936474,246.11063778048313,296.61763579249754,434.0123794322296
80.00000000000001,10.28188075711453,-37.75716021191735,52.433839826305096,110.74896274474196,52.09864821309238,29.559630019851625,51.40545728252336,15.484406490632692,12.276332960184826,-34.38833618639495,11.787727003925884,-35.54641360881055,1.5973269912172203,1.4395773093562871,2.7567937746847653,4.196371084041052,2.6271208757596134,0.013664148243515636,-30.0,11.35146536096846,32.963714261033715,6.0,-30.0,2.5,437.3569594420935,553.0870944730483,447.7327552415896,245.9789594283006,297.0533177991875,434.9144198626669
80.00000000000017,10.28188075711453,-37.75716021191735,52.433839826305096,110.74896274474196,52.09864821309238,29.559630019851625,51.40545728252336,15.484406490632692,12.276332960184826,-34.38833618639495,11.787727003925884,-35.54641360881055,1.5973269912172203,1.4395773093562871,2.7567937746847653,4.196371084041052,2.6271208757596134,0.013664148243515636,-30.0,11.35146536096846,32.963714261033715,6.0,-30.0,2.5,437.3569594420935,553.0870944730483,447.7327552415896,245.9789594283006,297.0533177991875,434.9144198626669
90.00000000000001,10.267720284031371,-37.79321574069212,52.33251329895364,110.64284148484325,51.99753172004295,29.412516688848484,51.30480442129328,15.40276428461965,12.260824327461528,-34.42456502299632,11.772396076089745,-35.58331920644238,1.5947903171952733,1.4382186151522314,2.753877698145601,4.192096313297832,2.6286191156906384,0.013648225469449876,-30.0,11.258601416274589,32.80779575161688,6.0,-30.0,2.5,437.3505260124576,553.0316757382878,447.65397529132986,245.87846210759272,297.2817381318262,435.4143252005356
90.00000000000021,10.267720284031371,-37.79321574069212,52.33251329895364,110.64284148484325,51.99753172004295,29.412516688848484,51.30480442129328,15.40276428461965,12.260824327461528,-34.42456502299632,11.772396076089745,-35.58331920644238,1.5947903171952733,1.4382186151522314,2.753877698145601,4.192096313297832,2.6286191156906384,0.013648225469449876,-30.0,11.258601416274589,32.80779575161688,6.0,-30.0,2.5,437.3505260124576,553.0316757382878,447.65397529132986,245.87846210759272,297.2817381318262,435.4143252005356
100.0,10.258325182370257,-37.817164251257246,52.26600977047735,110.57394440581044,51.931170574484845,29.317229625261007,51.23876224852311,15.349129151906595,12.250544917052087,-34.44859629267981,11.762218975031889,-35.607837236140995,1.5931207970096637,1.4372879274637156,2.751997500646992,4.189285428110708,2.6296094031125095,0.013637616549564273,-30.0,11.197851009265264,32.7069241236502,6.0,-30.0,2.5,437.3462384066033,552.9961823178038,447.60475103360056,245.81014193565525,297.4226251635853,435.7359091040976
100.00000000000024,10.258325182370257,-37.817164251257246,52.26600977047735,110.57394440581044,51.931170574484845,29.317229625261007,51.23876224852311,15.349129151906595,12.250544917052087,-34.44859629267981,11.762218975031889,-35.607837236140995,1.5931207970096637,1.4372879274637156,2.751997500646992,4.189285428110708,2.6296094031125095,0.013637616549564273,-30.0,11.197851009265264,32.7069241236502,6.0,-30.0,2.5,437.3462384066033,552.9961823178038,447.60475103360056,245.81014193565525,297.4226251635853,435.7359091040976
110.0,10.252330957904771,-37.832526092423514,52.222630860244486,110.52790450326648,51.887877929012205,29.255023409680803,51.19566658459328,15.314101275091788,12.243973444361025,-34.46396673201889,11.755736540827304,-35.62346261494784,1.592039082325732,1.4366853998437288,2.7508158908594265,4.187501290703155,2.6302754355664684,0.013630896322347028,-30.0,11.158180022329988,32.64107967833422,6.0,-30.0,2.5,437.34342021890177,552.9718172244989,447.57262953583813,245.76521894394403,297.5079759350032,435.9552126470147
110.00000000000026,10.252330957904771,-37.832526092423514,52.222630860244486,110.52790450326648,51.887877929012205,29.255023409680803,51.19566658459328,15.314101275091788,12.243973444361025,-34.46396673201889,11.755736540827304,-35.62346261494784,1.592039082325732,1.4366853998437288,2.7508158908594265,4.187501290703155,2.6302754355664684,0.013630896322347028,-30.0,11.158180022329988,32.64107967833422,6.0,-30.0,2.5,437.34342021890177,552.9718172244989,447.57262953583813,245.76521894394403,297.5079759350032,435.9552126470147
120.0,10.248698371268452,-37.84191834359217,52.19492906230828,110.49693481159444,51.86022173368381,29.21487444404892,51.16811879282928,15.291698616264624,12.239976746033673,-34.47331792555576,11.751823203529954,-35.63289858237002,1.5913583780196083,1.4363174700289725,2.750113777204717,4.186431247233688,2.6307281282821795,0.013626896393003504,-30.0,11.132732372886553,32.59856104101567,6.0,-30.0,2.5,437.3416270276784,552.9545111946335,447.5513857429404,245.73626233621107,297.55609888645193,436.1052828889524
120.00000000000028,10.248698371268452,-37.84191834359217,52.19492906230828,110.49693481159444,51.86022173368381,29.21487444404892,51.16811879282928,15.291698616264624,12.239976746033673,-34.47331792555576,11.751823203529954,-35.63289858237002,1.5913583780196083,1.4363174700289725,2.750113777204717,4.186431247233688,2.6307281282821795,0.013626896393003504,-30.0,11.132732372886553,32.59856104101567,6.0,-30.0,2.5,437.3416270276784,552.9545111946335,447.5513857429404,245.73626233621107,297.55609888645193,436.1052828889524
130.00000000000003,10.246626703028175,-37.84733644076693,52.177838353188875,110.47647434041768,51.84315098320732,29.189631886154643,51.15109977267021,15.27785359261469,12.237687342645229,-34.4786755612424,11.749604991082672,-35.63824827323023,1.590947047860671,1.4361080683651548,2.7497252889270483,4.185833357292204,2.6310324802581246,0.013624682287695124,-30.0,11.11691315279154,32.571801888762934,6.0,-30.0,2.5,437.34054020673153,552.9423240959992,447.5374391936812,245.7180329965612,297.58081247271633,436.20439848351606
130.0000000000003,10.246626703028175,-37.84733644076693,52.177838353188875,110.47647434041768,51.84315098320732,29.189631886154643,51.15109977267021,15.27785359261469,12.237687342645229,-34.4786755612424,11.749604991082672,-35.63824827323023,1.590947047860671,1.4361080683651548,2.7497252889270483,4.185833357292204,2.6310324802581246,0.013624682287695124,-30.0,11.11691315279154,32.571801888762934,6.0,-30.0,2.5,437.34054020673153,552.9423240959992,447.5374391936812,245.7180329965612,297.58081247271633,436.20439848351606
140.00000000000003,10.245513542438358,-37.8502841000076,52.16773373992109,110.4634877816664,51.833052823499365,29.17433108739243,51.141022289602155,15.269653854113017,12.236451883947293,-34.48156708529956,11.748422637327586,-35.641100084994434,1.590709479299376,1.4359975963948877,2.749525293479836,4.185522889874724,2.6312302430725607,0.013623540679999118,-30.0,11.10746597570477,32.55556012866117,6.0,-30.0,2.5,437.3399182588975,552.9341254842166,447.52851690383534,245.70687904456375,297.5923466341358,436.26595615367705
140.00000000000034,10.245513542438358,-37.8502841000076,52.16773373992109,110.4634877816664,51.833052823499365,29.17433108739243,51.141022289602155,15.269653854113017,12.236451883947293,-34.48156708529956,11.748422637327586,-35.641100084994434,1.590709479299376,1.4359975963948877,2.749525293479836,4.185522889874724,2.6312302430725607,0.013623540679999118,-30.0,11.10746597570477,32.55556012866117,6.0,-30.0,2.5,437.3399182588975,552.9341254842166,447.52851690383534,245.70687904456375,297.5923466341358,436.26595615367705
150.00000000000003,10.244942046757505,-37.85181424513294,52.16201314121298,110.45566972840491,51.827333102817846,29.1654276781436,51.13530917164616,15.265004712511027,12.235815670507549,-34.48305619517839,11.747821083675902,-35.64255110329492,1.5905774302557396,1.435942755419148,2.7494273095935906,4.185370065012739,2.631352605286118,0.013622978379747736,-30.0,11.10205648475278,32.54609560406777,6.0,-30.0,2.5,437.3395813679224,552.9289636643906,447.5230299991169,245.7002543217394,297.5973012090784,436.30157275972647
150.00000000000037,10.244942046757505,-37.85181424513294,52.16201314121298,110.45566972840491,51.827333102817846,29.1654276781436,51.13530917164616,15.265004712511027,12.235815670507549,-34.48305619517839,11.747821083675902,-35.64255110329492,1.5905774302557396,1.435942755419148,2.7494273095935906,4.185370065012739,2.631352605286118,0.013622978379747736,-30.0,11.10205648475278,32.54609560406777,6.0,-30.0,2.5,437.3395813679224,552.9289636643906,447.5230299991169,245.7002543217394,297.5973012090784,436.30157275972647
160.00000000000003,10.244655919127348,-37.85258629875494,52.158894599408725,110.45120754208664,51.82421386299535,29.16044495478656,51.13219141749525,15.262467421306042,12.23549685470323,-34.48380243198767,11.747522498707465,-35.64327134642622,1.5905074738908322,1.4359177199667994,2.74938267339062,4.185300393357419,2.631424537175539,0.013622716595935204,-30.0,11.099073993070135,32.540792036234166,6.0,-30.0,2.5,437.33940645961775,552.9259260838871,447.5198046355959,245.69642718891308,297.5992744668388,436.32089354051726
160.0000000000004,10.244655919127348,-37.85258629875494,52.158894599408725,110.45120754208664,51.82421386299535,29.16044495478656,51.13219141749525,15.262467421306042,12.23549685470323,-34.48380243198767,11.747522498707465,-35.64327134642622,1.5905074738908322,1.4359177199667994,2.74938267339062,4.185300393357419,2.631424537175539,0.013622716595935204,-30.0,11.099073993070135,32.540792036234166,6.0,-30.0,2.5,437.33940645961775,552.9259260838871,447.5198046355959,245.69642718891308,297.5992744668388,436.32089354051726
170.00000000000003,10.24451389385745,-37.85297105156465,52.15724323208333,110.44877091661726,51.8225617013404,29.157746413464054,51.13053931971167,15.261122862566424,12.23533881937505,-34.4841723431683,11.747375341092052,-35.64362632341107,1.5904704890744814,1.4359059570586938,2.749361492407019,4.185267449465713,2.6314650150479575,0.01362258868132638,-30.0,11.097478500974375,32.53791690192344,6.0,-30.0,2.5,437.3393180415793,552.9242351977528,447.5179874831014,245.69426977988704,297.5999845002052,436.33086852390255
170.00000000000043,10.24451389385745,-37.85297105156465,52.15724323208333,110.44877091661726,51.8225617013404,29.157746413464054,51.13053931971167,15.261122862566424,12.23533881937505,-34.4841723431683,11.747375341092052,-35.64362632341107,1.5904704890744814,1.4359059570586938,2.749361492407019,4.185267449465713,2.6314650150479575,0.01362258868132638,-30.0,11.097478500974375,32.53791690192344,6.0,-30.0,2.5,437.3393180415793,552.9242351977528,447.5179874831014,245.69426977988704,297.5999845002052,436.33086852390255
180.00000000000003,10.244443495788833,-37.85316195850521,52.15638696125463,110.447482777139,51.82170488037708,29.15632178031757,51.12968232110848,15.260425381631933,12.235260724146643,-34.484355140970024,11.74730278393349,-35.64380134870328,1.590451415004515,1.4359005707061785,2.7493517246880943,4.185252295394273,2.6314870456966406,0.01362252670434256,-30.0,11.096644074028577,32.53639802750939,6.0,-30.0,2.5,437.33927401103904,552.9233308477593,447.51699897773653,245.69308008524047,297.6001937409092,436.33584690321334
180.00000000000043,10.244443495788833,-37.85316195850521,52.15638696125463,110.447482777139,51.82170488037708,29.15632178031757,51.12968232110848,15.260425381631933,12.235260724146643,-34.484355140970024,11.74730278393349,-35.64380134870328,1.590451415004515,1.4359005707061785,2.7493517246880943,4.185252295394273,2.6314870456966406,0.01362252670434256,-30.0,11.096644074028577,32.53639802750939,6.0,-30.0,2.5,437.33927401103904,552.9233308477593,447.51699897773653,245.69308008524047,297.6001937409092,436.33584690321334
190.00000000000003,10.244408615297104,-37.853256477767815,52.155949505594194,110.44681666869866,51.82126710029355,29.15558373605171,51.12924439646692,15.260068966742324,12.235222182465252,-34.48444535595968,11.747266969397089,-35.643887742269726,1.5904417706395226,1.4358981622348006,2.749347367137227,4.185245529372027,2.6314987487338968,0.013622497044256998,-30.0,11.0962147833294,32.53561083046401,6.0,-30.0,2.5,437.33925226890494,552.9228598716627,447.5164753028256,245.69243686074688,297.60022493189933,436.3382793067732
190.00000000000048,10.244408615297104,-37.853256477767815,52.155949505594194,110.44681666869866,51.82126710029355,29.15558373605171,51.12924439646692,15.260068966742324,12.235222182465252,-34.48444535595968,11.747266969397089,-35.643887742269726,1.5904417706395226,1.4358981622348006,2.749347367137227,4.185245529372027,2.6314987487338968,0.013622497044256998,-30.0,11.0962147833294,32.53561083046401,6.0,-30.0,2.5,437.33925226890494,552.9228598716627,447.5164753028256,245.69243686074688,297.60022493189933,436.3382793067732
200.00000000000003,10.244391375651968,-37.85330311963208,52.15572859647581,110.44647761615022,51.82104601339185,29.155206951079947,51.12902322439744,15.259888959951354,12.235203213665596,-34.48448975654284,11.74724931695282,-35.64393032442797,1.5904368630010997,1.4358970141773726,2.7493453060636024,4.185242320240975,2.631504851027891,0.013622482135363082,-30.0,11.095996756856096,32.535208847619344,6.0,-30.0,2.5,437.33924160064174,552.9226190442946,447.5162033919021,245.69209536635512,297.6002053875964,436.33945184485424
200.00000000000048,10.244391375651968,-37.85330311963208,52.15572859647581,110.44647761615022,51.82104601339185,29.155206951079947,51.12902322439744,15.259888959951354,12.235203213665596,-34.48448975654284,11.74724931695282,-35.64393032442797,1.5904368630010997,1.4358970141773726,2.7493453060636024,4.185242320240975,2.631504851027891,0.013622482135363082,-30.0,11.095996756856096,32.535208847619344,6.0,-30.0,2.5,437.33924160064174,552.9226190442946,447.5162033919021,245.69209536635512,297.6002053875964,436.33945184485424
210.00000000000003,10.244382872434771,-37.853326082245104,52.15561788329543,110.4463067456204,51.820935206328606,29.15501646861389,51.12891237231652,15.259798739801909,12.23519389608894,-34.4845115663679,11.747240628554636,-35.64395128305878,1.5904344209319494,1.4358964960183445,2.7493443932938257,4.18524088931217,2.631507991923199,0.013622474953315393,-30.0,11.09588697358248,32.53500559273766,6.0,-30.0,2.5,437.3392363835695,552.9224972901661,447.5160641024229,245.69191667576897,297.600179604823,436.34001338951896
210.0000000000005,10.244382872434771,-37.853326082245104,52.15561788329543,110.4463067456204,51.820935206328606,29.15501646861389,51.12891237231652,15.259798739801909,12.23519389608894,-34.4845115663679,11.747240628554636,-35.64395128305878,1.5904344209319494,1.4358964960183445,2.7493443932938257,4.18524088931217,2.631507991923199,0.013622474953315393,-30.0,11.09588697358248,32.53500559273766,6.0,-30.0,2.5,437.3392363835695,552.9224972901661,447.5160641024229,245.69191667576897,297.600179604823,436.34001338951896
220.00000000000003,10.244378695296168,-37.85333734101371,52.15556280291192,110.44622137582138,51.82088007746397,29.154921019544528,51.128857220759485,15.259753853067366,12.235189336600264,-34.48452223885246,11.747236367792905,-35.643961561106295,1.5904333085097406,1.435896348015118,2.7493441559920786,4.185240504007196,2.631509590256776,0.013622472312330889,-30.0,11.095832138747369,32.53490373192153,6.0,-30.0,2.5,437.3392338431834,552.9224363136631,447.5159935554449,245.69182442107947,297.6001596489461,436.3402809456758
220.00000000000057,10.244378695296168,-37.85333734101371,52.15556280291192,110.44622137582138,51.82088007746397,29.154921019544528,51.128857220759485,15.259753853067366,12.235189336600264,-34.48452223885246,11.747236367792905,-35.643961561106295,1.5904333085097406,1.435896348015118,2.7493441559920786,4.185240504007196,2.631509590256776,0.013622472312330889,-30.0,11.095832138747369,32.53490373192153,6.0,-30.0,2.5,437.3392338431834,552.9224363136631,447.5159935554449,245.69182442107947,297.6001596489461,436.3402809456758
230.00000000000003,10.244376655511878,-37.853342828793046,52.15553561926413,110.44617909978246,51.820852869360245,29.154873624405408,51.12883000150833,15.259731699856728,12.235187118068833,-34.4845274318136,11.74723429022336,-35.64396657273667,1.5904268413878708,1.4358909391997816,2.7493338257190607,4.185224764918843,2.6315103945722185,0.01362242034050537,-30.0,11.095804983644882,32.53485314861524,6.0,-30.0,2.5,437.3392326132589,552.9224060594821,447.515958210398,245.69177741162335,297.60014664971914,436.3404077314412
230.0000000000006,10.244376655511878,-37.853342828793046,52.15553561926413,110.44617909978246,51.820852869360245,29.154873624405408,51.12883000150833,15.259731699856728,12.235187118068833,-34.4845274318136,11.74723429022336,-35.64396657273667,1.5904268413878708,1.4358909391997816,2.7493338257190607,4.185224764918843,2.6315103945722185,0.01362242034050537,-30.0,11.095804983644882,32.53485314861524,6.0,-30.0,2.5,437.3392326132589,552.9224060594821,447.515958210398,245.69177741162335,297.60014664971914,436.3404077314412
240.00000000000003,10.244375661799818,-37.85334549776701,52.155522255469045,110.44615825629889,51.820839493293995,29.154850201682564,51.128816620017794,15.259720808922737,12.235186040796112,-34.48452995340779,11.747233279394862,-35.64396901111442,1.590422355352731,1.4358871035150105,2.7493264958858883,4.185213599400899,2.6315107966856286,0.013622383607231392,-30.0,11.09579159423498,32.53482814863639,6.0,-30.0,2.5,437.3392320187767,552.9223911190224,447.5159406096728,245.6917536570738,297.6001388856728,436.3404677594464
240.00000000000065,10.244375661799818,-37.85334549776701,52.155522255469045,110.44615825629889,51.820839493293995,29.154850201682564,51.128816620017794,15.259720808922737,12.235186040796112,-34.48452995340779,11.747233279394862,-35.64396901111442,1.590422355352731,1.4358871035150105,2.7493264958858883,4.185213599400899,2.6315107966856286,0.013622383607231392,-30.0,11.09579159423498,32.53482814863639,6.0,-30.0,2.5,437.3392320187767,552.9223911190224,447.5159406096728,245.6917536570738,297.6001388856728,436.3404677594464
250.00000000000003,10.244375180500503,-37.853346788457685,52.15551573057663,110.44614805344742,51.82083296205367,29.154838711781736,51.128810086150445,15.259715491134784,12.235185520585578,-34.48453117107525,11.747232790364915,-35.64397019078018,1.590428076661314,1.4358923749699246,2.749336597049104,4.185228972019028,2.6315109959607965,0.013622433441213833,-30.0,11.09578503930362,32.53481588432061,6.0,-30.0,2.5,437.3392317329527,552.9223837952763,447.51593191820416,245.6917417752628,297.60013449057027,436.340496055188
250.00000000000065,10.244375180500503,-37.853346788457685,52.15551573057663,110.44614805344742,51.82083296205367,29.154838711781736,51.128810086150445,15.259715491134784,12.235185520585578,-34.48453117107525,11.747232790364915,-35.64397019078018,1.590428076661314,1.4358923749699246,2.749336597049104,4.185228972019028,2.6315109959607965,0.013622433441213833,-30.0,11.09578503930362,32.53481588432061,6.0,-30.0,2.5,437.3392317329527,552.9223837952763,447.51593191820416,245.6917417752628,297.60013449057027,436.340496055188
260.00000000000006,10.244374952152247,-37.85334739992848,52.15551261222363,110.44614316662252,51.82082984063514,29.154833197635867,51.128806963490085,15.259712949661887,12.23518527446014,-34.48453174718611,11.74723255859148,-35.64397074987724,1.5904300884332188,1.4358942425374606,2.749340176962283,4.185234419499744,2.631511092463515,0.013622451070626778,-30.0,11.09578189915078,32.53480999824137,6.0,-30.0,2.5,437.339231598274,552.9223802831633,447.51592772239127,245.6917359739247,297.6001321279867,436.3405091376093
260.0000000000007,10.244374952152247,-37.85334739992848,52.15551261222363,110.44614316662252,51.82082984063514,29.154833197635867,51.128806963490085,15.259712949661887,12.23518527446014,-34.48453174718611,11.74723255859148,-35.64397074987724,1.5904300884332188,1.4358942425374606,2.749340176962283,4.185234419499744,2.631511092463515,0.013622451070626778,-30.0,11.09578189915078,32.53480999824137,6.0,-30.0,2.5,437.339231598274,552.9223802831633,447.51592772239127,245.6917359739247,297.6001321279867,436.3405091376093
270.00000000000006,10.244374838235402,-37.85334770458812,52.155511047059264,110.44614070901446,51.82082827390354,29.154830420358053,51.12880539614682,15.25971167403145,12.235185151963735,-34.48453203391594,11.7472324430677,-35.643971028550254,1.590431375385902,1.4358954304195886,2.7493424535982425,4.185237884017831,2.631511141436282,0.013622462294238111,-30.0,11.095780319915946,32.53480703350016,6.0,-30.0,2.5,437.3392315314905,552.9223785149856,447.5159255988392,245.69173301060715,297.60013083208605,436.340515519129
270.0000000000007,10.244374838235402,-37.85334770458812,52.155511047059264,110.44614070901446,51.82082827390354,29.154830420358053,51.12880539614682,15.25971167403145,12.235185151963735,-34.48453203391594,11.7472324430677,-35.643971028550254,1.590431375385902,1.4358954304195886,2.7493424535982425,4.185237884017831,2.631511141436282,0.013622462294238111,-30.0,11.095780319915946,32.53480703350016,6.0,-30.0,2.5,437.3392315314905,552.9223785149856,447.5159255988392,245.69173301060715,297.60013083208605,436.340515519129
280.00000000000006,10.244374783547292,-37.85334785067576,52.15551029117444,110.44613952007694,51.82082751725747,29.154829074591703,51.12880463920766,15.259711057973275,12.235185093293662,-34.4845321712462,11.747232387656291,-35.643971162216815,1.590431789058432,1.4358958165571212,2.7493431940553568,4.185239010612478,2.63151116533594,0.013622465934607874,-30.0,11.095779555774127,32.53480559684391,6.0,-30.0,2.5,437.33923149960975,552.9223776587615,447.5159245650359,245.6917315552629,297.6001301545432,436.34051851403655
280.0000000000007,10.244374783547292,-37.85334785067576,52.15551029117444,110.44613952007694,51.82082751725747,29.154829074591703,51.12880463920766,15.259711057973275,12.235185093293662,-34.4845321712462,11.747232387656291,-35.643971162216815,1.590431789058432,1.4358958165571212,2.7493431940553568,4.185239010612478,2.63151116533594,0.013622465934607874,-30.0,11.095779555774127,32.53480559684391,6.0,-30.0,2.5,437.33923149960975,552.9223776587615,447.5159245650359,245.6917315552629,297.6001301545432,436.34051851403655
290.00000000000006,10.244374757605344,-37.853347919894496,52.15550993069929,110.44613895207374,51.82082715637327,29.154828430788484,51.12880427818312,15.259710764142367,12.235185065521964,-34.484532236251994,11.747232361391914,-35.64397122557324,1.5904333904797436,1.4358972684620164,2.7493459746106126,4.1852432430726285,2.63151117684355,0.0136224796976869,-30.0,11.09577919068488,32.53480490953672,6.0,-30.0,2.5,437.33923148456967,552.922377249309,447.51592406840734,245.69173085067396,297.60012980902707,436.34051990485335
290.0000000000007,10.244374757605344,-37.853347919894496,52.15550993069929,110.44613895207374,51.82082715637327,29.154828430788484,51.12880427818312,15.259710764142367,12.235185065521964,-34.484532236251994,11.747232361391914,-35.64397122557324,1.5904333904797436,1.4358972684620164,2.7493459746106126,4.1852432430726285,2.63151117684355,0.0136224796976869,-30.0,11.09577919068488,32.53480490953672,6.0,-30.0,2.5,437.33923148456967,552.922377249309,447.51592406840734,245.69173085067396,297.60012980902707,436.34051990485335
300.00000000000006,10.244374745671651,-37.85334795170178,52.15550976396849,110.44613868905792,51.82082698950103,29.154828132239743,51.12880411124912,15.259710628278016,12.235185052773236,-34.4845322660932,11.747232349319338,-35.64397125469537,1.590432455332028,1.435896427015503,2.749344363742499,4.185240790758002,2.6315111822112973,0.013622471709449762,-30.0,11.09577902159225,32.534804590803105,6.0,-30.0,2.5,437.33923147768786,552.9223770595923,447.51592383719833,245.69173052026088,297.6001296394208,436.3405205313968
300.0000000000007,10.244374745671651,-37.85334795170178,52.15550976396849,110.44613868905792,51.82082698950103,29.154828132239743,51.12880411124912,15.259710628278016,12.235185052773236,-34.4845322660932,11.747232349319338,-35.64397125469537,1.590432455332028,1.435896427015503,2.749344363742499,4.185240790758002,2.6315111822112973,0.013622471709449762,-30.0,11.09577902159225,32.534804590803105,6.0,-30.0,2.5,437.33923147768786,552.9223770595923,447.51592383719833,245.69173052026088,297.6001296394208,436.3405205313968
310.00000000000006,10.24437474008364,-37.85334796658245,52.15550968560288,110.44613856514452,51.82082691103065,29.15482799152932,51.12880403274728,15.259710564386864,12.235185046813362,-34.484532280043595,11.747232343669696,-35.64397126832378,1.5904332751761128,1.43589716854048,2.749345783691997,4.1852429522324766,2.6315111847550057,0.01362247874179948,-30.0,11.095778941972071,32.53480444057533,6.0,-30.0,2.5,437.3392314744799,552.9223769700964,447.5159237278869,245.69173036314692,297.6001295559437,436.3405208197683
310.0000000000007,10.24437474008364,-37.85334796658245,52.15550968560288,110.44613856514452,51.82082691103065,29.15482799152932,51.12880403274728,15.259710564386864,12.235185046813362,-34.484532280043595,11.747232343669696,-35.64397126832378,1.5904332751761128,1.43589716854048,2.749345783691997,4.1852429522324766,2.6315111847550057,0.01362247874179948,-30.0,11.095778941972071,32.53480444057533,6.0,-30.0,2.5,437.3392314744799,552.9223769700964,447.5159237278869,245.69173036314692,297.6001295559437,436.3405208197683
320.00000000000006,10.244374736909013,-37.85334797503157,52.15550964092643,110.446138494541,51.82082686631953,29.154827911223265,51.12880398802029,15.259710527984453,12.235185043431745,-34.48453228795901,11.7472323404616,-35.64397127606253,1.5904328967655208,1.4358968276665578,2.749345131088936,4.185241958755493,2.631511186210409,0.01362247550640726,-30.0,11.095778896564298,32.534804354836524,6.0,-30.0,2.5,437.33923147266125,552.922376919118,447.5159236653617,245.69173027292024,297.6001295068771,436.3405209815408
320.0000000000007,10.244374736909013,-37.85334797503157,52.15550964092643,110.446138494541,51.82082686631953,29.154827911223265,51.12880398802029,15.259710527984453,12.235185043431745,-34.48453228795901,11.7472323404616,-35.64397127606253,1.5904328967655208,1.4358968276665578,2.749345131088936,4.185241958755493,2.631511186210409,0.01362247550640726,-30.0,11.095778896564298,32.534804354836524,6.0,-30.0,2.5,437.33923147266125,552.922376919118,447.5159236653617,245.69173027292024,297.6001295068771,436.3405209815408
330.00000000000006,10.244374735261683,-37.85334797941096,52.155509617659874,110.4461384577765,51.82082684304255,29.154827869336884,51.128803964735766,15.259710509033653,12.235185041679316,-34.48453229206095,11.747232338797676,-35.64397128007633,1.5904324354411163,1.4358964115690864,2.749344334416989,4.185240745986076,2.631511186971783,0.013622471558060026,-30.0,11.095778872900382,32.53480431011559,6.0,-30.0,2.5,437.3392314717213,552.9223768925757,447.5159236326672,245.6917302255405,297.6001294804633,436.3405210643028
330.0000000000007,10.244374735261683,-37.85334797941096,52.155509617659874,110.4461384577765,51.82082684304255,29.154827869336884,51.128803964735766,15.259710509033653,12.235185041679316,-34.48453229206095,11.747232338797676,-35.64397128007633,1.5904324354411163,1.4358964115690864,2.749344334416989,4.185240745986076,2.631511186971783,0.013622471558060026,-30.0,11.095778872900382,32.53480431011559,6.0,-30.0,2.5,437.3392314717213,552.9223768925757,447.5159236326672,245.6917302255405,297.6001294804633,436.3405210643028
340.00000000000006,10.244374734447836,-37.85334798157692,52.15550960613125,110.44613843952322,51.820826831505656,29.154827848543505,51.128803953194954,15.259710499640788,12.235185040814732,-34.484532294084715,11.747232337976069,-35.64397128205826,1.5904323078085438,1.4358962965380744,2.749344114185187,4.185240410723261,2.6315111873513826,0.013622470466353714,-30.0,11.095778861159886,32.53480428791261,6.0,-30.0,2.5,437.33923147125694,552.9223768793826,447.5159236163999,245.69173020186312,297.6001294669517,436.34052110461863
340.0000000000007,10.244374734447836,-37.85334798157692,52.15550960613125,110.44613843952322,51.820826831505656,29.154827848543505,51.128803953194954,15.259710499640788,12.235185040814732,-34.484532294084715,11.747232337976069,-35.64397128205826,1.5904323078085438,1.4358962965380744,2.749344114185187,4.185240410723261,2.6315111873513826,0.013622470466353714,-30.0,11.095778861159886,32.53480428791261,6.0,-30.0,2.5,437.33923147125694,552.9223768793826,447.5159236163999,245.69173020186312,297.6001294669517,436.34052110461863
350.00000000000006,10.24437473400832,-37.853347982741326,52.15550959988829,110.44613842963632,51.82082682525822,29.1548278372652,51.12880394694545,15.25971049455444,12.235185040348282,-34.484532295176535,11.747232337532507,-35.643971283128245,1.5904322384228426,1.4358962340030912,2.7493439944592724,4.185240228462364,2.6315111875578374,0.01362246987286011,-30.0,11.095778854796777,32.53480427587107,6.0,-30.0,2.5,437.3392314710092,552.9223768722353,447.5159236075591,245.69173018895157,297.60012945944925,436.34052112613807
350.0000000000007,10.24437473400832,-37.853347982741326,52.15550959988829,110.44613842963632,51.82082682525822,29.1548278372652,51.12880394694545,15.25971049455444,12.235185040348282,-34.484532295176535,11.747232337532507,-35.643971283128245,1.5904322384228426,1.4358962340030912,2.7493439944592724,4.185240228462364,2.6315111875578374,0.01362246987286011,-30.0,11.095778854796777,32.53480427587107,6.0,-30.0,2.5,437.3392314710092,552.9223768722353,447.5159236075591,245.69173018895157,297.60012945944925,436.34052112613807
360.00000000000006,10.244374733771158,-37.853347983371286,52.155509596509845,110.44613842428856,51.82082682187836,29.15482783115499,51.12880394356451,15.259710491802764,12.235185040096836,-34.484532295765085,11.747232337293235,-35.64397128370544,1.5904321659409837,1.4358961686230924,2.749343869280632,4.185240037903724,2.631511187669872,0.013622469252473736,-30.0,11.095778851351724,32.534804269346694,6.0,-30.0,2.5,437.3392314708764,552.9223768683712,447.5159236027605,245.69173018192583,297.60012945529166,436.34052113761305
360.0000000000007,10.244374733771158,-37.853347983371286,52.155509596509845,110.44613842428856,51.82082682187836,29.15482783115499,51.12880394356451,15.259710491802764,12.235185040096836,-34.484532295765085,11.747232337293235,-35.64397128370544,1.5904321659409837,1.4358961686230924,2.749343869280632,4.185240037903724,2.631511187669872,0.013622469252473736,-30.0,11.095778851351724,32.534804269346694,6.0,-30.0,2.5,437.3392314708764,552.9223768683712,447.5159236027605,245.69173018192583,297.60012945529166,436.34052113761305
370.00000000000006,10.244374733636976,-37.85334798372833,52.155509594594456,110.44613842125284,51.820826819962406,29.154827827687427,51.128803941647966,15.259710490242924,12.23518503995476,-34.484532296097655,11.747232337157952,-35.64397128403175,1.5904321169939888,1.4358961244656627,2.7493437847349216,4.185239909200584,2.6315111877336435,0.013622468833479532,-30.0,11.09577884939722,32.53480426564323,6.0,-30.0,2.5,437.33923147079935,552.9223768661758,447.51592360003184,245.69173017791573,297.6001294528872,436.3405211440364
370.00000000000074,10.244374733636976,-37.85334798372833,52.155509594594456,110.44613842125284,51.820826819962406,29.154827827687427,51.128803941647966,15.259710490242924,12.23518503995476,-34.484532296097655,11.747232337157952,-35.64397128403175,1.5904321169939888,1.4358961244656627,2.7493437847349216,4.185239909200584,2.6315111877336435,0.013622468833479532,-30.0,11.09577884939722,32.53480426564323,6.0,-30.0,2.5,437.33923147079935,552.9223768661758,447.51592360003184,245.69173017791573,297.6001294528872,436.3405211440364
380.00000000000006,10.244374733567712,-37.85334798391367,52.15550959360327,110.44613841967872,51.8208268189708,29.154827825889296,51.128803940656056,15.259710489435632,12.235185039881502,-34.48453229626915,11.747232337088146,-35.64397128420015,1.5904320956944984,1.435896105253198,2.749343747950252,4.185239853203449,2.631511187766787,0.01362246865117331,-30.0,11.09577884838484,32.53480426372391,6.0,-30.0,2.5,437.33923147075853,552.9223768650362,447.5159235986142,245.69173017582744,297.60012945161003,436.3405211473123
380.00000000000074,10.244374733567712,-37.85334798391367,52.15550959360327,110.44613841967872,51.8208268189708,29.154827825889296,51.128803940656056,15.259710489435632,12.235185039881502,-34.48453229626915,11.747232337088146,-35.64397128420015,1.5904320956944984,1.435896105253198,2.749343747950252,4.185239853203449,2.631511187766787,0.01362246865117331,-30.0,11.09577884838484,32.53480426372391,6.0,-30.0,2.5,437.33923147075853,552.9223768650362,447.5159235986142,245.69173017582744,297.60012945161003,436.3405211473123
390.00000000000006,10.244374733533729,-37.85334798400257,52.155509593114736,110.4461384189068,51.82082681848185,29.154827825001803,51.128803940166925,15.259710489037502,12.23518503984556,-34.48453229635328,11.74723233705388,-35.64397128428283,1.590432092188605,1.435896102096614,2.7493437419071243,4.185239844003737,2.6315111877831887,0.013622468621208065,-30.0,11.095778847885356,32.53480426277639,6.0,-30.0,2.5,437.33923147074086,552.9223768644785,447.5159235979136,245.69173017479025,297.6001294509681,436.34052114889806
390.00000000000074,10.244374733533729,-37.85334798400257,52.155509593114736,110.4461384189068,51.82082681848185,29.154827825001803,51.128803940166925,15.259710489037502,12.23518503984556,-34.48453229635328,11.74723233705388,-35.64397128428283,1.590432092188605,1.435896102096614,2.7493437419071243,4.185239844003737,2.6315111877831887,0.013622468621208065,-30.0,11.095778847885356,32.53480426277639,6.0,-30.0,2.5,437.33923147074086,552.9223768644785,447.5159235979136,245.69173017479025,297.6001294509681,436.34052114889806
400.00000000000006,10.244374733515404,-37.85334798405023,52.155509592851296,110.44613841848428,51.82082681821828,29.15482782452256,51.12880393990331,15.259710488822977,12.235185039826224,-34.48453229639853,11.747232337035433,-35.64397128432731,1.5904320864663752,1.4358960969350631,2.7493437320247747,4.185239828959838,2.631511187792124,0.013622468572230671,-30.0,11.095778847616032,32.534804262264856,6.0,-30.0,2.5,437.3392314707308,552.9223768641713,447.5159235975343,245.69173017422943,297.6001294506132,436.34052114974537
400.00000000000074,10.244374733515404,-37.85334798405023,52.155509592851296,110.44613841848428,51.82082681821828,29.15482782452256,51.12880393990331,15.259710488822977,12.235185039826224,-34.48453229639853,11.747232337035433,-35.64397128432731,1.5904320864663752,1.4358960969350631,2.7493437320247747,4.185239828959838,2.631511187792124,0.013622468572230671,-30.0,11.095778847616032,32.534804262264856,6.0,-30.0,2.5,437.3392314707308,552.9223768641713,447.5159235975343,245.69173017422943,297.6001294506132,436.34052114974537
410.00000000000006,10.244374733505042,-37.85334798407943,52.1555095927024,110.44613841824524,51.820826818069335,29.154827824251807,51.1288039397543,15.259710488701671,12.235185039815311,-34.48453229642408,11.747232337025013,-35.64397128435246,1.5904320829698018,1.4358960937808711,2.749343725985731,4.185239819766601,2.631511187797177,0.013622468542301348,-30.0,11.095778847463407,32.53480426197535,6.0,-30.0,2.5,437.33923147072414,552.9223768639971,447.5159235973196,245.69173017391063,297.60012945041206,436.34052115022007
410.00000000000074,10.244374733505042,-37.85334798407943,52.1555095927024,110.44613841824524,51.820826818069335,29.154827824251807,51.1288039397543,15.259710488701671,12.235185039815311,-34.48453229642408,11.747232337025013,-35.64397128435246,1.5904320829698018,1.4358960937808711,2.749343725985731,4.185239819766601,2.631511187797177,0.013622468542301348,-30.0,11.095778847463407,32.53480426197535,6.0,-30.0,2.5,437.33923147072414,552.9223768639971,447.5159235973196,245.69173017391063,297.60012945041206,436.34052115022007
420.00000000000006,10.244374733499996,-37.85334798409173,52.15550959262939,110.44613841813248,51.82082681799629,29.154827824118115,51.12880393968123,15.259710488642211,12.23518503980998,-34.484532296436555,11.747232337019923,-35.64397128436474,1.5904320816978312,1.435896092633812,2.749343723789476,4.185239816423288,2.631511187799623,0.013622468531415846,-30.0,11.095778847388772,32.53480426183302,6.0,-30.0,2.5,437.33923147072227,552.9223768639166,447.51592359721394,245.69173017375343,297.60012945030945,436.3405211504476
420.00000000000074,10.244374733499996,-37.85334798409173,52.15550959262939,110.44613841813248,51.82082681799629,29.154827824118115,51.12880393968123,15.259710488642211,12.23518503980998,-34.484532296436555,11.747232337019923,-35.64397128436474,1.5904320816978312,1.435896092633812,2.749343723789476,4.185239816423288,2.631511187799623,0.013622468531415846,-30.0,11.095778847388772,32.53480426183302,6.0,-30.0,2.5,437.33923147072227,552.9223768639166,447.51592359721394,245.69173017375343,297.60012945030945,436.3405211504476
430.00000000000006,10.24437473349713,-37.85334798410116,52.1555095925882,110.44613841806574,51.82082681795508,29.15482782404337,51.128803939640015,15.259710488608675,12.235185039806971,-34.484532296443604,11.747232337017047,-35.64397128437167,1.5904320804267265,1.4358960914869194,2.7493437215936343,4.185239813080552,2.6315111878010016,0.013622468520533818,-30.0,11.09577884734648,32.53480426175281,6.0,-30.0,2.5,437.33923147071846,552.9223768638677,447.51592359715454,245.6917301736636,297.6001294502532,436.340521150576
430.00000000000074,10.24437473349713,-37.85334798410116,52.1555095925882,110.44613841806574,51.82082681795508,29.15482782404337,51.128803939640015,15.259710488608675,12.235185039806971,-34.484532296443604,11.747232337017047,-35.64397128437167,1.5904320804267265,1.4358960914869194,2.7493437215936343,4.185239813080552,2.6315111878010016,0.013622468520533818,-30.0,11.09577884734648,32.53480426175281,6.0,-30.0,2.5,437.33923147071846,552.9223768638677,447.51592359715454,245.6917301736636,297.6001294502532,436.340521150576
440.00000000000006,10.244374733495707,-37.853347984101816,52.15550959256686,110.44613841803368,51.82082681793373,29.15482782400477,51.12880393961862,15.25971048859128,12.235185039805453,-34.48453229644716,11.747232337015596,-35.64397128437517,1.5904320804261125,1.4358960914868018,2.7493437215933905,4.185239813080193,2.631511187801791,0.013622468520531512,-30.0,11.09577884732454,32.53480426171143,6.0,-30.0,2.5,437.3392314707216,552.9223768638458,447.51592359712333,245.69173017361612,297.60012945022,436.34052115063855
440.00000000000074,10.244374733495707,-37.853347984101816,52.15550959256686,110.44613841803368,51.82082681793373,29.15482782400477,51.12880393961862,15.25971048859128,12.235185039805453,-34.48453229644716,11.747232337015596,-35.64397128437517,1.5904320804261125,1.4358960914868018,2.7493437215933905,4.185239813080193,2.631511187801791,0.013622468520531512,-30.0,11.09577884732454,32.53480426171143,6.0,-30.0,2.5,437.3392314707216,552.9223768638458,447.51592359712333,245.69173017361612,297.60012945022,436.34052115063855
450.00000000000006,10.244374733494936,-37.85334798410486,52.15550959255595,110.44613841801606,51.82082681792282,29.154827823984593,51.12880393960774,15.259710488582414,12.235185039804646,-34.48453229644903,11.747232337014823,-35.64397128437702,1.5904320794733473,1.4358960906267828,2.7493437199466992,4.185239810573481,2.631511187802107,0.013622468512372086,-30.0,11.095778847313513,32.53480426169,6.0,-30.0,2.5,437.3392314707192,552.9223768638327,447.5159235971076,245.69173017359455,297.60012945020384,436.3405211506733
450.00000000000074,10.244374733494936,-37.85334798410486,52.15550959255595,110.44613841801606,51.82082681792282,29.154827823984593,51.12880393960774,15.259710488582414,12.235185039804646,-34.48453229644903,11.747232337014823,-35.64397128437702,1.5904320794733473,1.4358960906267828,2.7493437199466992,4.185239810573481,2.631511187802107,0.013622468512372086,-30.0,11.095778847313513,32.53480426169,6.0,-30.0,2.5,437.3392314707192,552.9223768638327,447.5159235971076,245.69173017359455,297.60012945020384,436.3405211506733
460.00000000000006,10.244374733494553,-37.85334798410553,52.15550959255032,110.44613841800646,51.8208268179172,29.154827823973903,51.1288039396021,15.259710488577808,12.235185039804248,-34.48453229644997,11.747232337014443,-35.643971284377955,1.5904320794731688,1.4358960906267413,2.749343719946655,4.185239810573396,2.631511187802348,0.013622468512371515,-30.0,11.095778847307542,32.53480426167914,6.0,-30.0,2.5,437.33923147071965,552.9223768638251,447.51592359709855,245.6917301735804,297.60012945019605,436.3405211506884
