time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.244374733494553,-37.85334798410553,52.15550959255032,110.44613841800646,51.8208268179172,29.154827823973903,51.1288039396021,15.259710488577808,12.235185039804248,-34.48453229644997,11.747232337014443,-35.643971284377955,1.5904320794731688,1.4358960906267413,2.749343719946655,4.185239810573396,2.631511187802348,0.013622468512371515,-30.0,11.095778847307542,32.53480426167914,6.0,-30.0,2.5,437.33923147071965,552.9223768638251,447.51592359709855,245.6917301735804,297.60012945019605,436.3405211506884
470.00000000000006,10.244374733494334,-37.85334798410548,52.15550959254744,110.44613841800036,51.820826817914295,29.15482782396964,51.128803939599216,15.25971048857548,12.23518503980403,-34.48453229645048,11.747232337014234,-35.643971284378466,1.5904320794730848,1.4358960906266898,2.7493437199466446,4.185239810573334,2.6315111878024475,0.013622468512371248,-30.0,11.095778847304814,32.534804261673344,6.0,-30.0,2.5,437.33923147071897,552.9223768638205,447.51592359709576,245.69173017357437,297.6001294501922,436.3405211506992
470.00000000000074,10.244374733494334,-37.85334798410548,52.15550959254744,110.44613841800036,51.820826817914295,29.15482782396964,51.128803939599216,15.25971048857548,12.23518503980403,-34.48453229645048,11.747232337014234,-35.643971284378466,1.5904320794730848,1.4358960906266898,2.7493437199466446,4.185239810573334,2.6315111878024475,0.013622468512371248,-30.0,11.095778847304814,32.534804261673344,6.0,-30.0,2.5,437.33923147071897,552.9223768638205,447.51592359709576,245.69173017357437,297.6001294501922,436.3405211506992
480.00000000000006,10.244374733494253,-37.8533479841061,52.15550959254599,110.44613841800174,51.820826817912845,29.154827823966173,51.12880393959775,15.259710488574283,12.23518503980394,-34.48453229645068,11.747232337014148,-35.643971284378665,1.5904320797905869,1.435896090913373,2.7493437204954323,4.185239811408805,2.6315111878024235,0.013622468515090438,-30.0,11.095778847303222,32.534804261670615,6.0,-30.0,2.5,437.33923147071806,552.922376863822,447.5159235970928,245.69173017357213,297.60012945018906,436.34052115070136
480.00000000000074,10.244374733494253,-37.8533479841061,52.15550959254599,110.44613841800174,51.820826817912845,29.154827823966173,51.12880393959775,15.259710488574283,12.23518503980394,-34.48453229645068,11.747232337014148,-35.643971284378665,1.5904320797905869,1.435896090913373,2.7493437204954323,4.185239811408805,2.6315111878024235,0.013622468515090438,-30.0,11.095778847303222,32.534804261670615,6.0,-30.0,2.5,437.33923147071806,552.922376863822,447.5159235970928,245.69173017357213,297.60012945018906,436.34052115070136
490.00000000000006,10.244374733494205,-37.853347984105,52.155509592545194,110.4461384179985,51.82082681791204,29.154827823965437,51.12880393959695,15.259710488573605,12.235185039803874,-34.48453229645085,11.747232337014086,-35.64397128437881,1.5904320797905127,1.4358960909133325,2.7493437204954585,4.185239811408791,2.631511187802537,0.01362246851509041,-30.0,11.09577884730237,32.53480426166897,6.0,-30.0,2.5,437.33923147072016,552.9223768638192,447.51592359709247,245.6917301735696,297.6001294501864,436.34052115070494
490.00000000000074,10.244374733494205,-37.853347984105,52.155509592545194,110.4461384179985,51.82082681791204,29.154827823965437,51.12880393959695,15.259710488573605,12.235185039803874,-34.48453229645085,11.747232337014086,-35.64397128437881,1.5904320797905127,1.4358960909133325,2.7493437204954585,4.185239811408791,2.631511187802537,0.01362246851509041,-30.0,11.09577884730237,32.53480426166897,6.0,-30.0,2.5,437.33923147072016,552.9223768638192,447.51592359709247,245.6917301735696,297.6001294501864,436.34052115070494
500.00000000000006,10.24437473349418,-37.85334798410494,52.15550959254471,110.44613841799656,51.82082681791156,29.154827823964183,51.12880393959649,15.259710488573262,12.23518503980386,-34.48453229645088,11.747232337014074,-35.64397128437884,1.5904320794729974,1.435896090626679,2.749343719946604,4.1852398105732815,2.63151118780256,0.01362246851237094,-30.0,11.095778847301972,32.534804261668114,6.0,-30.0,2.5,437.33923147072016,552.922376863818,447.51592359709167,245.6917301735687,297.6001294501887,436.34052115070494
500.00000000000074,10.24437473349418,-37.85334798410494,52.15550959254471,110.44613841799656,51.82082681791156,29.154827823964183,51.12880393959649,15.259710488573262,12.23518503980386,-34.48453229645088,11.747232337014074,-35.64397128437884,1.5904320794729974,1.435896090626679,2.749343719946604,4.1852398105732815,2.63151118780256,0.01362246851237094,-30.0,11.095778847301972,32.534804261668114,6.0,-30.0,2.5,437.33923147072016,552.922376863818,447.51592359709167,245.6917301735687,297.6001294501887,436.34052115070494
510.00000000000006,10.244374733494151,-37.8533479841075,52.15550959254463,110.44613841799868,51.820826817911474,29.15482782396361,51.12880393959638,15.259710488573148,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905234,1.4358960909133522,2.7493437204954323,4.185239811408785,2.631511187802515,0.013622468515090318,-30.0,11.095778847301744,32.53480426166789,6.0,-30.0,2.5,437.33923147071937,552.9223768638199,447.5159235970911,245.69173017356863,297.6001294501886,436.34052115070585
510.00000000000074,10.244374733494151,-37.8533479841075,52.15550959254463,110.44613841799868,51.820826817911474,29.15482782396361,51.12880393959638,15.259710488573148,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905234,1.4358960909133522,2.7493437204954323,4.185239811408785,2.631511187802515,0.013622468515090318,-30.0,11.095778847301744,32.53480426166789,6.0,-30.0,2.5,437.33923147071937,552.9223768638199,447.5159235970911,245.69173017356863,297.6001294501886,436.34052115070585
520.0000000000001,10.244374733494162,-37.853347984104886,52.15550959254443,110.44613841799828,51.82082681791129,29.15482782396367,51.1288039395962,15.259710488573036,12.235185039803849,-34.48453229645091,11.747232337014056,-35.64397128437889,1.590432079473013,1.4358960906267044,2.7493437199465944,4.1852398105732975,2.6315111878025443,0.013622468512370863,-30.0,11.095778847301688,32.5348042616676,6.0,-30.0,2.5,437.33923147072016,552.9223768638197,447.5159235970909,245.69173017356755,297.600129450188,436.3405211507055
530.0000000000001,10.244374733494167,-37.853347984105255,52.15550959254438,110.44613841799782,51.820826817911225,29.154827823963327,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320801079923,1.4358960911999918,2.7493437210442533,4.1852398122442445,2.6315111878025386,0.013622468517809736,-30.0,11.095778847301633,32.53480426166766,6.0,-30.0,2.5,437.33923147072016,552.922376863819,447.5159235970905,245.69173017356977,297.60012945018906,436.3405211507067
540.0000000000001,10.244374733494128,-37.853347984107984,52.15550959254436,110.44613841799388,51.82082681791122,29.1548278239635,51.128803939596125,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014031,-35.64397128437895,1.5904320801079972,1.435896091199941,2.7493437210442777,4.185239812244219,2.631511187802514,0.013622468517809828,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638151,447.5159235970911,245.6917301735699,297.60012945018616,436.3405211507072
550.0000000000001,10.244374733494151,-37.85334798410682,52.155509592544384,110.44613841799634,51.82082681791125,29.15482782396373,51.12880393959616,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320797904885,1.4358960909133316,2.7493437204954185,4.18523981140875,2.6315111878025514,0.013622468515090328,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147072016,552.922376863818,447.5159235970908,245.6917301735696,297.60012945018724,436.3405211507071
560.0000000000001,10.244374733494128,-37.853347984107614,52.155509592544405,110.44613841799548,51.82082681791126,29.15482782396356,51.12880393959616,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014026,-35.64397128437895,1.5904320797905287,1.435896090913328,2.7493437204954176,4.185239811408746,2.6315111878024813,0.013622468515090346,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638175,447.51592359709065,245.6917301735697,297.60012945018855,436.34052115070745
570.0000000000001,10.244374733494132,-37.85334798410926,52.15550959254439,110.4461384179948,51.82082681791125,29.15482782396384,51.12880393959616,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014028,-35.64397128437895,1.5904320797905087,1.4358960909132925,2.749343720495442,4.185239811408734,2.6315111878025075,0.013622468515090387,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707168,552.9223768638157,447.5159235970918,245.69173017356968,297.60012945018565,436.34052115070654
580.0000000000001,10.244374733494148,-37.85334798410497,52.15550959254438,110.44613841799708,51.82082681791125,29.15482782396367,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794729967,1.43589609062668,2.749343719946579,4.185239810573259,2.631511187802546,0.013622468512370868,-30.0,11.09577884730146,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970916,245.69173017356945,297.600129450187,436.340521150706
590.0000000000001,10.244374733494173,-37.853347984106165,52.15550959254433,110.4461384179973,51.8208268179112,29.154827823963217,51.12880393959611,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014053,-35.64397128437889,1.590432079155505,1.4358960903400584,2.74934371939774,4.1852398097378,2.63151118780256,0.013622468509651438,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707205,552.9223768638192,447.5159235970904,245.6917301735676,297.6001294501874,436.3405211507053
600.0000000000001,10.244374733494132,-37.853347984109575,52.15550959254429,110.4461384179923,51.82082681791116,29.154827823963103,51.12880393959605,15.25971048857292,12.235185039803834,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320794729878,1.4358960906266305,2.749343719946619,4.18523981057325,2.631511187802555,0.013622468512370972,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638134,447.5159235970908,245.69173017356724,297.6001294501883,436.3405211507064
610.0000000000001,10.244374733494114,-37.853347984109405,52.155509592544405,110.44613841799662,51.82082681791126,29.15482782396361,51.12880393959617,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014026,-35.64397128437895,1.590432080425521,1.435896091486616,2.749343721593117,4.185239813079733,2.6315111878024804,0.01362246852052922,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707168,552.9223768638175,447.51592359709093,245.69173017356985,297.6001294501864,436.3405211507075
620.0000000000001,10.244374733494125,-37.85334798410821,52.15550959254436,110.44613841799452,51.820826817911225,29.15482782396265,51.128803939596125,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079790518,1.4358960909133234,2.7493437204954105,4.185239811408734,2.6315111878024924,0.01362246851509038,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638159,447.5159235970897,245.69173017356977,297.6001294501872,436.3405211507067
630.0000000000001,10.244374733494151,-37.8533479841052,52.155509592544384,110.44613841799897,51.82082681791123,29.1548278239635,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320801080092,1.4358960912000007,2.7493437210442555,4.185239812244256,2.6315111878025177,0.013622468517809702,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638204,447.5159235970911,245.69173017356968,297.600129450189,436.34052115070665
640.0000000000001,10.244374733494125,-37.85334798410804,52.1555095925443,110.44613841799428,51.82082681791117,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320794730034,1.4358960906266516,2.749343719946601,4.185239810573253,2.6315111878025315,0.013622468512370966,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638145,447.5159235970904,245.69173017356795,297.60012945018843,436.3405211507078
650.0000000000001,10.244374733494135,-37.85334798410872,52.15550959254436,110.44613841799514,51.820826817911225,29.154827823962705,51.128803939596125,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473012,1.435896090626685,2.74934371994656,4.185239810573245,2.631511187802512,0.013622468512370926,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071744,552.9223768638165,447.5159235970895,245.6917301735696,297.6001294501876,436.34052115070654
660.0000000000001,10.244374733494132,-37.853347984107614,52.155509592544334,110.4461384179948,51.8208268179112,29.15482782396316,51.12880393959611,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905085,1.4358960909133045,2.7493437204954527,4.185239811408757,2.6315111878025226,0.013622468515090372,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.9223768638158,447.5159235970909,245.69173017356775,297.60012945018696,436.3405211507063
670.0000000000001,10.244374733494151,-37.85334798410682,52.15550959254436,110.44613841799702,51.820826817911225,29.15482782396373,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794729971,1.4358960906266864,2.7493437199465927,4.185239810573279,2.631511187802558,0.013622468512370863,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970911,245.6917301735678,297.60012945018804,436.3405211507068
680.0000000000001,10.244374733494157,-37.853347984106726,52.155509592544405,110.44613841799742,51.82082681791129,29.154827823963327,51.12880393959618,15.259710488573036,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320788380124,1.4358960900534088,2.749343718848873,4.18523980890228,2.6315111878025403,0.013622468506932004,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638191,447.51592359709053,245.69173017356923,297.60012945018786,436.3405211507065
690.0000000000001,10.244374733494103,-37.85334798411057,52.15550959254434,110.4461384179926,51.82082681791122,29.15482782396276,51.128803939596125,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014026,-35.64397128437895,1.5904320791555095,1.4358960903399995,2.7493437193977335,4.185239809737734,2.631511187802512,0.013622468509651549,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707157,552.9223768638137,447.5159235970901,245.69173017356945,297.6001294501881,436.3405211507065
700.0000000000001,10.244374733494132,-37.853347984108005,52.155509592544334,110.44613841799465,51.82082681791119,29.154827823963217,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905196,1.4358960909133094,2.749343720495456,4.185239811408765,2.6315111878025093,0.013622468515090368,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638163,447.5159235970911,245.69173017356763,297.6001294501876,436.3405211507061
710.0000000000001,10.244374733494167,-37.85334798410486,52.15550959254436,110.44613841799958,51.8208268179112,29.154827823963046,51.12880393959611,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320801080198,1.4358960912000232,2.749343721044271,4.185239812244294,2.631511187802524,0.01362246851780968,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707205,552.9223768638217,447.5159235970905,245.6917301735677,297.6001294501873,436.3405211507061
720.0000000000001,10.244374733494132,-37.85334798410744,52.15550959254438,110.44613841799782,51.820826817911225,29.154827823963103,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555495,1.4358960903400548,2.7493437193977157,4.185239809737769,2.6315111878024684,0.013622468509651455,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638188,447.5159235970905,245.69173017356977,297.6001294501898,436.3405211507072
730.0000000000001,10.244374733494173,-37.85334798410425,52.15550959254432,110.44613841799604,51.8208268179112,29.154827823963327,51.1288039395961,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432079155479,1.4358960903400453,2.7493437193977366,4.185239809737782,2.6315111878025927,0.013622468509651452,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707213,552.9223768638179,447.5159235970903,245.6917301735679,297.6001294501881,436.340521150706
740.0000000000001,10.244374733494157,-37.853347984106726,52.155509592544384,110.44613841799897,51.82082681791125,29.154827823963895,51.12880393959615,15.259710488572978,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730264,1.4358960906267138,2.749343719946559,4.185239810573273,2.6315111878025057,0.013622468512370822,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638212,447.5159235970914,245.69173017357,297.60012945018764,436.34052115070654
750.0000000000001,10.244374733494157,-37.853347984105035,52.155509592544384,110.44613841799702,51.82082681791125,29.154827823963103,51.12880393959616,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794729965,1.435896090626692,2.749343719946562,4.185239810573254,2.6315111878025434,0.013622468512370863,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638186,447.5159235970907,245.69173017356968,297.60012945018883,436.3405211507064
760.0000000000001,10.244374733494128,-37.85334798410975,52.15550959254434,110.44613841799458,51.8208268179112,29.154827823963444,51.12880393959611,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014037,-35.64397128437892,1.590432080108011,1.4358960911999503,2.7493437210443,4.18523981224425,2.6315111878025106,0.013622468517809804,-30.0,11.09577884730146,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638158,447.5159235970909,245.69173017356775,297.600129450189,436.340521150708
770.0000000000001,10.244374733494132,-37.85334798410838,52.15550959254436,110.44613841799531,51.820826817911225,29.15482782396373,51.128803939596125,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320794730302,1.435896090626667,2.749343719946576,4.185239810573243,2.631511187802481,0.01362246851237092,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638167,447.5159235970911,245.69173017356977,297.6001294501874,436.34052115070733
780.0000000000001,10.244374733494151,-37.85334798410663,52.155509592544334,110.44613841799702,51.8208268179112,29.1548278239635,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320794730031,1.4358960906266924,2.749343719946593,4.185239810573286,2.6315111878025523,0.013622468512370875,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638187,447.5159235970909,245.6917301735677,297.60012945018923,436.3405211507075
790.0000000000001,10.244374733494162,-37.853347984105035,52.15550959254434,110.44613841799833,51.8208268179112,29.15482782396356,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079155516,1.4358960903400575,2.74934371939774,4.185239809737798,2.6315111878025417,0.013622468509651414,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638199,447.51592359709093,245.69173017356783,297.600129450188,436.3405211507065
800.0000000000001,10.244374733494144,-37.853347984105255,52.15550959254437,110.4461384179981,51.820826817911225,29.154827823963444,51.128803939596125,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797905114,1.4358960909133518,2.7493437204954083,4.18523981140876,2.6315111878025195,0.01362246851509029,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071994,552.9223768638197,447.5159235970908,245.69173017356968,297.6001294501881,436.3405211507075
810.0000000000001,10.24437473349412,-37.8533479841083,52.15550959254437,110.44613841799544,51.820826817911225,29.15482782396276,51.12880393959614,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320797905227,1.435896090913328,2.7493437204954096,4.185239811408738,2.6315111878024866,0.013622468515090353,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638167,447.5159235970899,245.69173017356968,297.6001294501877,436.34052115070733
820.0000000000001,10.244374733494128,-37.853347984107984,52.15550959254436,110.44613841799584,51.820826817911225,29.154827823963217,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079790522,1.4358960909133318,2.7493437204954367,4.185239811408769,2.6315111878025075,0.013622468515090368,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707168,552.9223768638168,447.51592359708985,245.69173017356783,297.60012945018855,436.3405211507067
830.0000000000001,10.244374733494132,-37.85334798410787,52.15550959254431,110.44613841799465,51.82082681791117,29.154827823962815,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905154,1.4358960909133198,2.749343720495444,4.185239811408763,2.631511187802515,0.013622468515090363,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707168,552.9223768638163,447.5159235970903,245.6917301735677,297.6001294501881,436.3405211507073
840.0000000000001,10.244374733494135,-37.853347984105646,52.15550959254436,110.4461384179977,51.82082681791122,29.154827823963444,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320794730158,1.4358960906267073,2.7493437199465824,4.1852398105732895,2.6315111878025337,0.013622468512370856,-30.0,11.09577884730146,32.53480426166749,6.0,-30.0,2.5,437.33923147071994,552.9223768638197,447.51592359709065,245.691730173568,297.6001294501884,436.3405211507067
850.0000000000001,10.244374733494151,-37.85334798410639,52.15550959254438,110.44613841799791,51.820826817911225,29.15482782396356,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730071,1.435896090626697,2.749343719946564,4.185239810573261,2.63151118780253,0.013622468512370856,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638194,447.5159235970911,245.69173017356977,297.60012945018747,436.3405211507071
860.0000000000001,10.244374733494158,-37.853347984105135,52.15550959254434,110.44613841799736,51.8208268179112,29.154827823963895,51.1288039395961,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905056,1.4358960909133385,2.7493437204954434,4.185239811408781,2.6315111878025426,0.013622468515090276,-30.0,11.095778847301574,32.534804261667546,6.0,-30.0,2.5,437.33923147072,552.9223768638195,447.5159235970914,245.6917301735676,297.6001294501881,436.34052115070574
870.0000000000001,10.24437473349412,-37.85334798410821,52.155509592544384,110.44613841799652,51.82082681791125,29.154827823963217,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079473041,1.4358960906266862,2.749343719946568,4.185239810573254,2.6315111878024697,0.013622468512370905,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638176,447.5159235970904,245.6917301735696,297.60012945018974,436.3405211507072
880.0000000000001,10.24437473349412,-37.85334798410869,52.15550959254437,110.44613841799384,51.82082681791123,29.15482782396367,51.12880393959614,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320794730138,1.4358960906266425,2.749343719946592,4.1852398105732345,2.6315111878025026,0.013622468512370966,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707163,552.9223768638151,447.5159235970916,245.69173017356988,297.60012945018667,436.3405211507076
890.0000000000001,10.244374733494148,-37.85334798410698,52.155509592544405,110.4461384179981,51.82082681791126,29.15482782396356,51.12880393959617,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801080092,1.4358960911999952,2.749343721044255,4.18523981224425,2.6315111878025137,0.013622468517809724,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.3392314707196,552.9223768638196,447.5159235970908,245.69173017356977,297.60012945018883,436.3405211507061
900.0000000000001,10.244374733494157,-37.85334798410463,52.15550959254432,110.44613841799833,51.82082681791117,29.15482782396373,51.12880393959608,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014047,-35.64397128437889,1.590432080107989,1.4358960911999774,2.7493437210442986,4.185239812244276,2.631511187802564,0.013622468517809724,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638193,447.5159235970918,245.6917301735676,297.60012945018894,436.3405211507052
910.0,10.244374733494162,-37.853347984105255,52.15550959254432,110.44613841799752,51.82082681791119,29.154827823963277,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014047,-35.64397128437889,1.590432079473004,1.4358960906267026,2.7493437199465807,4.185239810573284,2.6315111878025497,0.013622468512370856,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638193,447.5159235970905,245.691730173568,297.600129450189,436.3405211507078
920.0,10.244374733494132,-37.8533479841079,52.15550959254431,110.44613841799504,51.820826817911176,29.154827823963327,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555275,1.4358960903400202,2.7493437193977592,4.185239809737779,2.631511187802511,0.013622468509651486,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638167,447.5159235970911,245.69173017356763,297.60012945018764,436.3405211507063
930.0,10.24437473349412,-37.85334798410844,52.15550959254432,110.44613841799388,51.8208268179112,29.15482782396356,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432079155515,1.4358960903400029,2.7493437193977623,4.185239809737765,2.6315111878025226,0.013622468509651512,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.922376863815,447.5159235970909,245.69173017356755,297.60012945018747,436.3405211507063
940.0,10.244374733494167,-37.85334798410432,52.15550959254436,110.44613841799776,51.8208268179112,29.154827823963327,51.12880393959611,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320801079916,1.435896091199994,2.749343721044281,4.185239812244275,2.631511187802558,0.013622468517809712,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072096,552.9223768638199,447.5159235970911,245.691730173568,297.60012945018786,436.3405211507056
950.0,10.244374733494128,-37.85334798410824,52.1555095925443,110.44613841799496,51.82082681791116,29.154827823963444,51.128803939596075,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730264,1.4358960906266582,2.7493437199466144,4.185239810573273,2.6315111878025057,0.013622468512370927,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638163,447.5159235970914,245.69173017356744,297.6001294501881,436.3405211507067
960.0,10.244374733494167,-37.85334798410494,52.15550959254432,110.44613841799764,51.82082681791119,29.15482782396356,51.12880393959608,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320794730036,1.4358960906266838,2.749343719946604,4.185239810573288,2.6315111878025528,0.013622468512370853,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707202,552.9223768638193,447.5159235970919,245.6917301735676,297.6001294501865,436.3405211507043
970.0,10.24437473349414,-37.85334798410881,52.15550959254429,110.44613841799428,51.82082681791115,29.15482782396276,51.128803939596075,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079790496,1.4358960909133038,2.749343720495448,4.185239811408752,2.63151118780254,0.013622468515090363,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071744,552.9223768638155,447.51592359709065,245.6917301735678,297.60012945018923,436.3405211507084
980.0,10.244374733494132,-37.85334798410963,52.15550959254432,110.44613841799458,51.8208268179112,29.154827823963444,51.1288039395961,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555238,1.4358960903400195,2.749343719397757,4.1852398097377765,2.6315111878025155,0.013622468509651497,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638163,447.5159235970909,245.6917301735677,297.60012945018804,436.3405211507064
990.0,10.244374733494148,-37.853347984107074,52.155509592544384,110.44613841799924,51.82082681791123,29.154827823962933,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730264,1.4358960906267213,2.749343719946551,4.185239810573272,2.631511187802505,0.013622468512370834,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638208,447.5159235970905,245.69173017356985,297.600129450188,436.3405211507075
1000.0,10.244374733494128,-37.853347984108574,52.15550959254432,110.44613841799328,51.82082681791117,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432080108001,1.4358960911999332,2.749343721044308,4.185239812244241,2.6315111878025217,0.013622468517809813,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.922376863815,447.5159235970914,245.6917301735678,297.60012945019,436.3405211507064
1010.0,10.183902624318188,-37.976983794625255,52.33452524013625,111.62924157021511,51.99436335380315,29.415205777056823,51.294321008512114,15.394253848802634,12.21176042220543,-34.53940268537559,11.71598503146852,-35.04249984613102,1.6219159012767017,1.4637946519699812,2.7748277551165126,4.238622407086494,2.61334290128732,0.013748718479129427,-30.0,11.239132743179937,32.82722259087302,6.0,-30.0,2.5,437.3437886295383,554.1326184176661,447.66490259440417,245.84043733033576,298.289876470382,437.0724139136936
1020.0,10.132989907787474,-38.08193751246873,52.58541702442121,112.86114455112828,52.241470185272206,29.846487755710317,51.53630166769784,15.5903538334573,12.190508290745123,-34.58925293253904,11.687639667259027,-34.745013456073735,1.649789687298043,1.4859900971956364,2.7942113921531697,4.280201489348806,2.5943921957463205,0.013840726478322024,-30.0,11.46444672566554,33.317684817412726,6.0,-30.0,2.5,437.34687353182846,555.3530918458165,447.9895008144453,246.10621119597116,298.53680969700594,437.45888164722027
1030.0000000000002,10.088752801047812,-38.17103237300134,52.87057703720825,114.1033300878466,52.52294837487886,30.34141393316844,51.8127592823891,15.813529866672184,12.175243951380237,-34.62509797664947,11.665501673506103,-34.63031893762658,1.6778606464778767,1.5075877513308849,2.813685709398987,4.321273460729872,2.575466246139679,0.013933738389508833,-30.0,11.724980056059792,33.87595033747135,6.0,-30.0,2.5,437.35185513056314,556.5648038438661,448.3678713920557,246.43457605205535,298.72335972206747,437.6322607992748
1040.0000000000002,10.049123488692665,-38.24932177281704,53.17006213033359,115.32804132858148,52.81887716963134,30.858813703715608,52.10381981488684,16.04750631794883,12.163716244522872,-34.65219045565868,11.647348716695967,-34.60152018614582,1.7056026513067444,1.5285932990118205,2.832712295938789,4.361305594950609,2.557046678843518,0.014025478120533851,-30.0,11.999234199202192,34.457335572128784,6.0,-30.0,2.5,437.35799215372447,557.749369209283,448.7624750816668,246.79343904634,298.89744702640206,437.7035090205469
1050.0000000000002,10.012819253525356,-38.320081713491504,53.472346318237406,116.52030154293304,53.11773879552975,31.3786873314516,52.39799457103288,16.282964601497724,12.15456301650122,-34.6737159293107,11.631820426674055,-34.622119833060594,1.732754869481549,1.548959594831249,2.8511699674891817,4.400129562320431,2.539383752323245,0.014114962819255918,-30.0,12.275657103476874,35.04048829052732,6.0,-30.0,2.5,437.3646816635104,558.8972243101344,449.1583879656188,247.1621089814788,299.05974843784736,437.7154226496447
1060.0000000000002,9.979069301886527,-38.38524114282606,53.77107540213497,117.67271753905396,53.413180581918034,31.890540842221696,52.68894246073893,16.51483909108765,12.146984616886668,-34.691546930700326,11.618114041858885,-34.67147513842883,1.759155206954854,1.568637862331682,2.8689667127586382,4.437604575090321,2.52257706286868,0.014201501613797548,-30.0,12.548049957760668,35.614222069506184,6.0,-30.0,2.5,437.37160337386,560.0039631232881,449.5481884460763,247.52964204311863,299.21206420310523,437.69219705393095
1070.0000000000002,9.947380374641149,-38.44602402250959,54.06280057609237,118.78217877834732,53.70175263243631,32.38885820878426,52.97321708531784,16.740441302049135,12.140485601361569,-34.70684477413499,11.605728216956168,-34.73679024986873,1.7847243635409955,1.5876108224952663,2.886061146717495,4.473671969212761,2.506645877986861,0.014284771910386596,-30.0,12.813114283483571,36.17266456040045,6.0,-30.0,2.5,437.3785632951119,561.068121027628,449.928031955509,247.8904240172954,299.35670078579204,437.648805309436
1080.0000000000002,9.91742512276233,-38.5032302762057,54.3457057402216,119.84787682045844,53.981636079186174,32.87083810832877,53.248998363681835,16.958408906351167,12.134752422408312,-34.72034490511973,11.59434200721182,-34.810082032078014,1.8094334417813729,1.6058836214449808,2.902447715025049,4.50833133647003,2.4915706941016924,0.014364689643826863,-30.0,13.069149100008644,36.71284267953291,6.0,-30.0,2.5,437.3854452675183,562.0897829023642,450.295956424874,248.2416282777735,299.4955418825549,437.5945952018731
1090.0000000000002,9.888979270800654,-38.55739684877787,54.61891733113939,120.87025223573188,54.25195351657026,33.33520051949034,53.51540497896313,17.168137269698548,12.129584242838312,-34.73251859494684,11.583746420441743,-34.88640593293513,1.8332707706315468,1.62346429739523,2.918122944325672,4.541587241720902,2.477313943186015,0.01444121366752275,-30.0,13.315354832857452,37.23340836176401,6.0,-30.0,2.5,437.39218081348207,563.0698492359704,450.6510224827673,248.58192971057733,299.62992900024005,437.5353752095208
1100.0000000000002,9.861890143770909,-38.60887133345574,54.88262894947977,121.85132891898267,54.5129124638102,33.781672871234434,53.772824043312816,17.37002148907908,12.124859261132498,-34.74365162875347,11.573806341029297,-34.96310989312158,1.8562330073426256,1.6403725302678778,2.933045278683064,4.573417808950942,2.463816660333082,0.01451423439493372,-30.0,13.551276276404849,37.73389050687831,6.0,-30.0,2.5,437.3987412345055,564.0103576150876,450.99216556766834,248.9115598068257,299.75997955286454,437.47430992317646
1110.0000000000002,9.836460017457293,-38.65693018734424,55.15279958648222,122.82149930136364,54.78054375536568,34.210674135491104,54.03772787765732,17.576992465404544,12.120822426355703,-34.75316573968888,11.564772524570069,-35.027668526805826,1.878720023710024,1.6574111594337324,2.945839455377953,4.603250614811686,2.4502057553638905,0.014584196124664892,-30.0,13.76677855565748,38.2148025596665,6.0,-30.0,2.5,437.4052022368464,564.9359079112849,451.2915804991824,249.30311091216623,299.94442092121807,437.4244028367753
1120.0000000000002,9.811828954013366,-38.703626969224416,55.41278505917951,123.75462956266358,55.0381070986873,34.61748489263556,54.29272910425211,17.775481041712283,12.116679282578216,-34.76293278839606,11.555836993440488,-35.05815646466414,1.9003664951210584,1.6739226088777397,2.9578145125197106,4.6317371213974505,2.437286246252409,0.01465057693247622,-30.0,13.964005435621232,38.67290378096004,6.0,-30.0,2.5,437.41133383137054,565.8269476901937,451.57051829544935,249.67986742537573,300.1573604077107,437.4111817496497
1130.0000000000002,9.7883103976464,-38.7481705776018,55.6614071279348,124.64619343332186,55.28440112105408,35.00378895662061,54.5366043025364,17.964629788780428,12.11288308587478,-34.77188406331183,11.547428877415571,-35.09981615882384,1.921201545759892,1.689858987033258,2.969349412623228,4.659208399656486,2.4251533681822184,0.014714250335416745,-30.0,14.14944333837542,39.10863994708024,6.0,-30.0,2.5,437.41725896065816,566.6789941456484,451.83393248689566,250.0330017608433,300.34253147363563,437.3847068753154
1140.0000000000002,9.765902582703822,-38.79050317361581,55.900294084912005,125.50000211850973,55.52105052003203,35.37282549757629,54.77095340473634,18.145768204636735,12.10946204211869,-34.779952477267614,11.539572234288253,-35.148108333252566,1.9412835199127825,1.7052399843103536,2.980434232803373,4.685674217113728,2.413699065103197,0.014775411891393102,-30.0,14.32570469317966,39.525237913125856,6.0,-30.0,2.5,437.42303781463346,567.4952617797178,452.0846054240949,250.36879169848768,300.512558271482,437.3498397355808
1150.0000000000002,9.744518880277571,-38.830816039179005,56.12995220597062,126.31825798922324,55.748557724379566,35.72656017096239,54.99625407937434,18.319341535942783,12.1063529955913,-34.78728648095196,11.532197487230162,-35.199815111607336,1.9606417460771304,1.7200605402861984,2.9910969260646443,4.7111574663508415,2.4028650189546195,0.01483414359354056,-30.0,14.49423146045774,39.9247914589356,6.0,-30.0,2.5,437.42866082321456,568.2778275699603,452.325023861414,250.68905430216697,300.671483822984,437.3102163860708
1160.0000000000002,9.724075931333584,-38.8692954713562,56.35026807323539,127.10185699860034,55.966802720218446,36.06616296331907,55.21235058166423,18.485300880278434,12.103498824539065,-34.79402044582838,11.525241167003136,-35.25368279632403,1.979290246839358,1.7343046455732418,3.0013975881226096,4.735702233695852,2.392626468633434,0.014890527033414432,-30.0,14.656153687704204,40.308548891431435,6.0,-30.0,2.5,437.43411688663343,569.0276689465329,452.55733571511337,250.99310757278803,300.8196380353556,437.2673325710137
1170.0000000000002,9.702794544282856,-38.91075929149926,56.60223501245115,127.94527290555266,56.217261730505435,36.40669413510807,55.46306841346616,18.559467890453615,12.098070645446205,-34.80683052287563,11.516240081170638,-35.181256463004246,1.9977968482967117,1.7492660627808907,3.012063958411712,4.7613300211926015,2.38329038573268,0.014939468972554827,-30.0,14.829508052625611,40.69196776847417,6.0,-30.0,2.5,437.43836385185,569.8271979829144,452.7369542805142,251.1190812526878,301.01790693353365,437.3656909606972
1180.0000000000002,9.681797264239226,-38.952898262174045,56.858703060308315,128.7885321468999,56.47235987006767,36.764815167103336,55.71788773593215,18.562786069538845,12.09202652260672,-34.821099026262374,11.506775678299546,-35.27078418699779,2.0158751749202413,1.7634460204855935,3.0260421369520127,4.789488157437607,2.37588528150167,0.01498470521175592,-30.0,15.024542758918985,41.0947555599381,6.0,-30.0,2.5,437.4413069228983,570.6248694267067,452.94180555821487,250.99975236533675,300.7938148774897,437.2898131171058
1190.0000000000002,9.662759568846903,-38.99043940234256,57.109405142012406,129.59507320338133,56.72171625814106,37.122070679538695,55.96684031169558,18.57980170161977,12.087400178848045,-34.83202399036804,11.498882688730095,-35.38096637980169,2.033359258068552,1.7768888067077553,3.039179249692065,4.81606805639982,2.368527862102692,0.01502920468836568,-30.0,15.219703098469324,41.49524979817426,6.0,-30.0,2.5,437.4446805728487,571.3856113957669,453.1565471470598,250.93831187046283,300.62350403700447,437.1880919537092
1200.0000000000002,9.644680290520538,-39.02600862947787,57.35071456335697,130.36678015290386,56.96174530764868,37.468794557951405,56.2064484852758,18.603035795700634,12.083071745983997,-34.84224818475303,11.491435010065183,-35.46813158942959,2.0501223394342034,1.7896543484539609,3.0514389981215535,4.841093346575515,2.3613680283643803,0.015071578822228251,-30.0,15.408769481163633,41.88368267834022,6.0,-30.0,2.5,437.44798507238494,572.1134464669459,453.36979196576664,250.9066635759823,300.50133230300435,437.11028775142574
1210.0000000000002,9.627401592632413,-39.06002944108866,57.580885533248015,131.10193700884548,57.19069788276472,37.80087274489375,56.43498234372263,18.6282704544812,12.078906189705798,-34.852090281979855,11.484292361512583,-35.541317920036725,2.0661375712103576,1.801786155639288,3.0629808214701257,4.864766977109412,2.3545222955602125,0.01511180354393122,-30.0,15.589457335606085,42.25575571529652,6.0,-30.0,2.5,437.4511304289269,572.80732332489,453.57693825527525,250.8889657332798,300.4030797943513,437.0469406746507
1220.0000000000002,9.61087186743984,-39.09261593921335,57.799843751907325,131.8013006721601,57.40849609353365,38.11725905824687,56.652372338339646,18.65378286355542,12.074882591819916,-34.86159943255623,11.477428252572937,-35.60482063580719,2.081422897874959,1.8133316852351704,3.07389594912317,4.88722763435834,2.3480224222323987,0.015149984080379536,-30.0,15.761303385421344,42.61036870857072,6.0,-30.0,2.5,437.4541112799649,573.4680277278948,453.7760415439896,250.87840595478025,300.3193682728128,436.9934637184369
1230.0000000000002,9.595063164305738,-39.12381781023018,58.008102793784666,132.4665840500167,57.61565058538953,38.41823323861576,56.85913348931484,18.678841723291555,12.071003528368422,-34.87076928716965,11.470839112569342,-35.661307499021206,2.096011533260548,1.8243322117692693,3.084247514917859,4.908579726687128,2.3418667544502294,0.015186248185549488,-30.0,15.92454209684132,42.947842384683376,6.0,-30.0,2.5,437.45693654141405,574.0970989155851,453.9665578181982,250.87179226229992,300.2453927211236,436.94697758866255
1240.0000000000002,9.579953801211758,-39.15366803438332,58.20632491450698,133.0997093594911,57.81282092775326,38.704537965113325,57.05592741268509,18.703151083736486,12.067276457112524,-34.879581956202486,11.46452622235868,-35.7125512906166,2.109938484606873,1.8348217442862995,3.0940810922113067,4.928902836497606,2.336041013734089,0.015220712080446792,-30.0,16.079631303751626,43.26899498925917,6.0,-30.0,2.5,437.45961861041366,574.6962399143683,454.1485457862208,250.86757733625572,300.17849314615194,436.9055597842751
1250.0000000000002,9.565522152688382,-39.18219991598264,58.395161773868686,133.70254219182397,58.000656245098334,38.977018914269934,57.24340397067619,18.72661181542605,12.063707065092093,-34.888023732362,11.458489299923588,-35.75973201452712,2.123238459890555,1.844830433143692,3.1034335122654,4.948263945409092,2.3305267113822703,0.015253488823198352,-30.0,16.227063894269463,43.57475518829028,6.0,-30.0,2.5,437.4621695414024,575.2671071301593,454.32228889697114,250.8649980281748,300.117133389236,436.8679325717087
1260.0000000000002,9.551745120297218,-39.20945158117726,58.575207248032775,134.276813348615,58.179748011826895,39.236490949681865,57.42215466876697,18.74921279869648,12.06029775168158,-34.89608868569482,11.45272506011854,-35.8036415853299,2.1359434038717207,1.8543847659498005,3.112334334393141,4.9667191003429405,2.325304636508632,0.015284678071312018,-30.0,16.3673000343382,43.86601819705567,6.0,-30.0,2.5,437.46459979778535,575.8112473337835,454.4881316425008,250.86367060561997,300.0603797566605,436.83324496482624
1270.0000000000002,9.541034162547655,-39.22964489784866,58.89281215214263,135.0851636984288,58.49758455785924,39.47477197822582,57.74329250739818,18.794899995798914,12.05919371290314,-34.89870073194828,11.449061060990648,-35.98176740826554,2.1509392668317093,1.8703966086614647,3.115902327272516,4.986298935933981,2.3181960610532246,0.015311244062997373,-30.0,16.33812011140236,44.11153428880664,6.0,-30.0,2.5,437.46751693007366,576.5437321221218,454.3853626933668,250.8811722792968,299.8338953922741,436.6483498884766
1280.0000000000002,9.532214290767042,-39.24464919770452,59.05774830327694,135.57932764819208,58.66114116653112,39.66852838492469,57.90349024862999,18.900857474904,12.060573129412491,-34.89543719752888,11.448293394395682,-36.06371227795941,2.1632164152939213,1.8808314021259207,3.1195345580921283,5.0003659602180495,2.3115421669628176,0.015347901500038142,-30.0,16.433756717028814,44.360644047883454,6.0,-30.0,2.5,437.4715916410136,577.007556941264,454.46107056192096,251.20627653784052,300.00395965443187,436.5611724466137
1290.0000000000002,9.52063621167056,-39.266667259573495,59.210392778471565,136.06470273871668,58.81290720720785,39.87963030441199,58.05486142184409,18.975605422219985,12.058183966208173,-34.90108985108884,11.443885535350518,-35.94209301580403,2.1743091198261406,1.8894235923854288,3.123988678681101,5.01341227106653,2.305749548374891,0.015376149176655989,-30.0,16.560923348342783,44.60520697228918,6.0,-30.0,2.5,437.4745592095554,577.4683901679529,454.58823528145206,251.41716541280593,300.3312626775027,436.7029790492692
1300.0000000000002,9.508346383100557,-39.29150636623771,59.35623805579063,136.54020422821202,58.95796768605616,40.09587397052832,58.19957491324073,18.992032350877764,12.05450693240943,-34.90979120579854,11.43823437137246,-35.94192392939394,2.184865065172993,1.8971923326290137,3.1314619518844413,5.028654284513455,2.3015857430606568,0.01540106953833114,-30.0,16.682235193794554,44.848064929668624,6.0,-30.0,2.5,437.47620838472807,577.9220656765099,454.7363136800551,251.4087497020688,300.2962697184927,436.7158288496716
1310.0000000000002,9.497014525560543,-39.314151869766704,59.49491574254253,136.98893999798975,59.09587002808182,40.3029300041527,58.33710599690401,19.00553283442497,12.051470930877628,-34.91697713034284,11.433317547968,-35.97231910010936,2.1949679014627046,1.9045809137310103,3.138891696616824,5.043472610347834,2.2977432184711737,0.015425492029979244,-30.0,16.79811710995375,45.080426320506554,6.0,-30.0,2.5,437.4780001569764,578.3498905462648,454.8801879248196,251.39288972282844,300.2412713906714,436.6939048784692
1320.0000000000002,9.486264319231312,-39.33558961802794,59.62782204660049,137.41733164683131,59.22803644027046,40.50102413598279,58.46891820231634,19.018595602085725,12.048647126712837,-34.923662030792,11.428699271428664,-36.00210022919049,2.2046364134421608,1.9116467633388543,3.145995447366647,5.0576422107055015,2.2940935656636734,0.015448846645373288,-30.0,16.90906124560172,45.30270031212336,6.0,-30.0,2.5,437.47975243848686,578.7582633467038,455.01784393414096,251.37834128500123,300.1904559285246,436.6719808040214
