time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.1981232043234228,-78.99076650617889,16.706665788204745,418.9745718890566,16.691279708381337,-25.217777189588872,16.68711093569503,-29.32911958746371,0.38941164201219297,-29.74115860560059,0.296562416735278,-30.02981628386226,0.28544973776441124,0.2755776539387414,0.0051347193372057,0.2807123732759471,0.9834038576263328,0.0003778940946220644,-30.0,-29.920825788351777,-25.79519780582021,6.0,-30.0,2.5,425.2786618240976,878.5004641651356,149.25473669657228,135.66701619424217,462.48940786291286,462.40316970013134
2250.0000000000005,0.19826872991384284,-78.87830972619587,16.71169326568823,419.2164876738488,16.69630178408726,-25.20842867965783,16.69213454560193,-29.352045590398404,0.3895696227001438,-29.737803284117376,0.2967466505293466,-30.029807051522997,0.2855877921565233,0.2757515840284451,0.00510839044031415,0.2808599744687592,0.9834453088766032,0.000377949210066404,-30.0,-29.92145985329805,-25.79327424837092,6.0,-30.0,2.5,425.3611736121648,878.7360470873814,149.13646946160267,135.62039295117253,462.49181845693033,462.40289584396226
2260.0000000000005,0.19841155593512572,-78.76834663788797,16.716714437663178,419.4536501068008,16.70131771371031,-25.199093645842908,16.697151991436037,-29.374181748081327,0.389724875777316,-29.73456710042956,0.2969275078897252,-30.0297980623412,0.2857238796860433,0.27592280122639007,0.005082230211153844,0.281005031437544,0.9834845856997166,0.0003780040426547922,-30.0,-29.92208330962504,-25.79138052656341,6.0,-30.0,2.5,425.4418663677108,878.966983738443,149.0202898128087,135.57538013549308,462.49413909262574,462.4026269474881
2270.0000000000005,0.1985517216243982,-78.66084751841746,16.721730186051655,419.6861167791028,16.706328377367747,-25.189770445611256,16.70216415357955,-29.395555271145756,0.3898774459225212,-29.731444188437194,0.2971050397358911,-30.0297893120686,0.2858580365585436,0.2760913564716686,0.0050562435329244045,0.28114760000459293,0.9835217627229949,0.0003780586122199876,-30.0,-29.922696383252255,-25.789516154611132,6.0,-30.0,2.5,425.5207611024372,879.1933303582429,148.90615385288538,135.531922002343,462.4963743348735,462.4023629364005
2280.0000000000005,0.1986892684695943,-78.5557804046912,16.726741401321227,419.9139497344818,16.711334663590254,-25.180457422200845,16.707171920817302,-29.41619242595752,0.3900273798203831,-29.728429093107223,0.2972792997181245,-30.029780796377313,0.2859903434524545,0.2762573430986396,0.005030435901651614,0.2812877790002911,0.9835569117635425,0.00037811299511539346,-30.0,-29.923299292967528,-25.78768062346481,6.0,-30.0,2.5,425.59788050408656,879.4151475332326,148.79401927941362,135.48996475963597,462.4985284208776,462.4021037322932
2290.0000000000005,0.19882423986084533,-78.45311143702936,16.731748984016257,420.13721496851514,16.716337470876603,-25.171152901747178,16.712176191891828,-29.436118567813136,0.3901747258403535,-29.72551673503878,0.29745034378705965,-30.029772510922044,0.28612081185400134,0.27642078703451933,0.005004811423401331,0.28142559845792064,0.9835901017977101,0.0003781671740927744,-30.0,-29.923892250837525,-25.785873404703352,6.0,-30.0,2.5,425.67324868433013,879.6324997066966,148.6838453247964,135.4494564981937,462.5006052886288,462.40184925326326
2300.0000000000005,0.19895668078125908,-78.3528051660259,16.736753846441808,420.35598183243275,16.721337709397623,-25.161855190136887,16.717177877207813,-29.455358172499643,0.39031953375354006,-29.722702378387112,0.2976182298124659,-30.029764451309855,0.28624959572824205,0.2765818512927119,0.004979376538698952,0.28156122783141085,0.9836213990629277,0.0003782213184277932,-30.0,-29.92447546253285,-25.78409395394678,6.0,-30.0,2.5,425.7468909534512,879.8454545957178,148.57559269999143,135.41034712526434,462.5026086026808,462.40159941450906
2310.0000000000005,0.19908663753431416,-78.25482482515683,16.741756914440128,420.5703224777831,16.726336302790926,-25.152562569697324,16.72217790062702,-29.473934867511726,0.39046185448422654,-29.719981601670128,0.2977830172477476,-30.02975661314588,0.28637664396957524,0.2767405002289795,0.004954133951277008,0.28169463418025653,0.9836508671782042,0.0003782753248440609,-30.0,-29.925049127605572,-25.782341713790544,6.0,-30.0,2.5,425.8188336199488,880.0540826480956,148.46922354299218,135.37258829902197,462.5045417775683,462.40135412881216
2320.0000000000005,0.19921416939233497,-78.15907054319177,16.746759113544712,420.7803603863792,16.731334175031293,-25.14327332362737,16.727177186346765,-29.491871448424888,0.39060173812551646,-29.717350394081198,0.2979447725212742,-30.029748965602664,0.28650167476330446,0.2768964915215741,0.004929082201904967,0.28182557372347905,0.983678625810168,0.00037832878251885217,-30.0,-29.92561343972173,-25.780616137715807,6.0,-30.0,2.5,425.8891495651257,880.2585044777851,148.36470121480906,135.33613339322295,462.5064079047119,462.40111331915216
2330.0000000000005,0.19933965351352487,-78.06472998166919,16.751760995494656,420.9876483757416,16.736331868126765,-25.133986446333097,16.732176276675734,-29.509189977678886,0.3907394659570724,-29.714805004390115,0.29810388315784425,-30.029741230705724,0.2866250263297623,0.27705018014155386,0.0049042195841641645,0.281954399725718,0.9837047494984937,0.0003783813736778887,-30.0,-29.92616859275512,-25.778916562427668,6.0,-30.0,2.5,425.95843678727977,880.4602377777734,148.2619864510492,135.30093729449356,462.5082095182984,462.4008766133576
2340.0000000000005,0.19946343740795877,-77.97182741500808,16.756762902194723,421.19257222334863,16.741329686716856,-25.124701374044175,16.737175476534127,-29.52591173353059,0.39087544615067055,-29.712341489944208,0.29826083399250086,-30.029733570754104,0.2867481666516236,0.27720290066542014,0.004879568608801163,0.28208246927422126,0.9837289373742686,0.0003784347071091621,-30.0,-29.926714777995187,-25.777238543108663,6.0,-30.0,2.5,426.0266759914176,880.6596595917971,148.1610397295891,135.26695650430605,462.509949110612,462.40064314364344
2350.0000000000005,0.19958551109951345,-77.88060387316126,16.761765768138094,421.39442006896496,16.74632856335856,-25.11541637731136,16.742175718597476,-29.542057233140095,0.39100970664778073,-29.709956461233133,0.2984156518817986,-30.02972611865826,0.286869912770635,0.2773535733008415,0.0048551187920624125,0.2822086920929039,0.9837514480598111,0.00037848765258756894,-30.0,-29.927252170448213,-25.775579488439178,6.0,-30.0,2.5,426.0936888355625,880.8560740432487,148.06182988578198,135.23414909125697,462.5116293162825,462.4004127642711
2360.0000000000005,0.19970577014035384,-77.79120936519504,16.7667712463172,421.59280475196744,16.751330161222388,-25.106128371606616,16.74717866613391,-29.557646255229,0.3911421623488207,-29.707646714035487,0.2985682190925378,-30.029718903733624,0.2869897814053584,0.2775017591999716,0.004830871441472985,0.28233263064144454,0.9837724160731152,0.0003785397963828686,-30.0,-29.927780929047515,-25.77393979264272,6.0,-30.0,2.5,426.1593643831749,881.0491024995129,147.96433346958378,135.202474643552,462.5132527958445,462.4001856318179
2370.0000000000005,0.1998241218272092,-77.70373017020249,16.771780932600052,421.7875396198716,16.75633608418461,-25.096834385205767,16.752185923155608,-29.572697897790132,0.3912727321949085,-29.705409229267246,0.29871842372888646,-30.029711923599194,0.2871082579633611,0.27764793983104624,0.004806841715084228,0.28245478154613046,0.9837919102353913,0.0003785918787130204,-30.0,-29.92830121293701,-25.772320142929004,6.0,-30.0,2.5,426.2236386900228,881.2385623159905,147.86852602551727,135.17189414998805,462.5148220574383,462.39996191894494
2380.0000000000005,0.19994050734962465,-77.6182093106123,16.77679616815024,421.9785447367103,16.761347678408573,-25.08753192734073,16.757198835976986,-29.58723061075287,0.3914013650561944,-29.70324116351836,0.29886619346568627,-30.029705167658047,0.2872255551395469,0.277792329380461,0.0047830377989114365,0.2825753671793724,0.9838099783359624,0.00037864421919089935,-30.0,-29.928813183730934,-25.770721012622204,6.0,-30.0,2.5,426.286479648542,881.4243751959253,147.7743805543654,135.14236993201388,462.5163394248522,462.39974174440414
2390.0000000000005,0.20005489955403977,-77.5346609727014,16.781818128845096,422.1658014001984,16.766366122467392,-25.078218820453912,16.762218583321218,-29.60126221460729,0.3915280394464654,-29.701139835868528,0.29901149479897365,-30.02969862484815,0.28734152601287266,0.27793479379065894,0.004759460521816343,0.2826942543124753,0.9838266617259172,0.00037869663099623983,-30.0,-29.92931700127133,-25.76914266888332,6.0,-30.0,2.5,426.34787636066386,881.6065227187705,147.68186894117022,135.11386560484374,462.51780704838256,462.39952516808
2400.0000000000005,0.20016729561447164,-77.45308032501563,16.78684793066382,422.3493280039679,16.77139253341602,-25.068893003085066,16.767246282385912,-29.61480991744361,0.3916527572235992,-29.69910271486438,0.29915432455584806,-30.029692285405133,0.2874563088069609,0.27807547483336875,0.004736114840777907,0.28281158967414666,0.9838419996691277,0.00037874928468980423,-30.0,-29.9298128206116,-25.767585193241416,6.0,-30.0,2.5,426.4078319168926,881.7850227291011,147.59096329711403,135.08634604177905,462.519226924707,462.3993122025436
2410.0000000000005,0.2002777100727762,-77.37345009965472,16.791886696310126,422.5291662015388,16.776428033934792,-25.059552405222743,16.772283055984623,-29.62789033342676,0.39177553716273467,-29.697127406597527,0.2992947013902306,-30.029686141038358,0.2875698365381623,0.2782143157510757,0.004713002075435554,0.28292731782651126,0.98385603035583,0.00037880206905259407,-30.0,-29.930300791082573,-25.766048502612136,6.0,-30.0,2.5,426.46635856083344,881.9599158015175,147.50163671422067,135.05977733572507,462.5206009161019,462.39910282588585
2420.0000000000005,0.20038616942759613,-77.29574497515587,16.79693558981131,422.7053724315365,16.781473787300456,-25.050194883481513,16.777330067517223,-29.640519502658208,0.3918964098196598,-29.695211643925063,0.2994326590526803,-30.02968018470571,0.2876820713267642,0.2783512876934149,0.004690124012823445,0.2830414117062383,0.983868790991654,0.0003788549042250611,-30.0,-29.93078105623701,-25.764532377321277,6.0,-30.0,2.5,426.5234744702889,882.1312569513595,147.4138635926119,135.03412675796017,462.5219307667842,462.3988969921928
2430.0000000000005,0.2004933638893404,-77.2200166036731,16.802951503595963,422.8861978432627,16.787488902687166,-25.039042389852483,16.783346216283373,-29.652669631219453,0.39201783204036433,-29.6933479902612,0.29956919239426505,-30.02967296965244,0.28770320445769776,0.27839363172132053,0.004669917312227116,0.2830635490335477,0.9838734662935176,0.00037878294988884096,-30.0,-29.931241820589836,-25.763779477213006,6.0,-30.0,2.5,426.5791391145239,882.3069450394656,147.3381936661026,135.00945153661243,462.52321861035296,462.39869432394346
2440.0000000000005,0.20060496704534492,-77.14620479123383,16.810616250051815,423.07541222107193,16.795152537266713,-25.024837741046184,16.79101086133512,-29.664327258930427,0.3921485655504868,-29.69152947546476,0.2997121399323552,-30.02966442655358,0.2879272307091213,0.27862274382200164,0.004659380878402323,0.283282124700404,0.9838670833693736,0.00037897032517206046,-30.0,-29.93167294180733,-25.763336089811705,6.0,-30.0,2.5,426.6333808192253,882.4905468045507,147.2806231898165,134.9857795861996,462.524456608049,462.3984829138068
2450.0000000000005,0.2007204437560284,-77.0740395902169,16.818780225184145,423.2615919626061,16.803315196600845,-25.00971348579631,16.799174520170773,-29.67556080504877,0.392284848851638,-29.68976260849161,0.2998606553183156,-30.029657533721974,0.288065734462522,0.278767395945552,0.004648813665693269,0.28341620961124525,0.9838595004714744,0.00037904658234936135,-30.0,-29.93210035544567,-25.762175986477786,6.0,-30.0,2.5,426.68640023764846,882.6710963830149,147.22746246939624,134.9629707626526,462.5256453458307,462.39826170510554
2460.0000000000005,0.20083745676500095,-77.00355830636852,16.827181939562664,423.4438456564389,16.811715551221795,-24.994154579437176,16.807575858281766,-29.686396950945834,0.39242353395494,-29.68804707982736,0.30001152114988894,-30.029651818369302,0.2882111005448634,0.27891831384776355,0.004638592199775262,0.2835569060475388,0.9838514391412205,0.0003791340138359288,-30.0,-29.932526158219215,-25.76062537099708,6.0,-30.0,2.5,426.73817595067,882.8477678527894,147.17567389905045,134.9409705210976,462.52678986322314,462.3980359804857
2470.0000000000005,0.20095452428606783,-76.93478307888857,16.835704857944325,423.6223005939852,16.820237139108617,-24.978377114134133,16.816098410519807,-29.696854827501085,0.3925627343853816,-29.686381802685872,0.3001627004244985,-30.02964686064078,0.28829560800114784,0.27901037495830383,0.004627183873589427,0.28363755883189323,0.9838428021795044,0.00037914342009070866,-30.0,-29.932948380795835,-25.758897040943708,6.0,-30.0,2.5,426.78869535685095,883.0207058169152,147.12404989828767,134.91973979188415,462.5278938921696,462.3978091795414
2480.0000000000005,0.20107081053679723,-76.86771380384431,16.84428852789391,423.7971363016746,16.828819538750693,-24.962493163006,16.82468175357797,-29.70695027636881,0.3927014014901151,-29.68476543150922,0.3003130431813853,-30.02964239751583,0.2884419174917822,0.2791624324847903,0.004616383103382932,0.2837788155881732,0.9838334804311448,0.0003792359823697174,-30.0,-29.93336473231525,-25.757089416006124,6.0,-30.0,2.5,426.83796050185714,883.1900962186309,147.0720972344663,134.8992462445979,462.52896009280727,462.3975832645614
2490.0000000000005,0.20118585524492852,-76.80233481346093,16.852895469943572,423.9684578654941,16.837425281106658,-24.94657214378265,16.833288417802812,-29.716697491803075,0.3928389476896482,-29.683196565203215,0.3004619140511568,-30.02963828501865,0.2885838387463005,0.2793104888602332,0.004605058269894752,0.2839155471301279,0.9838234475067864,0.000379324553273368,-30.0,-29.933773541954448,-25.75524633261199,6.0,-30.0,2.5,426.88598390272944,883.3560482673633,147.01961433517252,134.8794609225986,462.52999046679815,462.39735931869245
2500.0000000000005,0.20129939507557407,-76.73862153437946,16.861498031612605,424.1363063011363,16.846026714114974,-24.93066496591615,16.841890751435226,-29.72610969455087,0.3929750212750693,-29.68167381827587,0.30060894727715365,-30.02963444525372,0.2887161979781268,0.27944956767499346,0.004593106579570174,0.28404267425456364,0.9838127415216336,0.00037940231642331375,-30.0,-29.934173826842795,-25.75338795907692,6.0,-30.0,2.5,426.93278412649926,883.5186068487753,146.9665206374704,134.860356861587,462.5309866441988,462.39713796154194
2510.0000000000005,0.20141126504832135,-76.67654469855484,16.870073004461812,424.30068361272106,16.854600625211848,-24.91481446909836,16.850465542849626,-29.735199426590327,0.39310938700506065,-29.68019584497091,0.30075391167698384,-30.029630836569822,0.2888457182879995,0.27958619965792686,0.004580633447430499,0.2841668331053574,0.9838014383236352,0.00037947812690883494,-30.0,-29.934565142378087,-25.751524413376927,6.0,-30.0,2.5,426.97838295268406,883.6777779468906,146.91278457193891,134.84190848549997,462.531950046262,462.3969195787772
2520.0000000000005,0.20152134857256124,-76.61607270910916,16.878599377898407,424.4615755632335,16.863125997617637,-24.899059441489584,16.858991776662947,-29.743978682455747,0.3932418669421453,-29.678761346687647,0.3008966422722017,-30.029627434494444,0.2889712885418745,0.2797193309132344,0.0045676259217605885,0.28428695683499494,0.9837896293070627,0.0003795505558155335,-30.0,-29.934947415884352,-25.7496615065574,6.0,-30.0,2.5,427.02280376329367,883.8335512869804,146.85839309703547,134.824091337297,462.53288196971465,462.3967044414882
2530.0000000000005,0.20162955299781343,-76.55717287979738,16.88705733391691,424.61895622789217,16.871583006226537,-24.88343641385123,16.867449629474134,-29.752458981771326,0.3933723117355318,-29.677369072815,0.3010370068524175,-30.02962422197368,0.28912053724444203,0.2798757293738428,0.00455452563403834,0.2844302550078812,0.9837774158789856,0.0003796559250386967,-30.0,-29.935320816055,-25.747803162180134,6.0,-30.0,2.5,427.0660706941793,883.9859049598606,146.80333802029213,134.80688193028348,462.53378362983295,462.39649276491616
2540.0000000000005,0.20173579796730343,-76.49981210609704,16.895427820038257,424.77280712293054,16.879952591234115,-24.86798045142899,16.875820043370815,-29.760651403262926,0.3935005870938316,-29.67601781988625,0.30117489006314774,-30.02962118741232,0.2892440699042877,0.28000760318245776,0.004540558234775633,0.2845481614172334,0.9837648927820429,0.0003797293983748424,-30.0,-29.93568566271801,-25.74595246801374,6.0,-30.0,2.5,427.10820817077354,884.1348241907943,146.74761008298984,134.7902576783348,462.534656181712,462.39628473427297
2550.0000000000005,0.2018400097832213,-76.44395716106877,16.90369232396492,424.92309290076895,16.888216232808578,-24.852725573326776,16.884084500553413,-29.768566628593845,0.3936265671978264,-29.674706427145335,0.301310185703059,-30.029618320001475,0.2893826706621466,0.28015446021202023,0.004526369345111681,0.2846808295571319,0.9837521676945745,0.00037982457626758727,-30.0,-29.936042368759928,-25.744112126663996,6.0,-30.0,2.5,427.1492407045384,884.2802776255552,146.69119646338527,134.77419680635717,462.5355007338151,462.3960805201853
2560.0000000000005,0.20194211887556224,-76.38957492125331,16.911832793197537,425.0697895571392,16.896355871061413,-24.83770490314868,16.892224943231493,-29.7762149497556,0.39375013179574,-29.673433775626904,0.30144279327771833,-30.029615610770207,0.2895184569424392,0.28029901610845814,0.004511678989152542,0.2848106950976107,0.98373933774535,0.0003799180162885205,-30.0,-29.936391401087548,-25.742284644871063,6.0,-30.0,2.5,427.18919273246394,884.4222449116539,146.6340798576674,134.75867833491822,462.5363183531147,462.3958802831164
2570.0000000000005,0.20204205850262083,-76.33663246532186,16.91983156757461,425.2128677113352,16.904353838442066,-24.822950796643536,16.900223705997675,-29.783606288615456,0.39387116465793653,-29.67219878550023,0.3015726162253533,-30.0296130510626,0.2896674181627597,0.2804567812736636,0.004496735067637642,0.2849535163413012,0.9837265031346749,0.0003800307400010929,-30.0,-29.93673325468416,-25.74047240234856,6.0,-30.0,2.5,427.2280885472457,884.5607003700576,146.57623818455892,134.74368204021988,462.537110069549,462.395684177292
2580.0000000000005,0.2021397639875644,-76.28509713509266,16.927671317000364,425.3523106073756,16.912192797617326,-24.80849495919597,16.908063453666305,-29.79075021515382,0.3939895526078144,-29.67100041374158,0.3016995608739837,-30.029610632358327,0.28979690309916306,0.28059617172863793,0.004481027230976644,0.2850771989596146,0.9837137523242148,0.0003801199399405348,-30.0,-29.937068439010176,-25.738677686346165,6.0,-30.0,2.5,427.2659522538023,884.6956305987453,146.5176445332579,134.7291884168078,462.53787687933294,462.39549235241554
2590.0000000000005,0.20223517235511773,-76.23493662191649,16.935335014744112,425.48809021310046,16.919855714608328,-24.794368498307648,16.91572715440758,-29.797655949154944,0.39410518508034353,-29.669837653621187,0.30182353595235833,-30.029608346778215,0.28991958742262314,0.2807294914208792,0.00446474926968666,0.28519424069056587,0.983701181510137,0.0003802022956507229,-30.0,-29.937397465140865,-25.736902694644694,6.0,-30.0,2.5,427.30280770589314,884.8270111193742,146.45826734204965,134.71517867383116,462.53861974604496,462.39530495401664
2600.0000000000005,0.20232822187814947,-76.18611894907043,16.9428058584986,425.62018291437374,16.9273257799363,-24.78060207198084,16.92319800086689,-29.804332388108264,0.3942179534412003,-29.66870953153574,0.301944451960473,-30.029606186465827,0.29003852252570544,0.2808597276987838,0.00444794221838738,0.2853076699171712,0.9836888818514963,0.0003802818499693925,-30.0,-29.937720840517695,-25.735149544314936,6.0,-30.0,2.5,427.33867851993983,884.9548217290615,146.39807041056144,134.70163467810306,462.5393396041499,462.3951221249154
2610.0000000000005,0.20241885175158736,-76.13861250948574,16.95006722060079,425.74856502964946,16.934586358791325,-24.76722598355863,16.930459360341086,-29.810788116725803,0.39432775051932833,-29.66761510594702,0.3020622207232504,-30.02960414416512,0.2901551443243102,0.28098830568080574,0.004430619717243079,0.28541892539804886,0.983676943115068,0.0003803605245326072,-30.0,-29.938039063942966,-25.733420274201364,6.0,-30.0,2.5,427.37358804753376,885.0790421256465,146.3370130307806,134.6885389345597,462.54003736057086,462.39494400542895
2620.0000000000005,0.20250700173357125,-76.09238608075367,16.957102578734858,425.8732123962813,16.941620921701098,-24.754270312503447,16.937494705438183,-29.81703142131548,0.3944344700633483,-29.66655346599279,0.3021767548967816,-30.0296022124609,0.2902681868402242,0.2811140357971555,0.0044127520005673125,0.2855267877977228,0.9836654540267918,0.00038043669842773134,-30.0,-29.938352623309896,-25.731716843422504,6.0,-30.0,2.5,427.4075593648845,885.1996515155805,146.2750499749206,134.67587455676474,462.54071389659623,462.39477073473256
2630.0000000000005,0.202592611754032,-76.04740883687718,16.963895439818405,425.99409995922093,16.94841296838707,-24.741765057693076,16.944287537929213,-29.823070303651832,0.394538006135736,-29.665523730339917,0.30228796742748953,-30.02960038466813,0.2903773552693182,0.2812366706007424,0.004394322369900102,0.28563099297064254,0.9836545026237549,0.0003805100250503609,-30.0,-29.938661994291554,-25.73004113118992,6.0,-30.0,2.5,427.44061526473416,885.3166282253175,146.2121314028738,134.66362523850006,462.54137006971513,462.3946024509885
2640.0000000000005,0.2026756214747252,-76.00365035544925,16.9704292508151,426.1112012737448,16.954945938532518,-24.72974030477988,16.950821299528986,-29.828912495494365,0.39463825243324735,-29.66452504610476,0.3023957709448851,-30.02959865397935,0.2904832623250504,0.2813568435691599,0.004375325840974765,0.2857321694101347,0.9836441766837524,0.00038058134786362577,-30.0,-29.93896764056416,-25.72839493556228,6.0,-30.0,2.5,427.47277825181726,885.4299492308947,146.14820263836626,134.65177522400285,462.5420067155052,462.3944392929346
2650.0000000000005,0.2027559698011379,-75.96108063052611,16.976687297212486,426.22448771144593,16.961203110205,-24.718226416230554,16.95707927031905,-29.83456547117791,0.3947351015237412,-29.66355658825006,0.302500077088204,-30.029597014014318,0.2905850208143967,0.2814737377602961,0.004355732604310168,0.28582947036460626,0.9836345643816654,0.0003806495463944136,-30.0,-29.939270012376284,-25.726779968371915,6.0,-30.0,2.5,427.5040705342345,885.5395893996177,146.0832037912018,134.64030928214876,462.54262464926734,462.39428140048176
2660.0000000000005,0.20283359432859863,-75.91967008485713,16.982652586474263,426.33392922567856,16.967167483224916,-24.707254249028267,16.963044452123953,-29.84003646030848,0.39482844398063327,-29.66261755917904,0.3026007957420496,-30.029595458929972,0.2907039972618048,0.2816080957474008,0.004335842653756263,0.28594393840115706,0.9836257536687363,0.0003807426480016496,-30.0,-29.939569549166208,-25.72519784934221,6.0,-30.0,2.5,427.5345140154908,885.6455222583268,146.01706921941027,134.62921268031965,462.543224667676,462.3941289158034
2670.0000000000005,0.20290843043501824,-75.87938952824507,16.988307633117817,426.43948620045126,16.97282156425143,-24.696855553095215,16.968699353612656,-29.8453324758579,0.3949181668860818,-29.661707187454425,0.30269783377525966,-30.029593982757945,0.2907734823050835,0.28169534457594214,0.004314639745841307,0.28600998432178343,0.983617839063116,0.0003807733326488545,-30.0,-29.93986668129699,-25.72365008275395,6.0,-30.0,2.5,427.56413032738016,885.7477120645475,145.9497261700919,134.61847112702873,462.54380755205045,462.3939819857644
2680.0000000000005,0.20298041066658631,-75.84021023415426,16.99363434727911,426.54112608754,16.97814725502961,-24.687063179857855,16.974025878565428,-29.85046031107657,0.3950041529638957,-29.660824729334166,0.3027910942042353,-30.02959258054952,0.29085104370761733,0.2817912996905468,0.004292959473486551,0.2860842591640333,0.9836109078969786,0.0003808170467667058,-30.0,-29.94016182999934,-25.72213806188924,6.0,-30.0,2.5,427.5929407745407,885.8461300848348,145.88109416254258,134.60807077786075,462.5443740684768,462.39384076231033
2690.0000000000005,0.20304946338263705,-75.80210388751729,16.998613674589127,426.63879344041214,16.98312549223213,-24.677911747594464,16.979004965724503,-29.85542657306277,0.3950862782414925,-29.65996946868063,0.3028804743088669,-30.02959124722588,0.290937211472053,0.2818965365741402,0.00427077821766388,0.2861673147918041,0.9836050649687789,0.00038087453891570434,-30.0,-29.940455412604994,-25.720662986759777,6.0,-30.0,2.5,427.6209663763725,885.9407253715153,145.81108221747414,134.5979981666941,462.54492497143207,462.39370540624464
2700.0000000000005,0.20311551112586648,-75.76504258972025,17.003225212861505,426.7324328325829,16.98773586384688,-24.669438349612815,16.9836162052412,-29.860237706383916,0.3951644094478572,-29.659140718190315,0.3029658633805449,-30.02958997892307,0.2910208634066072,0.2820003450063356,0.0042478966655880405,0.28624824167192364,0.9836004138025825,0.000380931305225984,-30.0,-29.940747845680647,-25.719225819531857,6.0,-30.0,2.5,427.64822786740376,886.0314472260151,145.73958583898226,134.58824015719847,462.54546100677504,462.39357608960125
2710.0000000000005,0.20317846835907585,-75.72899886229484,17.007446623610186,426.82197508965896,16.991956020239805,-24.66168363963368,16.98783724976826,-29.864900022418738,0.39523840024317575,-29.658337822362316,0.30304713959091945,-30.02958877242256,0.29110367173692414,0.28210442022807886,0.0042242977523364875,0.28632871798041537,0.983597067917357,0.00038098960574425535,-30.0,-29.941039551936285,-25.717827157090767,6.0,-30.0,2.5,427.67474570029134,886.1182318446323,145.66648204690853,134.57878388232368,462.54598291514463,462.3934530008808
2720.0000000000005,0.203238237964406,-75.69394562901665,17.011252667353517,426.90732855151634,16.99576070867359,-24.65469360879871,16.99164284907815,-29.869419748382935,0.39530808528301387,-29.65756016247005,0.30312416514386137,-30.029587626673163,0.29118392839090834,0.28220719717752213,0.004199904879759317,0.2864071020572814,0.9835951580156782,0.0003810472935359089,-30.0,-29.941330968477104,-25.7164669794237,6.0,-30.0,2.5,427.70054006820175,886.2009939444888,145.59162086957494,134.56961664331075,462.54649143706314,462.3933363512364
2730.0000000000005,0.20329470556305007,-75.65985618454587,17.014613542514297,426.9883710749432,16.999120110735088,-24.64852264288396,16.995003187655495,-29.873803105054886,0.3953732704152993,-29.65680716604368,0.3031967784044969,-30.02958654285024,0.29126598698688383,0.2823130083841685,0.004174713068787497,0.286487721452956,0.9835948385757002,0.0003811101782020458,-30.0,-29.941622564803648,-25.715144151168715,6.0,-30.0,2.5,427.7256309430391,886.2796192321719,145.5148101787123,134.56072574968331,462.5469873203669,462.393226386451
2740.0000000000005,0.20334772934047343,-75.62670410745287,17.017491602318017,427.0649207595633,17.00199655589314,-24.643239561565903,16.9978805986085,-29.87805645509624,0.39543371457969184,-29.656078326712215,0.30326477978352123,-30.029585527635103,0.29128509786133766,0.28235924355386594,0.004147704416254529,0.28650694797012044,0.9835963119078208,0.0003810937050616739,-30.0,-29.941914877557736,-25.713855211935908,6.0,-30.0,2.5,427.750038167013,886.3539363566164,145.435784722045,134.55209821354367,462.54747133209366,462.3931234058916
2750.0000000000005,0.2033971185670156,-75.59446298065515,17.019833202968726,427.1366955862758,17.00433635884621,-24.6389426117442,17.00022140206551,-29.882186662500345,0.3954890894851944,-29.655373255667456,0.3033279018755788,-30.029584600711015,0.2914139693744604,0.28251355270274764,0.0041211872161481455,0.28663473991889576,0.9835998615103331,0.0003812240724667177,-30.0,-29.942208596783587,-25.71259056176237,6.0,-30.0,2.5,427.7737817174335,886.4236788588087,145.3541265749293,134.54372000883308,462.5479442791984,462.39302780217207
2760.0000000000005,0.20344442726199585,-75.56342968419392,17.026110685029533,427.24191036459666,17.010624236885892,-24.646083282999935,17.006509170525067,-29.885996001476343,0.3955479282947044,-29.654665000076506,0.303388476614296,-30.02957731198532,0.2916794635226769,0.2827892039918137,0.004099098451790108,0.2868883024436038,0.9835738827094332,0.0003815057647375525,-30.0,-29.942453311357863,-25.7130730904714,6.0,-30.0,2.5,427.79663740905454,886.5254281364986,145.28052404874086,134.53599845917347,462.54841447021926,462.39294110219646
2770.0000000000005,0.20352211940437132,-75.53371696393097,17.040574036645324,427.4068640384616,17.02509235160742,-24.654133384006627,17.020977542310384,-29.88930692413805,0.395663027138806,-29.65391177054846,0.3034914041466628,-30.029560395886108,0.2904858769497682,0.2816146313331062,0.004077263024491257,0.28569189435759745,0.9834966758366717,0.00037983121516881974,-30.0,-29.942574479591368,-25.71592018606296,6.0,-30.0,2.5,427.8184337677175,886.6841594095536,145.26370714909436,134.5292997026735,462.5488345382678,462.3927973557087
2780.0000000000005,0.20362154573774147,-75.50375769174173,17.05531762696173,427.55476584314897,17.03983970264282,-24.655637200411288,17.035725194521067,-29.892487835200853,0.39580149440946527,-29.653183322170488,0.30362406517566204,-30.029554391962247,0.29243156853301355,0.2834822504208529,0.004104720249361222,0.28758697067021416,0.983433396445184,0.00038227529402649766,-30.0,-29.942749134942943,-25.715893786972256,6.0,-30.0,2.5,427.84035493937733,886.8261797142478,145.2604681691978,134.5228654166728,462.5491994380424,462.392599626426
2790.0000000000005,0.20372939518392147,-75.47426547583062,17.070394546635534,427.69589383235694,17.054920209845687,-24.655036532740127,17.050806007418572,-29.89554288645587,0.3959498246416192,-29.65247569130372,0.3037683417123304,-30.029552132716816,0.29179866110051483,0.28284978643708847,0.004097605897209094,0.2869473923342976,0.9833746023785006,0.00038135339386624313,-30.0,-29.942957466906563,-25.714519756024718,6.0,-30.0,2.5,427.86190842701245,886.9615243641309,145.26159200088043,134.51668724032046,462.5495328682561,462.39238121668575
2800.0000000000005,0.20384101499507917,-75.4454746594312,17.08581458560834,427.8346401012743,17.070343871123516,-24.65371458050842,17.066229962961135,-29.89847688925116,0.3961030661521164,-29.651787832342396,0.30391789360310534,-30.02955134980093,0.2922107469629052,0.283229955784574,0.004105656447961156,0.2873356122325352,0.9833163742913642,0.0003817988634799499,-30.0,-29.943182122939703,-25.71263702143912,6.0,-30.0,2.5,427.8829332003355,887.0944839621945,145.26420923837318,134.51075541575133,462.5498431955499,462.3921535911144
2810.0000000000005,0.20395468257029012,-75.41746724349964,17.10157079193622,427.972446843308,17.086103798359307,-24.6521213116246,17.081990163409543,-29.90129471235912,0.3962593623338743,-29.651119148569048,0.3040703725085829,-30.029551225499404,0.29197821427432447,0.28298497054703936,0.004104777092885952,0.2870897476399253,0.9832574267688124,0.00038140239425452706,-30.0,-29.943412293256696,-25.710553832290003,6.0,-30.0,2.5,427.9033731165169,887.2264691526801,145.2673865408632,134.50506004600996,462.550133718616,462.3919209783943
2820.0000000000005,0.20406972319277997,-75.39026788335532,17.117649318041305,428.10985043363536,17.102186160353984,-24.65040395234047,17.098072771637472,-29.904001164068205,0.39641795830572424,-29.65046921802667,0.30422485703585084,-30.029551464476494,0.29249726445238594,0.2834680457923266,0.004114474412332776,0.2875825202046593,0.9831972984194296,0.00038198752169478327,-30.0,-29.94364167371208,-25.70837430518497,6.0,-30.0,2.5,427.92321166904816,887.3580065356164,145.27081862264578,134.49959134779166,462.5504059203308,462.39168501757086
2830.0000000000005,0.20418583692757916,-75.36387924515532,17.13403331993661,428.2469409929273,17.118574114855146,-24.64861065957956,17.114460941749297,-29.90660091550941,0.3965784918154094,-29.64983769303703,0.3043809358688556,-30.029551958754126,0.2928441163483491,0.28378384149406893,0.004121729441799439,0.28790557093586844,0.9831359240743424,0.0003823473320812407,-30.0,-29.94386666713996,-25.706132818192255,6.0,-30.0,2.5,427.942447625896,887.489187111646,145.27440572598437,134.49433981218937,462.5506606269674,462.3914464215061
2840.0000000000005,0.20430285611440263,-75.33829550313965,17.150704616378874,428.3837523774608,17.13524947633235,-24.64675766003185,17.13113648603308,-29.90909846305891,0.39674073842234125,-29.64922426580324,0.3045383775856201,-30.02955266680169,0.2930757491773419,0.2839876121447541,0.0041273307377298965,0.288114942882484,0.9830732965495002,0.00038255633907180735,-30.0,-29.944085218982536,-25.703841226994033,6.0,-30.0,2.5,427.96108568949137,887.6200471200018,145.2781143375248,134.48929628331612,462.5508984234286,462.39120557611295
2850.0000000000005,0.20442065915209465,-75.31350686691431,17.167644289353593,428.5201853390199,17.152193320627898,-24.64485122510948,17.148080479157244,-29.911498186253283,0.39690452092429773,-29.648628640065112,0.3046970132456758,-30.029553570397358,0.29284664198105315,0.2837446314913508,0.004126406254900344,0.2878710377462511,0.9830095226595633,0.00038216383333014456,-30.0,-29.944296162279695,-25.70150441312464,6.0,-30.0,2.5,427.9791333769634,887.7504928421614,145.28193160018526,134.48445184145672,462.55111981355645,462.39096275358304
2860.0000000000005,0.20453914064942005,-75.2895015391784,17.184833159980467,428.6561996640626,17.169386462411296,-24.642894684096177,17.165273735333386,-29.91380434439347,0.3970696786892327,-29.648050521868413,0.30485669581670577,-30.029554659157043,0.29182077656682925,0.28272946604701565,0.004114209053675252,0.286843675100691,0.982944663760092,0.00038073189834449616,-30.0,-29.944498851071728,-25.699125345678848,6.0,-30.0,2.5,427.9965996508605,887.8804882912322,145.28585076182117,134.4797978107427,462.5513252741407,462.3907181864822
2870.0000000000005,0.20465820169567536,-75.26626714929682,17.20225222993619,428.79168794035405,17.18680989453748,-24.640890655137294,17.18269724746489,-29.916021012466103,0.39723605843545273,-29.647489628585877,0.3050172870834351,-30.02955592525888,0.2927595246506556,0.2836174657037228,0.00412967517203104,0.2877471408757538,0.982878836202228,0.0003818632065855169,-30.0,-29.94469294981181,-25.69670653748005,6.0,-30.0,2.5,428.0134938834653,888.0099317729479,145.28986654401982,134.47532588963966,462.55151526182345,462.39047209191057
2880.0000000000005,0.2047777466611647,-75.24379079236815,17.219882774034403,428.926603664018,17.204444886746128,-24.638841655174872,17.20033228572654,-29.9181521204693,0.39740351105003374,-29.64694567867795,0.3051786532787229,-30.029557361533502,0.29373394913551865,0.28453965478948945,0.004145626695212035,0.28868528148470146,0.9828121071272974,0.00038304051133680186,-30.0,-29.94487832356384,-25.694250512408644,6.0,-30.0,2.5,428.02982583653846,888.1387810648946,145.29397387608546,134.4710280713613,462.55169022604304,462.390224679664
2890.0000000000005,0.20498879432506628,-75.22817242275713,17.370305362456158,430.13617414671046,17.356291756121898,-24.702407248062546,17.35207878301021,-29.91418358440839,0.397831570960591,-29.645781526339874,0.30547002492680936,-30.029429523008787,0.28772812871708736,0.27851226983300814,0.003997891587642299,0.28251016142065044,0.981864938545624,0.00037427684960888416,-30.0,-29.94394530845648,-25.709713342456208,6.0,-30.0,2.5,428.0408301979877,889.2953197841225,145.16094405650057,134.4793013318168,462.551958586586,462.38988078453366
2900.0000000000005,0.20886057860884535,-75.35543711363614,19.478289038371692,446.18462330220507,19.46527729183612,-25.05214849603388,19.46075630084581,-29.82299840006192,0.4064084121028908,-29.631646889913213,0.31089197178704087,-30.026721365822112,0.3021661215777785,0.2891276245558108,0.003709833728161981,0.2928374582839728,0.9691273685974605,0.0003803265032585988,-30.0,-29.91596190875001,-25.879678304961544,6.0,-30.0,2.5,427.93608326906025,904.6309004677299,144.42191666409104,134.66757744140605,462.55007194697686,462.3837409064674
2910.0000000000005,0.21750122397099392,-75.28451700647099,21.60397438215093,457.791842985901,21.59142664843799,-25.018212645428065,21.586649630868926,-29.733996558410524,0.4200669680796248,-29.620302013642288,0.3227948995472376,-30.02619628259285,0.32190049455698205,0.3054137635110122,0.003812559106071083,0.30922632261708327,0.9606270504264314,0.00039604463534634256,-30.0,-29.89506928996045,-25.754449695749287,6.0,-30.0,2.5,427.9653336481515,915.638387381823,144.47843152501238,134.85184208077715,462.53824249501,462.3659850061747
2920.0000000000005,0.2275971785979121,-75.15066296020838,23.776643731916103,467.0740171584499,23.764471217713428,-24.862280148219327,23.759445257896928,-29.64660190138412,0.4350311390075388,-29.611653927714883,0.3366397269201976,-30.026466019640168,0.34199592737923995,0.32229920463700246,0.004032247114033281,0.3263314517510358,0.9541968942488784,0.000413420562182349,-30.0,-29.88140505063245,-25.531048281076007,6.0,-30.0,2.5,428.0373983140466,924.3783527754181,144.7867356200898,135.03335738281004,462.52229061449617,462.3446324938947
2930.0000000000005,0.238062949302322,-75.0216851761102,26.023225656425492,475.36761291039136,26.011393041417804,-24.668249639754748,26.00612074855949,-29.5601083631652,0.4502470841463083,-29.605414838984476,0.35095153762596526,-30.02695603441597,0.36395264718250736,0.34094800953566223,0.00431480955666853,0.34526281909233075,0.9486476379966966,0.0004332366159249024,-30.0,-29.871512589841014,-25.276919267229633,6.0,-30.0,2.5,428.1049593582933,932.1518941800656,145.1731463016488,135.2136705831503,462.5040464562516,462.3223868987313
2940.0000000000005,0.24854110393247716,-74.91759881721171,28.350168643335603,483.1271640035527,28.33865119046816,-24.467882633891094,28.333134007126365,-29.474625885651307,0.4653601972306802,-29.60266506701109,0.36524842717294015,-30.02749833924477,0.3854289382134096,0.3590801518209559,0.004604585870618984,0.3636847376915748,0.9435844111170626,0.00045233883909655146,-30.0,-29.863503256003273,-25.012786658561225,6.0,-30.0,2.5,428.1541014917671,939.402181338132,145.572156620068,135.39265074386324,462.4831931700265,462.3001164233956
2950.0000000000005,0.2589157265142937,-74.846536885947,30.754561905701824,490.48359049528,30.7433379406128,-24.273518909029438,30.737577257383933,-29.39061798701869,0.4802631168565206,-29.60394087932039,0.379377744687004,-30.028040147110968,0.4069964155227488,0.3772233020123969,0.004896904300379529,0.3821202063127764,0.938878554549378,0.00047135278532303113,-30.0,-29.856466026049645,-24.74526249665348,6.0,-30.0,2.5,428.1790511059604,946.2577745536083,145.95847908243536,135.5694361980838,462.4594672964877,462.2780960494284
2960.0000000000005,0.2691292156129155,-74.81201509652361,33.22933816989884,497.4691442055704,33.21838780570456,-24.09067314291252,33.21238546965652,-29.308678252395907,0.4948880500922645,-29.610737960463126,0.3932653992087287,-30.028575973624957,0.4285028165339103,0.39524359418279215,0.00518446695924906,0.4004280611420412,0.9344817482905686,0.0004901145951534314,-30.0,-29.849984860876106,-24.476575866943136,6.0,-30.0,2.5,428.1772998505461,952.7519451737688,146.32096333561256,135.74289238951872,462.4317849078524,462.2564435975637
2970.0000000000005,0.2791228760788695,-74.82032471164263,35.763510761221205,504.0797768198523,35.75281536935312,-23.92302797939746,35.74657415009492,-29.229516865723863,0.5091569695503756,-29.62743340772033,0.40683656371184007,-30.029112713314877,0.44995575309345487,0.41316080674573974,0.00546348186204702,0.4186242886077868,0.9303676766653974,0.0005086729408797668,-30.0,-29.843904137092775,-24.20764320816033,6.0,-30.0,2.5,428.14427480418976,958.8850124363997,146.65229168037837,135.9116341321358,462.3967937724448,462.2352683602792
2980.0000000000005,0.2887809820800378,-74.88832034838718,38.339901879854885,510.2708055725648,38.32944381391079,-23.7746471793549,38.32296816562615,-29.154048574168,0.5228972109311927,-29.66706696844216,0.41994139510929446,-30.029680068970578,0.4711067856054286,0.4307609044141868,0.005726678148564541,0.4364875825627513,0.9265151678972581,0.0005268039351163295,-30.0,-29.838234798329097,-23.939134656053422,6.0,-30.0,2.5,428.0676871827837,964.631772074896,146.9444396538396,136.07383340580546,462.34441819287093,462.2147764647248
2990.0000000000005,0.2978647332297522,-75.06388768877227,40.92863579448849,515.9139709855673,40.9183979493127,-23.65168219977357,40.91169549841301,-29.083652228982345,0.5358064581683024,-29.755346495480357,0.43227291935584233,-30.030282694937316,0.4918491955377344,0.4479591277848824,0.005966686087235917,0.45392581387211833,0.922896322674362,0.0005444773051767461,-30.0,-29.833166780333755,-23.67220178394152,6.0,-30.0,2.5,427.91245671381887,969.9176321670792,147.18521793088323,136.22666000660203,462.2547329479464,462.1954344646575
3000.0000000000005,0.3066143275812566,-75.40119400605941,43.48981025696157,520.6023589867889,43.4797684996402,-23.562550477913845,43.47284976605552,-29.020008562785108,0.548500965456674,-29.85121802083916,0.4441833033941301,-30.030684069122657,0.5121818403448624,0.46482826230678326,0.006177194545945528,0.4710054568527288,0.9196059285030318,0.0005620071939758634,-30.0,-29.828988302798994,-23.406793715305326,6.0,-30.0,2.5,427.63752214133353,974.4438753356585,147.35791044185967,136.3666017679518,462.1593230698724,462.1768912992591
3010.0000000000005,0.3152149988975479,-75.81761751450588,45.972758208350186,523.957129810793,45.962874374943205,-23.521229903276488,45.955756505268674,-28.965102371548312,0.5608660779926176,-29.90138558453907,0.45589608176505503,-30.03126817098203,0.5321480386901133,0.4815649096592528,0.006346312662316777,0.4879112223215696,0.9168712216295432,0.0005798281211336915,-30.0,-29.825987342572542,-23.135036277118445,6.0,-30.0,2.5,427.3038967606095,977.965052328208,147.43460355023652,136.48944164620823,462.10061750766897,462.1585016397249
3020.0000000000005,0.2873867706496489,-75.77740835209119,27.031935176550896,442.52380323169933,27.016901672688935,-27.424017439038607,27.01207981018004,-29.810854030174937,0.508117785727871,-29.77442743794836,0.41782764929116256,-30.047713565763328,0.44438511543535447,0.429104277899566,0.0027248058706132853,0.43182908377017926,0.971745157006723,0.0005643962687369694,-30.0,-30.108556582193017,-20.54633984523957,6.0,-30.0,2.5,427.4097651967292,899.8279650156105,139.53895945603406,134.7111354225567,462.2819333092808,462.20375684587816
3030.0000000000005,0.2571933381465824,-76.55311751474252,23.971759588074253,438.9302249690876,23.957760993928225,-28.936636376659067,23.95307246819669,-29.946898284134647,0.4689359026011852,-29.73390244153032,0.37708944179328846,-30.04035104808014,0.3887257166080243,0.3774034428126797,0.0010137445690986313,0.3784171873817784,0.9734812265157113,0.0004963669829483636,-30.0,-30.089389841597523,-23.12762457824093,6.0,-30.0,2.5,426.91622388043777,896.8012846865022,136.46980459702067,134.42747582834008,462.37386006369206,462.27187167391
3040.0000000000005,0.2412053104225508,-77.06503799712769,22.66764419571302,440.2261937868906,22.654192030428288,-29.463370143688596,22.649547375731046,-30.00499676857683,0.4487771420860671,-29.72277311111233,0.35543554898258617,-30.035799868239135,0.36230440468331176,0.35157182600936726,0.0005045974145716519,0.35207642342393886,0.9717696469400832,0.0004608471436346513,-30.0,-30.044093903610303,-24.273336908683547,6.0,-30.0,2.5,426.58087097995167,898.2831388849099,135.40149609863045,134.30656164684683,462.4134272060479,462.30855626908374
3050.0000000000005,0.23315726435092785,-77.3789414456574,22.15807616883021,442.1363207859802,22.144937934127,-29.632690415949806,22.140296019745243,-30.027714871105527,0.4389377801173456,-29.71789758994913,0.3445187218697138,-30.03324063165323,0.34996699681909044,0.3390674411921928,0.0003538855496338806,0.3394213267418267,0.9698666726488064,0.0004431223893468993,-30.0,-30.004636141481228,-24.774054480718437,6.0,-30.0,2.5,426.370778640904,900.2357945813891,135.05793549841428,134.25931742326927,462.43229229843496,462.3272531930993
3060.0000000000005,0.22942733151240435,-77.55975968361433,22.02465494315759,443.86457139753895,22.011709842457424,-29.679443836760782,22.007053079774884,-30.033660859883724,0.4345843072767801,-29.71500500282588,0.33946202351542376,-30.0318686453393,0.34477587838558493,0.33353466016406175,0.00031141817051133324,0.3338460783345731,0.9682988261760342,0.0004348643000615225,-30.0,-29.97674237633433,-24.986436640392785,6.0,-30.0,2.5,426.2473596281662,901.9486922095822,134.96308286690925,134.24695562798144,462.4412194890884,462.33605932044577
3070.0000000000005,0.22817262752281503,-77.66629811523289,22.19611601277909,446.10268976668647,22.18339078620255,-29.681032649030243,22.17869006282317,-30.02600167812571,0.4335034436781032,-29.712892262743136,0.3377772885012044,-30.03101423051791,0.3435885038423753,0.3317637569908672,0.0003007925206978861,0.332064549511565,0.9664600118981364,0.00043133776950151297,-30.0,-29.957151537296767,-25.09369720356756,6.0,-30.0,2.5,426.17204229957355,904.1109497680096,134.96022741351047,134.26287943713106,462.44453877872405,462.33930652525584
3080.0000000000005,0.22841531101079676,-77.71585961161065,22.426961393585152,447.74435441663024,22.41429723037346,-29.672040328240566,22.40956700990353,-30.015701034982012,0.4342112935643629,-29.71164108433692,0.3381278637004749,-30.030669873700216,0.3451060746832448,0.3327822402968776,0.0002999247522422677,0.33308216504911986,0.9651588003915575,0.000431791493901648,-30.0,-29.945236507306248,-25.096154663098105,6.0,-30.0,2.5,426.13469871900946,905.6801453857082,134.97890416885895,134.2842986556003,462.4444490154828,462.3390428328669
3090.0000000000005,0.2295636368498694,-77.78959476991884,23.592150227719383,454.91318978119506,23.580946626612253,-29.642875586400976,23.575926624605472,-29.96369998827646,0.4370801259261599,-29.709383860580004,0.3397479969134748,-30.029491398039713,0.34190290571797194,0.32787958865951206,0.00027326754181411847,0.3281528562013262,0.9597837594045256,0.0004217266849044286,-30.0,-29.928397813408907,-25.242705899456126,6.0,-30.0,2.5,426.07693644519554,912.5098579883798,135.04046751379818,134.3924944269729,462.4418597562256,462.33749839363935
3100.0000000000005,0.2370268444848276,-77.87298485911919,26.456498870370503,470.03998715060146,26.445704057288665,-29.59517054319383,26.44035904828077,-29.83624888536565,0.4502268646555797,-29.71263028704726,0.3500598873229628,-30.02755951615387,0.3634353295758688,0.34468488809811315,0.0002115938758417592,0.3448964819739549,0.9489899685219133,0.00043535714002019486,-30.0,-29.89058875652668,-25.288375183627124,6.0,-30.0,2.5,425.9943056270369,926.8731880439096,135.14415361915158,134.6581299471109,462.41924076165833,462.3232726295828
3110.0000000000005,0.2480475206312003,-77.81481432072519,29.34259927070391,480.9539107922468,29.33204632890844,-29.5361080257498,29.326400075278304,-29.70820287642425,0.46674635539900994,-29.728881419804,0.3651518312789266,-30.027564918633967,0.3882472083406957,0.3654527141055768,0.00015784386743130678,0.36561055797300807,0.9416952655901046,0.00045575744509592745,-30.0,-29.86684193475588,-25.041691237436453,6.0,-30.0,2.5,426.00643601321065,937.1299020388432,135.27198827803443,134.92565522493842,462.38117585007456,462.30021145651455
3120.0000000000005,0.2598431011869675,-77.78060294517107,32.29091529727927,489.93813945609855,32.2805788097247,-29.47320243792379,32.27463932661048,-29.57777367551756,0.48384147146192,-29.76482677014621,0.3812574674311207,-30.028099219426224,0.4136295094215725,0.3869976433013107,0.00010035655279228416,0.387097999854103,0.9358568260650174,0.0004777179004252824,-30.0,-29.851820625412696,-24.732282775223126,6.0,-30.0,2.5,425.99867913596887,945.5054956735248,135.40890319333727,135.1988282668944,462.32662276987776,462.27517632467845
