time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,0.27159332287548155,-77.83408066467697,35.33737552620842,498.02721920216806,35.32724827215129,-29.41044834652004,35.32101801601448,-29.443398647561,0.50075376013734,-29.823807651430627,0.397280107625398,-30.028732083659666,0.438998253864697,0.40851021828791606,3.30279558814862e-05,0.4085432462437976,0.9306261303939355,0.0004997306130247193,-30.0,-29.84117416876529,-24.4162583262667,6.0,-30.0,2.5,425.926042132302,953.0079247581102,135.5470615635852,135.48097004343282,462.2540783430901,462.2501821186376
3140.0000000000005,0.28320672746018366,-77.99036599626797,38.50001805137087,505.4912599986161,38.49009066883124,-29.34811766771733,38.48356951023885,-29.304320769866365,0.5174974220013782,-29.889417478347298,0.4131077998053647,-30.029332123663576,0.46444946148884847,0.4300177943276719,-4.571108387165862e-05,0.42997208324380026,0.925767212358204,0.0005217257634232189,-30.0,-29.832574356087008,-24.103468551879327,6.0,-30.0,2.5,425.7774467130876,959.9080119066928,135.68612279356938,135.77373794903292,462.1765026649133,462.22550393763146
3150.0000000000005,0.2947274201436376,-78.22634623031496,41.79207973273856,512.3888907766597,41.78234180982456,-29.285213572094705,41.77552797056397,-29.160003595832592,0.5341004351409357,-29.945069895177998,0.4287998766865538,-30.029935033377935,0.4900155047803289,0.4515465407590634,-0.00013595424646579217,0.4514105865125977,0.9212169454004573,0.0005437164868000617,-30.0,-29.824834121455552,-23.793134826441644,6.0,-30.0,2.5,425.56980940490183,966.309900989272,135.82829573842997,136.0783419477438,462.10699176926533,462.2010230917804
3160.0000000000005,0.3060797004489912,-78.5182121318282,45.2192948060202,518.6883889832745,45.20973671372183,-29.220930124040137,45.20262816109943,-29.01024624415419,0.5504409805266074,-29.991630646470952,0.44425245282948567,-30.030544138411727,0.5158383303848467,0.47321173724055127,-0.00023758551734359365,0.47297415172320767,0.9169038511937262,0.0005657896813088353,-30.0,-29.817434201714686,-23.483780210599377,6.0,-30.0,2.5,425.32094939856927,972.3493036713761,135.9753773285069,136.3952957632051,462.045053309654,462.1768961283653
3170.0000000000005,0.31724067690402347,-78.85420651858733,48.78043411695322,523.9266053598357,48.771046015087975,-29.154928814317685,48.763640918725294,-28.855155048207337,0.5665076049937061,-30.032396699961936,0.4594366457546382,-30.03113478800927,0.5416808999487374,0.49478807481457543,-0.00035040390179380657,0.4944376709127817,0.9127840227698141,0.0005876525321603653,-30.0,-29.810221604150033,-23.17487905461539,6.0,-30.0,2.5,425.0396230342541,978.102057351393,136.12819059103992,136.724467953286,461.9880980157258,462.1531870952799
3180.0000000000005,0.3282311705886956,-79.22674746986068,52.473004874375,526.6921783063135,52.46377667243816,-29.08709295725745,52.45607330308896,-28.69489145630672,0.5823320733205966,-30.069112707942708,0.4743824626679523,-30.031708065494115,0.5676252647785112,0.5163572328917058,-0.00047443402702569665,0.51588279886468,0.9088439695614656,0.0006094143283779832,-30.0,-29.803154471933368,-22.866155934484453,6.0,-30.0,2.5,424.73137671757127,983.5878771441056,136.28710188002248,137.0656100393046,461.93469837147165,462.1298495690781
3190.0000000000005,0.33906372992945005,-79.63058806145072,56.2948412096847,524.0089971050224,56.28576315194184,-29.017401624086688,56.27775982352584,-28.529602223948476,0.5979309561460111,-30.10412587536192,0.4891085482120983,-30.03226970257242,0.5936635080114945,0.5379191506191059,-0.0006097726057664077,0.5373093780133393,0.9050739531103806,0.0006310903029435787,-30.0,-29.796213735646432,-22.557477823697468,6.0,-30.0,2.5,424.400053558713,988.817068279888,136.45228290748875,137.41850375246491,461.8829704415892,462.10685079025245
3200.0000000000005,0.34974013330103165,-80.06263062762356,60.243979729717005,512.1176014310668,60.23504265508056,-28.94589291115304,60.226737711934796,-28.3594248691488,0.6133079598780053,-30.14054683520652,0.5036192035281316,-30.0328235156928,0.6197733053958444,0.5594587096483333,-0.0007565585196527916,0.5587021511286805,0.9014621092333779,0.0006526755877239731,-30.0,-29.789388223988,-22.24887311676881,6.0,-30.0,2.5,424.04793535228407,993.8011025180429,136.6237847646824,137.78294949197223,461.8304420609781,462.0841814498093
3210.0000000000005,0.3602529969036223,-80.52183547294024,64.31836456430274,491.3662383140096,64.30955995494881,-28.872648418146863,64.3009517938768,-28.184500335529638,0.6284542964787213,-30.182189556275745,0.5179066610623979,-30.033374145398735,0.6459348065697095,0.580961726177752,-0.0009149588964863303,0.5800467672812657,0.8979958370127974,0.0006741659502659445,-30.0,-29.782673239195447,-21.940476486694397,6.0,-30.0,2.5,423.6758039488121,998.5504083232114,136.8015674798335,138.1587391022291,461.7740992753484,462.06185006847545
3220.0000000000005,0.37101853170936266,-80.7636137198411,68.51725837592926,468.3435720325978,68.50857723683117,-28.797691676753743,68.49966332439153,-28.00491263977642,0.6440218573037675,-30.042432978772183,0.5324602380991688,-30.033555845528586,0.6722304284879022,0.6026652856281582,-0.0010854727949313216,0.6015798128332269,0.8949011936076816,0.0006957833468374246,-30.0,-29.776063367538427,-21.632452902284317,6.0,-30.0,2.5,423.4642976062948,1003.1537353113688,136.98571279763678,138.54578577130764,461.8611162812157,462.039396507496
3230.0000000000005,0.3825570996022804,-80.36962186733713,72.86684167395252,568.3829376722333,72.85827191039539,-28.719973621927323,72.84904766223589,-27.81960134900916,0.6598724405330652,-30.038496300881743,0.5478200723823289,-30.03397094346431,0.6994405293809843,0.6249831591562326,-0.0012667019323533927,0.6237164572238793,0.8917362249166173,0.000716533075088136,-30.0,-29.769190157467904,-21.321221352201803,6.0,-30.0,2.5,423.72348132153473,1009.4107750685408,137.1786606202893,138.94648122256586,461.83988193820386,462.015514959669
3240.0000000000005,0.39412977617468326,-80.22890975786761,77.365867610841,426.4178483964968,77.3573924723487,-28.639136483249217,77.34785482958193,-27.62868583291981,0.6759606227158507,-30.04190837221529,0.5632831473757506,-30.034392822292148,0.7271206050088262,0.6475130756431159,-0.0014599049533654588,0.6460531706897504,0.8885089574402972,0.0007375386879801544,-30.0,-29.76214832721047,-21.00255371074479,6.0,-30.0,2.5,423.79431842264734,1015.3190345024024,137.38125822599483,139.36068652875085,461.81243703818234,461.9914622601464
3250.0000000000005,0.40566784241231113,-80.10249588254582,81.99652418939522,410.9200563566393,81.98813453079816,-28.55550066257004,81.97828189159297,-27.432983583855588,0.6919783594747677,-30.046773813536845,0.5786814683699295,-30.034813473631573,0.7553612528236396,0.6705099445297134,-0.0016653256361419987,0.6688446188935714,0.8854632354960522,0.0007590713134079394,-30.0,-29.75526671268776,-20.677451325791253,6.0,-30.0,2.5,423.8547364072028,1020.9221577268338,137.5928411183842,139.7867399085589,461.7839354462705,461.9675024021188
3260.0000000000005,0.41719037117112295,-79.96888039473353,86.75310300714446,397.30657503453034,86.7447932034633,-28.469557711041087,86.73462353014342,-27.232792099897125,0.7079413204336449,-30.052886021189693,0.5940343012434427,-30.035225885732444,0.7834743783012222,0.6933255418139347,-0.0018816807022005331,0.6914438611117342,0.8825353837491987,0.0007802674806979819,-30.0,-29.74859601133906,-20.34962288386316,6.0,-30.0,2.5,423.9206989219411,1026.3866975820713,137.81251120982083,140.22409537646752,461.7545162956208,461.94361146060487
3270.0000000000005,0.42894863725768967,-79.8406240713364,91.61932882225598,385.1137883912934,91.61105449188717,-28.380152165234332,91.600461074813,-27.028853209426927,0.7247709142644614,-30.057799363773995,0.6097094906606854,-30.0349163359318,0.8130229166269043,0.7173322099392019,-0.0021100765483263607,0.7152221333908755,0.879707224438657,0.0008026814380257185,-30.0,-29.742023729747327,-20.01788066023198,6.0,-30.0,2.5,423.98210238454885,1031.7123012738778,138.04243928783555,140.67122381973692,461.7247055710869,461.91979102928656
3280.0000000000005,0.4587386863574991,-69.29166995230068,95.4875773049154,367.1849489477919,95.47858646019873,-28.16542109987668,95.4660543659731,-26.867449922563623,0.7769444787975017,-29.996679256702976,0.6471581048817834,-30.0402373848691,0.8641706611709751,0.7650502258822953,-0.0021188147827955884,0.7629314110994998,0.8828480824212509,0.0008405418739437137,-30.0,-29.735039204906457,-19.29098555999096,6.0,-30.0,2.5,431.8255575364855,1048.6923821122068,138.5054543714404,141.02622680227051,461.6930182463651,461.85804029258986
3290.0000000000005,0.5378490177821301,-67.78931081395572,95.5489569263344,369.6318179463889,95.53861333531037,-27.709879811783395,95.52378467977539,-26.865043540902832,0.8886059178032829,-29.885242754776897,0.7512206787831731,-30.030749870551688,0.9807144298436385,0.8704063369944836,-0.0015775745401102384,0.8688287624543732,0.8859141213950487,0.0009611424120452208,-30.0,-29.761572811762647,-18.05486793759508,6.0,-30.0,2.5,432.76779955711066,1044.985771141636,139.39017356277094,141.03152714402984,461.60982458698845,461.7055055917512
3300.0000000000005,0.6280897459819782,-66.48503916981932,95.13367016062419,700.579158300317,95.12202666189197,-26.918906727881904,95.10505345117693,-26.882500293473413,1.011905706514469,-29.796049734281723,0.8684763949440492,-30.03898276301058,1.0885081159134633,0.9797277259129251,-7.883347335072206e-05,0.9796488924395744,0.8999922720993812,0.0011162057506823417,-30.0,-29.772422543330354,-16.456627974500975,6.0,-30.0,2.5,433.54131717199135,1018.6528605848722,140.9224553132515,140.99308160531507,461.49090733881934,461.51817399915376
3310.0000000000005,0.7006908934326699,-65.54912413795861,94.56881195343576,649.6849330945705,94.55628814364044,-25.917781552646005,94.53746784901409,-26.90617278947124,1.109317006335702,-30.668720083656492,0.9619786755019503,-30.051500297807223,1.1667922152189456,1.06302479932269,0.0023993151904811,1.065424114513171,0.913122405700356,0.0012463207265574958,-30.0,-29.771013214175184,-15.002593978956211,6.0,-30.0,2.5,434.08283318186886,995.7964548954936,142.8660841883433,140.94096560581897,460.6406477269303,461.36370433049575
3320.0000000000005,0.7676557985472293,-65.21846693338995,93.990081902666,596.3883467633103,93.97692245782595,-24.860170703996744,93.95656610758894,-26.930412671612658,1.2030181711257466,-31.11377461827649,1.048500555595173,-30.05209546345472,1.2337871037350818,1.1338300076791992,0.005494068275164152,1.1393240759543632,0.9234365252362033,0.001360608650940922,-30.0,-29.763795249480776,-13.868001247129598,6.0,-30.0,2.5,434.1768161068314,978.2511623408626,144.9255716979507,140.88762274667454,460.13681231401193,461.2292888549904
3330.0000000000005,0.8267988974456849,-65.05753596509189,93.97574777026017,543.1314725106529,93.96200423897567,-23.67108307321629,93.93994952161192,-27.453816667815715,1.2845822303842565,-31.22717769583136,1.1245291529308772,-30.05693070488365,1.2939576576974707,1.1971530045239145,0.010829324644692844,1.2079823291686071,0.9335563045533869,0.0014666054964211498,-30.0,-29.699101583470338,-12.831731793736935,6.0,-30.0,2.5,434.1596890601015,963.528081932631,147.25335267159988,139.86941427022415,459.9172382523855,461.1075207437492
3340.0000000000005,0.8894199705371619,-64.93679823373171,94.3666830129936,511.3378955525114,94.35241274269427,-22.287124890589496,94.32862637469967,-27.899168732602163,1.371548950634951,-31.369607769384743,1.2048819292328758,-30.05993995940148,1.3571064313539292,1.2617879608771616,0.017270775561247186,1.2790587364384087,0.9424896285859795,0.0015750687597235267,-30.0,-29.625420380377705,-11.849729282115504,6.0,-30.0,2.5,434.1035298673019,951.0738867393956,149.97364709103616,139.00855400882764,459.6651989371587,460.9803038761944
3350.0000000000005,0.9684209805086386,-64.80795881047104,95.58339078795923,493.4658829140415,95.56853661193145,-20.47562025370675,95.54238724767488,-28.241676464131103,1.4817903040206104,-31.60289086435452,1.3060071739685326,-30.061481280681534,1.4375802943994316,1.341785588528364,0.025958541338150336,1.3677441298665145,0.9514210337989555,0.0017087267594577907,-30.0,-29.558865493681825,-10.821882083887488,6.0,-30.0,2.5,434.0146949865288,938.8046924893249,153.55006877515274,138.35832369685394,459.30215852975147,460.8217059641336
3360.0000000000005,1.0703969387742769,-64.70101010203894,97.90320729111154,479.2081140315789,97.88760127962816,-17.668969485890983,97.85781141157862,-28.50325857428305,1.624187314223139,-37.51769024391473,1.436200742576583,-30.061228666484112,1.544279695704,1.4439762134695804,0.03999752396630588,1.4839737374358863,0.9609488109985012,0.0018832953490837568,-30.0,-29.480797150852283,-9.540856020930905,6.0,-30.0,2.5,433.85394881004953,925.8467835362568,159.1182859736786,137.88023428637152,454.2953243548816,460.61883858667136
3370.0000000000005,1.2745546289339589,-64.31864278380141,103.54680498215778,461.7641786780431,103.53028341827864,-13.336905261673564,103.49360233791772,-28.622304149975008,1.9088518296977623,-38.61676841680176,1.6951486018171655,-30.063477338720475,1.7412658184549483,1.630283319649702,0.0661610628557095,1.6964443825054114,0.9742592799591576,0.002202085854538214,-30.0,-29.356519217724923,-8.008799086316742,6.0,-30.0,2.5,433.6638709565013,908.1047238959336,167.76877546326966,137.72405094930028,452.9148387573202,460.2114966232426
3380.0000000000005,1.6489837941734815,-63.53355708544524,114.35943681210212,437.86529768376175,114.33730043635032,-1.8775919842592543,114.28709519770256,-28.604183180818207,2.415865649024346,-67.00727269783033,2.1650998845588387,-30.079053623511182,2.1648773417721108,1.9993609404420936,0.1538488942503872,2.153209834692481,0.9946105458935242,0.002891224308721614,-30.0,-29.057236509581514,-5.296646335856167,6.0,-30.0,2.5,433.3864006082888,882.6515790812798,191.12414054568873,137.91177172799115,428.63086319155536,459.45715025529984
3390.0000000000005,2.1455760002004345,-60.984279875478045,113.75977860038267,397.8521886644903,113.72955687089728,10.485747867451153,113.66744699568429,-29.07835636108328,3.078441607656483,-65.91641397294433,2.7794283957324906,-30.097562198457155,2.5389132928699376,2.331293671796284,0.3033325963588471,2.634626268155131,1.0376984025228373,0.003738280650027239,-30.0,-28.613005215662294,0.8658016911013533,6.0,-30.0,2.5,434.261895587636,841.7615239825407,218.1342765795675,136.99200162580317,426.29478722937506,458.46101216407834
3400.0000000000005,2.6932143002783007,-58.2114528042531,115.38281172475598,367.64703398589376,115.34370365694758,18.26122038432112,115.27020849076985,-29.378729687934225,3.790795686740452,-62.75060971709968,3.447967468241412,-30.12280625685213,2.908318463007395,2.6709967495897096,0.46473188874979066,3.1357286383395,1.0781930102307118,0.004653969217378678,-30.0,-27.515556765004817,7.324483601773693,6.0,-30.0,2.5,435.2685541016773,810.2153997508397,236.29739023419475,136.44028610587216,427.27095551585666,457.35724992489514
3410.0000000000005,3.284608897618849,-55.36895037078128,119.41200425441508,347.54569534527207,119.36287220133366,25.431682575443176,119.27494837639718,-29.501006682684302,4.550881678649093,-59.37267795725552,4.16280149757196,-30.14567159236097,2.8701029692109588,2.9906169757608776,0.6572227068636365,3.6478396826245136,1.2709786797744642,0.005593182588913481,-30.0,-25.53154105509367,13.897794151650205,6.0,-30.0,2.5,436.30775360298645,788.4633827850141,253.7737086648226,136.26946194733665,428.0799504458026,456.1619171446397
3420.0000000000005,3.9835719882138254,-52.22730482321319,124.68454960816467,331.04469316167183,124.62240563423534,33.99659653650451,124.51695708352403,-29.477891901245783,5.437500899962525,-55.452892923510205,4.999647420850882,-30.17043279640572,2.580334137304877,3.308557805563596,0.93479868963077,4.243356495194366,1.6444988398388174,0.0066970870867011836,-30.0,-22.58578497324285,20.96472070116647,6.0,-30.0,2.5,437.443934516508,770.0117262004889,275.982342569865,136.39946459190693,428.6166771128731,454.7387322400428
3430.0000000000005,4.861911444507713,-48.78538255763374,131.13608698721262,315.7883523188408,131.05560920949128,43.51121868493209,130.9253431799004,-29.160822163039,6.537455404080479,-51.06014153116135,6.041903987077617,-30.200243140457214,2.5597520847809925,3.6312075896965297,1.3369720405848529,4.968179630281383,1.9408831268542364,0.008074688805181158,-30.0,-18.416733779558168,29.041004478140223,6.0,-30.0,2.5,438.55097952212833,752.390264858689,302.6877837715479,137.11210985492846,421.82040558219256,452.9263438786599
3440.0000000000005,5.8595278258253725,-45.58327583582127,128.98058373519893,291.7711047767102,128.8702944561953,46.26146324610455,128.71541431675757,-28.408410594578758,7.751031884975107,-46.8160339746068,7.214846445858315,-30.24747623759453,2.80433434261166,3.9934349328265313,1.6881645539720882,5.68159948679862,2.0260064573853134,0.009658911873125993,-30.0,-12.766578334902988,40.108251820731134,6.0,-30.0,2.5,439.30063447756186,726.7337362237349,313.2881032909537,138.51018046208193,334.9117941967431,450.81595291095823
3450.0000000000005,6.822102097543107,-42.95215095495141,128.68980142172572,274.09025721994215,128.55284969735968,50.39934446183008,128.36596089509422,-26.224567890540044,8.910826468368372,-43.20150712779699,8.338847812881976,-30.29963739783957,3.0060502049076554,4.204111270105507,2.0746558842906704,6.278767154396178,2.088710010280437,0.011119837314760218,-30.0,-6.812297235770075,49.69620651959406,6.0,-30.0,2.5,439.6969335101762,707.3258221907972,329.2527307324299,142.68022741560353,274.44623045591703,448.7236302389566
3460.0000000000005,7.862800881500307,-40.58959227572598,131.28258149946552,260.75323820388206,131.11738950250518,55.60051655148271,130.886729937484,-22.7981209747968,10.125149474427484,-39.77468067315769,9.53884322192388,-30.49096636897471,3.2237132886725357,4.3514948412506715,2.5178521275644576,6.869346968815128,2.1308802469973367,0.012662364538010378,-30.0,-0.45317175164763057,58.54560761334824,6.0,-30.0,2.5,439.7471041195868,691.7913527435711,348.135566481204,149.29023076161775,230.99161096022968,446.28007373881354
3470.0000000000005,8.729118047846457,-41.51913740830895,134.01676873593547,244.8863459613982,133.82332506731225,61.237444630297546,133.53825137779825,-19.22183766832819,11.145542232018633,-37.12379112684559,10.529567222147037,-38.70134703141658,3.37664205335742,4.313792705401864,3.0033468028255466,7.317139508227411,2.1669870221961864,0.014157355292456,-30.0,6.5564875821502815,66.73788376209149,6.0,-30.0,2.5,436.93925893078335,673.0621479710236,368.3588600835926,156.21847504812388,204.43038119144072,388.9735410243939
3480.0000000000005,8.90901389753422,-40.894763668395626,127.426702287679,236.0723527286887,127.21598164608376,63.87240871902452,126.89297457216408,-16.22071946447079,11.341099953745196,-36.63648131825111,10.701088183244984,-38.255348008256846,3.289894869891296,3.945404475685822,3.247844298568275,7.193248774254098,2.1864676710753908,0.014306028971952534,-30.0,13.080786867066934,71.02632136335251,6.0,-30.0,2.5,437.16957916379056,664.8355462590507,389.0494085809484,162.02314539248525,212.0449998290004,379.38783122677376
3490.0000000000005,9.02788014142941,-40.57569238155105,115.28816151700111,221.41259438071808,115.06110420811304,63.271408014031685,114.72222432084908,-13.003744589430028,11.439505247603888,-36.39361068151828,10.801380302798597,-37.99700572137726,3.0997697384406733,3.481800536054862,3.433050671368647,6.914851207423509,2.230762860115538,0.014305852209829693,-30.0,17.893261794173213,71.14893787752612,6.0,-30.0,2.5,437.2290633374929,651.74071885059,408.3577672454782,168.38250250663492,217.56843138914132,379.4026150231732
3500.0000000000005,9.13396997204744,-40.33888543663804,104.25907621170828,207.0757938906331,104.01744594474808,61.24390498629492,103.6723701162966,-9.829870134619624,11.507467653451153,-36.22678139363731,10.891161340990989,-37.76725018727021,2.9120244116773457,3.0927292757493827,3.5389078252802126,6.631637101029594,2.2773288144276678,0.01428853591619692,-30.0,20.83322745657045,68.98004450501202,6.0,-30.0,2.5,437.23435054902274,638.9977911470637,422.54949344263713,174.8748649127367,225.3745374194989,388.67854794239616
3510.0000000000005,9.22065751452106,-40.16627139205812,96.24392175369945,195.8129379947977,95.99127478312285,58.94752230221201,95.64344705404805,-7.106096828266516,11.553796143111027,-36.11346981394172,10.964438410878968,-37.58076026656274,2.7638739391453355,2.826334448758917,3.57096075653543,6.397295205294347,2.314611789882343,0.01426824005604381,-30.0,22.194915456267665,66.23860775927777,6.0,-30.0,2.5,437.2178805724187,628.9889181360077,430.903209060646,180.62982267878277,233.455948498224,401.2099370902866
3520.0000000000005,9.287540287175002,-40.04195019698528,91.07675596160361,188.0229783996621,90.8171419970264,56.931491383581374,90.4687089990292,-5.002298732119471,11.584478493093265,-36.03861269089836,11.01946154803105,-37.441339700078366,2.6594187903708644,2.6638139520210133,3.5584684162037274,6.222282368224741,2.339715125257509,0.014243567915547182,-30.0,22.59755072405932,63.79951643102567,6.0,-30.0,2.5,437.19636963363416,622.0394242725893,435.0206963937831,185.19084776999983,240.49585648538343,413.26185013816473
3530.0000000000005,9.337587123071945,-39.95347207726292,88.02293571929654,183.0912235530404,87.75994455929516,55.392597547226615,87.41328879927124,-3.5721310015678114,11.603033182652084,-35.99341687541383,11.057734828072109,-37.34465930642409,2.5897832086154935,2.571349827211096,3.528422433545315,6.099772260756412,2.35532157304293,0.014210299600704942,-30.0,22.559321332159755,61.94618728978628,6.0,-30.0,2.5,437.1757377109474,617.600179740456,436.6504531714584,188.35009830981437,245.94959578169733,423.26724308717337
3540.0000000000005,9.372413003223102,-39.895699607412006,86.38956989564804,180.23169965250065,86.12601687111733,54.31607042453607,85.78341771377394,-2.7648076586036723,11.61026295761186,-35.97582137565706,11.079808005903464,-37.28901334786437,2.544131031066478,2.522196546571102,3.4949137250456683,6.017110271616771,2.3650944853632203,0.014163619019329202,-30.0,22.352387635120124,60.657174206481045,6.0,-30.0,2.5,437.15754299952783,614.9856614570024,436.90994908934823,190.1570732688301,249.7798410954492,430.6433446682922
3550.0000000000005,9.380947341180145,-39.89032552452622,85.62261272777917,178.83553380659174,85.36081348488305,53.579766382783525,85.0241441347799,-2.456731350266807,11.595154806525285,-36.01260041126588,11.072385949971196,-37.307714970624765,2.511865635157044,2.496687604583375,3.45894342130422,5.955631025887595,2.370999046497662,0.014084745327688023,-30.0,22.07380596912475,59.783728563415366,6.0,-30.0,2.5,437.1440841569012,613.7001326299244,436.4383116671168,190.85748355625475,252.69110767283377,434.3187226554781
3560.0000000000005,9.358478436262178,-39.96183143322989,85.21360387109577,178.25931760901435,84.95514283820458,52.98655052107989,84.62587004911602,-2.5097554956148542,11.548584307159182,-36.12620021024324,11.030592867131777,-36.30145078234522,2.4841529078398787,2.479814695877472,3.4202983537277087,5.9001130496051815,2.3751005950497976,0.013966400025045676,-30.0,21.715298747771328,59.10177655302192,6.0,-30.0,2.5,437.1207402768208,613.2084489455718,435.6526943180037,190.7579220363739,255.14233642030243,437.238113415936
3570.0000000000005,9.339049881680456,-40.02804390606133,85.04721774029224,178.00274035768086,84.79237604921897,52.46687501651792,84.47107102121677,-2.7911230426922766,11.507185773982805,-36.227471852175285,10.993232743280114,-34.35152425168715,2.4618171526547457,2.4721220715385104,3.386897645667511,5.859019717206021,2.379957305475689,0.013856610971900716,-30.0,21.30627254338748,58.5120647993196,6.0,-30.0,2.5,437.09611052229417,612.98320052363,434.5757907643728,190.15111487965103,256.36105941387586,439.3920557188642
3580.0000000000005,9.310642545263809,-40.112084889194016,85.07587452285313,178.1138824229966,84.82515110181488,52.01742442785252,84.51206023022883,-3.208453123206312,11.457561066574709,-36.34921871386899,10.946268874934258,-33.62241634430538,2.4427567627487545,2.47049262860917,3.3526638294092495,5.8231564580184205,2.383846212942549,0.013738518629288316,-30.0,20.868197873408008,58.00636038790026,6.0,-30.0,2.5,437.07325413637653,613.0987238668449,433.2763794590225,189.24251235329908,257.5403082452149,440.2598927879521
3590.0000000000005,9.27674900356204,-40.21188771813983,85.18992153418264,178.4091998302556,84.94349608206238,51.597110537686255,84.63861699228049,-3.7044438270329465,11.403072372360864,-36.483346487594304,10.89395616045404,-32.84946516947241,2.425549077642995,2.472011905964844,3.318358845306117,5.790370751270961,2.387241224942643,0.01361714138333764,-30.0,20.39748371634261,57.53986091255524,6.0,-30.0,2.5,437.0465679832847,613.3900103598809,431.85323723144177,188.16340895613553,258.4632370748212,441.17902459832
3600.0000000000005,9.248626551577413,-40.29764887436045,85.39493197034889,178.7868830472375,85.15263984297516,51.208762417552975,84.85566702894542,-4.237811588453212,11.356016112140995,-36.59956690695472,10.848995351772023,-32.1632595758029,2.4111295785284086,2.4778813948580614,3.2862628970958654,5.764144291953928,2.390640612302543,0.01350759823301521,-30.0,19.910440429142227,57.10895074047414,6.0,-30.0,2.5,437.0214942615808,613.7382015225937,430.29467943132846,187.0047295523339,258.93901298629174,441.98672669927777
3610.000000000001,9.224775822425208,-40.37198684416984,85.70602432460089,179.27787911759282,85.46774800376221,50.87118036975602,85.17820707185373,-4.782616285793324,11.314091458436552,-36.7034117926699,10.809512459882797,-31.80539285331548,2.3994731981350856,2.487901217206994,3.2552389859668547,5.743140203173849,2.393500459866575,0.013407593026040688,-30.0,19.421925635285334,56.73255578810313,6.0,-30.0,2.5,436.9986549468833,614.1727727426726,428.6136487168383,185.8229420147168,259.2465407632599,442.4387720537108
3620.000000000001,9.202963998912548,-40.44090635073269,86.0904466856089,179.85740131247934,85.85606733501845,50.580142063489006,85.57340006803224,-5.3235752530065374,11.27500662351584,-36.80047463953744,10.77293648872725,-31.645697928296784,2.3897847640807632,2.5005416511662557,3.224734840415985,5.72527649158224,2.3957289282428254,0.013313770566316331,-30.0,18.936403683621336,56.40714643160595,6.0,-30.0,2.5,436.9768650489245,614.6791098529336,426.86292068916714,184.65243460984996,259.44736013811445,442.6784316666776
3630.000000000001,9.18588175039784,-40.49782409487337,86.5205059256914,180.46078082255437,86.28978482769253,50.32761378085024,86.01335953276674,-5.849182960954977,11.241832812195982,-36.883057346654,10.742283137015884,-31.53741268641295,2.3818044989472007,2.515137300982396,3.1956932440382664,5.710830545020663,2.397690720436942,0.013229434618628948,-30.0,18.45921380919424,56.12289535031306,6.0,-30.0,2.5,436.95683233060487,615.1947179192562,425.0779537878003,183.5186327614678,259.4307906710756,442.8524384936844
3640.000000000001,9.175905278993227,-40.53619558821407,86.99084342644707,181.0567766506972,86.76347339580524,50.11571169010756,86.49259855833125,-6.350221079426092,11.217180341996258,-36.944545608198354,10.720153007216906,-31.436187013248567,2.3755662446677657,2.5315622894454255,3.1687570375028944,5.70031932694832,2.3995623526573286,0.01315725776379305,-30.0,17.99902807180274,55.88039495840393,6.0,-30.0,2.5,436.9399123101253,615.6861696566177,423.2781211944272,182.44092742728256,259.16259157423593,443.0016180625025
3650.000000000001,9.174655321014173,-40.551335819786885,87.50294215170558,181.6310088582996,87.27858297316875,49.951061260506606,87.01251844879386,-6.819854556146424,11.202774003995488,-36.980524359876256,10.708264771394251,-31.369252002081936,2.371148540852615,2.549725221127919,3.1443920554073417,5.694117276535261,2.4014173631179494,0.013098857839128498,-30.0,17.56499847069,55.6858824388612,6.0,-30.0,2.5,436.92724689659053,616.1365401245771,421.4840557292232,181.43319831671567,258.6139939067232,443.0946006181405
3660.000000000001,9.182572057696433,-40.54241600917425,88.053741411382,182.17234777096127,87.83204553321961,49.83848313657711,87.57001833886294,-7.253143324270411,11.198691653525229,-36.9907259224392,10.706997601914535,-31.36376518857932,2.368440305213249,2.5692101309564754,3.12284018694926,5.692050317905736,2.4032905981952686,0.013054288500922715,-30.0,17.165481506961157,55.54433948266478,6.0,-30.0,2.5,436.91868950576304,616.5344458141503,419.72478201861855,180.50529589124156,257.8070016044663,443.1028088959059
3670.000000000001,9.199992816934218,-40.50869365211776,88.63280776246496,182.66194676353075,88.41341614661955,49.778361046038185,88.15463930731417,-7.646166171634262,11.205179088405892,-36.974515469675616,10.71662198206571,-31.422550920377176,2.3672215100968788,2.58940699954062,3.1044172306464186,5.693824230187039,2.40527732867467,0.013023458559587874,-30.0,16.807679383452808,55.456281863246154,6.0,-30.0,2.5,436.9142557412477,616.8625608917707,418.03619017826327,179.6650066372411,256.73443084162614,443.022806293122
3680.000000000001,9.227277770680816,-40.44885285617627,89.22706651398121,183.0789545977016,89.00960829279197,49.76842601394941,88.75329737387254,-7.99556451051285,11.222840430954,-36.930419310122254,10.737436989719422,-31.51272041219917,2.367228229749787,2.609659714007699,3.0894371845890825,5.699096898596782,2.4074978605671533,0.013006194383578258,-30.0,16.498011251452738,55.41944302818978,6.0,-30.0,2.5,436.91451957913,617.1021961843086,416.4547479728103,178.91891746962827,255.38730748920548,442.8877327932176
3690.000000000001,9.265655868590516,-40.36012781326736,89.8281738564795,183.40012950060185,89.612253913962,49.80723275923094,89.35762815162475,-8.298393459320664,11.252750853042418,-36.8558577523408,10.770717030195746,-31.61644251319549,2.3683458934780184,2.6295677684713707,3.0784086922319207,5.707976460703292,2.410110987766606,0.013003490172534568,-30.0,16.242674077162008,55.43225957431786,6.0,-30.0,2.5,436.91962805693953,617.2298681104551,415.00971539903645,178.27260471670536,253.74534663373728,442.7131802231158
3700.000000000001,9.315088720344948,-40.24270653118424,90.42973868761827,183.61685545284155,90.21497166029305,49.89367983180688,89.96126238495566,-8.552518849652358,11.294652546012683,-36.751655186136645,10.816295388318885,-31.794719226902767,2.3703675310837014,2.6486379679796817,3.071437268364305,5.720075236343987,2.4131596308732943,0.01301472201804209,-30.0,16.04701445269518,55.49392010457632,6.0,-30.0,2.5,436.92956986459296,617.2379815632619,413.727067975717,177.72992073688826,251.84868943845032,442.4360089239729
3710.000000000001,9.371446305572247,-40.10698704169389,91.0089788029976,183.7343218173677,90.79506100939327,50.0182260061635,90.54155547185725,-8.757266399745731,11.343415381224217,-36.63074878635842,10.869404931894849,-32.44107953436512,2.3724829141461963,2.665486193041248,3.0676399227904785,5.733126115831727,2.4165089163118174,0.013034297501659657,-30.0,15.912855931091258,55.59609255816099,6.0,-30.0,2.5,436.94301196838376,617.1412991952686,412.64342021852656,177.29203880346554,249.9052803802273,441.65573633965784
3720.000000000001,9.428710195327255,-39.96858931700788,91.50287381473046,183.72929125653587,91.28958548059752,50.149533320373166,91.03573369961487,-8.914046932801568,11.39303727344024,-36.50810136851232,10.923323771619966,-33.24836988148144,2.3732496852823006,2.677721741329202,3.0659215417951935,5.743643283124396,2.420159715492044,0.013054289720162603,-30.0,15.83386642240788,55.708938504558944,6.0,-30.0,2.5,436.9574143548684,616.9378835182425,411.81590455730304,176.9565895338423,248.09711705188644,440.7005060425728
3730.000000000001,9.490071968128609,-39.82061246035005,91.8779734627009,183.53390756755616,91.66500572245043,50.2638049402284,91.41040490880147,-9.023898526295284,11.447382513652093,-36.37423721672465,10.981717959434333,-33.77825865080638,2.372492282847067,2.6852338460523084,3.0672367566107845,5.7524706026630925,2.4246530301712697,0.013078524563788043,-30.0,15.802854925365352,55.80634280043171,6.0,-30.0,2.5,436.97277735952815,616.5624052692305,411.2461379062274,176.72146032115933,246.2266051430694,440.02103927128405
3740.000000000001,9.550492458612684,-39.67176891975969,92.14386309747272,183.20110347456483,91.93104024971183,50.35779864749696,91.67540544717468,-9.08939470631185,11.501245776805725,-36.24202464484654,11.038818826175635,-35.11660842331139,2.369829194012493,2.6880086901818334,3.069764119844177,5.757772810026011,2.429615106680831,0.013101004719845617,-30.0,15.81419757783476,55.8835879512182,6.0,-30.0,2.5,436.9914038137176,616.0716310361695,410.89586416464135,176.58069632151796,244.56912555407808,438.4831530578567
3750.000000000001,9.593895496791074,-39.56331207224491,92.20878967196752,182.76624887650385,91.99621995375487,50.38248720919745,91.73961339088223,-9.119733640161373,11.537041259069955,-36.15441045250887,11.076893956168018,-36.54531344674132,2.362808960089991,2.6823157477203274,3.069796236405661,5.752111984125989,2.4344380274852657,0.013101968901576472,-30.0,15.844452368213467,55.89583742020698,6.0,-30.0,2.5,437.0065371368237,615.5431287026634,410.8169712930253,176.51659556580972,243.7136555986793,436.8737080321305
3760.000000000001,9.627157959847938,-39.48281746763229,92.0405782475935,182.1216980759304,91.828194010884,50.30346851671169,91.57093843589632,-9.122512048625197,11.56205629906953,-36.09330241986248,11.103988640101203,-37.22814954303928,2.351750117707112,2.6693515106311154,3.069101316163509,5.738452826794624,2.440077618615982,0.01309097326395461,-30.0,15.871864395747195,55.8024983214213,6.0,-30.0,2.5,437.0155241979888,614.8657550086132,410.9579586355924,176.51386847660194,243.16114774925776,435.7623467619038
3770.000000000001,9.655801098746252,-39.41558394890558,91.7168892824295,181.31862319558883,91.50460737302888,50.14030757448671,91.24711422206883,-9.105911507842904,11.58220765424592,-36.04414782229364,11.126385077798968,-37.17186592044701,2.338360114107327,2.6527685184897254,3.067947771489984,5.720716289979709,2.446465048504132,0.013075513933177673,-30.0,15.885101548975513,55.61751566867167,6.0,-30.0,2.5,437.02117553904185,614.0678694431534,411.1872383607592,176.55418399909425,242.8096285400742,435.2640848771561
3780.000000000001,9.679221986194062,-39.361255675491805,91.32825562507955,180.47916018823884,91.116121644407,49.92727847088594,90.85881276056504,-9.080917165051858,11.5970495926364,-36.00798577179077,11.143381414231238,-37.129210635744606,2.3239678975329374,2.635304858862209,3.065181080621094,5.700485939483303,2.452910793447184,0.013055304270520485,-30.0,15.876666007035451,55.3756892024266,6.0,-30.0,2.5,437.0251693071404,613.2545524669619,411.39752912566325,176.61318269396625,242.71622491809336,435.0021590580605
3790.000000000001,9.69578594060787,-39.32405979773273,90.92301441825886,179.68191879949637,90.71117375806739,49.68400713576352,90.45447751101547,-9.059731033313994,11.604875361895203,-35.988932679673155,11.153192007616717,-37.10461090311605,2.3186862060660607,2.6182403948913144,3.060053012046986,5.6782934069383,2.448927065716335,0.013028608567523551,-30.0,15.839270230944692,55.09964632286176,6.0,-30.0,2.5,437.0267470692455,612.4973550763173,411.53649411240673,176.6646736729787,242.875441651734,434.9837913964564
3800.000000000001,9.706024043324591,-39.30301482830399,90.53033351395514,178.96037060795953,90.31895372111951,49.42225772973256,90.06327959104199,-9.052339994400596,11.606280626706912,-35.98551237922237,11.156439959683974,-37.096470192119455,2.3161935082636806,2.6025395161632217,3.0526232059403826,5.655162722103604,2.4415761040375936,0.012996315884371269,-30.0,15.76884118032757,54.80267167445163,6.0,-30.0,2.5,437.02571760007993,611.8231733038671,411.5710757619085,176.68734154832893,243.20416304471624,435.17206715288086
3810.000000000001,9.711113446391549,-39.295193700664576,90.1737786573258,178.3354423572398,89.96302548180702,49.15294361282116,89.7087367723825,-9.065426499918372,11.602550649782994,-35.99459153740352,11.15444432527582,-37.10147187545834,2.3138107024131767,2.5889939014214094,3.0431570456418777,5.632150947063288,2.434145084206441,0.012959995466532167,-30.0,15.664933646057648,54.49652850686465,6.0,-30.0,2.5,437.02247514226735,611.2464968872292,411.4783790582365,176.66679648473078,243.63422087260008,435.5213262977226
3820.000000000001,9.713288322993037,-39.29535889798089,89.87378918873428,177.81632147165226,89.66379916097324,48.88750402503273,89.41118728916001,-9.102448308621547,11.595844570490607,-36.010920465282766,11.149700447077509,-37.072973569043086,2.31207290238626,2.578328975372308,3.032215932454627,5.610544907826936,2.4266297580999137,0.012922342830555598,-30.0,15.530032160260305,54.19331290564077,6.0,-30.0,2.5,437.0174592922876,610.7693794088657,411.24449377623057,176.59540790886106,244.0858773574961,436.14205199242485
3830.000000000001,9.7158768848781,-39.295299373354254,89.65961442266686,177.4091921523654,89.4504749487074,48.64329790588704,89.19971551404893,-9.163667931559075,11.590226406182326,-36.024605933758295,11.145845024310905,-36.53925622662183,2.311699447690624,2.571477846039224,3.0205642817750733,5.592042127814297,2.4190178067485024,0.012887425562632768,-30.0,15.37071229436043,53.91056730179525,6.0,-30.0,2.5,437.01175396755696,610.3866583148225,410.85279225741135,176.47205678040254,244.39957521582,436.72594305889857
3840.000000000001,9.717632508050194,-39.29638038566233,89.53665940909075,177.13663609254115,89.32848533927043,48.42956228684227,89.0796627541661,-9.248070991682257,11.584151663882704,-36.03940928083523,11.141421394938432,-36.026436437290926,2.3129316358833125,2.568124495856469,3.007960974893937,5.576085470750406,2.4108302140200912,0.012853357753881028,-30.0,15.19296319854658,53.65939297849639,6.0,-30.0,2.5,437.0067232600194,610.122034640609,410.32019725060616,176.29878179706887,244.68410535689975,437.28662243353006
3850.000000000001,9.719170172781944,-39.29792603989094,89.4929439361583,176.9758316395558,89.28581154115382,48.24624940504276,89.03893528587822,-9.352803202860857,11.578223642297369,-36.05386077355061,11.137066031411845,-35.57974960639112,2.315594558436386,2.5677128321264666,2.994867084350074,5.56257991647654,2.402225336128227,0.01282078257392462,-30.0,15.0022155320587,53.44051622059715,6.0,-30.0,2.5,437.0016967700207,609.9539286597599,409.6765417435528,176.08182417606625,244.8833317852806,437.77455975009985
3860.000000000001,9.721111826649537,-39.298314247785775,89.51454352880678,176.90250764359706,89.30848940869336,48.091477739997686,89.06350532637958,-9.47350700926978,11.57308787711358,-36.06638541353911,11.133431900512596,-35.22455720512144,2.3194506319165757,2.569678592804931,2.981681877506336,5.551360470311267,2.393394536586513,0.012790287706146625,-30.0,14.80424125153263,53.2520258223492,6.0,-30.0,2.5,436.9969679867646,609.85997285677,408.951388793409,175.83060636773854,244.9855608803708,438.161909799855
3870.000000000001,9.723867266164849,-39.29646808956406,89.58691210792455,176.8933481147659,89.38193909061421,47.962508204930366,89.13874376184319,-9.605128656184831,11.569157855220269,-36.07597243272367,11.130941494227088,-34.96704161625934,2.324233266351234,2.57343503695223,2.968723739801271,5.542158776753501,2.3845105639736506,0.012762210972829634,-30.0,14.604488126820115,53.0910779069298,6.0,-30.0,2.5,436.99273879093874,609.819213607043,408.1742915452626,175.55599788740074,244.99206213906075,438.4418683261208
3880.000000000001,9.727712542011078,-39.29167035875392,89.69577054551726,176.9265336737601,89.49185300962215,47.85602432596824,89.25030823022965,-9.742592664598362,11.56670285300934,-36.08196248908149,11.129873821983718,-34.80445340003973,2.3296678227098178,2.5784151948252028,2.956253600082091,5.534668794907294,2.3757330298143065,0.012736743838788388,-30.0,14.407787653818788,52.95424203986016,6.0,-30.0,2.5,436.9891369233539,609.8123386290789,407.37322016514975,175.2688740701033,244.9093094886693,438.6172943966456
3890.000000000001,9.732797642176847,-39.283525358678304,89.8279296185013,176.98283848318755,89.62501967901761,47.768450241231164,89.38496602884318,-9.881260413400808,11.565858225581795,-36.0840235502061,11.130372146354157,-34.72936965729821,2.335490772408925,2.5841008606968803,2.9444717487540943,5.5285726094509755,2.3671995088846223,0.012713937987531178,-30.0,14.218197325187418,52.837844083125326,6.0,-30.0,2.5,436.9862385696285,609.8225841660296,406.5731375169142,174.97913795188575,244.74808885142312,438.6960991784944
3900.000000000001,9.739134154593566,-39.27198557012136,89.9716598860701,177.04627091588372,89.76969413337025,47.69612442658354,89.53096328578965,-10.017190254088916,11.566613574392518,-36.08218034153944,11.132430082765389,-34.73218714907415,2.341460382018714,2.5900355138817295,2.9335131901349314,5.523548704016662,2.3590186476930595,0.012693694582799194,-30.0,14.038885530001608,52.738162339293694,6.0,-30.0,2.5,436.98406826274584,609.8363123615834,405.79520384212987,174.6951745322993,244.5228405705032,438.68864216339375
3910.000000000001,9.746597371410685,-39.25734978744904,90.11675925336819,177.10415991651718,89.91566522648354,47.635359652591774,89.67809081119508,-10.147263318963551,11.568815589387045,-36.07680748309539,11.135894271727333,-34.80188081948808,2.347360054496757,2.595828854577421,2.9234479000536755,5.519276754631097,2.3512697781739997,0.012675768921861856,-30.0,13.872061285578525,52.65148680912756,6.0,-30.0,2.5,436.9825959488677,609.8430804676844,405.05638306265337,174.4235971484502,244.2506774204556,438.606967679512
3920.000000000001,9.75495416952675,-39.240199280604486,90.25458833958825,177.14695346305007,90.05429008952413,47.58250753762246,89.81771684071533,-10.269216732281222,11.572197788721985,-36.068556507879634,11.140495759264748,-34.925657873798144,2.3530008584860367,2.6011621093497554,2.914287638117052,5.515449747466807,2.3440066872799807,0.01265980626045924,-30.0,13.7189625605655,52.57416133017068,6.0,-30.0,2.5,436.9817406254165,609.8353953037084,404.3692091840958,174.16919046664228,243.94989642625475,438.4651647423117
3930.000000000001,9.763910134306505,-39.221283106273056,90.37823167782324,177.16799999453525,90.17865415665457,47.53410890137104,89.94294494302694,-10.381612763091937,11.576430622431792,-36.05823295074569,11.145902305495076,-35.08876250629328,2.358226899857275,2.6057966090456035,2.9059967944629097,5.511793403508513,2.337261695997997,0.012645399398613942,-30.0,13.579911075710244,52.50270272549312,6.0,-30.0,2.5,436.9813837331412,609.8083988276983,403.7416288582797,173.93498512495205,243.638217312045,438.27952593999646
3940.000000000001,9.773158399705666,-39.201393841993536,90.4827503739746,177.1634260792228,90.28382273590832,47.487119362855246,90.04886311403091,-10.483766888843718,11.581173549808808,-36.046668707336266,11.151771930942196,-35.27520449621554,2.3629229257033373,2.6095819176123207,2.8985039550310896,5.508085872643411,2.3310476244179226,0.01263214629463348,-30.0,13.454428343852896,52.43400174888303,6.0,-30.0,2.5,436.9813887672806,609.7596286043828,403.1770054502359,173.72241496132887,243.33125364362496,438.06771541122015
3950.000000000001,9.782415906568701,-39.18127136259332,90.56536735314096,177.1320326162646,90.36702537609261,47.43913024056701,90.1327255658405,-10.575650243116286,11.586113784163732,-36.03462720684038,11.15779198757136,-35.46923179704302,2.3670203571022426,2.6124575191873243,2.8917122755389317,5.504169794726256,2.3253580300697454,0.012619689679389024,-30.0,13.34139697003144,52.36553555732985,6.0,-30.0,2.5,436.9816200731467,609.6888273771289,402.6744248396328,173.53152600418912,243.04154507637503,437.84715536546366
3960.000000000001,9.79144376576224,-39.1615462422474,90.62544705051374,177.07506380466714,90.4276348057904,47.388504392315205,90.1939293212506,-10.657775055956163,11.590987960979003,-36.022750541501665,11.163700422660932,-35.65688375496043,2.3704986628910896,2.614445397491453,2.8855091923696095,5.499954589861064,2.3201677672128493,0.012607736849887956,-30.0,13.239246706242056,52.295511398024246,6.0,-30.0,2.5,436.98195618248536,609.597688525222,402.2293536194464,173.3612207637664,242.77814647927653,437.6333341799066
3970.000000000001,9.800055897832207,-39.142714436334245,90.66423757974536,176.9957746757899,90.46690836753571,47.33439485658317,90.23375378607027,-10.731067673824384,11.59559108121238,-36.01153783905113,11.169294152643293,-35.827120808046345,2.3733809187656765,2.615634442797564,2.8797758327882703,5.495410275585835,2.3154354331136324,0.01259606466617516,-30.0,13.146146326898531,52.2229029025753,6.0,-30.0,2.5,436.9822969698072,609.489463706948,401.83457211041167,173.2095285663375,242.54661816217757,437.43856516145047
3980.000000000001,9.808120843613585,-39.12513097118861,90.6844370137809,176.89883654672406,90.4875535640219,47.276662400092334,90.25492502601344,-10.796734534333892,11.599778000894837,-36.00134190683329,11.174430123387262,-35.97237240379246,2.3757253688218256,2.6161607959803783,2.874396604416106,5.490557400396485,2.311107787311028,0.01258451942951306,-30.0,13.060184767858972,52.14738775552769,6.0,-30.0,2.5,436.98256636993,609.3684528306914,401.4812299109992,173.07389020161733,242.34928930044296,437.2713652154716
3990.000000000001,9.815559564164067,-39.109014781368394,90.68968061357305,176.78968154889998,90.493214610277,47.21573024575082,90.26110163546696,-10.856129116934769,11.603460578190685,-35.99237646916461,11.179022223644884,-36.08856552330417,2.37761377773448,2.6161862699593024,2.869266448641211,5.485452718600513,2.307125223604378,0.012573008042314725,-30.0,12.979527730635708,52.06922004266221,6.0,-30.0,2.5,436.9827124725151,609.2394543811362,401.1598714241801,172.9514396006551,242.18571483953764,437.13639479690806
4000.000000000001,9.822340451145683,-39.09446126099871,90.68403574869866,176.67388580973494,90.48796680716728,47.15241381551567,90.25636893711496,-10.910629342145114,11.60660186976947,-35.98473054430545,11.183035392381536,-36.17477397245074,2.3791404722362475,2.6158796601577348,2.8642972265724804,5.480176886730216,2.303427204354681,0.012561491926230508,-30.0,12.902539848285755,51.98907268982907,6.0,-30.0,2.5,436.98270579890567,609.1072567745596,400.86131946711777,172.839262581395,242.0532612760693,437.0348176177845
4010.000000000001,9.828472234551713,-39.08146032580586,90.67156352781912,176.5566599740343,90.47587779916707,47.087753392855234,90.24480046634227,-10.961534028553215,11.60920816095772,-35.978387991945795,11.18647764045763,-36.2326352297479,2.3804018184210918,2.615400719281799,2.859420777298595,5.474821496580393,2.29995686199392,0.01254997539165026,-30.0,12.827867475952472,51.90787730484902,6.0,-30.0,2.5,436.9825364984528,608.976226889929,400.577354568484,172.73461479697627,241.94774875215103,436.9649266565306
4020.000000000001,9.83399555182362,-39.06991798510066,90.65597853143335,176.44247943138492,90.46066711782056,47.02286694925908,90.23011802496237,-11.009984253140432,11.611319671103928,-35.97325026206505,11.189390781158666,-36.26566409525887,2.3814880372087592,2.6148887152622184,2.8545900148199954,5.469478730082214,2.296664373125618,0.01253849491343125,-30.0,12.754482208287982,51.82667914094657,6.0,-30.0,2.5,436.9822108332439,608.8500208116837,400.3011691898558,172.63508689459118,241.86408434580915,436.92289604560614
4030.000000000001,9.838973945112707,-39.05967949484239,90.64041670613567,176.33485976412658,90.4454740539703,46.958832082430256,90.2154602365026,-11.056912081154394,11.613000753989132,-35.969160325536336,11.19184066295934,-36.27855753072007,2.3824775334497,2.614455460967084,2.849778218538207,5.464233679505291,2.2935090059772243,0.012527109210522816,-30.0,12.681689260655446,51.74651720908354,6.0,-30.0,2.5,436.9817472495413,608.731419088969,400.02760586038056,172.53871192271274,241.79683561205957,436.9035523788213
