time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4040.000000000001,9.84348502139686,-39.05055217889964,90.6273062519787,176.2362644378759,90.43272865825011,46.89659997739295,90.20325430610518,-11.103015903698063,11.614330364139814,-35.96592579297803,11.19390766364161,-36.276558846585566,2.3834333241721843,2.6141819975698257,2.8449765633529807,5.459158560922806,2.290459945137708,0.012515888807684313,-30.0,12.60910748568574,51.66833377070702,6.0,-30.0,2.5,436.98117239486373,608.622273391728,399.75320801901455,172.44401671281938,241.7407079907113,436.9010861334965
4050.000000000001,9.847612377680786,-39.04232634782874,90.618327454632,176.1481217335134,90.42411178283025,46.83694042876988,90.19517682067773,-11.14875921492893,11.615393417554074,-35.96333990148074,11.195678068070569,-36.26492250763087,2.384401643513736,2.6141186499159823,2.840190831005974,5.454309480921957,2.2874961086188055,0.01250490742296393,-30.0,12.536628857968594,51.592913479902734,6.0,-30.0,2.5,436.9805173814544,608.5235433861884,399.47612212216274,172.3500239480758,241.69090991264213,436.90965370475186
4060.000000000001,9.851438725519287,-39.03479318292904,90.6144427668237,176.07092327581353,90.42058543027933,46.78041447689566,90.1921847966336,-11.194388164352574,11.61627348736595,-35.96119924814394,11.197236770660526,-36.24850072390456,2.3854125042018754,2.614287853778515,2.8354379877992018,5.449725841577717,2.2846052127160776,0.012494236395728817,-30.0,12.46436524144292,51.5208496984689,6.0,-30.0,2.5,436.97981451498526,608.4353992156931,399.19589301648153,172.25621475262992,241.64340156307904,436.92384398515696
4070.000000000001,9.855040430686984,-39.02775906266888,90.61597713627107,176.00437661719803,90.42247337201741,46.727369791164726,90.19459689949434,-11.239962467354644,11.617047049641718,-35.95931775616188,11.198661519099604,-36.231454768856594,2.386479944169323,2.6146869557966497,2.83074084928052,5.44542780507717,2.2817823457437827,0.012483932695318764,-30.0,12.39258939087648,51.452533755766474,6.0,-30.0,2.5,436.97909455863726,608.3573657334181,398.9131930027282,172.16246321531165,241.5950352544444,436.93900499184485
4080.000000000001,9.858483570338242,-39.02105570314888,90.622730227165,175.94758686661197,90.4295736557251,46.677953698890406,90.20220643212906,-11.285394495401247,11.617779372522287,-35.957536651110644,11.2000187940721,-36.217083186730655,2.3876062085989616,2.615295392315436,2.826126699242217,5.441422091557653,2.2790282886517788,0.012474045009649624,-30.0,12.3216758071369,51.38816245860761,6.0,-30.0,2.5,436.9783849624481,608.288486997112,398.6295198944356,172.06895377045635,241.5436017547962,436.951438979333
4090.000000000001,9.861821526930141,-39.01454711004365,90.63410367939817,175.89924549482205,90.44128612107134,46.63213859098676,90.21440919670195,-11.330491419391308,11.61852204940634,-35.9557304459087,11.20136133675952,-36.20775676109383,2.388783983630597,2.6160795612783616,2.821623525722853,5.437703087001215,2.2763477670076773,0.012464608897365496,-30.0,12.252046419106703,51.32775865425651,6.0,-30.0,2.5,436.9777079812303,608.227492650599,398.3468952873481,171.9760922436017,241.4877941486453,436.9584776616161
4100.000000000001,9.865093899102776,-39.008132115204006,90.64923037927092,175.85781032337445,90.45674188781065,46.58975481312115,90.23033320693342,-11.374996642770723,11.619311942681154,-35.95380950028385,11.202727081983952,-36.20493020091101,2.3899979842889274,2.616996722606891,2.8172559703070115,5.434252692913903,2.2737478142814016,0.012455639472683569,-30.0,12.1841233363877,51.27120018175492,6.0,-30.0,2.5,436.9770804470948,608.1729530980458,398.0675844940315,171.8844185084128,241.42711999068123,436.95847124346614
4110.000000000001,9.8683266549698,-39.001744486054776,90.66709632055448,175.82166524369785,90.47492538331973,46.55052735000919,90.24896081838781,-11.418627320459509,11.620171440959176,-35.95171938823748,11.20413941466884,-36.20922284569497,2.3912293108891327,2.618001534102518,2.8130453231695127,5.431046857272032,2.2712363187170035,0.012447140272190987,-30.0,12.11829128545304,51.21825326513687,6.0,-30.0,2.5,436.9765132971995,608.123414161032,397.79385437037274,171.79452748447497,241.36176555450484,436.95070035929893
4120.000000000001,9.871533233960157,-38.99535022449774,90.68664772924515,175.7892522104048,90.49478158299952,46.514112814843145,90.26923597265906,-11.461106011725064,11.621109715332045,-35.94943783651851,11.205608428585888,-36.22053938992775,2.3924572625519094,2.6190493719718155,2.8090075186647208,5.428056890636537,2.2688208377217616,0.012439101296221916,-30.0,12.054870115842618,51.16860714966885,6.0,-30.0,2.5,436.97601191019766,608.0775056696292,397.5277794794188,171.70700257828602,241.29244177770505,436.93524316179855
4130.000000000001,9.87471638004389,-38.988943025617566,90.7068792376368,175.7591717205259,90.51530425020172,46.48013421760618,90.2901523586467,-11.502185187993293,11.622124739317616,-35.9469698056883,11.207132953983589,-36.238219606756125,2.3936615930214327,2.6200996910726086,2.805152751540472,5.425252442613081,2.266507704526846,0.012431502123415584,-30.0,11.994097698670885,51.12190727690432,6.0,-30.0,2.5,436.9755767274047,608.0340213774516,397.2711010914572,171.6223642218576,241.22021929461476,436.9128099745553
4140.000000000001,9.877870424081824,-38.98253851620464,90.72690094324403,175.73025135709526,90.53560301792749,46.44821147806493,90.31082035772972,-11.541664374061952,11.623205765314143,-35.9443414611105,11.208703045433268,-36.26119877237832,2.394824141655188,2.6211182779705786,2.801485433647544,5.422603711618121,2.2643014229304863,0.012424314524108191,-30.0,11.936122191640322,51.07778503756606,6.0,-30.0,2.5,436.9752041438303,607.9919706234749,397.0251383781587,171.54103394635854,241.14636985444292,436.884565729558
4150.000000000001,9.880983754863678,-38.976167975053926,90.74598381396797,175.7015841372359,90.55494877925278,46.417986607510095,90.33051225793683,-11.579399949226511,11.624335993231522,-35.941593677534286,11.21030266085984,-36.28816731831492,2.395930076925031,2.622078700449793,2.7980047285474727,5.420083428997265,2.262204344441251,0.012417505737455424,-30.0,11.881002880532776,51.03588306196332,6.0,-30.0,2.5,436.97488752033627,607.9506039786713,396.7907498269064,171.46331389041728,241.0722233525648,436.8519528975178
4160.000000000001,9.884041253507666,-38.969872076732,90.76358436122926,175.67253965746175,90.57279831931744,46.389142397017615,90.3486866951539,-11.615308654535909,11.625495174294397,-35.93877570316553,11.211912276386563,-36.31771777850551,2.3969684169544987,2.622962650965731,2.7947051048162868,5.417667755782017,2.260216579184431,0.012411040281703372,-30.0,11.8287174410234,50.995874711132274,6.0,-30.0,2.5,436.9746182562674,607.909415951452,396.568336442383,171.38937953122843,240.9990486536546,436.81652810193054
4170.000000000001,9.887026502467233,-38.96369519354607,90.77935067114093,175.6427526952006,90.58880028586861,46.36141464600843,90.36499443320253,-11.649365643727322,11.626661964176112,-35.93593943572915,11.213511247567414,-36.34847149070646,2.397931903926203,2.6237593437617326,2.791576865999279,5.415336209761012,2.258336110752072,0.012404880385119017,-30.0,11.779174204069191,50.95747775084709,6.0,-30.0,2.5,436.9743867873587,607.8681292745197,396.3578798964432,171.31928384935236,240.9279624540416,436.7798208129557
4180.000000000001,9.889923651373657,-38.95768054042992,90.79311294949517,175.6120944174673,90.60278566284643,46.334598225654304,90.379268661941,-11.681598395431251,11.627815899052283,-35.93313461799903,11.215079790847732,-36.37917988656724,2.398819453171143,2.6244675695900104,2.7886102114629514,5.413077781052961,2.256559064458599,0.012399001221624245,-30.0,11.73222750538224,50.920462313353035,6.0,-30.0,2.5,436.97418347497165,607.826665427054,396.159005856793,171.25297015130982,240.85986726161488,436.74321991979
4190.000000000001,9.892718844795347,-38.95186642823153,90.80486174177405,175.58063126983552,90.6147459157569,46.308547417065085,90.39150299416941,-11.712077714141683,11.628938894472697,-35.930405195766866,11.216600485712805,-36.40879599794465,2.39963046499508,2.6250887629790123,2.785790174086152,5.410878937065164,2.2548800809112324,0.012393365086580732,-30.0,11.687694340700943,50.88465337398623,6.0,-30.0,2.5,436.9739993215684,607.7851059618425,395.97106315425987,171.1902909729783,240.79541875758332,436.7078931580048
4200.000000000001,9.895401197541098,-38.94628367207676,90.81471816277806,175.54857727547858,90.62480314978936,46.2831717485978,90.40182150800217,-11.740907145286656,11.63001625690212,-35.92778686217537,11.218059287587396,-36.43651695136086,2.400369740348095,2.6256316627142584,2.7831040597556167,5.408735722469876,2.2532927455107465,0.01238795097659579,-30.0,11.64537078557828,50.84992876241745,6.0,-30.0,2.5,436.9738264951106,607.7436494873373,395.7932092834012,171.13103028272073,240.7350185369637,436.6747386852393
4210.000000000001,9.897963333601712,-38.9409541225088,90.82289989185358,175.5162446508241,90.63317604158729,46.25842847851925,90.4104445985109,-11.768211935688043,11.631037226263244,-35.92530574296012,11.219446070778996,-36.46179941248721,2.4010427926176128,2.6261065105264736,2.7805377064228423,5.406644216949315,2.251790027888258,0.012382734621033576,-30.0,11.605046928004242,50.81621365195667,6.0,-30.0,2.5,436.97365865924405,607.7025684452657,395.62449434475855,171.07492661843725,240.67882790865443,436.6443667693141
4220.000000000001,9.900401534764647,-38.93589020600732,90.82968627857805,175.48399662566436,90.64014489223933,46.23431297027969,90.41765398464344,-11.79412839233862,11.63199510392288,-35.9229780894307,11.220754755770118,-36.48435185846935,2.401657962624235,2.6265267807614423,2.7780795184890654,5.404606299250508,2.250364699453298,0.012377703460879809,-30.0,11.566519543948573,50.78347266650071,6.0,-30.0,2.5,436.97349112387406,607.6621688141082,395.46393761050257,171.02169537475268,240.62679763157035,436.61710739625136
4230.000000000001,9.902715576262688,-38.93109528017672,90.83538533997641,175.45220552378896,90.64601858412529,46.210848147590006,90.42375965005398,-11.818794316145045,11.632887050194,-35.92081077420457,11.221983105481376,-36.504109259041165,2.4022234367295248,2.6269054452119187,2.7757183691625267,5.4026238143744445,2.249009701499614,0.012372844847066775,-30.0,11.529602079098254,50.751700702556086,6.0,-30.0,2.5,436.97332084562095,607.6227551372424,395.310592681356,170.9710488277397,240.57870789501607,436.59303766775867
4240.000000000001,9.90490830355101,-38.92656467094272,90.84030516998588,175.42121881255656,90.65110596452529,46.18807397507646,90.42907123886282,-11.842341213855375,11.633713607258365,-35.91880245340553,11.223132247355306,-36.521194253071,2.402747703401171,2.6272551333583656,2.7734451757951835,5.4007003091535495,2.2477184356512647,0.012368151254125633,-30.0,11.494131338307511,50.72091330341453,6.0,-30.0,2.5,436.9731462951949,607.584602977477,395.16359684836806,170.92271243405045,240.5342141142588,436.57202449234256
4250.000000000001,9.906985056366988,-38.922287116897515,90.84473093915408,175.39133380942684,90.65569283185225,46.16603787562576,90.43387507293765,-11.864888390771624,11.634478064786135,-35.91694511015521,11.224206037977812,-36.5358718410256,2.4032386311680614,2.627586910135523,2.7712525662217926,5.398839476357315,2.246484975041069,0.012363617622469332,-30.0,11.459971297857294,50.69113756147441,6.0,-30.0,2.5,436.97296724078103,607.5479391084871,395.0222051064736,170.87643718937247,240.49289307147092,436.5537747412307
4260.000000000001,9.908953005420072,-38.918246453088045,90.8489082386634,175.36278147019402,90.66002527766884,46.14478661802383,90.43841753867555,-11.886539049147416,11.63518573759667,-35.915225810871505,11.225210339809784,-36.548501870398695,2.403703188721493,2.627909874983072,2.769134971276253,5.397044846259325,2.2453041921244705,0.012359241213446946,-30.0,11.427014206468073,50.66240409992622,6.0,-30.0,2.5,436.9727844761972,607.5129296225941,394.8858087825311,170.832007788388,240.45428616997955,436.5378880807247
4270.000000000001,9.910820471668302,-38.91442335365636,90.85303279227395,175.3357186570464,90.66429940596592,46.124360012249674,90.44289485842792,-11.907378293406625,11.635843229654588,-35.91362849398851,11.226152284402191,-36.55949356575265,2.404147215786957,2.6282309177666376,2.7670884892345167,5.395319407001155,2.244171809268797,0.012355020984009528,-30.0,11.395179431957274,50.63474053769903,6.0,-30.0,2.5,436.972599525869,607.4796752438573,394.7539404055092,170.78924679504763,240.4179369827766,436.52390769862006
4280.000000000001,9.912596288215564,-38.91079697512686,90.85724610548775,175.31022783032222,90.6686569967367,46.104786537265845,90.44744880817373,-11.927472853524534,11.63645774654746,-35.91213564029613,11.227039584585736,-36.56926539701459,2.4045751248876543,2.628554478919659,2.765110427100798,5.393664906020456,2.243084381184579,0.01235095595548554,-30.0,11.36441055281108,50.60816663964329,6.0,-30.0,2.5,436.97241435750055,607.4482127962199,394.6262669975859,170.74801521961686,240.38342120999272,436.51136520128625
4290.000000000001,9.914289236899462,-38.90734642194374,90.86163607299768,175.28632261059062,90.67318613209923,46.08608083594862,90.45216739500236,-11.946872129900155,11.637036493114152,-35.910729736006544,11.227879931626262,-36.578212074343405,2.4049903679145754,2.6288832021174797,2.763199543640044,5.392082745757524,2.242039227139661,0.012347047021215298,-30.0,11.334671340909267,50.58269117456638,6.0,-30.0,2.5,436.97223111272154,607.4185214274776,394.5025749991207,170.70821033101996,240.35036850122296,436.4998176474133
4300.000000000001,9.915907590321343,-38.90405193961181,90.86624162040499,175.26395773885315,90.67792585907877,46.06824289356479,90.45708956553777,-11.96561029040339,11.637586185951294,-35.90939445649647,11.228680507573172,-36.58667973587805,2.4053946649554727,2.6292172692189486,2.761354739486088,5.390572008705036,2.241034324737236,0.012343292022640673,-30.0,11.30594107032141,50.55831037599228,6.0,-30.0,2.5,436.972051885804,607.3905322614672,394.38274921653,170.66976126962933,240.31847613116423,436.48887548421055
4310.000000000001,9.91745877354977,-38.90089579223468,90.87106028992234,175.24304192234024,90.68287379643482,46.05125868458418,90.46221284995649,-11.983709033853302,11.638112697296627,-35.90811553077802,11.229447628740946,-36.594949913897096,2.405789181013229,2.6295558797819103,2.7595759162093647,5.389131795991276,2.2400681815858747,0.012339690604746992,-30.0,11.278209684397607,50.53500786122351,6.0,-30.0,2.5,436.97187856382106,607.3641401742505,394.2667486747959,170.63262326586744,240.28751475836495,436.4782207098208
4320.000000000001,9.918949171995779,-38.897862872450986,90.87605735835504,175.2234511984621,90.68799527247006,46.03510180703813,90.46750252723149,-12.00118071930865,11.638620848231463,-35.90688124321309,11.230186541280382,-36.60323226525787,2.4061738016732463,2.629896639498827,2.75786263687408,5.387759276372907,2.2391396966529493,0.012336239229928703,-30.0,11.251473201121089,50.51275556419591,6.0,-30.0,2.5,436.97171261935034,607.3392155296896,394.15458198930816,170.59677109802095,240.25732709432455,436.4676152265026
4330.000000000001,9.920384029453155,-38.89494081622081,90.88117548870365,175.205042722166,90.69323299352855,46.01973581054966,90.47290131205473,-12.018031419517913,11.639114305675715,-35.9056826831268,11.230901316941337,-36.61166359255788,2.4065483045149003,2.63023700995598,2.7562149900587656,5.386452000014746,2.238248029307901,0.012332935955318064,-30.0,11.225729712328246,50.49151547655288,6.0,-30.0,2.5,436.97155521750653,607.3156161839329,394.0462844136824,170.56219270636566,240.22782205498365,436.45690217095967
4340.000000000001,9.921767445080768,-38.892120202415775,90.88634434552844,175.1876671161143,90.69851667293727,46.005117004743845,90.4783389929526,-12.034263794426748,11.639595583962198,-35.90451374044707,11.231594856745533,-36.620312386626175,2.406911556154434,2.6305735714893226,2.7546322448930862,5.385205816382409,2.2373924802565037,0.012329775203173503,-30.0,11.200976095397095,50.471241975586,6.0,-30.0,2.5,436.9714070141984,607.2931978310563,393.94189757277974,170.52888318269714,240.19896522234455,436.4460010354821
4350.000000000001,9.923102460916079,-38.88939426702757,90.891489225694,175.17117914699702,90.70377167164617,45.99119732366955,90.48374107414669,-12.049879589607883,11.640066140719131,-35.90337087235051,11.232268987244527,-36.62918823639811,2.4072626632253824,2.630903388074238,2.753113820502469,5.384017208576707,2.23657239021973,0.012326752709830436,-30.0,11.177205570291108,50.451884337783675,6.0,-30.0,2.5,436.97126825784306,607.2718228130292,393.8414531118406,170.49683954569892,240.1707665795242,436.4348973200045
4360.000000000001,9.924391204348128,-38.886758567836665,90.89653828393027,175.15544593314894,90.70892622988595,45.97792704573919,90.48903600202969,-12.06488161917747,11.640526530717477,-35.90225272921052,11.23292461560034,-36.638253685277114,2.40760051437134,2.6312235781051188,2.751658503101296,5.382882081206414,2.235787062295077,0.012323862449883751,-30.0,11.154406131117868,50.43338924620815,6.0,-30.0,2.5,436.971138820251,607.2513666448873,393.7449607753591,170.46605659323296,240.14326754721284,436.42362940421407
4370.000000000001,9.92563506683066,-38.884210537641046,90.90142808682536,175.1403526762963,90.71391702385512,45.96525717788899,90.49416071205043,-12.079275199971336,11.640976597082956,-35.90115968989306,11.23356192195202,-36.64743736930345,2.4079242972587367,2.63153191710828,2.7502648694005503,5.38179678650883,2.2350357079895127,0.012321098779290909,-30.0,11.132559783242016,50.41570308568839,6.0,-30.0,2.5,436.9710182628593,607.2317223586559,393.65240088358473,170.4365239016431,240.1165282595076,436.4122739448975
4380.000000000001,9.926834897528696,-38.88174899386843,90.90610739496172,175.12580595096637,90.71869294756873,45.95314139169727,90.49906439775752,-12.09306902876466,11.641415677655932,-35.90009336036309,11.234180566815782,-36.65664715505207,2.4082332104557174,2.6318265301793127,2.7489308753513653,5.380757405530678,2.2343174166726407,0.012318454675596497,-30.0,11.111642499774518,50.39877390202611,6.0,-30.0,2.5,436.97090591519753,607.2128027471048,393.56372098418706,170.40822398851748,240.0906160419947,436.4009312323686
4390.000000000001,9.927991194885507,-38.879373649703695,90.91053923908568,175.11173476774053,90.7232171864412,45.94153744105944,90.50371057024344,-12.106275557162007,11.641842807887237,-35.89905608080062,11.234779894985971,-36.66578227763884,2.4085271154466312,2.6321065868372484,2.74765459310722,5.3797611799444685,2.233631145542183,0.012315924984358054,-30.0,11.091624744068667,50.38255293030477,6.0,-30.0,2.5,436.9708009565404,607.194540731269,393.47883604971406,170.381131525133,240.0655957161001,436.38971162713614
4400.000000000001,9.929104281371286,-38.877084664504046,90.91470145661053,175.09808978146123,90.72746774946154,45.93040806754141,90.50807757605736,-12.118910919323923,11.642256905680528,-35.89805047664777,11.23535912110875,-36.674743776019824,2.4088057172098,2.632371368546876,2.74643333001846,5.378804698565336,2.2329757274056066,0.012313502304740716,-30.0,11.072472435566,50.36699567896471,6.0,-30.0,2.5,436.97070249426,607.1768882140117,393.39763163861727,170.35521348264888,240.04152211428132,436.3787238699524
4410.000000000001,9.930174452026295,-38.87488226153076,90.91858593877055,175.0848409781047,90.73143671152289,45.919721326985325,90.51215782732424,-12.13099457639794,11.642656923964962,-35.89707908809464,11.235917483629969,-36.68344246114768,2.409069301568298,2.632621025468256,2.7452645611850737,5.3778855866533295,2.2323498884620463,0.012311180945520347,-30.0,11.054148066146467,50.352062451949394,6.0,-30.0,2.5,436.9706096305967,607.1598137030284,393.319968677748,170.3304298728628,240.01843507592787,436.368066122438
4420.000000000001,9.931202089661289,-38.87276642490647,90.9221969695198,175.0719745449108,90.73512854630596,45.909450644914045,90.51595612275553,-12.142548627162055,11.643041973885229,-35.89614407097264,11.23645436783588,-36.691804985942206,2.4093183711904187,2.6328561228183616,2.7441456453998323,5.377001768218194,2.2317522800282608,0.012308955360202068,-30.0,11.036612121770077,50.3377186521472,6.0,-30.0,2.5,436.9705215213588,607.1432993639035,393.24569020276823,170.3067351820732,239.99635645409924,436.3578191238219
4430.000000000001,9.93218774598922,-38.8707366874614,90.92554886096195,175.05948902932963,90.73855775659993,45.89957437504734,90.51948727003929,-12.153597062423955,11.643411405138188,-35.89524700174701,11.236969387242963,-36.6997770649364,2.409553667307021,2.6330776079439775,2.743073981614818,5.376151589558797,2.2311815098799275,0.012306820572059726,-30.0,11.01982431541461,50.323934549336855,6.0,-30.0,2.5,436.9704374159717,607.1273375400988,393.17462794084815,170.28407992697353,239.97528944214304,436.3480425188254
4440.000000000001,9.933132187933449,-38.868792005771375,90.92866328573103,175.04739143377128,90.74174620181104,45.890075179320554,90.52277340740017,-12.164164933280231,11.643764852027871,-35.894388765772305,11.237462429986609,-36.70732472864137,2.4097761539315816,2.6332867398136206,2.7420471268678144,5.375333866681435,2.2306361766886558,0.012304772428254028,-30.0,11.003744786220636,50.31068486016585,6.0,-30.0,2.5,436.9703566844189,607.111927325337,393.10660905003846,170.2624123892723,239.95521946920684,436.3387733874503
4450.000000000001,9.93403641381058,-38.866930713533485,90.93156655293792,175.03569348237107,90.74472036997837,45.8809392376408,90.5258412724479,-12.174277557929711,11.644102246646163,-35.89356952537614,11.237933672431277,-36.7144337079633,2.4099865902907003,2.633484575511833,2.741062431953901,5.374547007465734,2.230114901517954,0.012302805727243573,-30.0,10.988335086594589,50.29794812135873,6.0,-30.0,2.5,436.97027882977613,607.0970713599658,393.04146210327445,170.24168027106688,239.9361163967153,436.3300268701478
4460.000000000001,9.934901645372932,-38.86515055220431,90.9342870931627,175.0244083196523,90.74750885977647,45.87215541607878,90.52871968313225,-12.183959798025173,11.644423806956413,-35.892788748874466,11.238383567729976,-36.72110778025072,2.410186039247588,2.6336724892944154,2.7401177228528866,5.373790212147302,2.2296163551859647,0.012300917087797096,-30.0,10.973558965966674,50.285705957439575,6.0,-30.0,2.5,436.97020347409887,607.082773042484,392.9790220378452,170.2218322043188,239.9179370450585,436.32179797330485
4470.000000000001,9.9357292931944,-38.86344867905154,90.93685302436344,175.01354785247355,90.75013994449456,45.86371437644766,90.53143710340582,-12.193235508348437,11.644729996188412,-35.89204530922893,11.238812804567155,-36.72736402809991,2.410375591638915,2.6338518384490177,2.7392110720259444,5.373062910474961,2.229139279833809,0.012299103751200476,-30.0,10.959382829825133,50.27394239147628,6.0,-30.0,2.5,436.9701304272748,607.069034456673,392.9191344534361,170.20281890413608,239.90063126203057,436.31406678114064
4480.000000000001,9.936520917874692,-38.86182193094919,90.93929063711981,175.00312050984962,90.75264005643552,45.85560784674362,90.53402012943475,-12.20212703409186,11.645021478455511,-35.89133759185614,11.239222265143004,-36.73323226478632,2.4105561075524653,2.6340236726994863,2.7383405503720883,5.372364223071576,2.228682504522308,0.012297362433028303,-30.0,10.945776127315298,50.26264291209742,6.0,-30.0,2.5,436.9700594988325,607.0558543985852,392.8616573059619,170.18459421335575,239.8841406067621,436.30679916773545
4490.000000000001,9.93727818335808,-38.860266757711145,90.94162290691256,174.99313030199613,90.75503229882176,45.847828010243354,90.5364920055444,-12.210654940195012,11.645299068730484,-35.890663616114466,11.239612972641472,-36.738748780102206,2.410728475461408,2.634189000514864,2.73750455984378,5.371693560358644,2.2282449537708775,0.012295690723121843,-30.0,10.932711353186278,50.25179411906863,6.0,-30.0,2.5,436.96999067145913,607.0432279064296,392.80646318679374,170.16711567165603,239.86840645798927,436.2999536740591
4500.000000000001,9.938002796067272,-38.858779489048885,90.9438687318041,174.98357593749455,90.757335684505,45.840366947773994,90.53887186716699,-12.21883788234578,11.64556366371961,-35.89002120314993,11.239986024040425,-36.74395348262337,2.4108933641587504,2.6343485208243926,2.736701553931342,5.371050074755734,2.227825649447541,0.01229408585896271,-30.0,10.920163943970408,50.241383007152535,6.0,-30.0,2.5,436.9699239586932,607.0311455527656,392.75343909735767,170.15034478626538,239.8533708773256,436.29348474859887
4510.000000000001,9.938696465108855,-38.85735640772191,90.94604260964864,174.97445079780152,90.75956481451912,45.83321627081244,90.54117442402185,-12.226692636172627,11.645816196341157,-35.88940808641482,11.240342544776794,-36.74888690892135,2.411051428919696,2.63450285419186,2.7359302563067573,5.370433110498617,2.227423706554825,0.01229254575045005,-30.0,10.908111963171962,50.23139656296286,6.0,-30.0,2.5,436.96985941744293,607.0195935508773,392.7024856324133,170.1342469739083,239.83897908233487,436.28734608361754
4520.000000000001,9.939360850216561,-38.855993884700574,90.94815463543485,174.96574339878129,90.7617298765504,45.82636695562553,90.54340996224546,-12.2342341099926,11.646057583153745,-35.88882203929151,11.240683635490504,-36.753587320954686,2.4112031525436697,2.634652379925756,2.7351894624203767,5.3698418423461325,2.227038330088978,0.012291068136750415,-30.0,10.896535858085258,50.221821559197394,6.0,-30.0,2.5,436.96979712326345,607.0085542940246,392.653516097782,170.11879153286537,239.825181522814,436.28149387489674
4530.000000000001,9.939997537112106,-38.85468844900922,90.95021093399075,174.9574380809285,90.76383707999848,45.81980921398974,90.54558478377017,-12.241475620827828,11.646288691561276,-35.8882609546927,11.241010340628264,-36.75808895450237,2.411348930345512,2.6347973418004047,2.7344780885812705,5.369275430381675,2.2266688005258266,0.012289650906886546,-30.0,10.885417929091432,50.21264432326478,6.0,-30.0,2.5,436.9697371525032,606.9980069779024,392.606454136968,170.10395107164518,239.81193464966944,436.27588878820256
4540.000000000001,9.94060800204673,-38.853436877696026,90.95221421337168,174.94951608246055,90.76588921059692,45.8135325894587,90.54770176339267,-12.2484290351523,11.64651030655671,-35.887722925775925,11.241323614254693,-36.76242053641471,2.4114890573693484,2.6349378493684656,2.7337951256654494,5.368732975033915,2.226314466834269,0.012288291959698251,-30.0,10.874742037425165,50.20385078881474,6.0,-30.0,2.5,436.96967956763314,606.9879286185628,392.56123221435655,170.08970121302283,239.79920162854043,436.2704976416724
4550.000000000001,9.941193606866989,-38.8522362155193,90.95416451687304,174.9419564801605,90.76788638465293,45.80752600387768,90.54976110598085,-12.255105113217326,11.646723118938146,-35.887206274525454,11.241624309755837,-36.76660484378081,2.4116237581712414,2.6350739237814373,2.73313962016644,5.368213543947878,2.2259747299962944,0.012286989223231097,-30.0,10.864493088044924,50.195426445563385,6.0,-30.0,2.5,436.9696244076844,606.9782948325304,392.5177890155899,170.07601987991964,239.78695201643612,436.2652939077089
4560.000000000001,9.94175558394027,-38.851083812983205,90.95605999736499,174.93473737708882,90.76982682436451,45.801778001334526,90.55176112277063,-12.26151369384928,11.646927713504931,-35.88670958038301,11.241913167233498,-36.77065851042001,2.411753190700661,2.6352055158482552,2.732510645933625,5.36771616178188,2.2256490350998366,0.012285740590645702,-30.0,10.854656786503824,50.18735654866197,6.0,-30.0,2.5,436.969571682212,606.9690808952816,392.4760679258652,170.0628869073644,239.77516144575597,436.260257952534
4570.000000000001,9.942295043080152,-38.84997731331515,90.95789768433204,174.9278367965893,90.77170762632464,45.796276914672376,90.55369900105293,-12.267663978047551,11.647124572790712,-35.88623167116063,11.242190818143474,-36.77459251870437,2.4118774801526843,2.635332553154992,2.731907301841344,5.367239854996336,2.2253368585938955,0.012284543985897345,-30.0,10.845219290339855,50.1796262232196,6.0,-30.0,2.5,436.96952136937233,606.9602624604348,392.43601506628227,170.05028345283583,239.76381070942804,436.2553764955169
4580.000000000001,9.942812978431693,-38.84891463666981,90.95967417246109,174.92123352019885,90.77352545094037,45.791011087074246,90.55557149374806,-12.27356473033126,11.647314084304526,-35.885771605440226,11.24245779268052,-36.77841293023305,2.4119967339766166,2.6354549647068364,2.731328700202288,5.366783664909125,2.225037699806916,0.012283397362474222,-30.0,10.836167004524157,50.17222065374011,6.0,-30.0,2.5,436.96947341699297,606.9518162466018,392.3975779575962,170.03819157590212,239.75288479473173,436.2506418036687
4590.000000000001,9.943310281062,-38.847893949768256,90.96138619927602,174.91490772487447,90.77527710064632,45.78596907451629,90.55737549732578,-12.27922444756672,11.647496553258913,-35.88532864165634,11.24271453276878,-36.78212185502056,2.41211103559303,2.6355726794131886,2.7307739375122586,5.366346616925448,2.224751073951329,0.01228229860902122,-30.0,10.827486436882907,50.16512526466983,6.0,-30.0,2.5,436.96942774609454,606.943720537039,392.360704498218,170.02659388584993,239.7423718221499,436.2460506152672
4600.000000000001,9.943787754616404,-38.8469136273521,90.96303108904416,174.90884141774671,90.77695996413715,45.78113981831127,90.55910849540835,-12.284651487394685,11.647672218307642,-35.884902199876564,11.242961408099688,-36.78571851934362,2.4122204963999394,2.6356856855866413,2.73024213820465,5.365927823791291,2.224476506936054,0.012281245769147317,-30.0,10.819164115012311,50.15832588142405,6.0,-30.0,2.5,436.96938425609886,606.935955499604,392.32534228250233,170.01547327365097,239.73226200178593,436.24160294953293
4610.000000000001,9.944246130393283,-38.84597221335076,90.96460705227457,174.90301870360005,90.77857231580232,45.77651280288581,90.56076885712761,-12.289854131579034,11.647841267968234,-35.88449182192335,11.243198732554212,-36.78920033029803,2.412325216075382,2.635793987927346,2.729732404092004,5.365526392019351,2.2242135331771475,0.012280236818303269,-30.0,10.811186594834853,50.15180889465455,6.0,-30.0,2.5,436.969342831646,606.9285033725514,392.29143839357744,170.00481277871694,239.722546714439,436.23730091870095
4620.000000000001,9.944686089594656,-38.845068370307594,90.966113354666,174.89742574966664,90.78011348508144,45.772078077606295,90.56235600623917,-12.294840699963515,11.648003858760468,-35.88409712733386,11.243426783595844,-36.79256385376331,2.412425321180305,2.6358976477708618,2.7292438475032914,5.365141495274153,2.2239616904075605,0.012279269828300824,-30.0,10.80354037103706,50.14556126190615,6.0,-30.0,2.5,436.9693033456544,606.9213483524559,392.25893889096335,169.99459535377466,239.71321762354788,436.2331476267564
4630.000000000001,9.94510826846448,-38.84420085565739,90.96755035059206,174.89205086777872,90.78158388884205,45.76782643621999,90.56387045128777,-12.299619438882814,11.648160127443516,-35.88371778364865,11.243645813071772,-36.79580564844508,2.412520954407084,2.6359967686905774,2.728775596516927,5.364772365207505,2.2237205257875097,0.01227834295045042,-30.0,10.7962121252055,50.13957074461297,6.0,-30.0,2.5,436.9692656725499,606.9144766760191,392.2277897730541,169.98480409257803,239.7042662151657,436.2291462430164
4640.000000000001,9.94551328117467,-38.84336847698351,90.96891943970675,174.88688416167628,90.7829849885288,45.76374931178589,90.5653137430917,-12.304198622832471,11.64831020666866,-35.88335346841146,11.243856064781456,-36.79892294396109,2.412612285415813,2.636091503759296,2.7283267988811657,5.364418302640462,2.22348959054393,0.012277454446365568,-30.0,10.78918861414678,50.13382577327644,6.0,-30.0,2.5,436.96922968384206,606.9078762273205,392.19793653459817,169.9754220223315,239.69568319728083,436.2252992289464
4650.000000000001,9.945901722211028,-38.842570073430295,90.97022291048687,174.88191735776343,90.78431913268273,45.75983884851297,90.56668831560113,-12.308586421690675,11.648454232356467,-35.8830038512597,11.244057780777808,-36.80191406938462,2.412699485841054,2.6361820239342317,2.727896614048656,5.364078637982887,2.2232684465935466,0.012276602608748188,-30.0,10.782456905920071,50.12831557087168,6.0,-30.0,2.5,436.96919526215015,606.9015364065558,392.16932522821935,169.96643237700147,239.68745840793048,436.22160786023505
4660.000000000001,9.946274177423492,-38.84180449542552,90.97146376446712,174.87714344186043,90.78558938114912,45.756087815783694,90.56799730999826,-12.312790895508613,11.648592351694022,-35.88266857451066,11.244251210178266,-36.80477874614675,2.412782738821436,2.636268523652672,2.7274842279356624,5.363752751588335,2.223056666183028,0.012275785818139012,-30.0,10.776004397757047,50.12303006622466,6.0,-30.0,2.5,436.96916229769374,606.8954477807292,392.1419026547419,169.95781860975453,239.6795806570805,436.2180718898564
4670.000000000001,9.946631229244746,-38.841070589180646,90.97264551179168,174.87255632751993,90.78679930039776,45.752489538598354,90.56924436977619,-12.31681995060154,11.648724727155322,-35.88234724340256,11.244436613477037,-36.80751817846848,2.4128622403845914,2.636351218131177,2.727088862740888,5.363440080872064,2.2228538335521275,0.01227500257023084,-30.0,10.769818878755643,50.117959834622695,6.0,-30.0,2.5,436.9691306927822,606.8896017832151,392.1156167638703,169.94956448502322,239.67203777466267,436.2146894403036
4680.000000000001,9.94697345614357,-38.840367197059976,90.97377194007224,174.86815057463326,90.78795273189098,45.74903785324301,90.5704334086199,-12.320681250843904,11.648851537046932,-35.882039424769886,11.24461426281736,-36.81013499999622,2.412938187354676,2.6364303262681568,2.7267097762537995,5.363140102521957,2.222659548689729,0.0122742514467892,-30.0,10.763888650122167,50.11309607748325,6.0,-30.0,2.5,436.9691003626588,606.8839904831916,392.0904173111334,169.94165426236316,239.66481682179537,436.2114570605201
4690.000000000001,9.94730143443776,-38.839693154075576,90.97484692363176,174.86392109661367,90.78905360133864,45.74572700917668,90.57156841994365,-12.324382196112367,11.648972975091583,-35.88174464805448,11.244784442043226,-36.812633109758046,2.4130107719195046,2.6365060616963047,2.726346259630404,5.3628523213267085,2.2224734276924343,0.012273531098696848,-30.0,10.758202532473376,50.10843052247338,6.0,-30.0,2.5,436.9690712350931,606.878606324721,392.0662560324536,169.93407274252192,239.65790428711497,436.2083699030972
4700.000000000001,9.947615735894544,-38.839047293766185,90.97587424405054,174.8598629438847,90.79010573909163,45.74255160116854,90.57265329737952,-12.3279298753842,11.649089247613423,-35.88146241213764,11.244947443905753,-36.81501742546988,2.4130801765393786,2.636578624941654,2.7259976380303135,5.362576262971968,2.222295104451312,0.012272840237165886,-30.0,10.7527499085096,50.10395536311223,6.0,-30.0,2.5,436.9690432496132,606.8734419500246,392.043086955482,169.92680536524617,239.6512863686985,436.2054219973649
4710.000000000001,9.947916925530196,-38.83842845434609,90.9768574544434,174.85597113131638,90.79111274445512,45.73950649555609,90.57369169945038,-12.331331047398804,11.649200570053504,-35.88119219379789,11.245103566793013,-36.8172936010462,2.4131465817536304,2.6366482105152707,2.725663281783827,5.3623114922990975,2.222124231012238,0.0122721776807034,-30.0,10.747520721765795,50.09966318309512,6.0,-30.0,2.5,436.96901635599687,606.8684900555528,392.02086650288055,169.91983825019958,239.64494923526496,436.20260656234575
4720.000000000001,9.948205558008429,-38.83783548809208,90.97779977808072,174.85224053024808,90.79207788434499,45.736586774011194,90.57468694857187,-12.334592123046036,11.649307162622115,-35.880933458263144,11.245253110466956,-36.81946772548623,2.4132101518443783,2.636714990531313,2.7253425918064824,5.362057582337796,2.2219604779300552,0.01227154228759712,-30.0,10.742505473758513,50.09554689867639,6.0,-30.0,2.5,436.96899051251705,606.8637433088809,391.99955356508246,169.91315823391105,239.63887928942768,436.19991634216177
4730.000000000001,9.9484821746027,-38.83726726973416,90.97870405083944,174.84866580706148,90.79300403588697,45.73378768269839,90.57564197411091,-12.337719167730825,11.649409246113402,-35.88068566936889,11.24539637206276,-36.82154604224422,2.413271043339398,2.6367791239278966,2.7250350080271595,5.361814131955056,2.221803533736339,0.012270932997501226,-30.0,10.737695194306523,50.09159970095152,6.0,-30.0,2.5,436.96896568397887,606.8591943013873,391.9791094321412,169.9067528654426,239.63306337901207,436.19734391870014
4740.000000000001,9.948747298582527,-38.83672270807372,90.97957269221776,174.84524142755777,90.79389365748946,45.73110460918946,90.57655928375489,-12.34071789421654,11.649507037252777,-35.88044830084979,11.24553364136734,-36.82353468188263,2.413329373027929,2.63684072198394,2.7247399729443766,5.361580694928318,2.221653104980573,0.012270348669031103,-30.0,10.733081430280151,50.08781503108708,6.0,-30.0,2.5,436.9689418398876,606.8548355656245,391.9594977795833,169.90061042120732,239.62748900339096,436.1948820116261
4750.000000000001,9.949001434637623,-38.836200749104414,90.9804077243224,174.84196166125656,90.79474880817271,45.72853304133861,90.5774409834503,-12.343593702336818,11.64960074608586,-35.880220842675726,11.245665198630952,-36.82543948350778,2.4133852875687225,2.636899925144,2.724457004208219,5.361356929352219,2.221508914042201,0.01226978841947238,-30.0,10.72865616996296,50.084186522523,6.0,-30.0,2.5,436.96891895247967,606.8506595723576,391.94068435557296,169.89471982333578,239.62214438461572,436.1925236765917
4760.000000000001,9.94924506537853,-38.83570038460289,90.98121079825387,174.8388206495381,90.79557117404701,45.72606856690141,90.57828880410942,-12.3463516856757,11.649690572613814,-35.880002809216904,11.245791311121538,-36.82726582784022,2.413438894500424,2.636956828688559,2.724185614640453,5.361142443329013,2.2213706986928945,0.012269251269307982,-30.0,10.72441182204841,50.080707997539264,6.0,-30.0,2.5,436.9688969955845,606.846658798934,391.9226368836757,169.8890706256342,239.61701856889383,436.1902624937444
4770.000000000001,9.949478650102256,-38.83522065631647,90.98198324661188,174.83581247735054,90.79636212101808,45.72370687014006,90.57910415463385,-12.348996658450233,11.649776704897974,-35.8797937438425,11.24591223136067,-36.82901854476307,2.413490287645962,2.6370115115954973,2.723925336469095,5.3609368480645925,2.221238210696705,0.01226873626043404,-30.0,10.720341169649087,50.077373454835765,6.0,-30.0,2.5,436.9688759429816,606.8428257907841,391.9053248437873,169.88365295785758,239.61210144467609,436.1880926718381
4780.000000000001,9.949702624641741,-38.83476065675063,90.98272614598336,174.83293124565108,90.79712275748835,45.72144373162223,90.57988818490087,-12.35153318753578,11.649859318126866,-35.879593221183256,11.246028196359283,-36.83070187478481,2.4135395641366224,2.6370640562198626,2.7236757357118906,5.360739791931753,2.2211112142466205,0.012268242530614804,-30.0,10.716437321497551,50.074177059717215,6.0,-30.0,2.5,436.9688557679473,606.839153219572,391.8887192320472,169.8784574594184,239.60738371124037,436.1860090917811
4790.000000000001,9.94991740120462,-38.83431953010356,90.98344038115337,174.83017115300242,90.79785399870896,45.71927503938542,90.58064185026988,-12.353965616561709,11.64993857416788,-35.879400848218005,11.246139427239008,-36.83231946937744,2.4135868094065778,2.6371145328800334,2.723436391510493,5.360550924390528,2.2209894848192806,0.01226776922758792,-30.0,10.712693678788128,50.071113149255154,6.0,-30.0,2.5,436.96883644260487,606.8356339512974,391.87279238189,169.87347522926584,239.60285683040135,436.1840073071946
4800.000000000001,9.950123369180492,-38.83389647073281,90.98412670839888,174.82752656493193,90.79855663021725,45.71719679930288,90.58136597514928,-12.356298092142993,11.650014621933057,-35.87921626338408,11.246246129713011,-36.8338744314789,2.4136320980131134,2.6371630015527967,2.723206893327124,5.360369894879921,2.22087280795302,0.01226731550347559,-30.0,10.709103901741514,50.06817623635448,6.0,-30.0,2.5,436.96881793773247,606.8322611005018,391.8575177831368,169.8686977714903,239.59851294697344,436.18208349960815
4810.000000000001,9.950320896690144,-38.83349071981522,90.98478581281209,174.82499206708638,90.79923136529789,45.71520514312391,90.58206131056387,-12.358534590247643,11.65008759836039,-35.879039134193874,11.246348495220108,-36.8353693838732,2.4136755048599854,2.637209524720819,2.722986850092346,5.360196374813166,2.2207609780272035,0.012266880562520451,-30.0,10.70566187761699,50.06536101155712,6.0,-30.0,2.5,436.9688002227942,606.8290280681126,391.8428699099902,169.86411694063224,239.59434479061753,436.1802344019664
4820.000000000001,9.95051033080745,-38.83310156447448,90.98541835346575,174.82256252883258,90.79987889013076,45.713296353547776,90.58272857919049,-12.360678920548423,11.6501576291741,-35.878869155388344,11.246446701582434,-36.83680654448315,2.413717095582745,2.6372541572854407,2.7227758786462166,5.360030035931658,2.220653798136017,0.012266463609732848,-30.0,10.702361723509284,50.06266236991945,6.0,-30.0,2.5,436.9687832663337,606.8259285965763,391.8288241994373,169.85972493224295,239.59034560485443,436.178457215742
4830.000000000001,9.950692001326969,-38.832728329580725,90.98602500317838,174.82023310014188,90.80049990377621,45.71146685128838,90.58336851555448,-12.362734764266634,11.650224831060928,-35.878706043653494,11.246540915581736,-36.838187828354,2.413756948709683,2.637296970876593,2.7225736242808734,5.359870595157467,2.220551078277654,0.012266063951920144,-30.0,10.699197737344376,50.06007538707553,6.0,-30.0,2.5,436.9687670361242,606.8229567494844,391.81535682059706,169.8555142050139,239.58650901478384,436.17674949479937
4840.000000000001,9.950866220902958,-38.83237037682568,90.98660646971857,174.81799924785025,90.80109513929219,45.70971321830706,90.58398188695257,-12.364705667333451,11.650289312584995,-35.878549535398776,11.246631293716687,-36.8395149254832,2.4137951204490733,2.637338015406937,2.722379721959748,5.359717737366685,2.2204526357520926,0.012265680820398008,-30.0,10.69616441686378,50.057595347522074,6.0,-30.0,2.5,436.96875149981815,606.8201069449352,391.8024447356753,169.85147749442848,239.58282897485088,436.1751090595101
4850.000000000001,9.951021120728077,-38.83205029924403,90.98712666800637,174.8159117699775,90.8016287205501,45.70801398794544,90.58453293307272,-12.36659686854142,11.65034035753796,-35.87842564056524,11.246704519248633,-36.84177744408351,2.4138308061735723,2.637374988373933,2.7221912761384734,5.359566264512408,2.220357056842954,0.012265299940171876,-30.0,10.693252447663554,50.05520327257102,6.0,-30.0,2.5,436.9687395831807,606.8174536301951,391.79009993818465,169.84760449030503,239.5797126678642,436.1724951684354
4860.000000000001,9.951163368468013,-38.831762937809486,90.98753146842026,174.81384471732446,90.80204637868728,45.70633474336876,90.58496755259971,-12.36841419566298,11.650381997500387,-35.87832457354517,11.246768104579855,-36.84316237189614,2.413862757680067,2.637407757041259,2.7220100109317555,5.3594177679730155,2.2202661484880286,0.012264928117061072,-30.0,10.690447706075474,50.052863647577055,6.0,-30.0,2.5,436.9687217935001,606.8148727763124,391.7783285855231,169.8438838866328,239.57686870660024,436.1708526969044
4870.000000000001,9.95129878828704,-38.83149078724864,90.98787313825311,174.81181130160377,90.80240034785484,45.7046931990194,90.58533798372768,-12.370160329557107,11.650420899097394,-35.87823015322462,11.246828228118954,-36.84434091618192,2.4138922789085053,2.63743888906045,2.7218362857854013,5.359275174845852,2.2201799233846367,0.012264572064892397,-30.0,10.687745498259916,50.05058542981516,6.0,-30.0,2.5,436.9687033818992,606.8123577511448,391.7670324755751,169.84030960387238,239.5741384824168,436.169441369428
4880.000000000001,9.951428082795895,-38.831231555732494,90.98820029979272,174.80986701020646,90.80273931758826,45.70310966733024,90.58569289596544,-12.371839287552689,11.650457630206445,-35.87814100123168,11.24688547107228,-36.845316336513065,2.4139202362129906,2.637469356928734,2.721668940325574,5.359138297254308,2.2200975064784405,0.012264229866790209,-30.0,10.685140606756931,50.04838691825569,6.0,-30.0,2.5,436.96868516933733,606.8099527522452,391.7561429675292,169.83687287169812,239.57155524013305,436.1682563511984
4890.000000000001,9.95155158527759,-38.83098433490264,90.98854119706868,174.80804362689275,90.80309157998668,45.701595825669195,90.58606055767596,-12.373455544516617,11.650492419612672,-35.8780565622356,11.24694001381981,-36.84615850377333,2.413947694410432,2.6375001998603813,2.721507832962648,5.359008032823029,2.220018290053249,0.012263902605007397,-30.0,10.68262851987066,50.04627942990447,6.0,-30.0,2.5,436.9686673589281,606.8076829313869,391.74561950767054,169.83356421693085,239.56909353578203,436.16722162928994
4900.000000000001,9.95166964286168,-38.83074824442036,90.98890798051936,174.8063518770466,90.80346931307885,45.70015617909871,90.58645312567992,-12.375013194147527,11.650525505683552,-35.87797625765464,11.246992059177568,-36.846931580215035,2.413974879428006,2.63753150479606,2.7213525529811373,5.358884057777198,2.2199419320581293,0.012263589092446446,-30.0,10.68020618882548,50.044267406949594,6.0,-30.0,2.5,436.9686500937424,606.8055556722319,391.73544162049774,169.83037512921183,239.56672663850236,436.1662673147523
4910.000000000001,9.951782596186106,-38.830522443575234,90.98930207611613,174.8047886390924,90.80387395685409,45.6987904900019,90.58687202489794,-12.376515276831924,11.650557111950238,-35.877899544923025,11.247041815319973,-36.84768240896679,2.414001897404208,2.6375632130175646,2.721202997592144,5.3587662106097085,2.2198682678634283,0.012263288903475666,-30.0,10.677871891725886,50.0423506135711,6.0,-30.0,2.5,436.9686334900485,606.8035667348694,391.72560243199587,169.82729937392307,239.564434471959,436.1653422464704
4920.000000000001,9.951890767874833,-38.83030616374498,90.98971846164531,174.80334258544605,90.8043004954876,45.697495636470414,90.5873122320261,-12.37796371181014,11.650587434113302,-35.87782594902879,11.247089480754465,-36.848441255529245,2.414028683209919,2.6375950746487185,2.7210591232322576,5.358654197880976,2.219797235696308,0.012263001569147575,-30.0,10.675624748405596,50.04052590589986,6.0,-30.0,2.5,436.9686176291944,606.8017050300083,391.71610304455055,169.8243330819538,239.56220411193047,436.1644132236166
4930.000000000001,9.951994447788882,-38.8300987419612,90.99014887081232,174.80199851390154,90.80474066549505,45.69626697329619,90.58776548437903,-12.37935948737612,11.650616628909532,-35.87775508953442,11.247135230077918,-36.84922330864501,2.4140550761979407,2.6376267475557738,2.7209208962450626,5.358547643800836,2.2197288274965032,0.012262726574885675,-30.0,10.673464255950025,50.038788533135175,6.0,-30.0,2.5,436.96860255551303,606.7999563183257,391.7069481322271,169.82147432434112,239.5600293241687,436.16346341432234
4940.000000000001,9.952093890165038,-38.82989962285095,90.99058410424557,174.80074037617436,90.80518526976509,45.69509927983063,90.58822259334339,-12.380703034284352,11.650644813388729,-35.8776866823309,11.247179209180375,-36.85003215967501,2.414080895788492,2.6376578899128726,2.720788281430872,5.358446171343744,2.2196630530036807,0.012262463452185906,-30.0,10.671389872159692,50.03713304718292,6.0,-30.0,2.5,436.96858828067855,606.7983057672866,391.69814255801856,169.81872232244885,239.55790893470967,436.1624886017333
4950.000000000001,9.952189313967718,-38.8297083518984,90.9910155348212,174.79955323563115,90.80562568474633,45.6939873779404,90.58867495039664,-12.381994569628375,11.650672067972334,-35.87762053221306,11.24722153427162,-36.85086339205435,2.4141059649105143,2.637688192136344,2.7206612081459087,5.358349400282253,2.2195999173884133,0.012262211707665028,-30.0,10.669400730934797,50.03555390498759,6.0,-30.0,2.5,436.9685747899428,606.7967395991358,391.6896891730253,169.81607672795212,239.5558450924611,436.1614933021553
