time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4960.000000000001,9.952280906209856,-38.8295245615864,90.99143598019688,174.79842437520017,90.80605473395337,45.692926502868254,90.58911539909904,-12.383234364126054,11.650698442237738,-35.87755651883944,11.247262294144944,-36.85170785640531,2.4141301524144265,2.637717425380856,2.720539585591418,5.358257010972274,2.2195394086824023,0.012261970927493253,-30.0,10.667495484682831,50.03404584292514,6.0,-30.0,2.5,436.96856204916554,606.7952460148238,391.6815876169978,169.8135370663687,239.5538416940888,436.160487215894
4970.000000000001,9.952368827080544,-38.82934795388269,90.99184009269325,174.79734376159752,90.80646707814928,45.69191249101653,90.58953862366826,-12.38442291764818,11.650723962092163,-35.8774945793198,11.24730155456884,-36.8525543523705,2.414153341138291,2.6377454054251124,2.72042325522532,5.358168660650431,2.2194814924738853,0.012261740565090376,-30.0,10.665672255901825,50.032604082171694,6.0,-30.0,2.5,436.96855001162805,606.7938155709168,391.67383391554966,169.81110237395563,239.55190311926336,436.15948231519167
4980.000000000001,9.952453215917021,-38.829178281679646,90.99222440459786,174.79630405317863,90.80685926048692,45.6909418373225,90.589941192612,-12.385561049119872,11.650748637269231,-35.87743469001978,11.247339363800547,-36.85339162057636,2.414175489451084,2.637772056346705,2.7203120630200184,5.358084119366725,2.219426111639052,0.012261520247313792,-30.0,10.66392867019897,50.03122441187537,6.0,-30.0,2.5,436.9685386240545,606.7924411696694,391.6664206483088,169.80877101338896,239.5500333208876,436.1584906761068
4990.000000000001,9.952534197168202,-38.8290153313221,90.99258715100375,174.79530031814215,90.80722952890518,45.690011667319936,90.59032137982841,-12.386649917117438,11.650772468323895,-35.8773768495829,11.24737575832717,-36.85420967047465,2.414196565810684,2.637797334130968,2.7202057975851304,5.358003131716098,2.219373189240242,0.012261309464051108,-30.0,10.662261942564044,50.02990319040396,6.0,-30.0,2.5,436.9685278315106,606.7911178051638,391.6593374790317,169.80654063376062,239.54823525396264,436.15752302849086
5000.000000000001,9.952611885717031,-38.82885890761466,90.9929279680202,174.79432959577628,90.8075775337617,45.68911965874747,90.59067886121531,-12.387690990358522,11.650795452542818,-35.87732106458557,11.247410768127969,-36.855000532757,2.4142165948180088,2.6378212716287197,2.720104258473281,5.357925530102001,2.2193226331069518,0.01226110783999506,-30.0,10.66066899145136,50.02863729566093,6.0,-30.0,2.5,436.9685175811709,606.7898421789881,391.652571872606,169.8044082343701,239.54651059540024,436.156587929734
5010.000000000001,9.952686391182906,-38.8287088222599,90.99324754153011,174.79339040118816,90.80790397599152,45.68826393866101,90.59101436209836,-12.388685987544818,11.650817588437912,-35.8772673386307,11.247444420989105,-36.85575855133098,2.4142356033152934,2.637843914476609,2.720007213003474,5.357851127480083,2.2192743409642937,0.012260914904812391,-30.0,10.659146559331134,50.027424047650925,6.0,-30.0,2.5,436.9685078247579,606.7886122708612,391.6461098592949,169.8023702917138,239.5448596918372,436.1556914389297
5020.000000000001,9.952757821001681,-38.82856488587365,90.99354726032064,174.79248224610944,90.80821025968996,45.68744297560903,90.59132930935407,-12.38963680263356,11.65083887873048,-35.87721566510487,11.247476745630312,-36.856480342203184,2.414253649115897,2.6378653479200715,2.719914445077694,5.357779792997766,2.2192282053543924,0.012260730282211748,-30.0,10.65769132533319,50.02626112146044,6.0,-30.0,2.5,436.9684985199938,606.7874269261555,391.63993675200413,169.80042291620674,239.5432816685192,436.1548371542135
5030.000000000001,9.952826282306273,-38.8284269035133,90.99382890727486,174.79160521878077,90.80849818285037,45.68665547902532,90.59162552192176,-12.390545428228336,11.650859331925792,-35.877166023356864,11.247507773621972,-36.85716453222216,2.4142707878799565,2.6378856569090514,2.719825731826367,5.357711388735419,2.2191841178843843,0.012260553559766787,-30.0,10.656300000530678,50.0251464621316,6.0,-30.0,2.5,436.96848963108073,606.7862854962538,391.63403775718615,169.79856201231271,239.54177463729843,436.1540264910676
5040.000000000001,9.952891882517628,-38.82829467351806,90.99409440612938,174.79075964950505,90.80876968375888,45.685900316008485,90.59190495712868,-12.391413882451957,11.650878962641327,-35.87711837790101,11.24753754011935,-36.85781137368932,2.4142871014037883,2.6379049542401343,2.71974088670644,5.357645840946574,2.219141972730322,0.01226038446416272,-30.0,10.654969406343753,50.024078212919214,6.0,-30.0,2.5,436.9684811285725,606.7851875553683,391.6283984717333,169.79678343092593,239.54033595776767,436.15325909770337
5050.000000000001,9.95295473020333,-38.82816798647736,90.99434563784448,174.78994585381616,90.80902665721572,45.68517643422263,90.5921695271059,-12.392244162695365,11.650897791384372,-35.87707267895712,11.247566084236912,-36.85842232710286,2.4143026378198367,2.6379233134142046,2.7196596983365446,5.35758301175075,2.2191016684589107,0.01226022257651777,-30.0,10.653696507584982,50.02305463972118,6.0,-30.0,2.5,436.9684729885476,606.7841326785028,391.6230051418245,169.79508306595946,239.53896247862744,436.152533305732
5060.000000000001,9.95301493396558,-38.82804663140436,90.99458430836702,174.78916397396773,90.80927082211225,45.68448281833031,90.59242096647304,-12.39303819383673,11.650915843328075,-35.87702886542104,11.247593448206311,-36.858999642778,2.414317463138524,2.6379408238359847,2.7195819941779726,5.3575228180139565,2.2190631098900204,0.012260067611060244,-30.0,10.652478454573044,50.02207409245159,6.0,-30.0,2.5,436.96846518864805,606.7831203123874,391.61784492220886,169.79345696169383,239.53765079823137,436.1518465848464
5070.000000000001,9.95307260062601,-38.827930387996496,90.9948118772109,174.78841390400862,90.80950364989829,45.68381847037688,90.59266076091245,-12.393797786129028,11.650933146790257,-35.876986868556855,11.247619675957578,-36.859545953400186,2.4143316301004005,2.6379575566085944,2.7195076090096,5.357465165618193,2.2190262095002264,0.012259919268754272,-30.0,10.651312614037067,50.021134987564885,6.0,-30.0,2.5,436.9684577201956,606.7821497182329,391.61290604044495,169.79190139969185,239.53639745751784,436.1511959869801
5080.000000000001,9.953127836506953,-38.827819044802936,90.99502953505528,174.78769523370386,90.80972634236983,45.68318236700526,90.59289012544531,-12.394524648375407,11.650949732390655,-35.87694661404231,11.24764481321854,-36.860064064539195,2.4143451882346585,2.637973575421233,2.719436392938435,5.3574099683596685,2.21899088600373,0.01225977728136374,-30.0,10.65019652322792,50.02023575426375,6.0,-30.0,2.5,436.96845056641104,606.7812199157877,391.6081776264098,169.79041287204618,239.5351991084924,436.150578372804
5090.000000000001,9.95318074478025,-38.82771239210592,90.99523820563948,174.7870072801411,90.80993983351577,45.682573470925774,90.59311000632506,-12.395220362578923,11.650965631360952,-35.87690802607045,11.24766890546425,-36.8605566500394,2.414358165370748,2.6379889169332262,2.719368191648872,5.3573571085820975,2.218957065038204,0.012259641321808089,-30.0,10.64912790865435,50.019374846777566,6.0,-30.0,2.5,436.9684437157292,606.7803297193951,391.60364977520834,169.78898813323048,239.5340525750617,436.14999074604094
5100.000000000001,9.953231425724164,-38.82761022422673,90.9954385765778,174.78634911494584,90.81014482046966,45.681990726322056,90.59332111225432,-12.39588639544064,11.650980874816316,-35.87687102911755,11.24769199774808,-36.8610261155678,2.4143706026028577,2.6380036296519367,2.7193028828214603,5.3573065124733965,2.218924678215453,0.012259511175270946,-30.0,10.648104655025463,50.018550733093264,6.0,-30.0,2.5,436.9684371588312,606.779477756734,391.59931339804905,169.7876241761612,239.532954972382,436.14943040154407
5110.000000000001,9.953279975375551,-38.82751234641353,90.99563114266195,174.78571965602515,90.81034180687901,45.68143307124421,90.59352395785811,-12.3965241012682,11.650995492714838,-35.876835550468826,11.24771413341964,-36.861474640149055,2.414382645614708,2.6380178743176725,2.7192404761835114,5.357258350501184,2.218893662208714,0.012259387195201336,-30.0,10.647124793484409,50.01776190209006,6.0,-30.0,2.5,436.96843088447855,606.7786625575353,391.59516012682127,169.786318225825,239.53190363237843,436.14889488324616
5120.000000000001,9.953326485274015,-38.827418572118766,90.99581624523825,174.78511767814365,90.81053114233693,45.68089945364147,90.59371890319667,-12.397134728585115,11.651009513363965,-35.87680152141601,11.247735353990953,-36.8619038929759,2.414394889261741,2.6380323011629287,2.719181501140972,5.3572138023039,2.218863958887023,0.012259272053386913,-30.0,10.646186488386036,50.01700688210292,6.0,-30.0,2.5,436.96842488290577,606.777882549312,391.5911822562786,169.78506772521774,239.53089627978176,436.14838229097575
5130.000000000001,9.953371043078178,-38.82732872287588,90.99599412708416,174.78454190975071,90.81071307749373,45.68038882707396,90.59390620909477,-12.397719450502793,11.651022963360344,-35.87676887740358,11.247755698921964,-36.86231530309033,2.4144054350363326,2.6380448353911845,2.7191236869798168,5.357168522371,2.218835513137579,0.012259155782758943,-30.0,10.64528799363319,50.01628422222564,6.0,-30.0,2.5,436.9684191445919,606.7771361471222,391.58737250113904,169.78387027271123,239.5299308146656,436.1478909890744
5140.000000000001,9.953413732074583,-38.82724263020025,90.99616496749331,174.7839910666744,90.81088779908013,45.67990017135037,90.59408607211856,-12.398279365984138,11.651035867412306,-35.876737558459354,11.247775205480243,-36.862709978591255,2.414415666060679,2.6380569875477065,2.719068466785835,5.3571254543335405,2.2188082730071654,0.012259045100426136,-30.0,10.644427652994809,50.01559251628669,6.0,-30.0,2.5,436.96841365935535,606.7764217780651,391.5837239833564,169.7827236190362,239.52900537539753,436.1474196941673
5150.000000000001,9.953454631381751,-38.82716013469647,90.9963289153971,174.78346389525018,90.81105546315112,45.67943249940589,90.59425865786258,-12.39881551321912,11.651048248395904,-35.87670750905866,11.24779390876035,-36.863088777925725,2.414425574770643,2.638068748763114,2.7190157132490684,5.357084462012182,2.218782189018634,0.012258939677895564,-30.0,10.643603884360571,50.014930406489675,6.0,-30.0,2.5,436.9684084168475,606.7757379176039,391.58023014298874,169.78162563955013,239.5281182824022,436.1469673979674
5160.000000000001,9.953493816162919,-38.82708108550879,90.99648611381619,174.78295920092188,90.81121621956312,45.6789848641173,90.59442412543022,-12.399328879137611,11.651060127523772,-35.87667867771418,11.247811841815029,-36.863452371126094,2.414435268474074,2.638080235990005,2.7189654331207205,5.357045669110724,2.2187572137713114,0.012258839782322162,-30.0,10.642815170356414,50.01429658882796,6.0,-30.0,2.5,436.96840340664033,606.7750831126059,391.5768846832371,169.7805743144859,239.52726799829327,436.1465333007055
5170.000000000001,9.9535313580236,-38.82700533939968,90.99663671530912,174.78247586269742,90.81137022746813,45.67855636050456,90.59458264293892,-12.399820408563244,11.651071524591773,-35.876651016377565,11.247829035894643,-36.86380129495507,2.4144445152922,2.6380911959893445,2.718917254904909,5.357008450894254,2.218733301579283,0.012258743968287729,-30.0,10.642060049151835,50.01368981376345,6.0,-30.0,2.5,436.9683986183021,606.7744559916854,391.5736815229593,169.7795677101164,239.52645309144555,436.14611675091567
5180.000000000001,9.95356732515018,-38.82693276025103,90.99678089169963,174.78201284431125,90.81151766504048,45.67814613005089,90.59473439721667,-12.400291008002457,11.651082458180316,-35.87662447995061,11.247845520595153,-36.86413600421224,2.414453346724892,2.638101663751772,2.7188711071636167,5.356972770915389,2.218710408375422,0.012258652136240628,-30.0,10.641337112983251,50.01310889071441,6.0,-30.0,2.5,436.9683940416071,606.773855274119,391.5706147846796,169.77860397088585,239.52567220859189,436.1457171895637
5190.000000000001,9.953601782700263,-38.82686321821242,90.99691883702256,174.78156919287028,90.81165873244633,45.6777533592018,90.59487959677459,-12.40074155089053,11.65109294590064,-35.87659902568765,11.247861324109438,-36.86445691069786,2.4144617366114725,2.6381116116798453,2.718826856589532,5.356938468269377,2.218688491534127,0.012258563901253234,-30.0,10.640645003383328,50.01255268576227,6.0,-30.0,2.5,436.96838966655247,606.7732797670234,391.56767877406014,169.77768130856776,239.5249240513336,436.1453341073204
5200.000000000001,9.953634792911847,-38.8267965892656,90.99705076609021,174.78114403594515,90.81179365039854,45.67737728006142,90.59501847033002,-12.401172878088287,11.651103004560971,-35.8765746127921,11.247876473356088,-36.86476441406885,2.4144698275730647,2.638121196931626,2.718784563214897,5.356905760146522,2.2186675099316044,0.012258479743093064,-30.0,10.63998241319632,50.012020123050085,6.0,-30.0,2.5,436.9683854835753,606.77272836257,391.5648679899938,169.77679800139896,239.52420736228945,436.14496701086256
5210.000000000001,9.953666415488016,-38.82673275444142,90.99717691043561,174.78073657079327,90.81192265611924,45.67701716564631,90.59515126278602,-12.401585801300769,11.651112650351807,-35.876551201966834,11.247890994199487,-36.86505891945564,2.414477567607745,2.6381303642572886,2.718744071003296,5.356874435260584,2.2186474238268263,0.012258399160608174,-30.0,10.639348082599613,50.01151017914367,6.0,-30.0,2.5,436.96838148349735,606.7722000271331,391.5621771120036,169.77595238701176,239.5235209139965,436.14461540331973
5220.000000000001,9.953696707729058,-38.826671599433006,90.9972975127749,174.78034605503626,90.81204599779517,45.676672327677686,90.5952782296775,-12.401981103011735,11.65112189895115,-35.8765287551588,11.247904911551984,-36.86534084866588,2.4144849715856638,2.6381391316236757,2.7187053025364047,5.35684443416008,2.2186281949156563,0.012258321999932213,-30.0,10.638740800147048,50.011021881090976,6.0,-30.0,2.5,436.96837765764826,606.7716937927503,391.559601008904,169.77514286272063,239.52286350472457,436.1442787719211
5230.000000000001,9.953725724489308,-38.826613014686494,90.99741282011166,174.77997179912188,90.81216392766282,45.67634211554729,90.59539963023605,-12.402359534035384,11.651130765541954,-35.87650723551656,11.247918249375536,-36.86561064185256,2.414492175414187,2.6381476492975806,2.7186683204334283,5.356815969731009,2.218609786470768,0.01225824873054019,-30.0,10.6381594066533,50.010554306237054,6.0,-30.0,2.5,436.9683739978525,606.7712087512429,391.5571347599963,169.7743678905217,239.52223396204877,436.1439565861679
5240.000000000001,9.953753518690958,-38.82655689435165,90.99752307984666,174.77961315133587,90.81227669816369,45.67602590845024,90.5955157236028,-12.40272181894244,11.651139264960523,-35.87648660703016,11.247931030914264,-36.86586875732056,2.414498912941687,2.6381556282378265,2.718632737824584,5.3567883660624105,2.218592163098556,0.012258177788306544,-30.0,10.637602786560876,50.01010657223827,6.0,-30.0,2.5,436.9683704963895,606.7707440383839,391.55477362274473,169.77362598610563,239.52163113626224,436.14364829753816
5250.000000000001,9.953780141397887,-38.82650313619931,90.99762853495535,174.77926949090624,90.81238455711278,45.67572311274705,90.59562676400456,-12.40306865579396,11.651147411715629,-35.87646683448477,11.247943278726678,-36.86611566762642,2.4145051744208312,2.6381630594910934,2.718598459864397,5.356761519355491,2.21857529074893,0.0122581089187571,-30.0,10.63706986787281,50.00967783431139,6.0,-30.0,2.5,436.9683671459076,606.7702988278844,391.55251303596407,169.77291571941103,239.5210539020399,436.14335334362073
5260.000000000001,9.953805641704674,-38.82645164134124,90.99772941918033,174.7789402236234,90.81248774287262,45.6754331618734,90.5957329959128,-12.403400713308088,11.651155219933251,-35.87644788359469,11.247955014642294,-36.866351855151294,2.4145114170178243,2.638170444165693,2.7185659211208115,5.356736365286505,2.218559136863655,0.012258044246802147,-30.0,10.63655962581896,50.00926728587689,6.0,-30.0,2.5,436.96836393997074,606.7698723283195,391.55034863848346,169.77223572050917,239.52050117290003,436.14307115301546
5270.000000000001,9.953830066476534,-38.82640231630012,90.99782595326673,174.7786247802025,90.81258648058797,45.675155516426514,90.59583465026947,-12.40371862825492,11.651162703235087,-35.87642972129828,11.24796625956429,-36.86657779445153,2.414517596967411,2.6381777358714618,2.7185349960886533,5.356712731960116,2.2185436704574224,0.012257983363714272,-30.0,10.636071086083234,50.0088741593857,6.0,-30.0,2.5,436.9683608714674,606.7694637828052,391.5482762846301,169.77158468493494,239.51997189850505,436.14280116487447
5280.000000000001,9.953853460644929,-38.826355070088425,90.99791834453053,174.77832261102867,90.81268098177037,45.67488966083607,90.59593194410401,-12.404023008086938,11.651169874790126,-35.87641231563279,11.247977033638026,-36.86679394754867,2.414523176668548,2.6381843485227816,2.718505006953474,5.356689355476256,2.2185288620286423,0.012257923362774608,-30.0,10.635603320117184,50.00849772176746,6.0,-30.0,2.5,436.96835793501185,606.7690724630542,391.54629202582817,169.77096136834118,239.51946507306897,436.14254283362345
5290.000000000001,9.953875867617347,-38.82630981496079,90.99800678792371,174.77803317856404,90.81277144539523,45.67463509726974,90.59602508169347,-12.404314436936032,11.651176747414707,-35.87639563549138,11.247987356388602,-36.867000768548415,2.414528609167252,2.63819077831886,2.718476394210319,5.3566671725291775,2.218514683235268,0.01225786637377538,-30.0,10.63515543536272,50.00813726600501,6.0,-30.0,2.5,436.9683551252373,606.7686976600713,391.54439206941527,169.7703645742014,239.51897972643903,436.14229562365654
5300.000000000001,9.95389732903248,-38.826266467808075,90.99809146510323,174.77775596224865,90.81285805696605,45.6743913478665,90.59611425360718,-12.404593472700467,11.651183333464743,-35.87637965088484,11.247997246605305,-36.86719869383862,2.4145338258589746,2.638196951343422,2.71844901420695,5.356645965550372,2.218501106997222,0.012257811885958998,-30.0,10.634726579332494,50.007792114324445,6.0,-30.0,2.5,436.96835243588777,606.7683386902632,391.5425727959924,169.76979315977837,239.5185149297845,436.14205902019614
5310.000000000001,9.95391788446019,-38.82622494889048,90.99817254398184,174.7774904610269,90.81294098803885,45.674157957813065,90.59619963620307,-12.404860643628012,11.65118964471826,-35.87636433322663,11.248006722168943,-36.86738813309961,2.4145388702523807,2.638202916079573,2.718422853140241,5.356625769219814,2.2184881076940006,0.012257759966703472,-30.0,10.634315944545447,50.0074616224033,6.0,-30.0,2.5,436.9683498618126,606.7679948985734,391.5408307800158,169.76924604312543,239.51806980463192,436.1418325394254
5320.000000000001,9.95393757217323,-38.8261851814415,90.99825018278186,174.77723618534662,90.81302040035105,45.67393448645743,90.59628139585612,-12.405116458889497,11.6511956925954,-35.87634965479879,11.248015800396296,-36.86756948010145,2.414543607153969,2.6382085256716965,2.718397698313356,5.356606223985052,2.218475660623459,0.012257709781857732,-30.0,10.633922752148353,50.00714516666068,6.0,-30.0,2.5,436.9683473976529,606.7676656474421,391.5391627197231,169.76872218141187,239.51764350507983,436.1416157160204
5330.000000000001,9.953956429488615,-38.82614708425172,90.99832453452089,174.77699267232651,90.81309645018601,45.67372052395768,90.59635969318056,-12.405361394025135,11.651201492375694,-35.87633557851666,11.248024503079916,-36.86762984696605,2.4145481853610766,2.6382139437331573,2.7183736608440703,5.356587604577228,2.2184637428456173,0.012257661949721894,-30.0,10.633546274384742,50.00684216525332,6.0,-30.0,2.5,436.96834504481507,606.7673503326025,391.53756552090647,169.76822060062622,239.51723505250095,436.14140780616094
5340.000000000001,9.953974487413939,-38.82611059353522,90.99839572454377,174.7767594835687,90.81316926634905,45.6735156364353,90.59643466147308,-12.405595936623854,11.651207049269871,-35.87632209173293,11.248032839375163,-36.86760908017163,2.4145525793639435,2.6382191423755947,2.718350653373688,5.356569795749283,2.218452330062882,0.0122576161943863,-30.0,10.63318576341686,50.006552012135046,6.0,-30.0,2.5,436.96834280061387,606.7670483900067,391.53603605142183,169.76774030247938,239.51684396744687,436.14120876545337
5350.000000000001,9.953991781512796,-38.826075646545085,90.99846386741619,174.7765361292382,90.81323896630232,45.67331943878645,90.59650642216361,-12.40582051763073,11.6512123723719,-35.876309172375585,11.248040824327358,-36.867589188629275,2.414556772194028,2.638224104269438,2.7183286071645654,5.356552711434004,2.2184414022150665,0.012257572311520654,-30.0,10.632840557535133,50.006274165632526,6.0,-30.0,2.5,436.96834065113234,606.7667592001709,391.5345715189428,169.76728040456277,239.51646945032567,436.14101836575577
5360.000000000001,9.954008344732031,-38.8260421754662,90.99852910065165,174.77632220102112,90.8133056904745,45.67313156635748,90.59657511954845,-12.40603555857706,11.651217472456096,-35.87629679429449,11.248048473538756,-36.86757013347031,2.4145607969262057,2.638228866470582,2.718307509022944,5.356536375493526,2.2184309387912395,0.012257530346488745,-30.0,10.632510009682337,50.00600810659296,6.0,-30.0,2.5,436.9683385935575,606.766482228989,391.5331691639048,169.766840043486,239.51611076876168,436.140836086666
5370.000000000001,9.954024208363629,-38.82601011720814,90.99859155851192,174.77611730832177,90.81336957597645,45.672951665808846,90.596640894492,-12.406241469435486,11.651222359001835,-35.87628493448233,11.248055801346014,-36.86755187897913,2.414564635119436,2.63823340952224,2.718287288980276,5.356520698502516,2.218420919694103,0.01225749008546168,-30.0,10.6321934902586,50.00575333306182,6.0,-30.0,2.5,436.96833662385177,606.7662169643876,391.53182630790343,169.7664183795404,239.515767259704,436.1406615812453
5380.000000000001,9.954039401731345,-38.825979412203765,90.99865136382374,174.77592107830247,90.81343074831915,45.67277940257866,90.59670387604365,-12.406438636724772,11.651227040843914,-35.876273571496256,11.248062821085972,-36.867534391930775,2.414568300029924,2.638237748530813,2.7182679157321634,5.3565056642629765,2.2184113260314877,0.012257451482811618,-30.0,10.631890405942045,50.00550937079356,6.0,-30.0,2.5,436.96833473869486,606.7659629198197,391.5305404316816,169.76601462108087,239.51543828047147,436.1404945042113
5390.000000000001,9.954053953206781,-38.82595000338742,90.99870863223808,174.7757331470856,90.81348932573884,45.67261445246464,90.59676418585376,-12.406627433545566,11.651231526553602,-35.876262684533145,11.248069545698431,-36.867517640089545,2.4145718636501785,2.638241962749493,2.7182494258274668,5.356491388576959,2.218402139615508,0.012257414795365172,-30.0,10.631600184277204,50.0052757607637,6.0,-30.0,2.5,436.9683329342786,606.7657196222139,391.52930910708005,169.76562800400572,239.51512321207937,436.140334524262
5400.000000000001,9.954067889736555,-38.8259218365138,90.99876347153699,174.77555316688927,90.81354541847173,45.67245650680263,90.5968219374015,-12.406808213945396,11.651235824261253,-35.876252253859946,11.248075987481746,-36.867501592817774,2.4145752403332983,2.638245959156235,2.718231680679403,5.356477639835638,2.218393343210233,0.01225737948543362,-30.0,10.631322282017322,50.00505206630112,6.0,-30.0,2.5,436.9683312070404,606.7654866205812,391.5281300313148,169.76525780322677,239.5148214666912,436.1401813376308
5410.000000000001,9.954081237337409,-38.82589485901542,90.99881598453295,174.77538080003018,90.81359913169592,45.67230526701485,90.5968772389971,-12.406981319567706,11.65123994182269,-35.87624226040995,11.248082158309751,-36.86748622053534,2.414578492883885,2.6382498069179348,2.718214710333516,5.3564645172514505,2.218384920199419,0.012257345772681377,-30.0,10.631056174794937,50.00483786522244,6.0,-30.0,2.5,436.96832955373424,606.7652634778068,391.52700098235294,169.76490331910918,239.5145324793359,436.14003464653456
5420.000000000001,9.954094021052272,-38.82586902031935,90.99886626950274,174.77521572050705,90.81365056596579,45.67216044541249,90.59693019421094,-12.407147079059428,11.651243886796207,-35.87623268583866,11.248088069613424,-36.86747149476551,2.414581576091656,2.63825345716348,2.7181984247868063,5.356451881950287,2.2183768546020577,0.012257313332263813,-30.0,10.630801357965597,50.00463275083644,6.0,-30.0,2.5,436.9683279712168,606.7650497723064,391.5259198221039,169.76456387863306,239.51425570721187,436.13989417007247
5430.000000000001,9.954106264466215,-38.825844272948125,90.9989144187859,174.77505762125998,90.81369981576589,45.672021770837546,90.59698090037027,-12.407305801925531,11.651247666297555,-35.876223512875555,11.248093732157836,-36.86745738869044,2.414584540106601,2.6382569651845493,2.718182843649904,5.356439808834453,2.218369131361196,0.012257282328936308,-30.0,10.630557356102829,50.00443633983736,6.0,-30.0,2.5,436.96832645636727,606.7648451070886,391.5248845363592,169.76423884796145,239.51399063876144,436.13975964562286
5440.000000000001,9.954117990209683,-38.825820571075205,90.99896052104755,174.77490620709904,90.81374697181809,45.67188898334916,90.59702945092344,-12.407457784837902,11.651251287159958,-35.87621472493598,11.248099156276444,-36.86744387656756,2.414587376259916,2.638260322001288,2.7181679218536123,5.3564282438549,2.2183617360543644,0.012257252632677386,-30.0,10.63032371333918,50.0042482646977,6.0,-30.0,2.5,436.9683250064673,606.7646491005509,391.5238931934903,169.76392761955114,239.5137367851752,436.139630822598
5450.000000000001,9.95412922041475,-38.82579787028163,90.99900466319427,174.77476119045463,90.813792123041,45.6717618287326,90.5970759374568,-12.407603318029087,11.65125475606342,-35.876206305807074,11.248104352073415,-36.867430933225535,2.414590103585811,2.6382635488878976,2.718153646252284,5.356417195140182,2.2183546545583788,0.01225722425584892,-30.0,10.630099983650268,50.00406816596353,6.0,-30.0,2.5,436.96832361845344,606.7644613807169,391.5229439034652,169.7636295990678,239.51349366730184,436.1395074589108
5460.000000000001,9.95413997557363,-38.82577612913374,90.99904692609779,174.77462230536827,90.81383535217088,45.67164007170464,90.59712044517758,-12.407742670265634,11.651258079195625,-35.87619824047096,11.248109328920362,-36.867418535318016,2.414592695802267,2.638266617579987,2.7181399552316114,5.356406572811599,2.2183478737940483,0.012257196986993854,-30.0,10.629885753905684,50.003895710825994,6.0,-30.0,2.5,436.9683222897977,606.7642816033552,391.5220349151884,169.76334423608472,239.51326084116312,436.13938932998866
5470.000000000001,9.954150276254584,-38.825755306093775,90.99908739115752,174.77448928510938,90.81387674247331,45.67152347671061,90.59716305982676,-12.407876110881432,11.651261262786374,-35.87619051380747,11.248114096213827,-36.8674066594366,2.4145952057041566,2.638269586228229,2.7181268761398134,5.356396462368043,2.2183413806646657,0.012257171015976714,-30.0,10.62968061013197,50.003730566012734,6.0,-30.0,2.5,436.968321017921,606.7641094231121,391.5211644736328,169.76307097906968,239.5130378643803,436.1392762067828
5480.000000000001,9.954160141222312,-38.825735363377326,90.99912613310306,174.77436188714603,90.81391637038574,45.67141182869108,90.59720386010346,-12.408003885982396,11.651264312507257,-35.87618311205131,11.248118662543142,-36.867395284183765,2.4145975914856774,2.638272409573627,2.7181143325696526,5.35638674214328,2.2183351631886405,0.01225714605906399,-30.0,10.629484174045444,50.003572427155355,6.0,-30.0,2.5,436.9683198003488,606.763944525662,391.52033097480114,169.7628093240214,239.512824328218,436.1391678875262
5490.000000000001,9.95416958902696,-38.825716263536265,90.99916322595456,174.774239872032,90.81395431161184,45.67130491557168,90.59724292394243,-12.408126238462785,11.651267233984797,-35.8761760215466,11.248123036399468,-36.86738438840658,2.414599877875576,2.6382751150589727,2.7181023234055424,5.356377438464516,2.218329209548866,0.012257122171254431,-30.0,10.629296072335023,50.00342099404202,6.0,-30.0,2.5,436.9683186347368,606.7637866005774,391.5195328355059,169.76255877351338,239.5126198316724,436.1390641665505
5500.000000000001,9.954178637197137,-38.82569797118285,90.99919873986664,174.7741230137812,90.81399063789799,45.671202537047805,90.59728032519824,-12.408243397878095,11.6512700325371,-35.87616922938594,11.248127225812178,-36.86737395210256,2.414602067652307,2.638277706121197,2.7180908244075135,5.356368530528712,2.218323508575744,0.012257099299977769,-30.0,10.629115952228744,50.003275983087455,6.0,-30.0,2.5,436.9683175188719,606.7636353547567,391.51876855939815,169.76231885743283,239.5124239943214,436.13896485223177
5510.000000000001,9.954187302759342,-38.82568045199034,90.99923274309016,174.77401109318697,90.81402541903864,45.67110449887821,90.59731613570926,-12.408355587000926,11.651272713347334,-35.876162722989534,11.248131238589076,-36.86736395582119,2.41460416666416,2.6382801895385573,2.718079815601022,5.35636000513958,2.21831804942983,0.012257077410216631,-30.0,10.628943471398031,50.00313711918266,6.0,-30.0,2.5,436.96831645055295,606.7634905038032,391.51803669444126,169.76208911957949,239.51223644814436,436.13886975240655
5520.000000000001,9.954195601619395,-38.82566367382674,90.99926529940375,174.77390390547714,90.81405872025564,45.67101061958283,90.5973504226078,-12.408463013960784,11.651275281247516,-35.87615649062977,11.248135082025035,-36.86735438138978,2.414606172770964,2.6382825633372877,2.718069269763613,5.356351833100901,2.2183128219845623,0.012257056430655984,-30.0,10.628778310061705,50.00300414537105,6.0,-30.0,2.5,436.9683154277936,606.7633517820406,391.51733588390795,169.76186913371154,239.51205684610176,436.1387786962481
5530.000000000001,9.954203549504241,-38.82564760492284,90.99929647182584,174.7738012483768,90.81409060599138,45.670920720039526,90.5973832522213,-12.40856588428244,11.651277741037498,-35.876150520657205,11.248138763343189,-36.86734521081437,2.4146080977123927,2.638284840703511,2.7180591756139925,5.356344016317504,2.218307816242363,0.012257036361210028,-30.0,10.62862015246975,50.00287680794367,6.0,-30.0,2.5,436.9683144486278,606.7632189270238,391.5166647882991,169.7616584789548,239.51188484807184,436.1386915053543
5540.000000000001,9.954211161003853,-38.825632215878045,90.99932631878252,174.7737029340678,90.8141211359936,45.670834634029966,90.5974146860463,-12.408664388638442,11.651280097165674,-35.87614480227532,11.248142289243589,-36.8673364274041,2.414609936445125,2.6382870164562395,2.7180495047455047,5.356336521201744,2.218303022925323,0.01225701712089983,-30.0,10.628468705680802,50.00275487149645,6.0,-30.0,2.5,436.9683135111581,606.7630916951019,391.5160221648153,169.76145676481502,239.51172013617688,436.13860802055547
5550.000000000001,9.954218453241502,-38.82561747246652,90.99935490395983,174.77360876468384,90.81415037520937,45.670752200809375,90.59744479073848,-12.408758714673183,11.65128235620698,-35.87613931952649,11.248145669362176,-36.86732800715447,2.4146116975194043,2.6382891005732034,2.7180402447812244,5.356329345354428,2.2182984331837408,0.012256998700679905,-30.0,10.62832368161969,50.00263810644759,6.0,-30.0,2.5,436.9683126128596,606.7629698286881,391.51540678318867,169.7612636069759,239.5115623359956,436.1385279788977
5560.000000000001,9.95422545660007,-38.825603312555195,90.99938236509175,174.7735185279853,90.81417846219736,45.670673329446686,90.59747370609283,-12.408849014284158,11.651284540929527,-35.87613401715183,11.24814892994665,-36.867319884679375,2.4146133852840537,2.638291100144178,2.7180313833919603,5.356322483536138,2.2182940408516054,0.012256981088376154,-30.0,10.628184850870523,50.00252635746261,6.0,-30.0,2.5,436.96831175072793,606.7628530222047,391.51481754581914,169.76107869330576,239.51141039534727,436.13844965999834
5570.000000000001,9.95423214987735,-38.82558967678696,90.99940871259616,174.7734325066795,90.81420540953128,45.6705978202678,90.59750144668045,-12.40893550026908,11.65128662200221,-35.8761289663386,11.24815203665406,-36.86731214553063,2.414615008355212,2.6382930200835424,2.718022895514148,5.3563159155976905,2.218289829667839,0.012256964216552174,-30.0,10.628051889899323,50.00241936472588,6.0,-30.0,2.5,436.9683110338856,606.7627416009252,391.5142531929464,169.7609015886684,239.51126572714688,436.1383752541295
5580.000000000001,9.954238552490192,-38.82557681638127,90.9994338553443,174.77334967482358,90.81423112660178,45.67052547272607,90.597527923379,-12.409018318191215,11.651288605681843,-35.87612415190122,11.248155004672498,-36.86730475187284,2.4146165572681704,2.6382948501887227,2.7180147675460757,5.356309617734798,2.2182857984684645,0.012256948054894178,-30.0,10.627924568669473,50.002316874781165,6.0,-30.0,2.5,436.9683101572778,606.7626344069391,391.5137128668616,169.760731996491,239.5111271400888,436.13830515428975
5590.000000000001,9.954244684672963,-38.82556441437151,90.99945786563866,174.77327044221562,90.81425568685914,45.67045616197015,90.59755321113043,-12.409097621790636,11.651290506757276,-35.87611953794678,11.248157847584045,-36.867297669871306,2.41461804138045,2.638296604281088,2.718006985894854,5.3563035901759415,2.218281938750741,0.01225693258253822,-30.0,10.627802646787645,50.0022187003994,6.0,-30.0,2.5,436.96830940605065,606.7625318876198,391.5131955210542,169.76056960165815,239.5109943935487,436.1382377168481
5600.000000000001,9.954250556223293,-38.82555254009492,90.99948080907994,174.77319451731233,90.81427915685636,45.670389770997474,90.59757737780087,-12.40917355421584,11.651292326603231,-35.87611512113867,11.248160569466124,-36.86729088936861,2.4146205416028748,2.638299462975005,2.7180007508950608,5.356300213870066,2.2182782435514454,0.01225692324993592,-30.0,10.627685902618452,50.00212467079518,6.0,-30.0,2.5,436.9683086861101,606.7624336753339,391.5127001837908,169.76041411075275,239.51086735222185,436.13817331053815
5610.000000000001,9.954256179040978,-38.82554116927588,90.99950275555885,174.77312177386392,90.8143016076076,45.67032617654581,90.59760049580835,-12.409246269224523,11.651294069084743,-35.87611089209631,11.248163175920626,-36.86728439640965,2.4146208221972487,2.6382998912035784,2.717992401212864,5.356292292416442,2.218274705153226,0.012256903585544276,-30.0,10.62757409930174,50.00203460628632,6.0,-30.0,2.5,436.96830799621546,606.7623395933886,391.5122258276921,169.7602652086619,239.5107457270649,436.13811173639783
5620.000000000001,9.954261563347405,-38.825530281072616,90.99952376259942,174.7730521030594,90.81432309753411,45.670265271411886,90.59762262477116,-12.409315899873604,11.65129573744564,-35.876106842946825,11.248165671727472,-36.86727817908697,2.414622135276681,2.638301442636082,2.7179855812135294,5.356287023849612,2.2182713169055988,0.01225689005735311,-30.0,10.627467032623372,50.00194835150404,6.0,-30.0,2.5,436.9683073352896,606.7622494906404,391.5117715724412,169.7601226227171,239.51062928812817,436.13805286206787
5630.000000000001,9.954266719329864,-38.825519854799275,90.99954388224931,174.77298538997428,90.81434367961401,45.670206946813664,90.59764381885438,-12.409382578770987,11.651297334927298,-35.87610296582324,11.248168061654995,-36.867272225522015,2.414623405925392,2.638302943036735,2.71797906487476,5.356282007911495,2.218268072266419,0.01225687716955961,-30.0,10.627364500026204,50.00186575004278,6.0,-30.0,2.5,436.96830670217577,606.7621632111269,391.51133654958096,169.75998608121233,239.51051780329405,436.1379965487397
5640.000000000001,9.954271656753171,-38.82550987062649,90.99956315979696,174.77292151852637,90.81436340001085,45.670151096827226,90.59766412535468,-12.409446432672382,11.651298864643712,-35.87609925316778,11.248170350279178,-36.86726652431543,2.4146245301650207,2.638304279005519,2.717972719991503,5.3562769989970205,2.218264965042396,0.012256864357191383,-30.0,10.627266308426044,50.00178665055489,6.0,-30.0,2.5,436.9683060957565,606.7620806003856,391.5109199348468,169.75985532452455,239.5104110503952,436.1379426630357
5650.000000000001,9.954276384967757,-38.825500309549035,90.9995816348639,174.7728603726777,90.8143822991765,45.67009761855536,90.59768358580794,-12.409507582447986,11.651300329573296,-35.87609569775171,11.248172541980502,-36.86726106455481,2.414625684616388,2.6383056436982915,2.717966731010633,5.356272374708925,2.2182619893566966,0.012256852481643548,-30.0,10.62717227367375,50.00171090676389,6.0,-30.0,2.5,436.9683055149867,606.7620015063972,391.5105209448464,169.75973010509435,239.51030881837792,436.13789107969023
5660.000000000001,9.954280912915433,-38.8254911534151,90.99959934247491,174.77280183759518,90.81440041293001,45.670046412353486,90.59770223707126,-12.409566143248584,11.651301732552632,-35.876092292690544,11.24817464094198,-36.86725583581972,2.414626788980089,2.63830694952268,2.7179609939116114,5.356267943434292,2.2182591396232785,0.012256841102000269,-30.0,10.627082220066768,50.001638377577535,6.0,-30.0,2.5,436.96830495884,606.7619257804848,391.5101388341632,169.75961018710004,239.51021090816505,436.13784168325367
5670.000000000001,9.95428524914196,-38.82548238488164,90.99961631410606,174.77274580078415,90.81441777350496,45.6699973819712,90.5977201123744,-12.409622224858254,11.651303076276667,-35.87608903144354,11.24817665115177,-36.8672508281752,2.414627838110587,2.638308190983263,2.717955489925488,5.356263680908751,2.218256410519956,0.01225683016048336,-30.0,10.62699597974182,50.001568927081046,6.0,-30.0,2.5,436.9683044263326,606.7618532781935,391.50977289208333,169.7594953457473,239.51011713188623,436.13779436817697
5680.000000000001,9.954289401812304,-38.825473987402944,90.99963257859065,174.77269215294763,90.8144344104587,45.669950434659256,90.59773724223126,-12.409675932039248,11.651304363302003,-35.87608590780579,11.248178576409298,-36.86724603215632,2.414628852869245,2.6383093909906488,2.7179502301502945,5.356259621140944,2.2182537969660343,0.01225681973281482,-30.0,10.626913392139386,50.0015024245464,6.0,-30.0,2.5,436.96830391649706,606.7617838599142,391.509422439669,169.75938536654414,239.51002731232808,436.13774903864834
5690.000000000001,9.9542933787266,-38.825465945199646,90.99964816288109,174.77264078874165,90.81445035143719,45.66990548126898,90.59775365520636,-12.409727364892888,11.651305596054856,-35.8760829158887,11.248180420334435,-36.867241438745566,2.414629822186515,2.638310537563258,2.7179451902835874,5.356255727846845,2.2182512941037915,0.012256809733981373,-30.0,10.626834303543887,50.001438744429606,6.0,-30.0,2.5,436.9683034283841,606.7617173914385,391.5090868273303,169.75928004455673,239.50994128187855,436.1377056067892
5700.000000000001,9.954297187339295,-38.82545824318549,90.99966309265426,174.77259160719132,90.81446562278185,45.66986243626508,90.5977693785239,-12.409776619148545,11.65130677683868,-35.87608005010179,11.248182186376829,-36.86723703934942,2.4146307417420325,2.6383116260953026,2.7179403541141447,5.356251980209447,2.2182488972807435,0.012256800114454977,-30.0,10.626758566618832,50.00137776628316,6.0,-30.0,2.5,436.96830296108806,606.7616537441926,391.5087654325176,169.75917918375762,239.5098588815728,436.13766399220486
5710.000000000001,9.954300834772706,-38.825450866968936,90.99967739271808,174.77254451206966,90.81448024993745,45.66982121777028,90.5977844384757,-12.409823786474933,11.651307907842828,-35.87607730513136,11.248183877825262,-36.86723282577509,2.4146316157415795,2.6383126613009447,2.717935715494652,5.356248376795596,2.218246602039372,0.012256790869133114,-30.0,10.626686040162951,50.00131937476408,6.0,-30.0,2.5,436.96830251372336,606.7615927955034,391.5084576583821,169.75908259648355,239.50977996018608,436.1376241203792
5720.000000000001,9.954304327838695,-38.82544380271952,90.99969108730093,174.77249941214916,90.81449425774369,45.66978174745413,90.5977988607149,-12.409868954722583,11.651308991154565,-35.87607467591158,11.248185497819284,-36.86722879020161,2.4146324323467754,2.6383136303689265,2.7179312506458975,5.356244881014824,2.2182444041013327,0.01225678191250989,-30.0,10.626616588704051,50.00126345943266,6.0,-30.0,2.5,436.9683020855126,606.761534428774,391.5081629319596,169.75899010284687,239.50970437334664,436.13758592101766
5730.000000000001,9.954307673056752,-38.82543703741632,90.99970420019935,174.7724562197999,90.81450767058212,45.66974395049516,90.59781267040307,-12.40991220811094,11.65131002876264,-35.87607215761571,11.248187049362809,-36.86722492514585,2.4146332585381662,2.638314606614929,2.7179270249419383,5.356241631556868,2.218242299370783,0.012256773560262274,-30.0,10.626550082341282,50.001209914673375,6.0,-30.0,2.5,436.9683016754859,606.7614785317838,391.5078807033457,169.75890153041408,239.50963198275488,436.1375493287716
5740.000000000001,9.954310876664909,-38.82543055849587,90.99971675483135,174.77241485366767,90.81452051243303,45.669707755416994,90.5978258922684,-12.409953627464006,11.651311022574909,-35.87606974561328,11.248188535327705,-36.867221223453605,2.4146341154315625,2.6383156132372134,2.717923052491212,5.356238665728425,2.2182402838995405,0.012256765896055543,-30.0,10.626486396409804,50.001158639468365,6.0,-30.0,2.5,436.9683012828229,606.7614249997896,391.50761044449376,169.7588167136867,239.50956265589215,436.1375142792487
5750.000000000001,9.954313944636793,-38.825424353732494,90.99972877416543,174.77237523535325,90.814532806806,45.66967309395267,90.59783855053729,-12.409993290290572,11.651311974413966,-35.87606743548085,11.248189958462556,-36.86721767827788,2.4146347937754187,2.638316421737702,2.7179190885127813,5.356235510250484,2.2182383539150883,0.01225675783526195,-30.0,10.626425411396896,50.001109537244126,6.0,-30.0,2.5,436.9683009069432,606.761373731684,391.50735164866416,169.7587354939505,239.50949626498112,436.1374807114087
5760.000000000001,9.954316882698352,-38.8254184116478,90.99974028068856,174.77233729068422,90.81454457670323,45.66963990088965,90.59785066889825,-12.410031270963827,11.651312886030873,-35.876065222968485,11.248191321405448,-36.86721428304681,2.4146354811624664,2.6383172372181543,2.7179153352762837,5.356232572494438,2.2182365057916784,0.012256750308495858,-30.0,10.626367012690991,50.0010625156466,6.0,-30.0,2.5,436.9683005470392,606.7613246314904,391.5071038296368,169.75865771889735,239.50943268741693,436.1374485658917
5770.000000000001,9.95431969633376,-38.82541272116413,90.99975129629402,174.7723009491192,90.81455584451341,45.669608113936526,90.59786227039648,-12.410067640779175,11.65131375910592,-35.87606310399812,11.24819262668482,-36.86721103146184,2.414636173497249,2.638318055334198,2.717911779651756,5.356229834985953,2.218234736054763,0.012256743274241508,-30.0,10.62631109049039,50.00101748639332,6.0,-30.0,2.5,436.9683002024245,606.7612776077187,391.50686652130656,169.7585832425292,239.50937180517383,436.1374177850125
5780.000000000001,9.95432239079832,-38.825407271659685,90.99976184219534,174.77226614339838,90.81456663192472,45.66957767354961,90.59787337734886,-12.410102468090088,11.651314595252504,-35.87606107465396,11.248193876725487,-36.8672079174824,2.4146368366273205,2.6383188388960375,2.7179083750307287,5.3562272139267675,2.2182330413745186,0.012256736539266544,-30.0,10.626257539602022,50.00097436504444,6.0,-30.0,2.5,436.9682998724453,606.7612325729898,391.50663927699026,169.75851192486462,239.50931350470864,436.13738831248247
5790.000000000001,9.954324971131536,-38.825402052966474,90.99977193885677,174.77223280924608,90.81457695985699,45.66954852273841,90.59788401127673,-12.410135818440494,11.651315396021785,-35.8760591311713,11.248195073855406,-36.867204935309296,2.414637387026072,2.638319496760708,2.7179050195660475,5.356224516326755,2.218231418558302,0.012256729660528829,-30.0,10.626206259217838,50.000933070760425,6.0,-30.0,2.5,436.96829955646257,606.7611894437224,391.50642166850866,169.75844363169995,239.50925767675307,436.1373600935928
5800.000000000001,9.95432744215928,-38.82539705531991,90.99978160590572,174.77220088515304,90.81458684837165,45.669520607009474,90.59789419281681,-12.410167754561485,11.651316162902235,-35.876057269937576,11.24819622030586,-36.86720207938416,2.4146379307157795,2.638320144887613,2.7179018251066687,5.356221969994282,2.2182298645522054,0.01225672315796546,-30.0,10.626157152896326,50.000893526234506,6.0,-30.0,2.5,436.9682992538905,606.7611481399133,391.5062132862197,169.75837823453665,239.50920421656443,436.1373330754645
5810.000000000001,9.954329808507728,-38.825392269382974,90.99979086212169,174.77217031214235,90.81459631666392,45.66949387416156,90.59790394171517,-12.410198336561107,11.651316897323667,-35.87605548748263,11.24819731821775,-36.86719934437372,2.414638536652719,2.6383208587299327,2.71789886209525,5.356219720825183,2.2182283764302944,0.01225671736413087,-30.0,10.626110128268806,50.000855657418875,6.0,-30.0,2.5,436.96829896413885,606.761108584868,391.5060137377806,169.75831561029122,239.5091530233866,436.13730720676574
5820.000000000001,9.954332074610813,-38.82538768617576,90.99979972541891,174.77214103362013,90.81460538304788,45.66946827419366,90.59791327681256,-12.41022762200646,11.651317600658304,-35.87605378047601,11.2481983696443,-36.86719672516321,2.4146391278075368,2.6383215542257936,2.7178960369628844,5.356217591188678,2.218226951392136,0.01225671187130639,-30.0,10.626065096909542,50.00081939339259,6.0,-30.0,2.5,436.9682986866807,606.7610707050393,391.5058226476672,169.7582556410851,239.50910400073616,436.13728243822095
5830.000000000001,9.954334244713875,-38.825383297115565,90.99980821284312,174.77211299527215,90.81461406495129,45.66944375921713,90.59792221604089,-12.410255665971874,11.651318274221476,-35.87605214572537,11.248199376552469,-36.86719421685271,2.414639651580585,2.638322173999877,2.7178932839379164,5.356215457937793,2.2182255867585448,0.012256706396507498,-30.0,10.626021974223647,50.00078466625985,6.0,-30.0,2.5,436.96829842098816,606.7610344299012,391.50563965666447,169.75819821412736,239.50905705619368,436.13725872236046
5840.000000000001,9.954336322884334,-38.82537909398607,90.99981634061322,174.7720861449248,90.81462237895767,45.66942028334165,90.59793077646609,-12.410282521176782,11.651318919274331,-35.876050580169874,11.24820034082764,-36.86719181474546,2.414640162381477,2.638322777593026,2.7178906579802486,5.356213435573276,2.2182242799650216,0.012256701200618022,-30.0,10.625980679227723,50.000751410969364,6.0,-30.0,2.5,436.9682981665599,606.7609996917741,391.5054644209956,169.75814322145425,239.5090121012529,436.13723601383214
5850.000000000001,9.95433831302403,-38.825375068890814,90.99982412418234,174.77206043239693,90.81463034087075,45.66939780251647,90.59793897435499,-12.41030823816658,11.65131953702712,-35.87604908087221,11.248201264278682,-36.86718951433542,2.4146406196067725,2.6383233207265846,2.717888107365341,5.3562114280919255,2.2182230285532887,0.012256696062873424,-30.0,10.625941134281163,50.00071956510084,6.0,-30.0,2.5,436.9682979229155,606.7609664256252,391.5052966111234,169.7580905595632,239.5089690510792,436.13721426900366
5860.000000000001,9.954340218852883,-38.82537121429922,90.99983157818664,174.77203580973605,90.81463796565946,45.66937627471401,90.59794682511752,-12.410332865104692,11.651320128633502,-35.8760476450324,11.248202148630217,-36.86718731132635,2.4146411107431507,2.6383238990727578,2.7178857248303174,5.356209623903076,2.2182218301810503,0.012256691413388662,-30.0,10.625903265393616,50.000689069119176,6.0,-30.0,2.5,436.9682976896116,606.760934569364,391.50513591306674,169.75804012982616,239.50892782491368,436.13719344640094
5870.000000000001,9.954342043947936,-38.8253675229636,90.99983871662681,174.7720122306859,90.81464526764624,45.66935565949996,90.59795434350013,-12.410356448273944,11.651320695203106,-35.87604626995741,11.248202995540334,-36.86718520158772,2.4146415632816285,2.638324433483389,2.7178834232481117,5.356207856731501,2.218220682597762,0.012256686870693754,-30.0,10.625867001442032,50.00065986576072,6.0,-30.0,2.5,436.96829746622393,606.7609040631476,391.5049820250532,169.75799183746156,239.50888834512145,436.13717350639325
5880.000000000001,9.954343791730972,-38.825363987997406,90.99984555284976,174.77198965100342,90.81465226048432,45.66933591817906,90.59796154356192,-12.41037903194166,11.65132123779644,-35.87604495307329,11.248203806595455,-36.86718318116766,2.4146419906660603,2.6383249387202063,2.717881212478012,5.356206151198219,2.218219583649645,0.012256682490191982,-30.0,10.625832274400068,50.0006319002224,6.0,-30.0,2.5,436.9682972522935,606.7608748497539,391.50483465849976,169.75794559182864,239.5088505375683,436.13715441129034
5890.000000000001,9.954345465477342,-38.82536060277096,90.99985209959574,174.77196802826768,90.81465895720797,45.669317013691625,90.59796843872576,-12.410400658463686,11.65132175742862,-35.87604369191641,11.248204583313925,-36.867181246283735,2.414642385132163,2.638325406370044,2.7178790787352427,5.3562044851052875,2.2182185312762663,0.012256678220192763,-30.0,10.62579901915143,50.00060512002892,6.0,-30.0,2.5,436.9682970474325,606.7608468743427,391.5046935371826,169.75790130618796,239.5088143314476,436.1371361250343
5900.000000000001,9.95434706828612,-38.82535736099047,90.99985836890147,174.7719473222627,90.81466537013145,45.66929891094424,90.59797504167395,-12.410421367930496,11.65132225505984,-35.876042484156244,11.248205327131586,-36.86717939335915,2.4146427703889493,2.6383258624052774,2.717877043931663,5.356202906336941,2.2182175235279904,0.01225667416942546,-30.0,10.62576717406489,50.00057947550511,6.0,-30.0,2.5,436.9682968512792,606.7608200849434,391.50455839964553,169.75785889844911,239.50877965970815,436.13711861344626
5910.000000000001,9.954348603235305,-38.825354256460514,90.99986437273107,174.77192749312138,90.81467151149516,45.66928157509409,90.597981365012,-12.410441200151524,11.651322731643171,-35.876041327479754,11.248206039475052,-36.86717761884003,2.414643145533361,2.638326305904701,2.717875102307174,5.356201408211875,2.218216558467386,0.012256670321760107,-30.0,10.625736677927648,50.00055491730882,6.0,-30.0,2.5,436.9682966634348,606.7607944300187,391.5044289862408,169.75781828709,239.50874645576928,436.1371018431437
5920.000000000001,9.954350073162503,-38.82535128341064,90.99987012211568,174.7719085040535,90.81467739258477,45.6692649740201,90.59798742036259,-12.410460191819425,11.651323188057225,-35.876040219754515,11.24820672165909,-36.867175919451135,2.4146434866180604,2.6383267107645194,2.7178732225355384,5.356199933300058,2.218215634309613,0.012256666545004995,-30.0,10.625707474311524,50.00053139995964,6.0,-30.0,2.5,436.96829648357686,606.7607698620172,391.5043050575859,169.75777939697198,239.5087146583256,436.13708578305256
5930.000000000001,9.954351480822327,-38.825348436283285,90.99987562777984,174.77189031939872,90.81468302437165,45.669249076535664,90.59799321902425,-12.410478378568143,11.65132362515477,-35.8760391589108,11.248207374959833,-36.86717429201354,2.4146438363871594,2.6383271237480166,2.717871448481786,5.356198572229803,2.218214749320488,0.01225666304579292,-30.0,10.625679508421912,50.00050887929808,6.0,-30.0,2.5,436.968296311358,606.7607463348321,391.50418638121425,169.75774215513334,239.508684207812,436.1370704030731
5940.000000000001,9.954352828848911,-38.82534570976017,90.99988090000035,174.771872905039,90.81468841737006,45.669233852819325,90.59799877182425,-12.410495794476674,11.651324043751078,-35.876038142969975,11.248208000597746,-36.867172733486846,2.4146440846385144,2.638327424501665,2.7178696520424914,5.356197076544157,2.21821390184136,0.012256659254856346,-30.0,10.625652727839167,50.000487313090616,6.0,-30.0,2.5,436.9682961464461,606.7607238043436,391.5040727347379,169.75770649178193,239.50865504736717,436.13705567464416
5950.000000000001,9.954354119769267,-38.825343098752455,90.99988594864664,174.77185622826448,90.8146935816747,45.669219274286085,90.59800408915716,-12.41051247222498,11.651324444628916,-35.87603717003219,11.248208599744093,-36.86717124095341,2.414644377576399,2.6383277728283683,2.717867993887016,5.356195766715384,2.218213090281828,0.01225665590484565,-30.0,10.625627082303822,50.00046666084916,6.0,-30.0,2.5,436.96829598850786,606.7607022282472,391.5039639049244,169.75767233998698,239.50862712237085,436.13704157019293
5960.000000000001,9.95435535600005,-38.82534059836863,90.99989078317546,174.77184025789234,90.81469852695955,45.669205313593295,90.59800918098409,-12.410528443085354,11.651324828535987,-35.87603623828281,11.248209173518743,-36.867169811623434,2.4146446873861462,2.6383281383902655,2.717866438979777,5.356194577370043,2.2182123131201243,0.012256652845502102,-30.0,10.625602523735948,50.00044688385367,6.0,-30.0,2.5,436.96829583724895,606.7606815661906,391.5038596877387,169.7576396357309,239.5086003805517,436.1370280637799
5970.000000000001,9.954356539857736,-38.82533820385888,90.99989541266932,174.77182496396756,90.81470326251505,45.66919194453658,90.59801405687072,-12.410543737036846,11.651325196189894,-35.87603534598017,11.248209722994718,-36.867168442823925,2.414644977383209,2.63832848115643,2.7178649424570125,5.356193423613441,2.218211568898231,0.01225664988192534,-30.0,10.625579006032808,50.00042794497767,6.0,-30.0,2.5,436.96829569245847,606.7606617794144,391.5037598875585,169.75760831762594,239.50857477176464,436.1370151298527
5980.000000000001,9.954357673561645,-38.82533591078004,90.99989984583016,174.7718103178168,90.81470779724272,45.66917914202895,90.59801872598185,-12.410558382771567,11.65132554827815,-35.87603449145567,11.248210249201218,-36.86716713199107,2.4146452459376717,2.638328799394329,2.7178634990618886,5.356192298456218,2.218210856218867,0.012256646997513583,-30.0,10.625556485052472,50.0004098086859,6.0,-30.0,2.5,436.968295553812,606.7606428308118,391.5036643170676,169.7575783268909,239.50855024805512,436.1370027442688
5990.000000000001,9.954358758350995,-38.825333716030165,90.99990408750863,174.77179630248446,90.81471213607975,45.66916689213895,90.59802319339904,-12.410572396260193,11.651325885182311,-35.87603367378324,11.248210752706528,-36.86716587770917,2.414647732291508,2.638331539821672,2.717864627357396,5.356196167179068,2.218210174324692,0.012256655554081024,-30.0,10.625534936273825,50.000392455250726,6.0,-30.0,2.5,436.96829542178097,606.7606246985655,391.5035728722863,169.75754963086092,239.50852678352553,436.13699089533833
