time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,12.385184481377472,-32.01730287858345,75.57448839153318,137.47197139874066,75.26591753846076,40.66607827454732,74.74890582977476,0.035672537203709,14.508436765465673,-29.49344784833681,13.986580834056287,-30.585207649219168,2.1062071919718006,2.3220024436504767,3.514154518179988,5.836156961830465,2.770932026096986,0.015626155235671263,-30.0,18.727760425669768,44.24890558620746,6.0,-30.0,2.5,438.90775037035024,570.3787976027901,421.78162775324006,196.89236579596073,318.8009223356735,376.1972358603638
10.00000000000002,12.385184481377465,-32.01730287858339,75.57448839153318,137.47197139874066,75.26591753846076,40.6660782745476,74.74890582977476,0.035672537203709,14.50843676546566,-29.49344784833684,13.98658083405628,-30.5852076492192,2.1062071919718006,2.3220024436504696,3.5141545181799505,5.8361569618304205,2.7709320260969648,0.01562615523567126,-30.0,18.72776042566983,44.24890558620751,6.0,-30.0,2.5,438.90775037035024,570.3787976027901,421.78162775324057,196.8923657959635,318.8009223356722,376.19723586036287
20.000000000000004,10.39486033121836,-37.18068918677335,67.0203373365286,137.55690346547863,66.7435084396284,42.16163032582125,66.22353118199784,-0.4021085671712967,12.436340204290426,-34.016505469410305,11.813598980504636,-35.48421135605551,1.893253088961916,1.7268142355052205,3.3019732597271374,5.0287874952323595,2.656162308436892,0.0132820795688262,-30.0,18.49097551833836,46.72786640737331,6.0,-30.0,2.5,437.7122814515227,575.0242533840924,445.0134198728889,196.40978498147797,236.30328042702988,336.78683703204723
20.000000000000043,10.394860331218355,-37.180689186773286,67.02033733652856,137.55690346547846,66.74350843962837,42.16163032582131,66.2235311819978,-0.40210856716839766,12.436340204290422,-34.016505469410305,11.813598980504636,-35.48421135605551,1.89325308848622,1.726814235071334,3.3019732588974997,5.028787493968832,2.656162308436892,0.013282079565488963,-30.0,18.490975518338303,46.72786640737331,6.0,-30.0,2.5,437.7122814515227,575.0242533840924,445.0134198728896,196.4097849814779,236.30328042702928,336.7868370320473
30.000000000000004,10.270016235443968,-37.61484365628124,59.425123237736734,125.06100753887898,59.12205373441313,37.47089726796583,58.51079006243301,8.127478560175748,12.30973563230649,-34.31041846887268,11.717720699617988,-35.71522875989294,1.7247903211991047,1.5404466798820071,3.0906700427794367,4.631116722661444,2.6850317199378817,0.013347540943138956,-30.0,15.51816965202994,41.716347663961805,6.0,-30.0,2.5,437.532364293806,565.0022118762296,449.59168896085737,218.03817240332728,252.9054752553084,363.63596507634566
30.000000000000064,10.270016235443968,-37.61484365628124,59.42512323773671,125.0610075388791,59.122053734413086,37.4708972679656,58.51079006243297,8.127478560177792,12.30973563230649,-34.31041846887268,11.717720699617988,-35.71522875989294,1.724790321591878,1.5404466802327987,3.090670043483261,4.63111672371606,2.685031719937886,0.013347540946178463,-30.0,15.51816965202994,41.71634766396176,6.0,-30.0,2.5,437.532364293806,565.0022118762298,449.5916889608576,218.0381724033264,252.9054752553085,363.63596507634594
40.00000000000001,10.327188756598725,-37.555800197038046,55.35231001090066,116.5918643238511,55.028296879876045,33.708501633743424,54.35566925700935,14.570939165747744,12.35705916458858,-34.20029317637474,11.81381208010675,-35.48369942582303,1.6525998453798272,1.4666502119844214,2.8873124408771886,4.353962652861609,2.6346139781109037,0.01359083945517544,-30.0,13.498459757001568,37.53238556036342,6.0,-30.0,2.5,437.4679103774191,557.8485426644856,449.93392732217006,237.48844517222904,277.3879115800347,397.45799559972335
40.000000000000085,10.327188756598725,-37.555800197038046,55.35231001090063,116.59186432385115,55.02829687987602,33.70850163374371,54.355669257009325,14.570939165742343,12.35705916458858,-34.20029317637474,11.81381208010675,-35.48369942582303,1.6525998453798254,1.4666502119844071,2.887312440877264,4.353962652861672,2.6346139781109432,0.01359083945517544,-30.0,13.498459757001568,37.53238556036342,6.0,-30.0,2.5,437.4679103774191,557.8485426644854,449.93392732217103,237.4884451722244,277.3879115800349,397.4579955997236
50.00000000000001,10.349496767704032,-37.5534060224679,53.4273819655629,112.3809076453652,53.09364690309911,31.319635928692776,52.40503383162409,16.288586337600464,12.3634443368535,-34.185458444373296,11.856297193908809,-35.381772256299,1.6186393107756538,1.4423931897598057,2.7888131036996926,4.231206293459499,2.6140513610977973,0.013710699528784304,-30.0,12.297330798808844,34.87606412721044,6.0,-30.0,2.5,437.42107461577376,554.2971621052342,449.09514912758567,245.6910049520937,292.15066096911266,421.780942529586
50.00000000000011,10.349496767704032,-37.5534060224679,53.427381965562894,112.3809076453652,53.09364690309911,31.319635928691923,52.40503383162408,16.288586337600407,12.3634443368535,-34.185458444373296,11.856297193908809,-35.381772256299,1.6186393107756538,1.442393189759818,2.7888131036996864,4.231206293459504,2.614051361097801,0.013710699528784304,-30.0,12.2973307988089,34.8760641272105,6.0,-30.0,2.5,437.42107461577376,554.2971621052342,449.0951491275848,245.69100495209324,292.1506609691128,421.7809425295862
60.00000000000001,10.32813824518994,-37.6342396007891,52.90205089278436,111.39461899076385,52.56683542291668,30.317008368823167,51.87371499860916,15.862614379921524,12.329089198908488,-34.26534351971637,11.836531675485926,-35.429158731805416,1.6081118839824644,1.4431879812637605,2.7696847269427365,4.212872708206497,2.6197634319904295,0.013708510818003724,-30.0,11.792017718941224,33.775206392131224,6.0,-30.0,2.5,437.3834806837456,553.5179599338029,448.24117236557294,246.19991757769023,295.60933746423296,431.22207894111625
60.00000000000013,10.32813824518994,-37.6342396007891,52.902050892784345,111.39461899076396,52.56683542291666,30.317008368823224,51.873714998609145,15.862614379921524,12.329089198908488,-34.26534351971637,11.836531675485926,-35.429158731805416,1.6081118839824649,1.443187981263761,2.7696847269427365,4.212872708206497,2.6197634319904286,0.013708510818003727,-30.0,11.792017718941224,33.775206392131224,6.0,-30.0,2.5,437.3834806837456,553.5179599338029,448.24117236557294,246.1999175776903,295.60933746423296,431.2220789411164
70.00000000000001,10.306573434282468,-37.694407762597216,52.62255302541824,110.96003406947284,52.28705253160898,29.846814153628088,51.59323597678404,15.63639051261424,12.303634508420265,-34.32463892706403,11.814365056516664,-35.48237103924188,1.6019745084819643,1.441700793549043,2.762641811375792,4.204342604924833,2.624475347556486,0.013691211840030158,-30.0,11.52630834572824,33.2697266294756,6.0,-30.0,2.5,437.3680894039426,553.2055172319274,447.9043349557304,246.122210505766,296.4600081091149,433.7545726009792
70.00000000000014,10.306573434282468,-37.694407762597216,52.62255302541824,110.96003406947284,52.28705253160898,29.846814153628088,51.59323597678404,15.63639051261424,12.303634508420265,-34.32463892706403,11.814365056516664,-35.48237103924188,1.6019745084819643,1.441700793549043,2.762641811375791,4.204342604924833,2.6244753475564857,0.013691211840030158,-30.0,11.52630834572824,33.2697266294756,6.0,-30.0,2.5,437.3680894039426,553.2055172319274,447.9043349557304,246.122210505766,296.4600081091149,433.7545726009792
80.00000000000001,10.285583825149546,-37.7478605570437,52.45707364498706,110.76974726632112,52.121812644223134,29.592033368315757,51.428482112654855,15.50306518747692,12.280382890933364,-34.37888080481898,11.791770180582912,-35.53668636382966,1.5979318986335769,1.4399377811618417,2.7576443536613384,4.19758213482318,2.626884248579439,0.013668472702243063,-30.0,11.372340264488628,32.99802798512894,6.0,-30.0,2.5,437.35850899696425,553.095842209594,447.7484626939925,245.996268887526,296.9755981884691,434.77045726091296
80.00000000000017,10.285583825149546,-37.7478605570437,52.45707364498706,110.76974726632112,52.121812644223134,29.592033368315757,51.428482112654855,15.50306518747692,12.280382890933364,-34.37888080481898,11.791770180582912,-35.53668636382966,1.5979318986335769,1.4399377811618417,2.7576443536613384,4.19758213482318,2.626884248579439,0.013668472702243063,-30.0,11.372340264488628,32.99802798512894,6.0,-30.0,2.5,437.35850899696425,553.095842209594,447.7484626939925,245.996268887526,296.9755981884691,434.77045726091296
90.00000000000001,10.27044495510938,-37.786378074081966,52.34923890110369,110.6573202564781,52.0142045056977,29.435267893643758,51.32136737474159,15.41620738646111,12.263791387496063,-34.41763129505807,11.775373848653851,-35.57614822468793,1.595228617457768,1.4384956205579902,2.754465071289455,4.1929606918474445,2.628438736592844,0.013651431968046412,-30.0,11.273548341151296,32.831822839020106,6.0,-30.0,2.5,437.351657911546,553.0374214988213,447.66418124644025,245.89303535223905,297.23218868104607,435.32062667034967
90.00000000000021,10.27044495510938,-37.786378074081966,52.34923890110369,110.6573202564781,52.0142045056977,29.435267893643758,51.32136737474159,15.41620738646111,12.263791387496063,-34.41763129505807,11.775373848653851,-35.57614822468793,1.595228617457768,1.4384956205579902,2.754465071289455,4.1929606918474445,2.628438736592844,0.013651431968046412,-30.0,11.273548341151296,32.831822839020106,6.0,-30.0,2.5,437.351657911546,553.0374214988213,447.66418124644025,245.89303535223905,297.23218868104607,435.32062667034967
100.0,10.26024381172338,-37.812330658843536,52.27797235725164,110.58454128020423,51.943096816960654,29.333488810309856,51.250611709193166,15.358756367582544,12.252635717170095,-34.44370723952602,11.764313614489229,-35.60278968790399,1.5934326373031662,1.4374858177955347,2.7524016272647347,4.189887445060269,2.62947259079086,0.013639866241249923,-30.0,11.208555377685457,32.72408792299251,6.0,-30.0,2.5,437.347053613498,553.0005565899008,447.6119998129829,245.82104537232473,297.3898091021576,435.66880813647487
100.00000000000024,10.26024381172338,-37.812330658843536,52.27797235725164,110.58454128020423,51.943096816960654,29.333488810309856,51.250611709193166,15.358756367582544,12.252635717170095,-34.44370723952602,11.764313614489229,-35.60278968790399,1.5934326373031662,1.4374858177955347,2.7524016272647347,4.189887445060269,2.62947259079086,0.013639866241249923,-30.0,11.208555377685457,32.72408792299251,6.0,-30.0,2.5,437.347053613498,553.0005565899008,447.6119998129829,245.82104537232473,297.3898091021576,435.66880813647487
110.0,10.25361439304991,-37.829267714361805,52.23100345078223,110.53579568173603,51.896227945684494,29.266521509171127,51.20396794800316,15.320850348781905,12.245376302464798,-34.46068497679471,11.757133691611948,-35.62009434004557,1.5922541902734493,1.4368190433802126,2.7510812641491804,4.187900307529393,2.630170693292492,0.013632382168069446,-30.0,11.165706743003284,32.65322249027878,6.0,-30.0,2.5,437.3439911323168,552.9754067526102,447.57790353812334,245.7730223198633,297.487314162622,435.90596806339886
110.00000000000026,10.25361439304991,-37.829267714361805,52.23100345078223,110.53579568173603,51.896227945684494,29.266521509171127,51.20396794800316,15.320850348781905,12.245376302464798,-34.46068497679471,11.757133691611948,-35.62009434004557,1.5922541902734493,1.4368190433802126,2.7510812641491804,4.187900307529393,2.630170693292492,0.013632382168069446,-30.0,11.165706743003284,32.65322249027878,6.0,-30.0,2.5,437.3439911323168,552.9754067526102,447.57790353812334,245.7730223198633,297.487314162622,435.90596806339886
120.0,10.249503274337794,-37.8398525233572,52.20057729935681,110.50274383534112,51.8658576820061,29.22278055911761,51.173727317228646,15.296260387648148,12.240860458429925,-34.471250076556004,11.752695197575049,-35.63079579412664,1.591500349918984,1.4364018329406056,2.7502763547472573,4.186678187687863,2.6306486127389084,0.013627807761883614,-30.0,11.137848472530209,32.6069187280973,6.0,-30.0,2.5,437.34200823459423,552.9574743425502,447.5552072986784,245.7416505768364,297.54413057215794,436.0699169262828
120.00000000000028,10.249503274337794,-37.8398525233572,52.20057729935681,110.50274383534112,51.8658576820061,29.22278055911761,51.173727317228646,15.296260387648148,12.240860458429925,-34.471250076556004,11.752695197575049,-35.63079579412664,1.591500349918984,1.4364018329406056,2.7502763547472573,4.186678187687863,2.6306486127389084,0.013627807761883614,-30.0,11.137848472530209,32.6069187280973,6.0,-30.0,2.5,437.34200823459423,552.9574743425502,447.5552072986784,245.7416505768364,297.54413057215794,436.0699169262828
130.00000000000003,10.247097060040677,-37.846113479802455,52.181469200389,110.48058346272444,51.84677619635789,29.19484918103757,51.15471155281592,15.280792083907386,12.23820638381292,-34.477460839974185,11.750111093253825,-35.63702763250214,1.5910359219478567,1.436157294832436,2.74981732333648,4.185974618168916,2.630974298207017,0.013625197751079864,-30.0,11.120235653369775,32.577325117214514,6.0,-30.0,2.5,437.34077940881053,552.9446474410041,447.54013727757456,245.7216115157343,297.5745038366339,436.1803695905761
130.0000000000003,10.247097060040677,-37.846113479802455,52.181469200389,110.48058346272444,51.84677619635789,29.19484918103757,51.15471155281592,15.280792083907386,12.23820638381292,-34.477460839974185,11.750111093253825,-35.63702763250214,1.5910359219478567,1.436157294832436,2.74981732333648,4.185974618168916,2.630974298207017,0.013625197751079864,-30.0,11.120235653369775,32.577325117214514,6.0,-30.0,2.5,437.34077940881053,552.9446474410041,447.54013727757456,245.7216115157343,297.5745038366339,436.1803695905761
140.00000000000003,10.245771450043907,-37.84960468059455,52.169947642586806,110.46622329496353,51.835264673018365,29.177610911928294,51.143228511533614,15.271449095625314,12.2367378179884,-34.48089785238747,11.748697838153612,-35.64043628702413,1.5907622405895776,1.4360241477642173,2.7495737681955474,4.1855979159597645,2.631190135873777,0.013623811861571153,-30.0,11.109516424570586,32.55903813825728,6.0,-30.0,2.5,437.3400586577016,552.9357989824704,447.5303396033058,245.70916091018955,297.58928897071775,436.2508026799384
140.00000000000034,10.245771450043907,-37.84960468059455,52.169947642586806,110.46622329496353,51.835264673018365,29.177610911928294,51.143228511533614,15.271449095625314,12.2367378179884,-34.48089785238747,11.748697838153612,-35.64043628702413,1.5907622405895776,1.4360241477642173,2.7495737681955474,4.1855979159597645,2.631190135873777,0.013623811861571153,-30.0,11.109516424570586,32.55903813825728,6.0,-30.0,2.5,437.3400586577016,552.9357989824704,447.5303396033058,245.70916091018955,297.58928897071775,436.2508026799384
150.00000000000003,10.245077395233093,-37.85145380583191,52.16329835182507,110.45737177859156,51.82861780059619,29.16739135370392,51.136591852583145,15.266048549561276,12.235966194604671,-34.482703875819226,11.74796424526045,-35.64220577555392,1.5906077282666018,1.435956506919258,2.7494521921343424,4.185408699053601,2.631326771946932,0.013623117527961722,-30.0,11.10326188175486,32.548181388916305,6.0,-30.0,2.5,437.33965911076245,552.9300625372784,447.5241960774224,245.70165534905848,297.5959059246443,436.29270764068633
150.00000000000037,10.245077395233093,-37.85145380583191,52.16329835182507,110.45737177859156,51.82861780059619,29.16739135370392,51.136591852583145,15.266048549561276,12.235966194604671,-34.482703875819226,11.74796424526045,-35.64220577555392,1.5906077282666018,1.435956506919258,2.7494521921343424,4.185408699053601,2.631326771946932,0.013623117527961722,-30.0,11.10326188175486,32.548181388916305,6.0,-30.0,2.5,437.33965911076245,552.9300625372784,447.5241960774224,245.70165534905848,297.5959059246443,436.29270764068633
160.00000000000003,10.244725439640264,-37.85239984545473,52.15961152263653,110.4522040952064,51.82493077669168,29.16157101254805,51.13290770327142,15.263050359648446,12.235574238744617,-34.483621301524266,11.747595455180845,-35.643095360397524,1.5905238296625726,1.4359241782245913,2.7493943734797264,4.1853185517043165,2.631408894132839,0.013622783105567972,-30.0,11.099754353300456,32.54198976961453,6.0,-30.0,2.5,437.33944776953535,552.9265916859911,447.5205107774803,245.6972598181385,297.59866609320403,436.316018496464
160.0000000000004,10.244725439640264,-37.85239984545473,52.15961152263653,110.4522040952064,51.82493077669168,29.16157101254805,51.13290770327142,15.263050359648446,12.235574238744617,-34.483621301524266,11.747595455180845,-35.643095360397524,1.5905238296625726,1.4359241782245913,2.7493943734797264,4.1853185517043165,2.631408894132839,0.013622783105567972,-30.0,11.099754353300456,32.54198976961453,6.0,-30.0,2.5,437.33944776953535,552.9265916859911,447.5205107774803,245.6972598181385,297.59866609320403,436.316018496464
170.00000000000003,10.244549372283071,-37.85287556880661,52.157631710207035,110.449327961268,51.82295027238806,29.15837047266683,51.13092771740871,15.261438962791717,12.235378263895084,-34.484080015566406,11.747412343462402,-35.64353706512375,1.590479179545874,1.435908967972186,2.7493669909980047,4.185275958970191,2.6314559868461807,0.013622620889796272,-30.0,11.097850905290784,32.53858134792978,6.0,-30.0,2.5,437.33933946856274,552.924614907727,447.5183953859225,245.69475122524867,297.59973256875514,436.3283028039653
170.00000000000043,10.244549372283071,-37.85287556880661,52.157631710207035,110.449327961268,51.82295027238806,29.15837047266683,51.13092771740871,15.261438962791717,12.235378263895084,-34.484080015566406,11.747412343462402,-35.64353706512375,1.590479179545874,1.435908967972186,2.7493669909980047,4.185275958970191,2.6314559868461807,0.013622620889796272,-30.0,11.097850905290784,32.53858134792978,6.0,-30.0,2.5,437.33933946856274,552.924614907727,447.5183953859225,245.69475122524867,297.59973256875514,436.3283028039653
180.00000000000003,10.2444615775133,-37.85311325107897,52.15659320413732,110.4477842550122,51.82191120479524,29.156658889789185,51.129888602803845,15.260593267849174,12.235280775406734,-34.4843082068235,11.747321558205025,-35.643756060572514,1.5904560863610888,1.4359020798640607,2.749354504637961,4.1852565845020235,2.631482013488189,0.01362254349289042,-30.0,11.096843410531052,32.53675718858074,6.0,-30.0,2.5,437.33928497762895,552.9235388520419,447.5172261018969,245.69335186924383,297.6000968403356,436.3345345261817
180.00000000000043,10.2444615775133,-37.85311325107897,52.15659320413732,110.4477842550122,51.82191120479524,29.156658889789185,51.129888602803845,15.260593267849174,12.235280775406734,-34.4843082068235,11.747321558205025,-35.643756060572514,1.5904560863610888,1.4359020798640607,2.749354504637961,4.1852565845020235,2.631482013488189,0.01362254349289042,-30.0,11.096843410531052,32.53675718858074,6.0,-30.0,2.5,437.33928497762895,552.9235388520419,447.5172261018969,245.69335186924383,297.6000968403356,436.3345345261817
190.00000000000003,10.244417820893675,-37.85323169244487,52.15605745535304,110.44697638584957,51.82137510319046,29.155762518615287,51.129352390402886,15.26015686027148,12.235232357930649,-34.48442153810112,11.747276497253592,-35.643864758691336,1.590444125091408,1.4358988127446994,2.7493485596055685,4.185247372350268,2.6314960119141118,0.013622504782871603,-30.0,11.096319800692244,32.535801385650245,6.0,-30.0,2.5,437.3392578393559,552.9229708889749,447.5165984463576,245.69258711897743,297.600191705718,436.3376193659192
190.00000000000048,10.244417820893675,-37.85323169244487,52.15605745535304,110.44697638584957,51.82137510319046,29.155762518615287,51.129352390402886,15.26015686027148,12.235232357930649,-34.48442153810112,11.747276497253592,-35.643864758691336,1.590444125091408,1.4358988127446994,2.7493485596055685,4.185247372350268,2.6314960119141118,0.013622504782871603,-30.0,11.096319800692244,32.535801385650245,6.0,-30.0,2.5,437.3392578393559,552.9229708889749,447.5165984463576,245.69258711897743,297.600191705718,436.3376193659192
200.00000000000003,10.24439604710405,-37.853290556369295,52.15578445629535,110.44656092936016,51.82110190422953,29.155300402548047,51.12907911407091,15.259934447310116,12.235208360041655,-34.48447771033008,11.747254140726454,-35.643918688261635,1.5904381110209151,1.4358973542472575,2.7493459273490006,4.185243281596259,2.6315033905404324,0.013622486298045534,-30.0,11.096051382788517,32.53530847820207,6.0,-30.0,2.5,437.3392444124794,552.9226772353561,447.5162688285978,245.6921768679798,297.6001963086836,436.33912357887186
200.00000000000048,10.24439604710405,-37.853290556369295,52.15578445629535,110.44656092936016,51.82110190422953,29.155300402548047,51.12907911407091,15.259934447310116,12.235208360041655,-34.48447771033008,11.747254140726454,-35.643918688261635,1.5904381110209151,1.4358973542472575,2.7493459273490006,4.185243281596259,2.6315033905404324,0.013622486298045534,-30.0,11.096051382788517,32.53530847820207,6.0,-30.0,2.5,437.3392444124794,552.9226772353561,447.5162688285978,245.6921768679798,297.6001963086836,436.33912357887186
210.00000000000003,10.244385231782772,-37.85331974534046,52.1556465124085,110.44634969092334,51.820963852611754,29.155064748267137,51.1289410189078,15.259822054667268,12.23519648699927,-34.484505501774606,11.747243060466367,-35.64394541666667,1.590435059236832,1.435896659506383,2.7493446885623647,4.185241348068748,2.631507224241542,0.013622477039532056,-30.0,11.095915089198629,32.53505707333568,6.0,-30.0,2.5,437.3392377950536,552.9225273888051,447.5160983422044,245.69196014884636,297.6001786347022,436.3398513092776
210.0000000000005,10.244385231782772,-37.85331974534046,52.1556465124085,110.44634969092334,51.820963852611754,29.155064748267137,51.1289410189078,15.259822054667268,12.23519648699927,-34.484505501774606,11.747243060466367,-35.64394541666667,1.590435059236832,1.435896659506383,2.7493446885623647,4.185241348068748,2.631507224241542,0.013622477039532056,-30.0,11.095915089198629,32.53505707333568,6.0,-30.0,2.5,437.3392377950536,552.9225273888051,447.5160983422044,245.69196014884636,297.6001786347022,436.3398513092776
220.00000000000003,10.244379883653448,-37.85333415328816,52.155577392779776,110.4462433586998,51.820894676587336,29.15494578399301,51.12887182029248,15.259765735335009,12.235190637798516,-34.48451919311188,11.74723759090858,-35.64395861063804,1.5904333951418712,1.4358962118419627,2.7493438847257496,4.185240096567712,2.631509190735005,0.013622471317035673,-30.0,11.095846517302109,32.53493014140889,6.0,-30.0,2.5,437.3392345498787,552.9224517610917,447.51601129780414,245.69184733076105,297.6001607953804,436.3402011297087
220.00000000000057,10.244379883653448,-37.85333415328816,52.155577392779776,110.4462433586998,51.820894676587336,29.15494578399301,51.12887182029248,15.259765735335009,12.235190637798516,-34.48451919311188,11.74723759090858,-35.64395861063804,1.5904333951418712,1.4358962118419627,2.7493438847257496,4.185240096567712,2.631509190735005,0.013622471317035673,-30.0,11.095846517302109,32.53493014140889,6.0,-30.0,2.5,437.3392345498787,552.9224517610917,447.51601129780414,245.69184733076105,297.6001607953804,436.3402011297087
230.00000000000003,10.24437724969731,-37.85334123688394,52.15554298507696,110.44619023718076,51.82086023986823,29.154886194580456,51.12883737228631,15.259737698788172,12.235187766963652,-34.484525912932384,11.747234901040402,-35.64396509928932,1.5904328039933853,1.4358962124998595,2.7493439165617315,4.185240129061591,2.631510189272352,0.013622470528868108,-30.0,11.095812264154858,32.53486655502809,6.0,-30.0,2.5,437.3392329645425,552.922413902008,447.5159672918298,245.6917893106443,297.60014795239744,436.3403686712272
230.0000000000006,10.24437724969731,-37.85334123688394,52.15554298507696,110.44619023718076,51.82086023986823,29.154886194580456,51.12883737228631,15.259737698788172,12.235187766963652,-34.484525912932384,11.747234901040402,-35.64396509928932,1.5904328039933853,1.4358962124998595,2.7493439165617315,4.185240129061591,2.631510189272352,0.013622470528868108,-30.0,11.095812264154858,32.53486655502809,6.0,-30.0,2.5,437.3392329645425,552.922413902008,447.5159672918298,245.6917893106443,297.60014795239744,436.3403686712272
240.00000000000003,10.244375960140124,-37.8533446992918,52.155525985718896,110.44616391389089,51.82084322580213,29.15485659671839,51.128820352687725,15.259723846870145,12.235186365856652,-34.484529192531966,11.747233585750063,-35.64396827210703,1.5904324292860597,1.4358961421875156,2.7493437990227014,4.1852399412102175,2.6315106911451487,0.013622469443417766,-30.0,11.09579529043873,32.534834969611154,6.0,-30.0,2.5,437.3392321942971,552.9223951100337,447.515945262475,245.6917598280818,297.60013986352874,436.3404485280197
240.00000000000065,10.244375960140124,-37.8533446992918,52.155525985718896,110.44616391389089,51.82084322580213,29.15485659671839,51.128820352687725,15.259723846870145,12.235186365856652,-34.484529192531966,11.747233585750063,-35.64396827210703,1.5904324292860597,1.4358961421875156,2.7493437990227014,4.1852399412102175,2.6315106911451487,0.013622469443417766,-30.0,11.09579529043873,32.534834969611154,6.0,-30.0,2.5,437.3392321942971,552.9223951100337,447.515945262475,245.6917598280818,297.60013986352874,436.3404485280197
250.00000000000003,10.244375329114652,-37.85334639107927,52.15551760245573,110.4461509000048,51.82083483513063,29.154841933794103,51.1288119593215,15.259717015672436,12.23518568217502,-34.48453079283951,11.747232942826171,-35.64396982300448,1.5904322482512312,1.4358961125889893,2.749343751679776,4.185239864268765,2.631510942305571,0.013622468945204538,-30.0,11.09578689822996,32.53481932116108,6.0,-30.0,2.5,437.33923181999546,552.9223858064095,447.5159342766035,245.69174493626983,297.6001351219083,436.3404866470384
250.00000000000065,10.244375329114652,-37.85334639107927,52.15551760245573,110.4461509000048,51.82083483513063,29.154841933794103,51.1288119593215,15.259717015672436,12.23518568217502,-34.48453079283951,11.747232942826171,-35.64396982300448,1.5904322482512312,1.4358961125889893,2.749343751679776,4.185239864268765,2.631510942305571,0.013622468945204538,-30.0,11.09578689822996,32.53481932116108,6.0,-30.0,2.5,437.33923181999546,552.9223858064095,447.5159342766035,245.69174493626983,297.6001351219083,436.3404866470384
260.00000000000006,10.244375021962716,-37.853347213444955,52.155513493665325,110.44614450785632,51.82083072264172,29.15483471821426,51.12880784553096,15.259713667537936,12.235185350247106,-34.48453156978999,11.747232630184971,-35.64397057717534,1.5904321613594714,1.4358961004754869,2.7493437334599204,4.185239833935407,2.6315110670032875,0.013622468718857434,-30.0,11.095782775631733,32.53481162021296,6.0,-30.0,2.5,437.3392316389703,552.9223812311052,447.51592883912485,245.69173748282296,297.60013246746973,436.3405047747041
260.0000000000007,10.244375021962716,-37.853347213444955,52.155513493665325,110.44614450785632,51.82083072264172,29.15483471821426,51.12880784553096,15.259713667537936,12.235185350247106,-34.48453156978999,11.747232630184971,-35.64397057717534,1.5904321613594714,1.4358961004754869,2.7493437334599204,4.185239833935407,2.6315110670032875,0.013622468718857434,-30.0,11.095782775631733,32.53481162021296,6.0,-30.0,2.5,437.3392316389703,552.9223812311052,447.51592883912485,245.69173748282296,297.60013246746973,436.3405047747041
270.00000000000006,10.244374872366322,-37.85334761349228,52.15551148021035,110.44614136965168,51.82082870741444,29.15483116988588,51.12880582967769,15.2597120268739,12.235185188958082,-34.48453194732252,11.747232478046648,-35.643970944172054,1.5904298112194033,1.435894011512976,2.749339736286193,4.185233747799169,2.631511128800016,0.013622448843972236,-30.0,11.095780751401604,32.53480783304656,6.0,-30.0,2.5,437.3392315513066,552.9223789825351,447.5159261516741,245.69173376333256,297.60013102318464,436.34051341636
270.0000000000007,10.244374872366322,-37.85334761349228,52.15551148021035,110.44614136965168,51.82082870741444,29.15483116988588,51.12880582967769,15.2597120268739,12.235185188958082,-34.48453194732252,11.747232478046648,-35.643970944172054,1.5904298112194033,1.435894011512976,2.749339736286193,4.185233747799169,2.631511128800016,0.013622448843972236,-30.0,11.095780751401604,32.53480783304656,6.0,-30.0,2.5,437.3392315513066,552.9223789825351,447.5159261516741,245.69173376333256,297.60013102318464,436.34051341636
280.00000000000006,10.244374800446945,-37.85334780559612,52.155510506816086,110.44613984958448,51.820827733077245,29.1548294487572,51.128804855039,15.259711233634278,12.235185111584792,-34.484532128431766,11.747232404963476,-35.64397112046743,1.5904311553885355,1.4358952410852972,2.749342091925774,4.185237333011071,2.6315111589904907,0.01362246048069774,-30.0,11.095779770906972,32.53480599599584,6.0,-30.0,2.5,437.33923150939495,552.9223778922137,447.51592484212927,245.6917319350229,297.6001302607706,436.3405174866226
280.0000000000007,10.244374800446945,-37.85334780559612,52.155510506816086,110.44613984958448,51.820827733077245,29.1548294487572,51.128804855039,15.259711233634278,12.235185111584792,-34.484532128431766,11.747232404963476,-35.64397112046743,1.5904311553885355,1.4358952410852972,2.749342091925774,4.185237333011071,2.6315111589904907,0.01362246048069774,-30.0,11.095779770906972,32.53480599599584,6.0,-30.0,2.5,437.33923150939495,552.9223778922137,447.51592484212927,245.6917319350229,297.6001302607706,436.3405174866226
290.00000000000006,10.244374765709647,-37.85334789828761,52.15551003431348,110.44613911060884,51.82082726011489,29.154828610912148,51.12880438193207,15.259710848581676,12.235185074285482,-34.48453221573902,11.747232369689254,-35.643971205557904,1.5904316933827751,1.4358957346371062,2.749343037629401,4.185238772266507,2.6315111737774135,0.013622465148909552,-30.0,11.09577929418532,32.53480510169084,6.0,-30.0,2.5,437.3392314892519,552.9223773617142,447.51592420209306,245.6917310347147,297.60012986329053,436.34051941630815
290.0000000000007,10.244374765709647,-37.85334789828761,52.15551003431348,110.44613911060884,51.82082726011489,29.154828610912148,51.12880438193207,15.259710848581676,12.235185074285482,-34.48453221573902,11.747232369689254,-35.643971205557904,1.5904316933827751,1.4358957346371062,2.749343037629401,4.185238772266507,2.6315111737774135,0.013622465148909552,-30.0,11.09577929418532,32.53480510169084,6.0,-30.0,2.5,437.3392314892519,552.9223773617142,447.51592420209306,245.6917310347147,297.60012986329053,436.34051941630815
300.00000000000006,10.24437474905853,-37.85334794267701,52.155509806857445,110.44613875419952,51.820827032377856,29.15482820646349,51.12880415412404,15.259710663173108,12.23518505643698,-34.4845322575174,11.747232352791295,-35.64397124632012,1.590433892822695,1.435897724163134,2.749346847371772,4.185244571534906,2.6315111809563816,0.013622484016744364,-30.0,11.095779064306214,32.53480466997576,6.0,-30.0,2.5,437.3392314796376,552.9223771055823,447.5159238920443,245.69173059570028,297.6001296601149,436.3405203256408
300.0000000000007,10.24437474905853,-37.85334794267701,52.155509806857445,110.44613875419952,51.820827032377856,29.15482820646349,51.12880415412404,15.259710663173108,12.23518505643698,-34.4845322575174,11.747232352791295,-35.64397124632012,1.590433892822695,1.435897724163134,2.749346847371772,4.185244571534906,2.6315111809563816,0.013622484016744364,-30.0,11.095779064306214,32.53480466997576,6.0,-30.0,2.5,437.3392314796376,552.9223771055823,447.5159238920443,245.69173059570028,297.6001296601149,436.3405203256408
310.00000000000006,10.244374741627944,-37.853347962470416,52.15550970484605,110.4461385943431,51.820826930306886,29.15482802473525,51.12880405202405,15.259710580075875,12.235185048486583,-34.484532276127055,11.74723234525581,-35.64397126449765,1.5904325952954874,1.4358965544250524,2.7493446078064405,4.185241162231493,2.6315111841969725,0.0136224729161195,-30.0,11.095778961129612,32.53480447599031,6.0,-30.0,2.5,437.33923147536495,552.9223769906987,447.515923752245,245.69173039648976,297.60012956382747,436.3405207244124
310.0000000000007,10.244374741627944,-37.853347962470416,52.15550970484605,110.4461385943431,51.820826930306886,29.15482802473525,51.12880405202405,15.259710580075875,12.235185048486583,-34.484532276127055,11.74723234525581,-35.64397126449765,1.5904325952954874,1.4358965544250524,2.7493446078064405,4.185241162231493,2.6315111841969725,0.0136224729161195,-30.0,11.095778961129612,32.53480447599031,6.0,-30.0,2.5,437.33923147536495,552.9223769906987,447.515923752245,245.69173039648976,297.60012956382747,436.3405207244124
320.00000000000006,10.244374737920758,-37.85334797233477,52.15550965381999,110.44613851419916,51.82082687921921,29.15482793362611,51.12880400092004,15.259710538483318,12.235185044524645,-34.48453228540083,11.747232341497828,-35.64397127356287,1.5904330044232309,1.435896924660922,2.7493453167903987,4.185242241451321,2.631511185828978,0.013622476426953016,-30.0,11.095778909437511,32.534804378737135,6.0,-30.0,2.5,437.3392314732429,552.9223769330276,447.51592368199465,245.6917302959354,297.6001295138305,436.3405209209523
320.0000000000007,10.244374737920758,-37.85334797233477,52.15550965381999,110.44613851419916,51.82082687921921,29.15482793362611,51.12880400092004,15.259710538483318,12.235185044524645,-34.48453228540083,11.747232341497828,-35.64397127356287,1.5904330044232309,1.435896924660922,2.7493453167903987,4.185242241451321,2.631511185828978,0.013622476426953016,-30.0,11.095778909437511,32.534804378737135,6.0,-30.0,2.5,437.3392314732429,552.9223769330276,447.51592368199465,245.6917302959354,297.6001295138305,436.3405209209523
330.00000000000006,10.244374735803396,-37.853347977971936,52.15550962458965,110.44613846835624,51.82082684997592,29.154827881397523,51.12880397166925,15.259710514676668,12.23518504226413,-34.48453229069207,11.747232339352289,-35.64397127873846,1.5904324864256518,1.435896457490224,2.7493444223345165,4.1852408798247405,2.6315111867657315,0.013622471993909403,-30.0,11.095778879825048,32.534804322980335,6.0,-30.0,2.5,437.33923147203006,552.9223769000673,447.5159236416417,245.69173023799613,297.6001294843927,436.3405210320912
330.0000000000007,10.244374735803396,-37.853347977971936,52.15550962458965,110.44613846835624,51.82082684997592,29.154827881397523,51.12880397166925,15.259710514676668,12.23518504226413,-34.48453229069207,11.747232339352289,-35.64397127873846,1.5904324864256518,1.435896457490224,2.7493444223345165,4.1852408798247405,2.6315111867657315,0.013622471993909403,-30.0,11.095778879825048,32.534804322980335,6.0,-30.0,2.5,437.33923147203006,552.9223769000673,447.5159236416417,245.69173023799613,297.6001294843927,436.3405210320912
340.00000000000006,10.244374734748988,-37.853347980772874,52.15550960999548,110.44613844542964,51.82082683537131,29.154827855274505,51.128803957060576,15.25971050278696,12.2351850411396,-34.48453229332429,11.747232338284237,-35.64397128131489,1.5904323574412087,1.4358963412869472,2.749344199861845,4.185240541148793,2.63151118723608,0.01362247089099772,-30.0,11.095778865023362,32.53480429509477,6.0,-30.0,2.5,437.3392314714308,552.9223768835681,447.5159236214183,245.69173020884705,297.60012946923257,436.34052108682255
340.0000000000007,10.244374734748988,-37.853347980772874,52.15550960999548,110.44613844542964,51.82082683537131,29.154827855274505,51.128803957060576,15.25971050278696,12.2351850411396,-34.48453229332429,11.747232338284237,-35.64397128131489,1.5904323574412087,1.4358963412869472,2.749344199861845,4.185240541148793,2.63151118723608,0.01362247089099772,-30.0,11.095778865023362,32.53480429509477,6.0,-30.0,2.5,437.3392314714308,552.9223768835681,447.5159236214183,245.69173020884705,297.60012946923257,436.34052108682255
350.00000000000006,10.244374734175564,-37.85334798229795,52.15550960203999,110.44613843293104,51.820826827411366,29.1548278410192,51.12880394909861,15.259710496306866,12.2351850405286,-34.48453229475447,11.747232337703586,-35.64397128271557,1.59043224419542,1.435896239180563,2.749344004369719,4.1852402435502825,2.631511187493274,0.013622469922039497,-30.0,11.095778856950233,32.534804279876255,6.0,-30.0,2.5,437.3392314711044,552.9223768745728,447.5159236103628,245.69173019286688,297.60012946076614,436.34052111631365
350.0000000000007,10.244374734175564,-37.85334798229795,52.15550960203999,110.44613843293104,51.820826827411366,29.1548278410192,51.12880394909861,15.259710496306866,12.2351850405286,-34.48453229475447,11.747232337703586,-35.64397128271557,1.59043224419542,1.435896239180563,2.749344004369719,4.1852402435502825,2.631511187493274,0.013622469922039497,-30.0,11.095778856950233,32.534804279876255,6.0,-30.0,2.5,437.3392314711044,552.9223768745728,447.5159236103628,245.69173019286688,297.60012946076614,436.34052111631365
360.00000000000006,10.24437473386392,-37.85334798312712,52.15550959770784,110.44613842611987,51.82082682307652,29.154827833246767,51.12880394476263,15.259710492777856,12.235185040196836,-34.48453229553104,11.747232337388134,-35.6439712834765,1.5904321920077051,1.4358961921378777,2.749343914303457,4.185240106441335,2.6315111876338695,0.013622469475595114,-30.0,11.09577885255078,32.53480427157871,6.0,-30.0,2.5,437.3392314709269,552.9223768696684,447.51592360432534,245.69173018411223,297.60012945605246,436.34052113219593
360.0000000000007,10.24437473386392,-37.85334798312712,52.15550959770784,110.44613842611987,51.82082682307652,29.154827833246767,51.12880394476263,15.259710492777856,12.235185040196836,-34.48453229553104,11.747232337388134,-35.6439712834765,1.5904321920077051,1.4358961921378777,2.749343914303457,4.185240106441335,2.6315111876338695,0.013622469475595114,-30.0,11.09577885255078,32.53480427157871,6.0,-30.0,2.5,437.3392314709269,552.9223768696684,447.51592360432534,245.69173018411223,297.60012945605246,436.34052113219593
370.00000000000006,10.244374733686278,-37.85334798359583,52.155509595232274,110.44613842223043,51.82082682060037,29.15482782880701,51.12880394228594,15.259710490762131,12.235185040007812,-34.48453229597348,11.74723233720836,-35.64397128391016,1.590432129075906,1.4358961353633226,2.7493438056003408,4.185239940963664,2.63151118771439,0.013622468936885996,-30.0,11.09577885003688,32.53480426683859,6.0,-30.0,2.5,437.33923147082834,552.9223768668694,447.5159236008759,245.6917301790906,297.60012945334097,436.3405211412205
370.00000000000074,10.244374733686278,-37.85334798359583,52.155509595232274,110.44613842223043,51.82082682060037,29.15482782880701,51.12880394228594,15.259710490762131,12.235185040007812,-34.48453229597348,11.74723233720836,-35.64397128391016,1.590432129075906,1.4358961353633226,2.7493438056003408,4.185239940963664,2.63151118771439,0.013622468936885996,-30.0,11.09577885003688,32.53480426683859,6.0,-30.0,2.5,437.33923147082834,552.9223768668694,447.5159236008759,245.6917301790906,297.60012945334097,436.3405211412205
380.00000000000006,10.244374733593927,-37.85334798384264,52.1555095939437,110.44613842020294,51.82082681931114,29.154827826486155,51.12880394099637,15.259710489712576,12.235185039909704,-34.48453229620313,11.74723233711493,-35.643971284135546,1.590432107768449,1.4358961161485144,2.749343768811287,4.185239884959802,2.6315111877564856,0.013622468754548,-30.0,11.095778848726184,32.53480426436113,6.0,-30.0,2.5,437.33923147077616,552.922376865409,447.5159235990636,245.6917301764587,297.6001294518491,436.34052114580646
380.00000000000074,10.244374733593927,-37.85334798384264,52.1555095939437,110.44613842020294,51.82082681931114,29.154827826486155,51.12880394099637,15.259710489712576,12.235185039909704,-34.48453229620313,11.74723233711493,-35.643971284135546,1.590432107768449,1.4358961161485144,2.749343768811287,4.185239884959802,2.6315111877564856,0.013622468754548,-30.0,11.095778848726184,32.53480426436113,6.0,-30.0,2.5,437.33923147077616,552.922376865409,447.5159235990636,245.6917301764587,297.6001294518491,436.34052114580646
390.00000000000006,10.244374733548185,-37.85334798396397,52.155509593303535,110.44613841919464,51.82082681867068,29.15482782533269,51.12880394035575,15.259710489191209,12.235185039861117,-34.48453229631687,11.747232337068652,-35.643971284247186,1.5904320960036131,1.4358961055378747,2.749343748495976,4.18523985403385,2.6315111877774524,0.01362246865386145,-30.0,11.095778848074872,32.534804263129615,6.0,-30.0,2.5,437.33923147074825,552.9223768646823,447.5159235981627,245.69173017514157,297.6001294511027,436.3405211480717
390.00000000000074,10.244374733548185,-37.85334798396397,52.155509593303535,110.44613841919464,51.82082681867068,29.15482782533269,51.12880394035575,15.259710489191209,12.235185039861117,-34.48453229631687,11.747232337068652,-35.643971284247186,1.5904320960036131,1.4358961055378747,2.749343748495976,4.18523985403385,2.6315111877774524,0.01362246865386145,-30.0,11.095778848074872,32.534804263129615,6.0,-30.0,2.5,437.33923147074825,552.9223768646823,447.5159235981627,245.69173017514157,297.6001294511027,436.3405211480717
400.00000000000006,10.244374733523417,-37.85334798402792,52.15550959295604,110.44613841864772,51.820826818323056,29.154827824706786,51.12880394000805,15.25971048890824,12.235185039834825,-34.484532296378404,11.7472323370436,-35.64397128430761,1.590432088691666,1.4358960989424507,2.7493437358681723,4.185239834810624,2.6315111877889232,0.013622468591277796,-30.0,11.095778847720965,32.53480426246102,6.0,-30.0,2.5,437.33923147073705,552.9223768642885,447.5159235976737,245.69173017442557,297.6001294506895,436.34052114928903
400.00000000000074,10.244374733523417,-37.85334798402792,52.15550959295604,110.44613841864772,51.820826818323056,29.154827824706786,51.12880394000805,15.25971048890824,12.235185039834825,-34.484532296378404,11.7472323370436,-35.64397128430761,1.590432088691666,1.4358960989424507,2.7493437358681723,4.185239834810624,2.6315111877889232,0.013622468591277796,-30.0,11.095778847720965,32.53480426246102,6.0,-30.0,2.5,437.33923147073705,552.9223768642885,447.5159235976737,245.69173017442557,297.6001294506895,436.34052114928903
410.00000000000006,10.244374733504811,-37.85334798354046,52.15550959259696,110.44613841995846,51.820826817964445,29.154827824447008,51.12880393965818,15.259710488623456,12.235185039814954,-34.4845322964249,11.74723233702391,-35.6439712843551,1.590432146798692,1.4358961514095725,2.7493438362993934,4.185239987708966,2.6315111877820403,0.013622469088845806,-30.0,11.095778847411736,32.53480426222512,6.0,-30.0,2.5,437.3392314712901,552.9223768659779,447.51592359787713,245.69173017389792,297.600129456089,436.3405211544376
410.00000000000074,10.244374733504811,-37.85334798354046,52.15550959259696,110.44613841995846,51.820826817964445,29.154827824447008,51.12880393965818,15.259710488623456,12.235185039814954,-34.4845322964249,11.74723233702391,-35.6439712843551,1.590432146798692,1.4358961514095725,2.7493438362993934,4.185239987708966,2.6315111877820403,0.013622469088845806,-30.0,11.095778847411736,32.53480426222512,6.0,-30.0,2.5,437.3392314712901,552.9223768659779,447.51592359787713,245.69173017389792,297.600129456089,436.3405211544376
420.00000000000006,10.244374733494547,-37.85334798410671,52.15550959255116,110.44613841800792,51.820826817917904,29.15482782409282,51.12880393960265,15.259710488578264,12.235185039803216,-34.484532296452386,11.747232337014395,-35.64397128437807,1.590432080108204,1.435896091197098,2.7493437210453666,4.1852398122424646,2.6315111878010686,0.013622468517810446,-30.0,11.095778847335737,32.53480426182671,6.0,-30.0,2.5,437.33923147071846,552.9223768638266,447.515923597316,245.69173017372412,297.6001294506472,436.3405211514038
420.00000000000074,10.244374733494547,-37.85334798410671,52.15550959255116,110.44613841800792,51.820826817917904,29.15482782409282,51.12880393960265,15.259710488578264,12.235185039803216,-34.484532296452386,11.747232337014395,-35.64397128437807,1.590432080108204,1.435896091197098,2.7493437210453666,4.1852398122424646,2.6315111878010686,0.013622468517810446,-30.0,11.095778847335737,32.53480426182671,6.0,-30.0,2.5,437.33923147071846,552.9223768638266,447.515923597316,245.69173017372412,297.6001294506472,436.3405211514038
430.00000000000006,10.244374733493355,-37.85334798410955,52.15550959254564,110.4461384180043,51.8208268179125,29.154827823999423,51.12880393959735,15.259710488573944,12.23518503980249,-34.48453229645409,11.747232337013108,-35.643971284381166,1.590432080108122,1.4358960911992222,2.7493437210438185,4.185239812243041,2.631511187801567,0.01362246851780973,-30.0,11.095778847312433,32.53480426170739,6.0,-30.0,2.5,437.33923147071806,552.9223768638262,447.51592359715426,245.6917301736653,297.60012945039324,436.3405211510196
430.00000000000074,10.244374733493355,-37.85334798410955,52.15550959254564,110.4461384180043,51.8208268179125,29.154827823999423,51.12880393959735,15.259710488573944,12.23518503980249,-34.48453229645409,11.747232337013108,-35.643971284381166,1.590432080108122,1.4358960911992222,2.7493437210438185,4.185239812243041,2.631511187801567,0.01362246851780973,-30.0,11.095778847312433,32.53480426170739,6.0,-30.0,2.5,437.33923147071806,552.9223768638262,447.51592359715426,245.6917301736653,297.60012945039324,436.3405211510196
440.00000000000006,10.244374733493345,-37.85334798410949,52.155509592541954,110.4461384179973,51.82082681790883,29.154827823970948,51.1288039395937,15.259710488570988,12.23518503980269,-34.48453229645361,11.74723233701314,-35.64397128438111,1.5904320797905065,1.4358960909130805,2.7493437204949647,4.185239811408046,2.6315111878020785,0.013622468515089914,-30.0,11.095778847302768,32.53480426167596,6.0,-30.0,2.5,437.33923147071806,552.9223768638208,447.5159235971088,245.69173017361473,297.6001294502946,436.34052115089696
440.00000000000074,10.244374733493345,-37.85334798410949,52.155509592541954,110.4461384179973,51.82082681790883,29.154827823970948,51.1288039395937,15.259710488570988,12.23518503980269,-34.48453229645361,11.74723233701314,-35.64397128438111,1.5904320797905065,1.4358960909130805,2.7493437204949647,4.185239811408046,2.6315111878020785,0.013622468515089914,-30.0,11.095778847302768,32.53480426167596,6.0,-30.0,2.5,437.33923147071806,552.9223768638208,447.5159235971088,245.69173017361473,297.6001294502946,436.34052115089696
450.00000000000006,10.24437473349356,-37.85334798410901,52.155509592541264,110.44613841799458,51.82082681790812,29.154827823963444,51.12880393959303,15.25971048857042,12.235185039803056,-34.484532296452755,11.747232337013395,-35.643971284380484,1.5904320804254637,1.4358960914865089,2.7493437215928407,4.185239813079349,2.6315111878023343,0.01362246852052876,-30.0,11.095778847299924,32.53480426166698,6.0,-30.0,2.5,437.33923147071783,552.9223768638183,447.5159235970961,245.69173017358847,297.60012945024096,436.34052115081425
450.00000000000074,10.24437473349356,-37.85334798410901,52.155509592541264,110.44613841799458,51.82082681790812,29.154827823963444,51.12880393959303,15.25971048857042,12.235185039803056,-34.484532296452755,11.747232337013395,-35.643971284380484,1.5904320804254637,1.4358960914865089,2.7493437215928407,4.185239813079349,2.6315111878023343,0.01362246852052876,-30.0,11.095778847299924,32.53480426166698,6.0,-30.0,2.5,437.33923147071783,552.9223768638183,447.5159235970961,245.69173017358847,297.60012945024096,436.34052115081425
460.00000000000006,10.244374733493755,-37.85334798411122,52.15550959254168,110.44613841799172,51.820826817908525,29.154827823961117,51.12880393959344,15.25971048857076,12.235185039803348,-34.48453229645207,11.747232337013626,-35.64397128437992,1.5904320794729725,1.4358960906266127,2.749343719946441,4.185239810573054,2.6315111878024573,0.01362246851237062,-30.0,11.095778847299584,32.534804261664874,6.0,-30.0,2.5,437.3392314707161,552.9223768638149,447.5159235970909,245.69173017357508,297.60012945021265,436.3405211507626
