time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.476259663454009,-39.3554710997385,59.75532878343523,137.82424663676483,59.35484167701218,40.690311950889445,58.59539167854755,19.031034350748712,12.046157393128995,-34.9295570530177,11.424523406826449,-36.03638145070926,2.213849051251745,1.9183748210778508,3.1527864660712512,5.071161287149102,2.2906535945988677,0.0154711633404701,-30.0,17.01527151945163,45.515027803083285,6.0,-30.0,2.5,437.48145965494587,579.1456973406836,455.148892519957,251.36418695589236,300.1383407032306,436.6441895970145
1340.0000000000002,9.466508981550461,-39.374899715864274,59.87701410273438,138.21465514760473,59.475855779662425,40.87132361822602,58.71608684743831,19.043129015737065,12.043633167519058,-34.935534679878714,11.420363576624364,-36.064424581135086,2.2226887467828447,1.9248229338686584,3.159262298207748,5.084085232076406,2.287358155493068,0.015492407042553814,-30.0,17.116647160619664,45.71817280761769,6.0,-30.0,2.5,437.4830750676449,579.5179346779618,455.2749472208387,251.35167761334424,300.09243195461335,436.6231268770083
1350.0000000000002,9.457217408107235,-39.39341005651335,59.993323604625914,138.58717511620773,59.591525724421466,41.044199483457696,58.831453572437546,19.054748340462368,12.0412405550618,-34.94120150326631,11.416409884677888,-36.091441973475554,2.231137059257183,1.9309806050880547,3.1654427788231176,5.096423383911173,2.2842269428342226,0.015512663337934978,-30.0,17.21345405203698,45.91221141587823,6.0,-30.0,2.5,437.4846223509532,579.8731755314444,455.395478631648,251.34007500006908,300.04884088713345,436.60271595345006
1360.0000000000002,9.44836047300058,-39.41105266167227,60.10445186409391,138.94258100396007,59.70204451048055,41.20925228363285,58.941683910441895,19.0659053507635,12.038969681241571,-34.946580775391425,11.412649070531067,-36.11736550089876,2.2392098711626827,1.9368603029480984,3.171340307140313,5.108200610088412,2.2812513806202723,0.015531976488513944,-30.0,17.30586559091506,46.09749356795687,6.0,-30.0,2.5,437.4861031255112,580.2121608227022,455.5106906408212,251.32931620431265,300.0075008711818,436.58306005481137
1370.0000000000002,9.439915864617433,-39.42787307985444,60.2106030649815,139.28163721923244,59.8076148382192,41.366803832456014,59.0469797230767,19.076613106165095,12.03681230963104,-34.951691887724934,11.409069648832943,-36.14217629164151,2.2469229198000145,1.9424742408510287,3.176967281154932,5.11944152200596,2.2784232947615366,0.015550389849863188,-30.0,17.39406182137003,46.27437870890509,6.0,-30.0,2.5,437.48751943269747,580.5356173954366,455.6207914904051,251.3193359109565,299.9683171188836,436.5642050891908
1380.0000000000002,9.431862978785976,-39.44391300683188,60.3119834493605,139.60508757500008,59.9084415505773,41.51717629008528,59.14754510646405,19.086885841823634,12.034761360535189,-34.95655150738861,11.405661430000915,-36.16588246887128,2.254291599678178,1.9478342448015225,3.182335834176895,5.130170078978416,2.275734904797054,0.015567945465631911,-30.0,17.4782237228016,46.443226196386085,6.0,-30.0,2.5,437.48887355391287,580.8442500618951,455.7259902952741,251.31007419367432,299.93118805305414,436.54616483833905
1390.0000000000002,9.42418263500219,-39.45921101539943,60.40879751686592,139.91365082724872,60.00472782092721,41.66068680439713,59.24358253560591,19.096737676367976,12.032810617790997,-34.96117426897638,11.402415224771104,-36.18851160729369,2.2613308638067866,1.952951719241521,3.1874577737322323,5.1404094929737525,2.273178850228155,0.015584683831033962,-30.0,17.558530091104842,46.60438971369604,6.0,-30.0,2.5,437.4901678815664,581.1387384551147,455.8264934063839,251.3014733103707,299.8960046025163,436.5289297891413
1400.0000000000002,9.416856829864125,-39.47380316037032,60.501244986814925,140.2080173378722,60.09667211593639,41.79764381753176,59.33528984266792,19.106183433516208,12.030954479614138,-34.96557336280267,11.399322592580932,-36.21009812066711,2.2680551483793483,1.9578376092958665,3.1923444437627757,5.150182053058641,2.270748159161268,0.015600643727435618,-30.0,17.635154903230273,46.758213087909674,6.0,-30.0,2.5,437.4914048372968,581.4197347270944,455.92250246527607,251.2934820519292,299.8626633383482,436.51248136492023
1410.0000000000002,9.40986861719,-39.487723280012766,60.589519696462965,140.48884851968154,60.18446708342087,41.92834535044324,59.422859071556154,19.11523738421812,12.029187853926707,-34.969760781306775,11.396375731838829,-36.230683990291794,2.2744783504548844,1.9625024071619763,3.1970067563752207,5.159509163537198,2.26843626034309,0.015615862191801744,-30.0,17.70826650962215,46.905028638360314,6.0,-30.0,2.5,437.49258682241367,581.6878633491549,456.01421286110946,251.28605138606545,299.83105968031606,436.4967913770498
1420.0000000000002,9.40320196233656,-39.50100333600136,60.67380809137925,140.75677563820733,60.26829804166224,42.05307772439357,59.50647498089717,19.123914284818284,12.027506025527268,-34.97374763254004,11.393567343145028,-36.25031057252292,2.280613813255997,1.9669561418182828,3.201455129955028,5.168411271773311,2.2662369410077585,0.015630374587360593,-30.0,17.778026611259804,47.04515562293011,6.0,-30.0,2.5,437.493716186738,581.9437204079547,456.1018136241692,251.2791388980071,299.8010984634936,436.4818312101141
1430.0000000000002,9.396841685995277,-39.513673549863434,60.7542898209123,141.01240194860316,60.34834357201572,42.1721153489471,59.5863156205419,19.13222794842977,12.025904619522615,-34.97754422575281,11.39089058653414,-36.26902185199086,2.2864743153396687,1.971208400659361,3.2056995092523217,5.176907909911683,2.2641443532430947,0.0156442144079097,-30.0,17.84459016873234,47.178900160794335,6.0,-30.0,2.5,437.4947952088278,582.1878755492376,456.18548583111135,251.27270301783545,299.772685043553,436.467568387895
1440.0000000000002,9.390773382643907,-39.52576257881034,60.83113634919777,141.25630116521842,60.42477412122573,42.28572057108602,59.66255093403412,19.140192541964723,12.024379542245184,-34.981160210519135,11.388339018511706,-36.28685970165645,2.2920721094556646,1.9752683355078455,3.209749400552164,5.18501773606001,2.2621529727052865,0.015657413748361458,-30.0,17.908105395579696,47.306554976795326,6.0,-30.0,2.5,437.49582609235335,582.4208708558012,456.26540436220125,251.26670840016456,299.7457336380985,436.4539718512092
1450.0000000000002,9.384983360459575,-39.53729765682519,60.904512323649925,141.4890210638613,60.49775337570516,42.39414385419752,59.73534414047175,19.14782141443743,12.022926936959404,-34.98460468095621,11.385906541260844,-36.30386485285126,2.297418909893643,1.979144693207564,3.2136138412464503,5.192758534454015,2.260257592593076,0.015670002945446418,-30.0,17.96871358828264,47.428399627906686,6.0,-30.0,2.5,437.4968109510991,582.64322405089,456.34173578073694,251.261120771644,299.72016204801525,436.44101101832587
1460.0000000000002,9.379458621020964,-39.54830462421946,60.9745748771077,141.7110827271987,60.56743755096293,42.49762431287581,59.80485100278318,19.155127595572647,12.021543192130654,-34.987886155416106,11.38358740660864,-36.32007794269174,2.3025259390294552,1.982845826774924,3.2173014856427877,5.2001473124177116,2.258453303075335,0.015682011029731206,-30.0,18.026549753553525,47.544701140971824,6.0,-30.0,2.5,437.4977518205546,582.8554279067084,456.414640241422,251.25590903385103,299.69589193656617,436.4286546384428
1470.0000000000002,9.374186782357949,-39.55880809997947,61.04147392259172,141.92298214930776,60.63397569003581,42.59638983995484,59.871220139972976,19.1621240679292,12.020224877749824,-34.99101272686116,11.381376147616008,-36.335535625246166,2.3074038833358843,1.9863796691048168,3.220820499507215,5.207200168612032,2.2567354619702837,0.015693465320618473,-30.0,18.08174241502792,47.65571404895695,6.0,-30.0,2.5,437.4986506488368,583.057951786828,456.4842710526525,251.2510460315592,299.6728529814529,436.4168751603826
1480.0000000000002,9.3691560701253,-39.56883149627038,61.10535310358967,142.1251925073002,60.69751061171377,42.69065777917814,59.93459397029724,19.16882289652324,12.018968760296415,-34.99399202684205,11.379267587744303,-36.35027458659604,2.3120630099087665,1.9897538466256377,3.22417873942029,5.213932586045928,2.255099693953267,0.01570439206533254,-30.0,18.134414056517187,47.761681215561914,6.0,-30.0,2.5,437.4995092989384,583.2512436091457,456.55077418963725,251.2465047847956,299.65097590466434,436.4056443572405
1490.0000000000002,9.364355287742397,-39.57839707246785,61.166349155441615,142.3181635383532,60.7581782638721,42.78063532447226,59.99510805738242,19.17523600826422,12.017771790802732,-34.99683125331072,11.377256826120536,-36.364329745032315,2.3165131041517326,1.9929756010960475,3.2273836595426286,5.220359260638677,2.253541864832352,0.015714816114934093,-30.0,18.184681511323394,47.86283426200112,6.0,-30.0,2.5,437.500329557204,583.4357293949917,456.6142898999355,251.2422616217564,299.6301966658743,436.394935309597
1500.0000000000002,9.359773759743929,-39.58752605725678,61.22459254632085,142.50232351147503,60.81610836759993,42.866519855116906,60.052891759435646,19.18137510643254,12.016631064738991,-34.99953726533599,11.3753391923882,-36.37773285065305,2.3207635105465227,1.9960518386976087,3.230442337495484,5.226494176193093,2.2520580629787186,0.015724761054165648,-30.0,18.232655949066896,47.95939386636928,6.0,-30.0,2.5,437.5011131315804,583.6118150701902,456.67495213014354,251.2382954860219,299.61045698095654,436.38472402448366
1510.0000000000002,9.235997447941257,-39.90389767738847,61.65487053128719,144.39327710148706,61.25713236674039,43.00030844588264,60.53207525049704,18.821049985040528,11.860817523994887,-35.370943306151304,11.226771030256948,-32.44428418465711,2.319690557023669,2.005586354464191,3.2030319162763146,5.208618270740505,2.245393574142726,0.015511105178330004,-30.0,18.30631888612453,48.10282455719852,6.0,-30.0,2.5,437.451563350516,585.5063682822613,456.2063389544915,249.70706766135677,305.91774443138166,440.9103586333928
1520.0000000000002,9.041815924951116,-40.41260613945843,62.10228428436624,147.0369936273803,61.71945096027632,43.08504620900095,61.0388765497999,17.81282706753001,11.627447163854525,-35.934030864323546,10.99459994005303,-31.146227126530704,2.312791861239136,2.012724758484836,3.181393573792717,5.194118332277553,2.245821779005515,0.015176283586744166,-30.0,18.274589198236757,48.2367484349644,6.0,-30.0,2.5,437.3637120163164,588.2349005744077,455.61186760453984,245.98257624288345,309.1131113022497,442.7463923723995
1530.0000000000002,8.826407688668448,-40.99147055254616,62.31091995267183,149.48615369908526,61.94241787372561,43.046249035614885,61.30000057843833,16.520458144420274,11.367922892592215,-36.57012562594113,10.73889002797982,-30.68448474840926,2.298823344686825,2.0102973393030803,3.163847205335865,5.174144544638946,2.250779537539381,0.014815744792355114,-30.0,18.32535231236409,48.28880725311723,6.0,-30.0,2.5,437.25522063549647,590.8644480578183,455.1778951725129,241.6316138564092,312.36829186769694,443.7379974310612
1540.0000000000002,8.593233070967619,-41.63538034853832,62.89881129548086,152.8208389508806,62.548118435743966,42.982235771042326,61.965140401518575,15.149552881760314,11.083658684820293,-37.27931433769939,10.46096152325396,-30.501022654599492,2.288871236145291,2.021787311283796,3.127078460391433,5.148865771675228,2.249521812483642,0.01441713631527048,-30.0,18.040838799830453,48.21912357511326,6.0,-30.0,2.5,437.1249315159602,594.297789858413,454.0627759782751,237.16266544250496,316.45213140931446,444.477114569298
1550.0000000000002,8.355546757064449,-42.31139497137304,63.351951066198176,156.02515752409568,63.01747162346,42.82152073855019,62.47993491336225,13.339557418805272,10.792083642142474,-38.0208777367038,10.179315359255332,-30.427928829311806,2.275924780583144,2.0288054997853786,3.10318820821396,5.131993707999339,2.254904798164904,0.014023104935467094,-30.0,17.76845447834171,48.10805233855115,6.0,-30.0,2.5,436.97757785685,597.6528022915348,452.9768899938136,231.68579772184407,320.26609733836284,445.1039410770358
1560.0000000000002,8.111014976418074,-43.0236142221182,63.718186772570405,159.20241779918274,63.3993277576508,42.57347288877861,62.90507531766415,11.441612605374758,10.491754042769992,-38.80039273604192,9.890837972975023,-30.40314631794834,2.259999988567136,2.03245645804606,3.073882681615938,5.106339139661998,2.259442108625616,0.013625702546905476,-30.0,17.438193246904177,47.897029562659206,6.0,-30.0,2.5,436.8149818193428,601.0193581426465,451.85593328073736,226.2614972482228,325.1797815762961,445.68957331872656
1570.0000000000002,7.846260510360183,-43.80489198855037,63.67828010718319,161.9538700392328,63.37378749928679,42.22426716457442,62.91410468208343,9.468960438846239,10.169758844325074,-39.65473994332893,9.5804616211485,-30.366698036536093,2.2340154490437008,2.0189677972838638,3.0414570936601364,5.060424890944,2.2651700520290405,0.013207107861018818,-30.0,17.29541496917733,47.62007218138257,6.0,-30.0,2.5,436.63559682867105,604.0965820668616,451.22679266785866,220.9373814155216,332.42616914553787,446.32341883973
1580.0000000000002,7.552489002007091,-44.691752057271714,64.0818435874345,165.93279167726507,63.79512704201221,41.819580396459344,63.38933690305316,7.5160577860532385,9.81338093952882,-40.624039540046425,9.235571655891107,-30.327703596194425,2.211931441703243,2.020732501711818,2.979535999939131,5.0002685016509485,2.260589278391293,0.012738158220216317,-30.0,16.763498754326633,47.15996886613488,6.0,-30.0,2.5,436.4253589022189,608.3349936727175,449.69883397226886,215.79249143599807,341.94782940343475,447.0190355264035
1590.0000000000002,7.25715097802586,-45.6184387900982,64.26429201451937,169.63481974586608,63.994270111947095,41.227511224468635,63.62932686116076,5.3218292877763815,9.44838337479859,-41.64425347278274,8.886449875407752,-30.305963363941828,2.181606537195208,2.0130264034784204,2.9167191332697207,4.9297455367481415,2.2596859024295415,0.012259634060282895,-30.0,16.11976531836217,46.569475553612165,6.0,-30.0,2.5,436.18912983583095,612.360005834508,448.1604552133397,210.2480412760499,353.1955681956548,447.6984690063128
1600.0000000000002,6.947278667533406,-46.61893975016442,64.18833872404666,173.18248407476352,63.93458570791724,40.36027142895279,63.608220827040526,3.0218009781641517,9.0644106569463,-42.74961681722118,8.52020538872074,-30.29155663092297,2.142788168358404,1.996955399384934,2.844260383317624,4.841215782702558,2.259306754718282,0.011760018678887412,-30.0,15.265066687524438,45.6709355533132,6.0,-30.0,2.5,435.9246724516565,616.3121654139991,446.5033025275788,204.64481054883024,367.19710117488654,448.3956539896648
1610.0000000000002,6.614415560945548,-47.72263620145048,64.05169361955704,177.1023513496046,63.81558392000382,39.21900009680871,63.53170590091006,0.7923399128323467,8.65255822915685,-43.97464883294131,8.127072472969017,-30.277300199463298,2.09749020760424,1.9786487870754677,2.748936598201488,4.727585385276956,2.2539248899172786,0.011220908242570962,-30.0,14.158966158917565,44.43910300183131,6.0,-30.0,2.5,435.6256080325314,620.6832932607301,444.34740811654194,199.36397729475627,385.18264498155474,449.1347695989677
1620.0000000000002,6.26828486861944,-48.90735187152541,63.9103068310512,181.46309480620087,63.69100666040792,37.939834815326954,63.44059725506367,-1.3779968824728712,8.22589251250204,-45.29041369910911,7.718300969219422,-30.259593719621364,2.0502527955508985,1.9598956228079725,2.640851360788344,4.600746983596316,2.2439901038447827,0.010670210857500938,-30.0,12.995815090403084,43.088779291543965,6.0,-30.0,2.5,435.29420464366046,625.5200862782785,441.8409023350478,194.34332275986256,404.9990832458563,449.8973945857816
1630.0000000000002,5.874442028549356,-50.27346187860613,62.84986648727158,185.12113423126007,62.6468792966794,36.45148967385563,62.42925232523545,-3.929513031506588,7.736711662167998,-46.86311221567399,7.253413846400611,-30.240619836212343,1.9789265349087688,1.9009892794668903,2.5325121561593003,4.433501435626191,2.2403567577765497,0.010046033786655697,-30.0,11.962780203772924,41.45446005514663,6.0,-30.0,2.5,434.9193075701992,629.9353020576987,440.7074615150953,188.61671506316955,422.4115406329987,450.753249393936
1640.0000000000002,5.451771853458506,-51.822552026674174,62.20175627357898,190.46375441786552,62.01811282119849,34.37552277658142,61.83477439958709,-6.807765404615282,7.211949535363962,-48.6350268762194,6.75372517340053,-30.2238814120594,1.9069491173940871,1.8606853264076624,2.3898588187028507,4.2505441451105135,2.2289761726411617,0.009368166314777358,-30.0,9.803262366238584,39.116742787459486,6.0,-30.0,2.5,434.46375904746657,635.9844796224421,437.36660031850465,182.2623741122422,428.8296033270668,451.657959279435
1650.0000000000002,5.038365663944405,-53.4671262362923,61.70600402759412,196.45037607281176,61.5407361497228,31.919932661161965,61.38565921719744,-9.69553409346406,6.69646212796706,-50.47213961159204,6.2642315255184045,-30.209419705942963,1.836151492652472,1.8294437795245175,2.2347398860221963,4.0641836655467145,2.213425026099381,0.008709844961372401,-30.0,7.5494439561561535,36.45074699308526,6.0,-30.0,2.5,433.9259022959711,642.6311072436744,432.5878989388213,176.01158834625352,430.0053201969702,452.53104887397814
1660.0000000000002,4.606463787781681,-55.312369171622656,61.36241740711845,203.65891521865973,61.21709561982857,29.297972849262464,61.09173345742772,-12.47799748172929,6.154615758071494,-52.521235132156725,5.751566820551303,-30.19497786225256,1.7579661786022294,1.7944179640312372,2.05474030914197,3.8491582731732072,2.189551949306385,0.008012461915669948,-30.0,4.781279168484787,33.44625935830601,6.0,-30.0,2.5,433.28053620370105,650.4904942831945,426.5371098032135,170.0940426451006,430.0672522554704,453.4332112903192
1670.0000000000002,4.17068642283365,-57.35002066701176,61.25129884049549,212.2934078018208,61.124025957667385,26.238838425864003,61.02055788577205,-15.13938995034124,5.606570220467252,-54.7366265289694,5.232868332282529,-30.180808408020965,1.680566723403084,1.7741119789049984,1.8518518353102205,3.6259638142152184,2.157583964814428,0.007321917866000858,-30.0,1.8335596431579688,30.1977711852154,6.0,-30.0,2.5,432.509323605577,659.739550250796,417.4380096745157,164.51905193678303,429.8152375692945,454.33394005967995
1680.0000000000002,3.711918089356333,-59.64627863301965,60.40701767621542,221.0674039375475,60.29699908097231,23.13352906453582,60.21242374010127,-17.585381066497888,5.024588774814204,-57.26745530872128,4.684312994450246,-30.166990687357043,1.5816906727647058,1.715937900509085,1.642552267874133,3.3584901683832182,2.1233546016382374,0.006587128960096874,-30.0,-0.8313181962590191,26.859214569573798,6.0,-30.0,2.5,431.6103860271938,669.3275729113003,408.82896860223127,159.47112578113416,429.3575046377909,455.2732079169133
1690.0000000000002,3.156905246234956,-62.53470301925199,55.83541662066551,226.01061891099704,55.74106771210975,18.88920689000946,55.68025815088991,-19.91516244887768,4.305734059780702,-60.462149328180686,4.015649566426348,-30.152397473771256,1.4087992239280842,1.7766867802120934,1.1844604683672493,2.9611472485793424,2.101894434838574,0.005680342741345021,-30.0,-5.509973853969427,24.01162652212912,6.0,-30.0,2.5,430.4977633116232,676.0306994735979,363.25260471528753,154.7334145357903,428.773329888152,456.399808696169
1700.0000000000002,2.528821770007754,-66.07734662723303,52.95490178600714,240.7233127866616,52.88069830528529,16.66712060867826,52.83502346884478,-21.846004729116885,3.4925895474902315,-59.24090203526757,3.2525636558259388,-30.13688354625225,1.2332690366669234,1.674518638043657,0.8376314861047082,2.512150124148365,2.03698467200457,0.0046397101910269824,-30.0,-10.292846309255026,18.679786544697375,6.0,-30.0,2.5,429.1105538013081,692.259823051249,331.3496435141498,150.81434031252857,432.4990916551376,457.6635364413714
1710.0000000000002,1.8772148415576988,-69.98292115336415,49.371123272498686,261.86040297374075,49.31764971770042,13.765260872435874,49.286962300351945,-23.40660758916536,2.6318350862093745,-44.47511802855573,2.4505339125851897,-30.127330426613497,1.0215296111405645,1.46873199964054,0.5275245938138601,1.9962565934544,1.954183776646012,0.003518187305072272,-30.0,-15.325490542118471,11.944599185378308,6.0,-30.0,2.5,427.61645357038486,715.0696865381458,297.60129378855373,147.65913662900954,446.7971682726732,458.9632082243232
1720.0000000000002,1.1980455902476277,-73.92028425822008,44.6848147961743,297.30721781870034,44.649868286239126,9.712064194390337,44.633306774330336,-24.515853058128585,1.7072766315949186,-34.89310296255246,1.5991017059749228,-30.147084514565048,1.1573674282583362,1.1438106563900812,0.2638022646979461,1.4076129210880273,1.216219574458107,0.0023193998747986803,-30.0,-20.137551345185614,3.746069886781527,6.0,-30.0,2.5,426.327744726161,752.307537158702,259.1581372565562,145.42084358663922,456.27606770876986,460.29440849639127
1730.0000000000002,0.580092605914764,-76.41780104001877,37.17839147923265,360.2523411101737,37.1563842999212,2.485258530670194,37.14983768559481,-25.216028016209464,0.8713347972496251,-31.688200417497427,0.8050961006999952,-30.163385689478247,0.7681891437721667,0.7123891325462585,0.08125526023006797,0.7936443927763264,1.0331366945374447,0.001179437710654562,-30.0,-24.497997792332228,-5.116900684487917,6.0,-30.0,2.5,426.1224288600232,816.9132964909242,212.90587319860128,144.01265442490865,460.1989938079735,461.51682491448713
1740.0000000000002,0.3553234949774576,-79.20748722303628,30.222681151586567,405.61758967291127,30.205400151137585,-7.446020419941931,30.19960425614627,-25.75398232213212,0.5912182330872828,-31.197192787965175,0.5097838818647668,-30.076423695342296,0.5249942366852796,0.48910617826751934,0.028333791381360957,0.5174399696488804,0.9856107619693208,0.0007185606310967195,-30.0,-27.02988133971087,-13.268228770210158,6.0,-30.0,2.5,424.66767720601337,863.0392333131118,182.36434367852408,142.9330275791215,461.0268686030327,462.04020962842657
1750.0000000000002,0.28121600845893274,-81.03066017278175,25.79729871446469,419.9988025251481,25.78099055849688,-15.098786780993976,25.775730047558326,-26.146376375630865,0.4994115710780993,-30.95589309360429,0.41055606430416247,-30.050931672193883,0.4293703064842192,0.40397854069936334,0.013174395967370573,0.417152936666734,0.9715458436855504,0.0005669435211824479,-30.0,-28.27040499539092,-18.430807012832474,6.0,-30.0,2.5,423.5315000971665,877.9368760563463,165.38169973683569,142.1441187871613,461.3602425167073,462.2123378971561
1760.0000000000002,0.24731540658836584,-82.14282398751814,22.616538642766347,419.73767145311217,22.600530419218657,-19.147522595126215,22.595613028618914,-26.45599606123082,0.45604015926441294,-30.7837934810467,0.3646622950805568,-30.042149205867247,0.37624246990673565,0.3576314053884998,0.0075482653632262435,0.365179670751726,0.9705966230825775,0.0004956939347208304,-30.0,-28.95008018901595,-21.40791287904125,6.0,-30.0,2.5,422.81143780360776,878.2244782540197,156.74821974398964,141.5205463057876,461.5633190444983,462.289445380977
1770.0000000000002,0.22779175452134487,-82.8904575695685,20.379386704967487,415.56235350471286,20.363471090134592,-21.32821575912854,20.358781313635777,-26.70167351016317,0.4302362490830636,-30.65298672344156,0.3380513764458581,-30.03814901760853,0.3425967097941511,0.32835896067418424,0.005067930809382013,0.33342689148356625,0.9732343655136253,0.000454571652029943,-30.0,-29.3254421165351,-23.114912693131515,6.0,-30.0,2.5,422.31992818808664,874.5215227189976,152.17344138163577,141.02463615642964,461.70645394592685,462.3332582416624
1780.0000000000002,0.21491751288978397,-83.4107257930579,18.775376635742013,410.98685675220867,18.75947354021397,-22.561651855045284,18.75494125845404,-26.90237355264384,0.4128262229353716,-30.549710947099584,0.32041895191387304,-30.035886559499858,0.3195877752410686,0.30824216775445523,0.003843897724677525,0.3120860654791328,0.976526918915227,0.00042768759703966727,-30.0,-29.534941316769878,-24.118608541827967,6.0,-30.0,2.5,421.97677005871327,870.3242705985907,149.60622806469362,140.61859842267478,461.81482413150576,462.3619689408304
1790.0000000000002,0.20576540905897325,-83.81031461306407,17.687142833312254,407.6144908927497,17.671585680006636,-23.430903366217247,17.667130246453453,-27.06699427918892,0.4003671723793821,-30.466047766598763,0.30784621125004324,-30.034322480678554,0.30173840165841703,0.29224415350840305,0.0031639095888023783,0.2954080630972054,0.9790204411290748,0.00040637565791218415,-30.0,-29.654646693075648,-24.75833289443989,6.0,-30.0,2.5,421.7115189679951,867.2181271275141,148.070343990475,140.28466705043033,461.9000446975251,462.3823957379598
1800.0000000000002,0.19993833571709715,-84.14838789281252,17.257675117696582,407.757440026715,17.242334852095922,-24.204117320164126,17.237926106049716,-27.19247286579872,0.3930771130698821,-30.402164208974146,0.2998494658694152,-30.03266711010724,0.2929879360587704,0.2836856486950676,0.0030545023816890295,0.28674015107675666,0.9786756237609712,0.00039419539947479186,-30.0,-29.72420259041752,-25.227206875205407,6.0,-30.0,2.5,421.48155513751846,867.4349119485837,147.77748044878032,140.02877920630334,461.96168276904274,462.3959059571226
1810.0,0.196598994053791,-84.35771533218815,16.993764424853193,407.7056432407372,16.978516523052594,-24.68638429006623,16.97414911893866,-27.304345419469936,0.38887116466053245,-30.34749103094552,0.29526078870008543,-30.031764231578933,0.2878017762320524,0.27851598529946714,0.003147530442843016,0.28166351574231013,0.9786719158925795,0.0003870964838494708,-30.0,-29.774251472989647,-25.48151715033165,6.0,-30.0,2.5,421.3384755948192,867.4315633490894,147.93139499371634,139.8002685842422,462.01130529294704,462.40362024877413
1820.0,0.1946119415950067,-84.47936510154008,16.836434286243662,407.66093927925374,16.82126500091564,-24.97647446672329,16.816927154752573,-27.406435234783917,0.38636442317834657,-30.2996268106738,0.292527053086348,-30.031231223700928,0.2853004319821092,0.2758754933520654,0.0033719551766240256,0.27924744852868943,0.9787838265390381,0.0003836741273660326,-30.0,-29.80891819360508,-25.634560418475218,6.0,-30.0,2.5,421.2555169633827,867.4160656676642,148.3801086538758,139.5915171484415,462.05294165040266,462.4082118725324
1830.0,0.19346163485814735,-84.53868353414822,16.748469925207445,407.70231062108945,16.73334125560179,-25.139543455906647,16.72902720544463,-27.501218709291553,0.3849294847707436,-30.257121510239383,0.2909422335257866,-30.030899209737555,0.2829463693755714,0.273325212757804,0.0036536412544691966,0.2769788540122732,0.9789093764430771,0.0003804264090525039,-30.0,-29.83275040150565,-25.72807057950953,6.0,-30.0,2.5,421.2156412952532,867.4723090386132,149.0016501835877,139.3975817815832,462.0887025064948,462.4108917773252
1840.0,0.19281312535954884,-84.54990979888208,16.696033314343353,407.75886807866686,16.68092575174844,-25.23705733191116,16.6766310204862,-27.590738330756807,0.3841166944904521,-30.21881244984175,0.2900451017867008,-30.0307009840586,0.2819495141385013,0.2721109463328989,0.0039421845506696016,0.2760531308835685,0.9790870955286115,0.00037902587963087206,-30.0,-29.849696909566603,-25.78153461074004,6.0,-30.0,2.5,421.2094342000791,867.5370270490232,149.6152149608779,139.21438282110728,462.1201967792569,462.41241687511337
1850.0,0.19246166958073713,-84.52533498628557,16.66388661684713,407.8373809857303,16.648789003036025,-25.29695420135829,16.64451014277078,-27.67600994489223,0.3836691123215644,-30.18405268708437,0.2895541958884223,-30.03057960859428,0.2813950821051629,0.271364421422668,0.004203928889706782,0.27556835031237475,0.9792934128443274,0.0003782267801546029,-30.0,-29.86214849736908,-25.812307775105097,6.0,-30.0,2.5,421.22852329376246,867.6195725845727,150.1547190600659,139.03988237930946,462.1483296434976,462.4132615624782
1860.0,0.1922892612863941,-84.47340991505826,16.643829037701952,407.944920556757,16.628734912421496,-25.334373806829404,16.62446921775237,-27.75763489492357,0.3834402384052665,-30.15237531876423,0.28930737513324195,-30.030501723126942,0.2810663715562927,0.27087937213721575,0.004427964569755658,0.2753073367069714,0.979510053737724,0.0003777255582635032,-30.0,-29.87157372533829,-25.830334788179925,6.0,-30.0,2.5,421.26708686219195,867.7283316586894,150.59557161323613,138.8728685213085,462.1736943812082,462.413699545821
1870.0,0.19222819376310596,-84.39996717300451,16.631302224856157,408.0844107623061,16.61620774777479,-25.357765956434093,16.611953069973392,-27.83599512080337,0.3833465796793813,-30.123416517890348,0.2892117106685028,-30.030448359754526,0.2808662665428729,0.2705593611538968,0.004612626410322763,0.2751719875642195,0.9797260132064163,0.00037738506730660765,-30.0,-29.878889975514284,-25.841051451202983,6.0,-30.0,2.5,421.32106690667257,867.8669812123104,150.93516648822654,138.71256731851636,462.196706146998,462.41388757021775
1880.0,0.19223923175786,-84.30916438655882,16.623680758415226,408.2554365895408,16.608583550368603,-25.37200922563386,16.604338169144274,-27.911352857589748,0.3833399277962213,-30.09687695294789,0.2892134457164405,-30.03040892622633,0.2808122695349624,0.27041612815284355,0.0047617916449732576,0.2751779197978168,0.9799355286488146,0.000377226240543738,-30.0,-29.884689856362822,-25.847432854197248,6.0,-30.0,2.5,421.38754425866415,868.0355862350599,151.1816161531728,138.55844434489785,462.2176750426621,462.4139160064752
1890.0,0.19229911841445607,-84.20410815327176,16.619391202152535,408.4556447863556,16.60428970907358,-25.38003299614735,16.600052239256744,-27.983902709158567,0.38339179817795793,-30.072472709804345,0.28928080019850444,-30.03037752417296,0.2807881330939631,0.2703320101984713,0.004878549903976983,0.27521056010244827,0.9801360088474665,0.0003770927020775416,-30.0,-29.88937098676752,-25.85113577871701,6.0,-30.0,2.5,421.46431977855474,868.2321276098894,151.34737033637705,138.41010086099536,462.2368687709053,462.4138379928011
1900.0,0.19239360383796045,-84.08721528000271,16.617449178153176,408.68179453003376,16.602342323888035,-25.38367252816749,16.598111645169563,-28.05379939955208,0.38348475838429785,-30.04990410434155,0.2893943708557059,-30.03035089889127,0.2808362663688815,0.2703423939967286,0.004968877673330554,0.27531127167005914,0.9803266338416378,0.00037704245636134575,-30.0,-29.893209704161706,-25.85310773014882,6.0,-30.0,2.5,421.5496712168418,868.4536126123488,151.44578117163474,138.2672184143188,462.25455057457725,462.4136856990908
1910.0,0.19251347354318415,-83.96043684630718,16.61721079231302,408.9304964457983,16.602097794763456,-25.384129559259947,16.597872997723254,-28.121172914427632,0.38360752506781154,-30.0289823943732,0.28954166357272243,-30.0303272360824,0.28090669817126407,0.2703942952980345,0.005036803885087727,0.2754310991831222,0.9805074103829184,0.00037700988540107617,-30.0,-29.89640383437495,-25.85391052702687,6.0,-30.0,2.5,421.64220136521806,868.6968421830721,151.4894007644481,138.12952856977236,462.27088668075186,462.4134796180809
1920.0,0.1926524967775638,-83.82541551767463,16.618236771913224,409.1984517356237,16.603117038496784,-25.38222460033552,16.598897382511243,-28.186136946631507,0.3837525466742007,-30.00955732598888,0.28971427616489454,-30.030305465067272,0.28100382066673846,0.2704877773686807,0.005086694168600608,0.27557447153728126,0.9806787355539331,0.0003770025245628788,-30.0,-29.899098380672346,-25.85389187542785,6.0,-30.0,2.5,421.74072917594975,868.9586691500429,151.48926312338088,137.99679599866215,462.28600721969536,462.41323341309624
1930.0,0.19280628179409223,-83.68354503757625,16.620216557531734,409.48258922911367,16.605089625369672,-25.378538099016566,16.600874505468873,-28.248793750294908,0.3839145305800663,-29.991490400751616,0.2899063194361633,-30.030284972699235,0.28112009742418725,0.2706121307169851,0.005122041737257064,0.27573417245424214,0.9808411955626986,0.0003770118768713705,-30.0,-29.901401632017073,-25.85327675564116,6.0,-30.0,2.5,421.8442497484072,869.2361458717756,151.45469834111086,137.86880874059673,462.3000295923328,462.41295655264656
1940.0,0.19297155144404196,-83.53602575053337,16.622923938907153,409.78018106588206,16.607789442184135,-25.373493034161328,16.60357836282586,-28.309237067704487,0.3840895512675304,-29.974661735657804,0.29011342166502047,-30.03026539457582,0.2812531091975429,0.27076220189647926,0.005145800370800644,0.2759080022672799,0.9809953854536456,0.000377036161551755,-30.0,-29.90339567063384,-25.852217604519154,6.0,-30.0,2.5,421.95189592482416,869.52664531756,151.3934010629177,137.74537231781736,462.3130544162309,462.4126559939259
1950.0,0.19314578588220915,-83.38391400472419,16.626190258754534,410.0887900129064,16.611047907225746,-25.367404859885283,16.606840461401006,-28.367553968901888,0.3842746358725638,-29.958964227906705,0.29033224122131807,-30.03024650187368,0.28139470546266976,0.2709278691177568,0.005160260150348042,0.27608812926810483,0.9811418761918784,0.0003770657750967061,-30.0,-29.905143467434694,-25.850822138566233,6.0,-30.0,2.5,422.06290322888464,869.8278143622282,151.31161105984157,137.62630602513087,462.3251707674347,462.4123370156432
1960.0,0.1933269888530112,-83.2281426993339,16.629887677406753,410.40625254920013,16.61473724284132,-25.360512721937535,16.610533095342827,-28.423826059879104,0.38446745846046393,-29.94430118966929,0.2905601452147499,-30.03022815397597,0.2815467693580122,0.2711091309586807,0.005167420031938964,0.2762765509906197,0.9812811975097075,0.0003771044241224911,-30.0,-29.9066938092914,-25.849169190332727,6.0,-30.0,2.5,422.17659556890663,870.1375602483773,151.21432939649256,137.51144048458607,462.336458515204,462.4120037456528
1970.0,0.1935135412097816,-83.06953754766906,16.63391812984767,410.73066158317295,16.618759436726666,-25.353000074448037,16.614558310702694,-28.478130321639924,0.3846661575637286,-29.930585211923244,0.2907950087338284,-30.030210261974474,0.2817055476670714,0.2713009373642787,0.0051687823603114936,0.27646971972459017,0.9814138273603715,0.00037714812083950816,-30.0,-29.908084805713912,-25.847318155509782,6.0,-30.0,2.5,422.2923738130996,870.4540356662925,151.10552940732003,137.4006159404145,462.34698949742415,462.41165949603857
1980.0,0.19370410822593256,-82.90882973782563,16.638205759222433,411.0603430093664,16.623038677732072,-25.345008817740734,16.618840343836588,-28.53053971941455,0.3848692194187029,-29.91773718564036,0.29103508808221534,-30.030192768608657,0.2818692826910751,0.27150046488673085,0.0051655649494004715,0.27666602983613126,0.9815401919454751,0.0003771954238995749,-30.0,-29.909346429486988,-25.845314802768712,6.0,-30.0,2.5,422.4097068402282,870.7756171850797,150.98834596140864,137.29368101559064,462.3568284713222,462.4113069723384
1990.0,0.19389757741189337,-82.74666639002541,16.642691559976612,411.3938308274222,16.62751600037564,-25.336649314432687,16.623320267984816,-28.581123660660552,0.38507539921445566,-29.905685447244903,0.2912789359775021,-30.03017563655513,0.2820367077517493,0.27170560803829447,0.0051587355389325655,0.27686434357722706,0.981660670287376,0.00037724543392325167,-30.0,-29.910502388365643,-25.84319500597496,6.0,-30.0,2.5,422.52812411102207,871.100881880906,150.8652379060308,137.19049177250417,462.3660339079551,462.4109484121346
2000.0,0.1940930145718769,-82.58361952830984,16.64732947795756,411.72984329619845,16.63214538583299,-25.328007685508368,16.627952095913887,-28.629948352016697,0.3852836653836356,-29.894365024675807,0.29152534182642537,-30.0301588414967,0.28220689132987387,0.2719147795453116,0.005149060575258351,0.27706384012056995,0.9817756002163245,0.0003772975975890816,-30.0,-29.91157152348933,-25.840987242142035,6.0,-30.0,2.5,422.64720927122295,871.4285847156985,150.73812370339024,137.09091097751903,462.374658672118,462.4105856816624
2010.0,0.1942896313634816,-82.42019394276532,16.652083507258254,412.0672613785084,16.636890859408044,-25.31915124404992,16.632699878717293,-28.67707708450465,0.38549315859434913,-29.883716969099453,0.2917732877975902,-30.030142367687834,0.2823788684589787,0.27212651472873806,0.005137140769041572,0.27726365549777965,0.9818852841605528,0.0003773512268194609,-30.0,-29.9125688669038,-25.83871432789601,6.0,-30.0,2.5,422.7665945304458,871.7576379766822,150.60849259724068,136.99480751043063,462.3827506121805,462.41022034630566
2020.0,0.19448676047163835,-82.25683417099779,16.656925490203733,412.405109508795,16.641724290997182,-25.3101326142224,16.637535507353018,-28.722570466987605,0.38570316056032034,-29.873687759756308,0.2920219153355962,-30.0301262051357,0.2825519548192416,0.2723397414431544,0.005123451078263968,0.2774631925214183,0.9819899943673057,0.00037740592988718633,-30.0,-29.913506450380595,-25.836394668423623,6.0,-30.0,2.5,422.8859556606258,872.0870928611489,150.47749461089938,136.90205587893388,462.3903530772698,462.40985372391697
2030.0,0.1946838360708689,-82.09393074232509,16.661833426964677,412.7425385730306,16.646623705087237,-25.300992886537784,16.642437023513104,-28.766486621093375,0.385913069705898,-29.864228772234497,0.292270498912321,-30.030110347674395,0.28272558758242444,0.2725536006553742,0.005108365272020305,0.2776619659273945,0.9820899774288957,0.0003774614081727969,-30.0,-29.914393930160717,-25.8340431810598,6.0,-30.0,2.5,423.0050075156474,872.416123133056,150.3460127746409,136.8125358113966,462.39750537392206,462.4094869263824
2040.0,0.1948803780932609,-81.93182578129553,16.66679014555244,413.07881082386393,16.651571951062124,-25.29176403391,16.647387290641365,-28.8088813474655,0.38612238173671215,-29.855295802354306,0.29251842497229963,-30.030094791704443,0.28289920823638176,0.2727673127727687,0.005092175692066969,0.27785948846483566,0.9821854581956446,0.00037751730835114313,-30.0,-29.91523907354349,-25.83167198279787,6.0,-30.0,2.5,423.1235000057099,872.7440106074326,150.21472058860925,136.72613190824455,462.4042431714021,462.40912089272234
2050.0000000000005,0.19507597935467935,-81.77081805284969,16.671782297568242,413.4132869087358,16.656555699304974,-25.282470946876455,16.652372990606917,-28.849808267321777,0.3863306739911477,-29.84684863899696,0.29276517477163627,-30.0300795352411,0.28307246476738507,0.272980356030438,0.005075114331124547,0.2780554703615626,0.982276642802594,0.0003775734996095187,-30.0,-29.916048140872647,-25.829290962028324,6.0,-30.0,2.5,423.24121446895225,873.0701326427139,150.08412776485432,136.6427333439716,462.4105988626346,462.40875641604583
2060.0000000000005,0.1952702950282852,-81.61116749976598,16.67679956846463,413.7454144648476,16.661564651684476,-25.273132866770226,16.657383834665108,-28.889318946142964,0.3865375928133364,-29.838850680284335,0.29301031040576186,-30.03006457724848,0.28324500321996576,0.2731922524576696,0.0050573629123824015,0.278249615370052,0.9823637211843969,0.00037762980169492647,-30.0,-29.916826187503148,-25.826908193804517,6.0,-30.0,2.5,423.35796040484126,873.3939511269758,149.95461654190578,136.5622336058046,462.41660188631846,462.40839416537113
2070.0000000000005,0.19546303381047303,-81.45309932429461,16.681834036406233,414.0747178645765,16.666590900650753,-25.263764563407022,16.662411922939555,-28.92746300401436,0.38674284303327766,-29.831268588240047,0.2932534631236242,-30.03004991725913,0.28341656696785444,0.27340265341843284,0.005039065519519317,0.27844171893795217,0.9824468693445626,0.0003776861231309816,-30.0,-29.91757730328456,-25.824530263414086,6.0,-30.0,2.5,423.47357253342255,873.7150025627153,149.82647006395356,136.48453026021932,462.42227901550126,462.4080347037621
2080.0000000000005,0.19565395046623335,-81.29680766453777,16.68687967018476,414.4007892727177,16.671628427365132,-25.254377274823867,16.667451242867518,-28.964288213742066,0.3869461792221488,-29.82407197787597,0.2934943235023417,-30.03003555499936,0.2835869115586214,0.2736112494759114,0.0050203356174941755,0.2786315850934056,0.9825262511658915,0.00037774235258926776,-30.0,-29.91830480340468,-25.822162535953648,6.0,-30.0,2.5,423.58790814445,874.032889409723,149.69989470997768,136.40952474462472,462.4276546162712,462.4076785036123
2090.0000000000005,0.19584283952021797,-81.14245890250177,16.691931932912524,414.7232807808852,16.67667270558886,-25.244979448887307,16.67249727334664,-28.999840589573775,0.3871473983907272,-29.81723313695053,0.29373263316209425,-30.03002149022109,0.28375586600186886,0.27381782322951725,0.0050012638624711775,0.27881908709198844,0.9826020199002762,0.00037779844489241863,-30.0,-29.91901138095355,-25.81980937371256,6.0,-30.0,2.5,423.70084471032766,874.347272462571,149.57503760731873,136.33712217890732,462.43275088003605,462.40732595942256
2100.0000000000005,0.19602952988300237,-80.99019464784763,16.696987468489457,415.0418973755728,16.681720388328213,-25.23557732986652,16.67754667159139,-29.0341644704624,0.38734633385385053,-29.81072677172898,0.2939681777348864,-30.03000772253665,0.28392292466895164,0.2740218505812551,0.004981916201885797,0.2790037667831409,0.9826743194775612,0.00037785388163701593,-30.0,-29.919699229270375,-25.817474312024327,6.0,-30.0,2.5,423.8122777313628,874.6578640287155,149.45200033854624,136.26723118836014,462.43758803355786,462.40697739864856
2110.0000000000005,0.19621388031225523,-80.84013437767965,16.702043854503803,415.3563913872196,16.68676906089318,-25.226175420611213,16.682597026363762,-29.067302582182776,0.38754285010789424,-29.804529785392216,0.29420078094402424,-30.029994251289224,0.2840890092110333,0.274224197270884,0.004962368896979673,0.27918656616786364,0.98274328508243,0.00037791001891141325,-30.0,-29.920370139589124,-25.81516020128652,6.0,-30.0,2.5,423.9221188284431,874.9644225430113,149.3308496073189,136.1997637703411,462.442184521628,462.4066330908423
2120.0000000000005,0.19639577542369063,-80.69237789364598,16.707099404941967,415.6665559273951,16.691817043758142,-25.216776851432684,16.687646660975542,-29.09929612340764,0.38773683839961154,-29.79862106234299,0.2944302994230352,-30.02998107554197,0.28425297691107165,0.274423746234251,0.004942650522515498,0.2793663967567665,0.9828090449310088,0.0003779654442986908,-30.0,-29.921025580559416,-25.81286932453412,6.0,-30.0,2.5,424.03029396568303,875.2667461844812,149.21162560741334,136.13463511245814,462.4465571840885,462.40629325556057
2130.0000000000005,0.196575122358633,-80.54700744346033,16.712153015943112,415.97222123584345,16.696863238446124,-25.20738366843676,16.692694479287102,-29.130184817112024,0.38792821305908287,-29.792981289069104,0.2946566183977204,-30.029968194002063,0.284415117289182,0.2746207697436725,0.004922805802202848,0.27954357554587533,0.9828717200768429,0.00037802063188844615,-30.0,-29.92166676102229,-25.81060349221994,6.0,-30.0,2.5,424.13674191541855,875.5646693304167,149.0943484599065,136.071763481911,462.4507214028026,462.4059580690141
2140.0000000000005,0.19675184785997987,-80.4040896681211,16.71720404330644,416.2732498777728,16.701907005156386,-25.197997062416817,16.697739843428742,-29.16000697278864,0.38811690832616613,-29.787592784511645,0.2948796479114594,-30.029955605045103,0.28457534750497654,0.27481518604772454,0.004902865931682662,0.27971805197940725,0.9829314254795583,0.0003780755434522215,-30.0,-29.922294681068507,-25.808364120888086,6.0,-30.0,2.5,424.2414128479904,875.8580578811634,148.9790232353962,136.0110700932426,462.45469124039647,462.4056276698123
2150.0000000000005,0.19692589575185843,-80.26367734109175,16.722252205942045,416.5695331205558,16.706948066324543,-25.188617549205617,16.70278247743701,-29.188799542042148,0.3883028756464492,-29.782439348358903,0.2950993195814543,-30.029943306687187,0.2847336531825412,0.2750069834489263,0.004882857820415872,0.27988984126934213,0.9829882704097023,0.0003781302168319015,-30.0,-29.92291017292723,-25.806152297897317,6.0,-30.0,2.5,424.34426707136146,876.1468057335178,148.86564382843457,135.9524789898082,462.4584795641324,462.4053021639279
2160.0000000000005,0.19709722475346633,-80.12581092855622,16.72729751002035,416.8609875550851,16.71198643086966,-25.179245111314568,16.707822391563678,-29.216598171115493,0.3884860813525247,-29.777506123916964,0.29531558379357137,-30.029931296610783,0.28488999262137055,0.27519612675616534,0.004862803625145262,0.2800589303813106,0.9830423589273609,0.0003781846404211067,-30.0,-29.923513933813386,-25.803968835012316,6.0,-30.0,2.5,424.44527389958733,876.4308314898909,148.75419594558147,135.8959169321066,462.4620981576996,462.4049816289548
2170.0000000000005,0.19726580657825943,-79.99051998875238,16.732340189449072,417.1475521732823,16.717022334760223,-25.16987930904233,16.71285982289212,-29.24343725046089,0.3886665046700117,-29.772779474134524,0.29552840727042823,-30.02991957218649,0.2850443497010994,0.2753826075432123,0.004842722588361912,0.28022533013157425,0.9830937902309644,0.00037823882499064885,-30.0,-29.924106552298095,-25.80181431282716,6.0,-30.0,2.5,424.54441063728393,876.7100756106983,148.6446594017182,135.84131329233443,462.46555782211016,462.4046661178057
2180.0000000000005,0.1974316242779808,-79.8578244264504,16.737380659404234,417.42918570830193,16.722056194624663,-25.160519367186254,16.717895188988503,-29.269349961793356,0.3888441359988108,-29.76824686950397,0.2957377709586691,-30.02990813049428,0.28519671427908494,0.27556642459882497,0.004822631418908534,0.2803890560177335,0.9831426590116784,0.00037829277904073087,-30.0,-29.9246885294576,-25.79968911771911,6.0,-30.0,2.5,424.6416616685376,876.9844978214493,148.53700987943202,135.78859995435312,462.4688684668277,462.4043556619197
2190.0000000000005,0.19759467079699383,-79.72773561733527,16.742419480162766,417.7058643145901,16.727088571656445,-25.151164242505526,16.722929051839863,-29.294368323036025,0.38901897542765457,-29.763896786677947,0.2959436681895624,-30.029896968339216,0.2853470816863984,0.27574758295582447,0.004802544841781197,0.28055012779760574,0.9831890557266515,0.00037834650933858953,-30.0,-29.92526029582683,-25.79759347264141,6.0,-30.0,2.5,424.737017639712,877.2540748504115,148.43122027227477,135.7377112184267,462.4720391920644,462.4040502740498
2200.0000000000005,0.1977549477103696,-79.6002574161517,16.747457329317037,417.97757959767375,16.73212014389309,-25.141812675534798,16.727962090159963,-29.318523238922268,0.3891910314516388,-29.7597186141318,0.29614610307795,-30.02988608230436,0.28549560413941466,0.27592623983787645,0.004782478572975441,0.280708718410852,0.983233066782264,0.00037840022259255857,-30.0,-29.92582222504086,-25.79552746280405,6.0,-30.0,2.5,424.830474726177,877.5187985068231,148.32726170643588,135.68858369454432,462.47507836521385,462.4037499506729
2210.0000000000005,0.19791246411818583,-79.47538705207667,16.752494980174177,418.2443364367233,16.737151684673762,-25.13246323085096,16.732995077868004,-29.341844526668975,0.38936031985601294,-29.755702574571217,0.29634508912184043,-30.02987546873285,0.28564220777467253,0.27610233437889925,0.0047624432011775545,0.28086477758007683,0.9832747749997633,0.00037845381890758,-30.0,-29.926374644508684,-25.793491057356533,6.0,-30.0,2.5,424.9220339806185,877.7786735555952,148.2251043093445,135.64115624687147,462.47799368382056,462.4034546741317
2220.0000000000005,0.19806723566746445,-79.35311594591005,16.757533285633656,418.5061517088643,16.742184046570333,-25.123114327120927,16.738028868037183,-29.36436095368433,0.38952686273619513,-29.75183964952211,0.29654064796746404,-30.02986512381071,0.285786696707757,0.2762756877826943,0.004742446262718776,0.2810181340454131,0.9833142594904609,0.00037850703071567153,-30.0,-29.92691784422536,-25.79148412761816,6.0,-30.0,2.5,425.0117007377074,878.033716472631,148.1247177934805,135.5953699138602,462.48079223659954,462.4031644144568
2230.0000000000005,0.1982192837054884,-79.2334304322195,16.762573166400607,418.763052634501,16.747218149647054,-25.11376425907204,16.74306438116836,-29.386100291065816,0.38969068766572845,-29.748121506391044,0.29673280834356813,-30.029855043567352,0.28592910701967367,0.27644634538538554,0.0047224983558793775,0.28116884374126494,0.9833515960371214,0.0003785598926408139,-30.0,-29.927452083752936,-25.789506462150825,6.0,-30.0,2.5,425.0994840876047,878.283953829046,148.02607189414158,135.55116779657467,462.48348056230685,462.40287913099854
