time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,0.40862770814931504,-80.11977298792837,83.39340599963715,406.7036488301254,83.3850436569315,-28.532199080644855,83.37509908316143,-27.35988061562594,0.6962187445117336,-30.05419137218442,0.5826458338792057,-30.034991227109856,0.7634970768556558,0.6770575825949251,-0.0017518684140073976,0.6753057141809177,0.8844902418776237,0.0007651109652618084,-30.0,-29.75416712598184,-20.58401908023731,6.0,-30.0,2.5,423.83318053165647,1022.5675692835416,137.6533367927718,139.94302873753165,461.7715156579319,461.96127754205486
3140.0000000000005,0.4200832436146,-79.98124435311158,88.16116684843678,393.5983752157984,88.15288218163907,-28.44612563066218,88.14262169943038,-27.159422214876088,0.7120785885507428,-30.06057877492492,0.5979024355562762,-30.035399686995103,0.7912626949845435,0.6995549782566132,-0.0019705419408841763,0.697584436315729,0.8816091555148515,0.0007859252107219374,-30.0,-29.747632663918186,-20.25730019647017,6.0,-30.0,2.5,423.90300909048256,1027.9778122827886,137.87406104415115,140.38135043250665,461.7420319172999,461.93753553847546
3150.0000000000005,0.4341430347350206,-79.90062872291583,92.91542989422015,382.3625150495688,92.90705092455329,-28.34706958085056,92.89608443550705,-26.960384681782443,0.7340712258016422,-30.058246273094312,0.6167519259266259,-30.032960154274747,0.8257940811758312,0.7280586637074824,-0.002194013753400329,0.725864649954082,0.878989891669529,0.0008137935148472282,-30.0,-29.741237117736773,-19.899931106367887,6.0,-30.0,2.5,423.9220968564792,1032.7699675580704,138.12206188612697,140.81809437271198,461.71003139548674,461.91052893465104
3160.0000000000005,0.4897598517727388,-79.61642008819129,96.16812205040067,715.0591215602319,96.15872086839175,-28.057270504336884,96.14539307730601,-26.824800264462027,0.8198740886330438,-30.032147141635733,0.6910470103619792,-30.025704623812032,0.9218562506472664,0.8153744137047731,-0.0022001860946605795,0.8131742276101126,0.8821052382507094,0.000919409807759931,-30.0,-29.7385500780139,-19.00525478340279,6.0,-30.0,2.5,423.9723626856645,1025.5688931120449,138.7234333149949,141.11647510777408,461.5986065620473,461.80211593230194
3170.0000000000005,0.6039029799693879,-78.45400147651821,97.91518057589737,659.8697187347469,97.9041448438752,-27.29605634096464,97.88734771919923,-26.752269499566523,0.9823683788098264,-30.04320090908402,0.8413974112910552,-30.02675535021777,1.0767323129881043,0.9661919199356381,-0.0011887570048085157,0.9650031629308295,0.8962331224673582,0.001126125743811442,-30.0,-29.73215760871972,-17.25763960996477,6.0,-30.0,2.5,424.5163113137583,998.1994824366407,140.2207662539326,141.27638283257957,461.3387992767573,461.5697112156266
3180.0000000000005,0.7588735038922345,-76.81519319828945,99.57428826554778,555.6508887059088,99.56150997776608,-25.785662435118383,99.54019490684605,-26.75826124906999,1.19291925487097,-31.3291786783912,1.042662107827663,-30.038546670925935,1.2597205662488948,1.152966308432436,0.002659994056210374,1.1556263024886464,0.9173671792386365,0.0014075511282758454,-30.0,-29.70226777948781,-14.933481843377365,6.0,-30.0,2.5,425.3181818113128,962.302114093176,143.17285813162422,141.2830553367029,459.979833669285,461.24918460323846
3190.0000000000005,0.954786155788367,-76.01613703809383,101.92045909271616,481.2717149842048,101.90603348144454,-23.03673976198021,101.8788547697188,-27.29680588967591,1.47259404872488,-31.93672596994796,1.2958738905549818,-30.04401391959948,1.4692568394242187,1.368208948259036,0.014566981068728,1.382775929327764,0.9411396920021516,0.001757984815270059,-30.0,-29.58318615730252,-12.290405406170123,6.0,-30.0,2.5,425.3777284210875,926.8349059787379,148.55233130880035,140.26614991394555,459.0473585962216,460.8515528642536
3200.0000000000005,1.245325857353184,-74.5248889019567,108.72363164409091,448.2376336211182,108.70754611309088,-17.617294955174117,108.6705516098142,-27.64765422930688,1.878372441317974,-33.74669817860891,1.6666786394922062,-30.053943771625114,1.7613414597966168,1.658375659129123,0.04414238317547441,1.7025180423045974,0.9666030586148743,0.002257356107021732,-30.0,-29.383949516586,-9.273556653481478,6.0,-30.0,2.5,425.7224252735436,893.8828863504082,159.22890155351237,139.6739970179962,456.9237101649008,460.26392589235456
3210.0000000000005,1.7366973046558611,-72.23283851849385,122.98082345195138,420.1533815184361,122.96008259186505,-4.98359685218054,122.90405002341312,-27.804486667249307,2.5599929975654048,-40.933490762719686,2.2860859795123267,-30.06882826208036,2.267258873730245,2.112266632651034,0.13979691697706806,2.2520635496281027,0.9932979315779928,0.003111265168349868,-30.0,-29.01979895925038,-5.578485981482629,6.0,-30.0,2.5,426.1804044322904,863.4158217399201,184.5065940281192,139.57409569940472,449.85795875165513,459.2734288080408
3220.0000000000005,2.3737195941215488,-68.34979955514831,121.87428659826593,373.30350200672194,121.844601474167,11.643609432677408,121.77044275347454,-28.661674395295307,3.3900763833040624,-64.53146408919699,3.073157869264573,-30.099487301878725,2.6923452026840966,2.4803222795773725,0.343050048564242,2.8233723281416143,1.0486665399841342,0.004169539493425558,-30.0,-28.48020287431308,3.288184423447888,6.0,-30.0,2.5,427.62736948629214,815.0579536449501,220.19075464412688,137.9154700221306,426.56816043702713,457.9857700596528
3230.0000000000005,3.1253094926868905,-64.03470362523402,123.27855285764608,339.1307013106647,123.2329239589062,21.181372588007832,123.14368210310997,-29.20601273496598,4.359264377484814,-60.224252876710494,3.988310125527041,-30.13037136290285,3.242487050058924,2.9852002229467645,0.5875740483712265,3.572774271317991,1.1018623100601328,0.005565297915358534,-30.0,-27.01769504266207,11.45318098587461,6.0,-30.0,2.5,429.2942859257385,778.8698629431675,242.47445907655376,136.8962748881206,427.6434964344479,456.46382688204704
3240.0000000000005,3.9548921784610833,-59.56246033574476,130.69713293255242,321.5160060502702,130.63660105073598,30.927811046403576,130.52553566789274,-29.329053953812743,5.412263011942299,-55.561254785734654,4.9852555162064,-30.16049190094668,2.8248491604836894,3.4066733134006446,0.8943775840242051,4.30105089742485,1.5225771901705345,0.006916347064822808,-30.0,-24.106530485094567,19.7275899418396,6.0,-30.0,2.5,431.08216955423455,758.6522073324132,266.0983661975019,136.78478843141585,428.2806629040086,454.77178219361167
3250.0000000000005,4.971995544242843,-54.84515364471513,138.80649475930682,306.2957829331531,138.72505948709912,42.516794667159104,138.582330864316,-29.158489859654136,6.684720822383097,-50.51519679822104,6.194232252757097,-30.196166348243224,2.6791300020006887,3.7952160643545088,1.3603529298168595,5.155568994171368,1.9243444664205744,0.00854602505413013,-30.0,-19.531983398252375,29.19689708453643,6.0,-30.0,2.5,432.8279285301566,740.5209191120995,296.4295385795379,137.24992920553694,403.41219831729086,452.6651042624442
3260.0000000000005,6.137533152917568,-50.211915962898274,136.8885588143429,282.5805683650857,136.77245556221806,46.82329488519662,136.59606395762071,-28.441382205502407,8.101471801429986,-45.68366319571391,7.563809687994846,-30.250137024478903,2.951096958458921,4.209701003661337,1.7932846950475176,6.002985698708855,2.0341540055138165,0.010417622466813835,-30.0,-12.866415969326852,41.97539335940172,6.0,-30.0,2.5,434.3655577230966,714.8120797756355,310.7178618221942,138.57832607301836,294.9252578094302,450.18596611342554
3270.0000000000005,7.345805858373802,-46.06365607230191,136.98135582962777,264.7632045227569,136.83262858422415,52.69886005101733,136.61186331709175,-25.81554892512176,9.540758534912378,-41.38332724102963,8.969281045172446,-30.361389083875597,3.2030458740413774,4.447579756553967,2.293911659911749,6.741491416465716,2.1047127270643107,0.012228827318105394,-30.0,-5.481633778192702,53.31960338553671,6.0,-30.0,2.5,435.5546560870859,694.8612382158658,331.1648967057439,143.58258809668396,231.25002037630625,447.48898000252245
3280.0000000000005,8.568941601267676,-42.35836286882832,140.65770936917937,252.05057723461323,140.47476851442104,59.78118879832044,140.1924012196946,-21.71482458212833,10.994082696877324,-37.505582710141915,10.360617742429495,-39.14595575187252,3.4439374805458782,4.555596360307751,2.851997682213201,7.407594042520951,2.150908396091679,0.014029702709960984,-30.0,2.633582609935786,64.05056672939139,6.0,-30.0,2.5,436.45271294375766,679.4726953500635,354.76186900637254,151.4790382028158,185.6529679523202,372.2800104338392
3290.0000000000005,8.83587672963767,-41.052847352946365,133.15128521778243,243.0164110201172,132.9469822159914,63.81063474306552,132.62083965153266,-18.150087891371072,11.296491334461663,-36.74708914704934,10.633454152076697,-38.43057350889984,3.3753790373066144,4.157734162116346,3.166659169305684,7.324393331422029,2.169946915729658,0.014281172907819445,-30.0,10.456645769921296,70.63961832203597,6.0,-30.0,2.5,437.17221552922575,671.1603668178284,380.02642502234465,158.2897938824873,205.92986147011905,369.5394967548879
3300.0000000000005,8.973883250579599,-40.67957320714032,119.10102244209205,226.45920996107185,118.87782501880837,63.741668679644526,118.5341648222036,-14.52830066181582,11.412646970989826,-36.459742831868965,10.754764441582882,-38.11686183914637,3.16691050325944,3.6247613309968414,3.4016369141655862,7.026398245162428,2.218691762186123,0.014310985074158391,-30.0,16.499722598955714,71.66698603854076,6.0,-30.0,2.5,437.2435179211615,656.3228742324337,403.0376313079519,165.34351755277902,212.85540023414393,371.3631677731691
3310.0000000000005,9.09202726788738,-40.41376232630527,106.31622156426626,210.20672808131525,106.07630026806753,61.77266509317019,105.72670282725387,-10.884293167916326,11.490375120716752,-36.26867159780056,10.857053253232085,-37.854371588965925,2.956436570989419,3.1691284669223,3.5417516263954574,6.710880093317757,2.2699218914992154,0.014303843482742749,-30.0,20.304761890445093,69.67175414380051,6.0,-30.0,2.5,437.2512380301732,641.8726189066298,420.31479280584927,172.7064048457533,221.64467888953465,381.7192498842624
3320.0000000000005,9.189191913661267,-40.22048396050892,97.09436903011331,197.41640412663193,96.84156700788785,59.37516488650499,96.48930597421312,-7.712117472335706,11.543663426612396,-36.138223860038885,10.941454004110827,-37.639154704481435,2.790376309915447,2.8581512929094064,3.5901880784555944,6.448339371365001,2.3109210569381577,0.014292840621327556,-30.0,22.13048283542417,66.800603563126,6.0,-30.0,2.5,437.2324242869453,630.5090877581781,430.53825140501,179.35038934361046,230.89506839364427,395.99572148902246
3330.0000000000005,9.26374826655818,-40.08214247397143,91.22753817325267,188.6336639877176,90.96643634482915,57.217500119107285,90.61320521535336,-5.231871976955574,11.579305331612243,-36.051223383488434,11.004953400135348,-37.47805197817357,2.674641521058277,2.6720045149472487,3.580848109991313,6.252852624938561,2.337828294262213,0.01427654018826487,-30.0,22.7150825510368,64.16840097399938,6.0,-30.0,2.5,437.20812035457885,622.6798852871099,435.51937722902994,184.69893594769457,239.014646879824,409.74892166972313
3340.0000000000005,9.319171220616795,-39.9840737174342,87.81122686184679,183.13823778790464,87.54592620849849,55.5605741777635,87.19407726511409,-3.518595494770807,11.60141825179044,-35.997348356403535,11.0493489671839,-37.36582142879308,2.59893552419786,2.568522327755776,3.548646366031261,6.117168693787037,2.353720835639064,0.014250303191735892,-30.0,22.731674058865224,62.16032654132368,6.0,-30.0,2.5,437.185320887944,617.739105206582,437.49575927936513,188.47324247500612,245.33596831303308,421.15880190327385
3350.0000000000005,9.357940583861037,-39.919292989122965,86.01199765749078,179.99454983341184,85.74570177298023,54.41107288835804,85.39775876911136,-2.5272617444301204,11.61132448571148,-35.97323854791648,11.075944607449216,-37.29874692658828,2.550515627226744,2.5148574017411764,3.5123826877410704,6.027240089482246,2.363145720473728,0.014209173812036008,-30.0,22.539817284434207,60.777754927160565,6.0,-30.0,2.5,437.1655247235024,614.8683598324405,437.8800679719424,190.68887063674788,249.76636966188553,429.60394063560005
3360.0000000000005,9.37185505485311,-39.903483511130986,85.20075149345595,178.47477200366512,84.93599645792054,53.64763621966796,84.59407869042424,-2.118754762806475,11.600675131344984,-35.999157592518515,11.07458830570542,-37.30216464036855,2.517742835247412,2.4885608273595974,3.4752735690076144,5.963834396367212,2.3687226164943738,0.014137412633952087,-30.0,22.2715516899994,59.86719719001609,6.0,-30.0,2.5,437.1508043482252,613.460675993964,437.4340654822832,191.6130189449928,252.92902499433933,434.03823997231126
3370.0000000000005,9.349066214815956,-39.974906526061005,84.81200656602853,177.9251812234613,84.55070638087882,53.059920211108015,84.21650604252963,-2.1312892827614287,11.553291287517924,-36.11470278297048,11.032156206718762,-36.44402202358373,2.4901000610800494,2.472067021884469,3.4348511522012446,5.906918174085714,2.3721609691152974,0.014017687650602208,-30.0,21.923548697884318,59.18806544394454,6.0,-30.0,2.5,437.1282712362747,612.9917318808228,436.63832156794086,191.601391239872,255.68590744314284,437.0820684042641
3380.0000000000005,9.327002567853016,-40.04821924661488,84.66392125915154,177.716549003122,84.40644099164011,52.54526904961784,84.08065045257588,-2.410161403106485,11.508593549929463,-36.22402365465624,10.991562322596696,-34.34382592772772,2.4676151238875974,2.4644322702269856,3.400126396156931,5.864558666383917,2.37660995412632,0.013903098877889717,-30.0,21.51680987881093,58.60441774706828,6.0,-30.0,2.5,437.1022457114288,612.8140775918565,435.55630996235305,190.99742233448777,257.040032225386,439.40376422255
3390.0000000000005,9.295439406270686,-40.14068597853736,84.70831726009578,177.8781899473874,84.45517898502432,52.09590814196724,84.13809653192614,-2.844826022402856,11.455088925269964,-36.3552936773016,10.9407535762646,-33.57759138663258,2.4483017955648614,2.462846823803273,3.3648761604294823,5.827722984232755,2.3803123433515303,0.013779288628323855,-30.0,21.076109366867,58.09998581078394,6.0,-30.0,2.5,437.0778132039383,612.9808545719056,434.2454430252749,190.0473388130698,258.3162013894688,440.31860440224233
3400.0000000000005,9.258657338441855,-40.24833438275667,84.83770822476652,178.22210305297966,84.58908738116989,51.672070894670696,84.28072037494377,-3.3674871353861704,11.397147701603217,-36.497959667229914,10.884916550095452,-32.72686619599648,2.4309004958840488,2.464577771520576,3.329850502118704,5.79442827363928,2.38365506257878,0.013652741974869716,-30.0,20.5988513414826,57.6309700567129,6.0,-30.0,2.5,437.04957402945354,613.3212339901387,432.8023480361621,188.90624949069172,259.2776334215796,441.3257696575284
3410.0000000000005,9.227610726142464,-40.341934381715525,85.0622500865473,178.65444609642958,84.81798453081257,51.27964882731908,84.51801020459337,-3.9313040278805143,11.346525695993524,-36.62304961833331,10.83639954158652,-32.02981507156781,2.4163370230717054,2.4708200958895055,3.296994086658356,5.767814182547862,2.387007328644776,0.01353800399435066,-30.0,20.103088921966787,57.19698108896324,6.0,-30.0,2.5,437.02304471983774,613.7236612833452,431.21373611855967,187.67753329027167,259.800891488803,442.1511368988844
3420.0000000000005,9.19955556934122,-40.42746067759228,85.38998413800553,179.20798896963504,85.1499805521629,50.93534967544224,84.85791287518155,-4.507850445751956,11.299540651846664,-36.73951831859202,10.791926740887028,-31.73879031211814,2.404388744039986,2.4810491844311664,3.2648249526600384,5.745874137091205,2.3897442338865185,0.01343124535111361,-30.0,19.60286941704038,56.81513919686677,6.0,-30.0,2.5,436.99819146349694,614.2226255627688,429.50042597719886,186.4235654692978,260.20436964794686,442.5435416740102
3430.0000000000005,9.173338411603892,-40.5083386471664,85.78307198447963,179.8419067345278,85.5471977961686,50.63202020822428,85.26246464200926,-5.080353697651617,11.25531510859756,-36.84947242440222,10.750185522530773,-31.580045472596797,2.3942888684201664,2.4937517246006693,3.2331153717164893,5.726867096317159,2.391886447726728,0.013330540136357472,-30.0,19.10188406166185,56.47854038822021,6.0,-30.0,2.5,436.9740659864351,614.7872645132619,427.71669579720094,185.1822344291616,260.4833941946179,442.79241279905136
3440.0000000000005,9.152299774850594,-40.57593449528267,86.22102686623104,180.4949784282192,85.98902101218157,50.36469000576641,85.71096632420725,-5.636289191727371,11.217702824609471,-36.943241388760725,10.714920066265035,-31.424974962250783,2.3859579328288105,2.508557254523297,3.2029179806062364,5.711475235129534,2.3937870641155703,0.013240157031869176,-30.0,18.60694338996529,56.180110728360376,6.0,-30.0,2.5,436.9520113597028,615.3561154662425,425.8902920258424,183.9809269860786,260.5299015670333,443.0237426507456
3450.0000000000005,9.139265624868289,-40.622100900967865,86.70574383751197,181.14247314385875,86.4772758842583,50.139726593019816,86.20517220501729,-6.166153484656888,11.18984589126126,-37.01284034335609,10.689226791163945,-31.283987903707697,2.3795704652366734,2.5255536968909817,3.1749272178124945,5.700480914703476,2.395592397023848,0.013163231761566632,-30.0,18.128031177029754,55.92496317528008,6.0,-30.0,2.5,436.93399957444376,615.9002901675019,424.0360320097924,182.83939615912735,260.2901863389396,443.22076034401726
3460.0000000000005,9.134949660323056,-40.64532945612893,87.23966951402862,181.7770912449548,87.01439845382697,49.96546372848661,86.74746524692931,-6.663354167117745,11.17197729856518,-37.05755080228684,10.67379007556628,-31.203847485053014,2.3751354585515294,2.5445269138944986,3.149388551444692,5.69391546533919,2.3973013601555206,0.0131003115795691,-30.0,17.67483076185175,55.72142424967819,6.0,-30.0,2.5,436.9199425301836,616.4106431661265,422.17656724820137,181.77094541884009,259.797993089162,443.33425262830593
3470.0000000000005,9.139810778430803,-40.64447280252159,87.81476598487289,182.3817524192076,87.59233632622619,49.84497796207569,87.32976246782947,-7.123051401463329,11.16449925872953,-37.076277620252256,10.66901724215594,-31.182254293540893,2.372472032462937,2.564924575160463,3.1266129341862747,5.6915375093467375,2.3989903490825037,0.01305141826871352,-30.0,17.25541132315925,55.572748041540535,6.0,-30.0,2.5,436.90996893197706,616.8710477802932,420.3464615359748,180.78529892414585,259.0357902942103,443.3660420646066
3480.0000000000005,9.15451130927243,-40.61785719568911,88.4195912083531,182.93292418702296,88.19962613962694,49.77831821756207,87.94058462950174,-7.541033375596669,11.168005321541084,-37.06749646294102,10.675543146183236,-31.22132316784044,2.3713664625731403,2.5861415056449566,3.1070167802642445,5.693158285909202,2.4007922755775275,0.013016847515215335,-30.0,16.877475042607955,55.47885276582707,6.0,-30.0,2.5,436.9043110769831,617.2592545610523,418.5827699036092,179.8908149865322,257.9912502860515,443.3127561427005
3490.0000000000005,9.179501520451042,-40.56439589836583,89.04194456069206,183.40856271408396,88.82405390786056,49.7640203613928,88.56771696895747,-7.913597449370685,11.18283223085188,-37.03038359270199,10.693761620277147,-31.325697816021066,2.3715741283147063,2.607534421756479,3.0909557166932906,5.698490138449769,2.4028302849210297,0.012996596854685688,-30.0,16.548257219621348,55.43817295851028,6.0,-30.0,2.5,436.90310069196266,617.5548830995305,416.92279064400583,179.09470755016878,256.66861128018814,443.16868903705966
3500.0000000000005,9.214812932379823,-40.48383147580353,89.66843798363841,183.79016871934948,89.45223003480089,49.798871802436565,89.19778583816067,-8.237770498238604,11.209112200280172,-36.96469098490997,10.723595808159924,-31.486310906399208,2.372797885919579,2.628403676549435,3.0786591351064567,5.707062811655893,2.4052039347818774,0.012990103065713306,-30.0,16.27391314611191,55.44759054298726,6.0,-30.0,2.5,436.9065850354687,617.7419406271136,415.4030012628088,178.40263879205858,255.0818797197379,442.9429693192804
3510.0000000000005,9.261418792632288,-40.37355085150972,90.28750264055064,184.05536231688853,90.07256830058127,49.87905882194895,89.81922887521063,-8.511321805438001,11.24803396010779,-36.86760628828196,10.766041791931388,-31.62260704430105,2.374864470247932,2.648268398578352,3.070570084818512,5.718838483396864,2.4080694098723985,0.012997938742031367,-30.0,16.059387557212062,55.50341641551984,6.0,-30.0,2.5,436.9153477038808,617.799091827298,414.05383258748793,177.81867670933124,253.2014008893072,442.716292410594
3520.0000000000005,9.319380040880013,-40.23389656623405,90.89522814340296,184.19666988749992,90.68116913133247,50.00332482324751,90.42816652435161,-8.732758837712026,11.299100082091174,-36.74061207253888,10.821038339116734,-31.88367474819057,2.3776039498364696,2.6667518825174885,3.0667755341569096,5.7335274166743995,2.411472868334,0.013019686672675067,-30.0,15.909239771460191,55.60457218552398,6.0,-30.0,2.5,436.9290233666735,617.7189278793663,412.8943457245357,177.34524141365594,251.07984787200263,442.3341390890262
3530.0000000000005,9.382050206264054,-40.081611354485354,91.46073084218467,184.23242579464633,91.24728016243805,50.15758008614455,90.99393583901728,-8.902685189541785,11.354378278754488,-36.603618469637006,10.881003247150314,-32.71351439811235,2.3798800348063245,2.682004667611566,3.0657402640533804,5.747744931664946,2.41514061532631,0.013046646010007445,-30.0,15.82275766803656,55.738778979084486,6.0,-30.0,2.5,436.9454020796825,617.5344387294871,411.964005872312,176.98098711777538,249.04281979552283,441.3478159502792
3540.0000000000005,9.444910053326579,-39.9288368167768,91.9130098205627,184.11897703924865,91.6999457488716,50.30459500548358,91.445778903206,-9.023565114382505,11.410039833174832,-36.46616856668621,10.940966057752416,-33.46995157513604,2.380311776597575,2.691783726786983,3.066786930451733,5.758570657238716,2.419250584673422,0.013072754295634871,-30.0,15.79023168428654,55.86989910556304,6.0,-30.0,2.5,436.9621487835724,617.2232173801467,411.3152911762711,176.7215046567949,247.13932932097907,440.4311380419941
3550.0000000000005,9.512276809950013,-39.76531245214324,92.2395364139131,183.80119616073603,92.02654305845293,50.42824065290501,91.7712041016159,-9.096828733923871,11.470721237970473,-36.316895117518605,11.005807774157809,-34.14911199783495,2.379088385575522,2.696777501904156,3.070884345639444,5.7676618475436,2.4243159197081923,0.013103479214245704,-30.0,15.804511543522551,55.978211477834805,6.0,-30.0,2.5,436.98020792305056,616.7261718163011,410.91995365003714,176.56354376609795,245.17759883899404,439.578892632372
3560.0000000000005,9.567340919612766,-39.62672757650554,92.41029555289502,183.3906412305016,92.1974108122629,50.50774377937602,91.94078475262525,-9.12855016676974,11.518990816752837,-36.198566237599685,11.056613083157188,-36.03724322378864,2.374316563221893,2.6946117403920704,3.073339633927639,5.7679513743197095,2.429310170204402,0.013118251940058756,-30.0,15.851973350977858,56.04460118921384,6.0,-30.0,2.5,437.0002926990789,616.1837241753268,410.7743637891593,176.494701531516,243.90158188733028,437.4629593065176
3570.0000000000005,9.606868983804183,-39.529285645226935,92.32846747082259,182.79757550970808,92.11572388486864,50.48458267392481,91.85807300508067,-9.128607755732446,11.550459109530406,-36.121620335649055,11.090276149292798,-37.262652297416416,2.364684678902872,2.6834160156240654,3.0739600203690167,5.757376035993083,2.4347330903604014,0.013113702079462018,-30.0,15.90371632850804,56.010587500711274,6.0,-30.0,2.5,437.01274830765175,615.531203121434,410.9043174895964,176.49606254050087,243.20359608745272,436.00539019725375
3580.0000000000005,9.639747481123885,-39.45085343712509,92.03552982355048,181.994329401615,91.82282374889107,50.356489407296685,91.56457499904,-9.104659245471735,11.574864289217665,-36.06205278478296,11.116976575354611,-37.195499564413154,2.351694386232873,2.6666263547240923,3.074151811788105,5.740778166512197,2.441124237961984,0.013101730332610952,-30.0,15.943371516469083,55.865251510955886,6.0,-30.0,2.5,437.0204937863799,614.7204909062701,411.1881110581895,176.55102620410983,242.7353384512196,435.29162682610416
3590.0000000000005,9.667949150955812,-39.384606166084886,91.63788712385919,181.09684107370785,91.42520560514818,50.16040477398917,91.16681159436396,-9.066957275910964,11.594460644707038,-36.01429114540059,11.138874268806708,-37.14051734367425,2.337114457165801,2.64793116848739,3.073143161712905,5.721074330200295,2.4479221856931197,0.013085510375613318,-30.0,15.962387166262602,55.64321041283489,6.0,-30.0,2.5,437.0261355444089,613.8433361104737,411.48736431573343,176.6365198702514,242.5059323298072,434.8777643045592
3600.0000000000005,9.688837920044769,-39.33643249271333,91.20249149198713,180.21791891377217,90.9899690546094,49.923095262083045,90.73189879538295,-9.028605837938356,11.606539119541422,-35.98488326324582,11.153066554545251,-37.10492537454783,2.3218098232242097,2.6290649240409154,3.0696607223109806,5.698725646351896,2.454432567796742,0.013062103860586994,-30.0,15.95218787050311,55.37440857878374,6.0,-30.0,2.5,437.02942378947847,613.0035049577989,411.72927286615726,176.72419596018983,242.581364034604,434.72950868648456
3610.000000000001,9.702474189937952,-39.3067608208147,90.76587250729554,179.40464358755185,90.55368698053226,49.65885696062271,90.29640385440288,-9.00152181409271,11.611177807736654,-35.973595423335155,11.159668826578446,-37.08837900555381,2.316194296109642,2.6111826313304545,3.0635871315171714,5.6747697628476255,2.4500404704299465,0.013031901749725384,-30.0,15.906699915760557,55.07532010459431,6.0,-30.0,2.5,437.0297481324798,612.2407807236485,411.8722787599594,176.78862095217016,242.87376000342869,434.8354018890898
3620.000000000001,9.709993456565423,-39.292764455429534,90.35700483069144,178.68509142731267,90.14534014758964,49.38014599444489,89.88926874442006,-8.994368547183967,11.609649082355904,-35.97731508619631,11.159965743625076,-37.08763504859357,2.3132036415101687,2.5952671852823026,3.0551501086452455,5.650417293927548,2.442680442193446,0.0129964975966414,-30.0,15.824134021722273,54.759459241635454,6.0,-30.0,2.5,437.02748404282175,611.5757972294745,411.8860603612138,176.81118069249692,243.30384103706703,435.131071015231
3630.000000000001,9.712650264704575,-39.29125799602473,89.99849743734515,178.07863307092822,89.7875313103081,49.09879279349502,89.53303406506353,-9.012375422646471,11.603314521920405,-35.99273200971447,11.155352363301624,-37.099195968721965,2.310628398178338,2.5820237099825265,3.044662566132466,5.6266862761149925,2.4351324862755854,0.012957517974579415,-30.0,15.70587266537808,54.43964625726927,6.0,-30.0,2.5,437.0231252904733,611.0215427832059,411.75315550039096,176.78048773287497,243.810505971986,435.57316482295215
3640.000000000001,9.713488360222849,-39.29570818711829,89.71040795778326,177.5858605251628,89.50026899051542,48.827228243310635,89.24761867034852,-9.057545077409088,11.595169249723284,-36.01256523353396,11.149217109820151,-36.92771473858864,2.3090106627890243,2.5721874697808857,3.0329345009393367,5.605121970720223,2.4274993879629245,0.012918651148771809,-30.0,15.556087552242673,54.12894932199396,6.0,-30.0,2.5,437.016652115692,610.5701990677074,411.4636948236149,176.69193219825118,244.2802540798458,436.29989656395566
3650.000000000001,9.714886129751488,-39.29814690457198,89.52084302367788,177.22345307153898,89.31162880856365,48.58357663504012,89.06097042185469,-9.128896956003471,11.58835778925804,-36.02915887854064,11.144131205113782,-36.35093824009481,2.309057725272305,2.5665070464731508,3.020442035946598,5.586949082419749,2.419579649859505,0.012882588884026904,-30.0,15.382863599954815,53.845835911798815,6.0,-30.0,2.5,437.01101369122966,610.2291780635651,411.00625248721934,176.54700961782697,244.616826413752,436.93225815486863
3660.000000000001,9.715803979919162,-39.30143620407259,89.42747063756681,176.99817812197097,89.21929109232663,48.37430115096896,88.97067777682467,-9.224399460156235,11.581436837337735,-36.04602686273782,11.13885034781756,-35.81685973804693,2.3108442797034225,2.5644192378629014,3.0071403238359977,5.5715595616989,2.411049334061558,0.012847847923615943,-30.0,15.192486657667246,53.59878393733095,6.0,-30.0,2.5,437.0055636267823,610.0070756989328,410.4079480388692,176.35004653549765,244.89830784352873,437.5168983607261
3670.000000000001,9.716842376558503,-39.30430400918854,89.41467214566781,176.88358174091366,89.20759367717757,48.197815729347326,88.9610025397834,-9.340148628026895,11.575030063057769,-36.0616484917972,11.134001853276272,-35.371679546230666,2.3141153793310343,2.5652633155909395,2.9934927690392907,5.5587560846302315,2.402108440348017,0.012814982673819834,-30.0,14.990943227246705,53.38668309975743,6.0,-30.0,2.5,437.000280925834,609.8796457881481,409.7027605839563,176.10956383662094,245.0791779567437,438.0036269741078
3680.000000000001,9.718563193210029,-39.3052831681986,89.46582115466813,176.85222355234924,89.2598683752705,48.05109449218071,89.01521473546961,-9.470967716776954,11.569714096868935,-36.07461537003172,11.130172331265364,-35.03246739616412,2.3185721415472145,2.5683846212228647,2.97989953373978,5.548284154962644,2.392974562033769,0.012784499494837292,-30.0,14.78429408200202,53.20636922476859,6.0,-30.0,2.5,436.9954323835574,609.8220024460379,408.92367066073456,175.83675670347412,245.1537706656981,438.3738387160456
3690.000000000001,9.72134159054368,-39.30339513404553,89.56455504524595,176.8785908318339,89.3597175552789,47.93051640330135,89.11687095592013,-9.611237451761097,11.565862366033665,-36.08401344639276,11.127746851636402,-34.7996575519667,2.3239047827560486,2.573140211689212,2.9666790916045374,5.539819303293749,2.3838409148260222,0.012756691614256434,-30.0,14.578105509047418,53.054038762674,6.0,-30.0,2.5,436.9911951102323,609.8114235978896,408.1023684998139,175.54370977288505,245.12667862342,438.6270125681528
3700.000000000001,9.725421199178477,-39.29800864583996,89.69563270958974,176.93982539075267,89.49187171294318,47.832180981205845,89.25067124221374,-9.755566471662291,11.56370741991744,-36.089272461129866,11.126969395130065,-34.66620688944488,2.329813348854752,2.5789353814152376,2.954084894434647,5.533020275849885,2.3748770598167046,0.012731708689702312,-30.0,14.37720170858347,52.925627833730914,6.0,-30.0,2.5,436.98768012373466,609.8278036116848,407.2677667565265,175.2419667298595,245.00727635350736,438.7706402139135
3710.000000000001,9.730908040163472,-39.28883917555984,89.84549792350487,177.01658883512425,89.64275356261248,47.75214630819244,89.40302181604433,-9.899210123022442,11.563336416978771,-36.090177945607614,11.127935240881383,-34.62204431939557,2.336022533099925,2.585243418953428,2.9423021422862545,5.527545561239681,2.3662209944116315,0.012709550281653666,-30.0,14.185520716870997,52.81707672429371,6.0,-30.0,2.5,436.9849466377804,609.8544019251797,406.4448900492759,174.94164429450748,244.80901311421263,438.8154998208119
3720.000000000001,9.737755046801546,-39.27598600482985,90.00237640353524,177.09335752419065,89.80057526474405,47.68649621723307,89.56213080458917,-10.03828250861369,11.564675817715557,-36.08690905404743,11.130573784660442,-34.65612197304878,2.3422858041400687,2.5916093031466483,2.931443698944056,5.5230530020907045,2.357975697213603,0.01269004730433383,-30.0,14.006010962596347,52.72440974949898,6.0,-30.0,2.5,436.9829981398085,609.8781367811592,405.6543666883892,174.65099620111553,244.54883491023273,438.77356224759
3730.000000000001,9.745770909597056,-39.25991631541484,90.1561697281151,177.1582100333277,89.9552316455893,47.63133018741826,89.7178998551271,-10.169834909790268,11.567501159452814,-36.08001456470265,11.134658957855995,-34.75631564662902,2.34838577129398,2.5976509412936046,2.9215543932712342,5.519205334564839,2.350212389305915,0.01267287964278916,-30.0,13.840577949702263,52.64371086921641,6.0,-30.0,2.5,436.98177887974646,609.8893835189018,404.91221854032784,174.37626494326264,244.24605680735368,438.6581389880509
3740.000000000001,9.754660863414387,-39.24137041700379,90.29845209658656,177.20245271327713,90.09829567638526,47.58282024548254,89.86191769084947,-10.291846903306292,11.571480350363617,-36.07030656785284,11.139855024863184,-34.90848416372131,2.3541351090411164,2.6030635943887783,2.9126202209492926,5.515683815338072,2.342976745113289,0.012657623333631811,-30.0,13.690097884244151,52.57114592587448,6.0,-30.0,2.5,436.9811806769902,609.8815471997952,404.22970200131033,174.12171536132675,243.92058035086544,438.4848528459361
3750.000000000001,9.764084762635399,-39.22121856181737,90.42268147951971,177.22036326376838,90.22322824843619,47.53739993263457,89.98766748026962,-10.403161923480129,11.576235398798069,-36.05870902343906,11.145780888327677,-35.096289695674926,2.359383612739128,2.6076305585088626,2.9045821124968683,5.51221267100573,2.3362935307524344,0.012643823326741086,-30.0,13.554504157510223,52.50311376163825,6.0,-30.0,2.5,436.9810613713992,609.8506853707454,403.6131817990332,173.88977951502508,243.59093589434616,438.27176265309294
3760.000000000001,9.773709413150632,-39.20032559682173,90.52449946420408,177.20909375987668,90.32567689429021,47.492031520296,90.0908227935062,-10.503390491127108,11.581398248462966,-36.0461209343359,11.15206721351249,-35.30234797044636,2.3640269283896185,2.6112313040206443,2.8973482789811644,5.508579583001809,2.3301678660463767,0.0126310538089606,-30.0,13.43293592271914,52.43648968974935,6.0,-30.0,2.5,436.98126815299975,609.7952795000906,403.0642067396999,173.6812650784305,243.27278617727188,438.03807843947806
3770.000000000001,9.78324186836626,-39.17946059062962,90.60189841864825,177.16856540305292,90.40364210137236,47.444436771028165,90.16941115336952,-10.592794469786895,11.586646355411222,-36.03332933189924,11.158391948909772,-35.510089682751016,2.368012067971651,2.6138404093327474,2.89080443512178,5.5046448444545275,2.3245847936786888,0.012618951863600236,-30.0,13.323927351506027,52.368853735758194,6.0,-30.0,2.5,436.98165696141166,609.7160507492456,402.5799559621301,173.49560201825014,242.97813553673328,437.80213663259434
3780.000000000001,9.792444818741057,-39.159252400600735,90.65511792069248,177.10117135362947,90.45737299307284,47.39320672691792,90.22370733466668,-10.672157837501118,11.5917189614397,-36.02096967678298,11.164495927424309,-35.70544126292327,2.3713373654169807,2.6155164947195297,2.8848242742588175,5.500340768978347,2.3195100154005948,0.012607232666229873,-30.0,13.225614673753851,52.29861542372305,6.0,-30.0,2.5,436.98210436940985,609.6156628408016,402.1540759910932,173.3311177231619,242.71512118762544,437.579572901986
3790.000000000001,9.80114110131695,-39.14017524778811,90.68627879414659,177.01124035720773,90.48900059726049,47.337775368300925,90.25586486078372,-10.742646914388558,11.596421512159004,-36.009515360832154,11.170186628560536,-35.87786595746044,2.374045468653017,2.6163824956182813,2.879279220435074,5.495661716053355,2.314893201759728,0.012595688737525972,-30.0,13.135941530072785,52.22500995833877,6.0,-30.0,2.5,436.98251270739166,609.4982530465273,401.77777422718583,173.18533435076048,242.48816512049572,437.3821728037555
3800.000000000001,9.80921271739738,-39.122549988948975,90.69885510461165,176.9043460226601,90.50200907136474,47.27829254535385,90.2693861287688,-10.805665795137031,11.600624066517131,-35.999281920616,11.175336182298697,-36.02072458394824,2.3762123206587447,2.6166026865836387,2.87404791382682,5.490650600410459,2.310673399289637,0.012584184724290954,-30.0,13.052845914865657,52.14799341673972,6.0,-30.0,2.5,436.9828111787279,609.3688485871523,401.44098167235154,173.05527558214186,242.29837148958703,437.2174478906072
3810.000000000001,9.81659663345946,-39.106554407951336,90.6970996684376,176.78659074149448,90.50066052559421,47.21544481269348,90.26854675248016,-10.86271629596996,11.604256248666925,-35.9904396517932,11.179876144280826,-36.13110302357626,2.377934464339369,2.6163600678886425,2.869023960277846,5.4853840281664885,2.3067851996881767,0.012572649056512376,-30.0,12.974415251585754,52.06808111792333,6.0,-30.0,2.5,436.9829547692112,609.2327713847501,401.13342365552813,172.93776279026682,242.1440968319679,437.0887915475688
3820.000000000001,9.823278166704574,-39.09224012472328,90.68551182126905,176.6639693391823,90.48946226947469,47.15026446651865,90.25786283870409,-10.915272903103869,11.607299683456876,-35.98303227616421,11.183789894256456,-36.20928723017781,2.3793166779674326,2.6158365943311286,2.864121009571552,5.479957603902681,2.303164456689312,0.012561062864019267,-30.0,12.899000850093955,51.9861679282335,6.0,-30.0,2.5,436.9829216263609,609.095117589466,400.8454955113771,172.82967865118704,242.0216268257901,436.9960299510277
3830.000000000001,9.82928253023172,-39.0795542418274,90.66839982863743,176.54187332417803,90.47272890124813,47.08395284806159,90.24165348686432,-10.964681358826454,11.609778573544192,-35.976999997372246,11.187103239986572,-36.25804950960767,2.380461684280806,2.615198049556387,2.859275420633491,5.474473470189878,2.2997528195224226,0.012549448905487195,-30.0,12.825288635951663,51.90335667066415,6.0,-30.0,2.5,436.98270956496697,608.9603616822923,400.56889610862055,172.7281803793996,241.92588005758648,436.93619478237486
3840.000000000001,9.834665325081037,-39.06836375416779,90.64956088231304,176.4247569902164,90.45426218076489,47.01773239281727,90.22372132395833,-11.012086005460446,11.61174927547954,-35.972205029679714,11.18987403716164,-36.281875423610046,2.38146254085674,2.614583940236231,2.854446695823259,5.46903063605949,2.296500802440498,0.01253786103252852,-30.0,12.752328385030523,51.82081014212719,6.0,-30.0,2.5,436.9823319940973,608.8321006609643,400.29701373880965,172.63085214891683,241.8510757831168,436.90437495448606
3850.000000000001,9.839502779563896,-39.05848070881419,90.63208038363528,176.31596014295445,90.43715035984025,46.95273350132584,90.20715263311126,-11.058387090030465,11.613289719201523,-35.96845733953208,11.192181649287996,-36.28622181849806,2.3823971231811,2.614101379701349,2.8496152901943903,5.463716669895739,2.2933694037542747,0.012526371066998243,-30.0,12.679527573767814,51.73963424923858,6.0,-30.0,2.5,436.9818135806266,608.7129314498316,400.02508676443705,172.5357943785571,241.79131446570028,436.89454345019465
3860.000000000001,9.843882473261054,-39.049686191478735,90.61823872698268,176.21766614956226,90.42367514281783,46.88991681898398,90.19422515249441,-11.104225929810866,11.61448944243926,-35.965538822137376,11.194117009206945,-36.276866089132334,2.3833256466934807,2.613823590975539,2.844779754530581,5.458603345506121,2.2903304687209407,0.012515059762958596,-30.0,12.60661807451055,51.66079435781825,6.0,-30.0,2.5,436.9811860163016,608.6044413754164,399.7501777536162,172.4416543895961,241.74104281375207,436.90028788987854
3870.000000000001,9.847895124175425,-39.04175163486551,90.60950660500339,176.13096629446818,90.41530725525459,46.830028127591326,90.18640444801545,-11.14999360302528,11.615440834919358,-35.96322456205704,11.195773875566204,-36.259380426563276,2.384289934732544,2.6137912059744277,2.8399526888844,5.453743894858827,2.2873660687875175,0.012504007524345714,-30.0,12.533604463879271,51.58506332804444,6.0,-30.0,2.5,436.9804841751573,608.5072855301985,399.47100649043546,172.34760758373145,241.69539205134583,436.915403456846
3880.000000000001,9.851627820228455,-39.03445645932709,90.6066069386162,176.05599909269353,90.41276868234473,46.77358110356607,90.18440686738992,-11.195857535444247,11.616231976173305,-35.96130021601729,11.197241670180963,-36.238744962897385,2.385314435888452,2.6140159949508703,2.8351565748993672,5.449172569850237,2.284467191353998,0.012493287654147164,-30.0,12.46070225090392,51.51299738879118,6.0,-30.0,2.5,436.9797428505466,608.4213234314086,399.18768795330897,172.25330099406585,241.6503909579349,436.9343304180676
3890.000000000001,9.855158775644858,-39.027601776484346,90.60962102554792,175.99213503713304,90.41613913643477,46.72086185286656,90.18830660639102,-11.241800045336843,11.616941137172269,-35.95957535579939,11.198599968636822,-36.2190892437923,2.386408444820535,2.6144861148529643,2.830419812491622,5.4449059273445855,2.2816320228677616,0.012482961897635304,-30.0,12.388272766597538,51.444934420020445,6.0,-30.0,2.5,436.978994179672,608.3457898460238,398.9014178858533,172.15877173327635,241.60307328523015,436.9524470958109
3900.000000000001,9.858553871973264,-39.021019615891696,90.61812143298383,175.93818141748005,90.4249892496704,46.67195036703709,90.19766935506836,-11.287663179512094,11.61763320152178,-35.957892151682785,11.19991490735318,-36.20356867974593,2.3875687096135367,2.6151717360761904,2.8257727705679234,5.440944506644112,2.278864053099779,0.012473076221454544,-30.0,12.316760903016643,51.38100967657175,6.0,-30.0,2.5,436.9782657419684,608.2794775521454,398.6141400167333,172.06435226610594,241.55147639329417,436.9662111761144
3910.000000000001,9.861864629716967,-39.0145783504351,90.6313123721809,175.8925852422393,90.43852121077806,46.62675220835536,90.21169325232428,-11.33319477757135,11.618357618435668,-35.956130338224284,11.201237120926944,-36.19432841408977,2.388782990874248,2.6160314502170423,2.821245240574017,5.437276690791059,2.276170213687398,0.012463661744768326,-30.0,12.246639187899008,51.321182982017945,6.0,-30.0,2.5,436.97757942052607,608.2209145871497,398.3282278480271,171.97057322391584,241.49458190929928,436.97320239469354
3920.000000000001,9.865127617122791,-39.0081844277496,90.64816742776352,175.85362027068902,90.45570670725857,46.58503637712028,90.22934701113776,-11.378092105562814,11.619147884691689,-35.954208466072714,11.202601213097266,-36.19255405117872,2.390032489234822,2.617017089759206,2.816863207622604,5.433880297381809,2.2735591762275527,0.012454731166759409,-30.0,12.178361058144732,51.26527267823133,6.0,-30.0,2.5,436.97695090110426,608.168524024078,398.0461974383548,171.87807145418532,241.43219258259856,436.97206810860655
3930.000000000001,9.868365061473352,-39.00178116977216,90.66755485046029,175.81954742597867,90.47541237429027,46.54647538077369,90.2494954293478,-11.422040067121143,11.62002229715808,-35.95208206543046,11.204026504347295,-36.19858036441147,2.39129536856819,2.618079292477238,2.8126479056227094,5.430727198099948,2.271039901420311,0.012446283244109114,-30.0,12.112324946483398,51.21299270409656,6.0,-30.0,2.5,436.9763895399173,608.1207579740816,397.77046776062474,171.78750959888194,241.364774726782,436.962404002235
3940.000000000001,9.871586398365585,-38.995344833640246,90.68834432387955,175.78874234350792,90.49650666268121,46.5106842565545,90.27100622028873,-11.464742229469266,11.620985686847746,-35.94973942238488,11.205518768875306,-36.21203721062472,2.392548999331564,2.6191711903605377,2.8086145219092407,5.427785712269779,2.2686205021448704,0.012438303496360754,-30.0,12.048849545350665,51.163989491601626,6.0,-30.0,2.5,436.9758989892564,608.0762011546619,397.50317637464553,171.69951088835182,241.29328567149705,436.9445931506814
3950.000000000001,9.874790455892532,-38.98887921935798,90.70949201409188,175.75978871776306,90.5179449383523,46.477256117053685,90.29283499818985,-11.505943908554968,11.622031811997102,-35.94719575203558,11.20707263550844,-36.232016412022375,2.393772064215971,2.620251475880024,2.8047719112411555,5.425023387121179,2.2663074184124667,0.012430767164949367,-30.0,11.988159797129017,51.117876210648255,6.0,-30.0,2.5,436.9754779209129,608.0336438298312,397.2460519530996,171.6146107054765,241.2189978077344,436.919621573744
3960.000000000001,9.877968026265421,-38.98240914160294,90.73010243096576,175.7315374729074,90.53883134934169,46.44579257587906,90.31408697662668,-11.54544719674027,11.623146143386649,-35.94448641787011,11.208674384561885,-36.257245209933046,2.394946176879821,2.621286496911791,2.8011228905356087,5.4224093874474,2.264104905485522,0.012423642619949328,-30.0,11.93038271120446,51.07426277688654,6.0,-30.0,2.5,436.9751210695148,607.9921247653879,397.0003426367997,171.53322512347944,241.14333375350745,436.8888861306372
3970.000000000001,9.881104534421938,-38.97597361444869,90.74946737485097,175.70313476304216,90.55845774311582,46.41592783410124,90.33405568712809,-11.583118519672894,11.624308733732564,-35.94165994792917,11.210304829525988,-36.28625277833146,2.3960567179805143,2.62225111651606,2.7976646457998657,5.4199157623159255,2.262014801921731,0.012416893396551994,-30.0,11.875551370538346,51.032780346682394,6.0,-30.0,2.5,436.9748203614747,607.9509475617608,396.7667944269498,171.45563514964297,241.06772264413613,436.854009707117
3980.000000000001,9.88418258192832,-38.96961930932613,90.76708354986451,175.67402288726737,90.57632122475599,46.38734587687809,90.3522403290777,-11.618889694149573,11.625496936352109,-35.93877141974906,11.211942046929943,-36.31751990813038,2.3970933782539188,2.623128946891526,2.794389673600317,5.417518620491844,2.260036538267045,0.012410481045736088,-30.0,11.823615329745223,50.99309966521429,6.0,-30.0,2.5,436.9745660413109,607.9096744281348,396.54567191892,171.38198460476903,240.99348407801688,436.81667463546034
3990.000000000001,9.887184193158692,-38.96339473930445,90.78265159342797,175.64391931253675,90.59212311486321,46.35979080922448,90.36834452729846,-11.65275373502982,11.626687792166784,-35.93587665459975,11.213563772180038,-36.34960443937726,2.3980513757469466,2.6239130997326687,2.791288194715074,5.415201294447743,2.2581673392051558,0.012404373346771583,-30.0,11.774455456412284,50.954943151351294,6.0,-30.0,2.5,436.9743477098287,607.8681022636533,396.33681193727983,171.31228899823537,240.92174300792843,436.7784826180661
4000.000000000001,9.89009264182293,-38.95734549534384,90.79605990575776,175.61277941070497,90.60575269970008,46.333070719455804,90.38225990425539,-11.6847567889277,11.62785995659684,-35.933027533272195,11.215149332924474,-36.381237091070965,2.3989284181295734,2.624602144152964,2.788346095117024,5.412948239269987,2.256402566396884,0.012398531874694096,-30.0,11.727901223559796,50.91809089696904,6.0,-30.0,2.5,436.9741552068565,607.8262261350376,396.13969980445785,171.24645249925473,240.85337643654887,436.74084718996977
4010.000000000001,9.89289380724426,-38.951510675694486,90.80735721777585,175.58074851205205,90.61725971852788,46.30705605033927,90.39403841988879,-11.71498747374045,11.628995119511398,-35.9302685467072,11.216681072660837,-36.41138642777466,2.3997272366449227,2.6252021032573127,2.7855496612942705,5.410751764551584,2.254736155812608,0.012392929330350124,-30.0,11.68374886660922,50.882381383103,6.0,-30.0,2.5,436.9739793037173,607.7841950125438,395.9535589071456,171.18429031521595,240.78898950555157,436.70492026175
4020.000000000001,9.895577028554769,-38.945920599162775,90.81671832171504,175.54810937299789,90.62682002070255,46.281673466533725,90.40385792074191,-11.743565170623016,11.630078880426238,-35.92763467245442,11.218145228709584,-36.43929195946356,2.400452632195255,2.6257224665675194,2.7828839941468875,5.408606460714406,2.2531610864439946,0.01238753880692448,-30.0,11.641778411784742,50.84770758982279,6.0,-30.0,2.5,436.9738121811517,607.7422650078629,395.7774423346316,171.1255532449853,240.72891789349111,436.67155403277104
4030.000000000001,9.898135525745325,-38.94059563998741,90.82440679230616,175.5152294996867,90.63469822221204,46.25689684524406,90.4119847237911,-11.770628126216591,11.631101164652152,-35.925150367648456,11.219532349139728,-36.46447122020109,2.401112845253257,2.626176998401849,2.7803364039995087,5.406513402401357,2.2516698509565902,0.012382345425518653,-30.0,11.601768994766758,50.81401005258766,6.0,-30.0,2.5,436.9736477068839,607.7007536857358,395.6103210452776,171.06995260509976,240.67324968520964,436.64129192157446
