time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4040.000000000001,9.900566424704294,-38.93554616289373,90.8307379906185,175.48251226560143,90.64121065786888,46.23273643796432,90.41873653236063,-11.796322346143029,11.632056217231376,-35.92282958809142,11.220837287323324,-36.48670351368881,2.401715559273659,2.626578781629904,2.777893390872884,5.404472172502787,2.2502548861936167,0.012377329901365098,-30.0,11.563511415961328,50.781267733586674,6.0,-30.0,2.5,436.9734814515612,607.6599986618219,395.4511618156602,171.01718348512316,240.6218624203126,436.6143856393612
4050.000000000001,9.90287046176162,-38.93077282689356,90.83604541120052,175.45035563773718,90.6466916915504,46.20922747205356,90.42444874233651,-11.82079204739506,11.632942258922952,-35.920676628002354,11.222058854691804,-36.50599641785016,2.4022701180395565,2.626942198862946,2.775544538837912,5.402486737700857,2.2489089370639626,0.012372483526987364,-30.0,11.526817405007192,50.74948787291925,6.0,-30.0,2.5,436.9733110351136,607.6203236520705,395.2989903374653,170.9669447312796,240.57446895383444,436.59083172883305
4060.000000000001,9.90505146598427,-38.92626865457973,90.84065225611987,175.4191183859786,90.65146526744984,46.18641923285253,90.42944601450269,-11.84417202916086,11.633760906650991,-35.918687531177625,11.223199246629845,-36.52254086551432,2.402785266722664,2.627280140080296,2.7732808973502574,5.4005610374305535,2.247625333909583,0.01236779929414197,-30.0,11.491525636576796,50.71869586388362,6.0,-30.0,2.5,436.9731351309364,607.582011042945,395.15293796405774,170.91895490905884,240.53066744571888,436.57042106563057
4070.000000000001,9.907115699107683,-38.922019911272,90.84484945014958,175.38909776025417,90.65582291589665,46.164365393254165,90.4340203200681,-11.866582152125886,11.634516452520211,-35.91685184477396,11.224263314675868,-36.53666167349556,2.403269091614159,2.627603769323287,2.771095559434536,5.398699328757823,2.246398186368627,0.012363273479540497,-30.0,11.457504659788468,50.6889259295088,6.0,-30.0,2.5,436.9729540247672,607.5452851158087,395.0122716164627,170.87296384976852,240.48998946369545,436.55279373945615
4080.000000000001,9.909071133995056,-38.91800833594124,90.84888058082105,175.36051538284158,90.6600086955128,46.143116084810856,90.43841593457529,-11.88812399824934,11.635215078462265,-35.91515452852943,11.225257783459368,-36.54876693210127,2.403728811032911,2.6279222345505784,2.7689837384526133,5.396905973003191,2.245222484429962,0.012358905633092847,-30.0,11.424653052593555,50.66021314940622,6.0,-30.0,2.5,436.9727689032399,607.5103019356284,394.87640759518473,170.82875963530074,240.45194439717096,436.53749538663607
4090.000000000001,9.910926735576696,-38.914212906303725,90.85293334877322,175.33351224502496,90.66421065449207,46.1227119373948,90.44282095627509,-11.908879429434762,11.63586408120338,-35.913577838122535,11.226190474112038,-36.55930120208552,2.404169248948808,2.6282410416456607,2.766941044558891,5.395182086204551,2.2440941246393225,0.012354691048946924,-30.0,11.3928974471051,50.632587147318816,6.0,-30.0,2.5,436.97258162077645,607.4771471126331,394.7449119451917,170.78617160949253,240.41605671766385,436.5240294649964
4100.000000000001,9.912691802667903,-38.910611541987485,90.85713715575208,175.30815109178718,90.66855843617907,46.10318021077092,90.44736496906499,-11.928910895700255,11.636471165546771,-35.912103041986285,11.227069596859437,-36.56870526010496,2.404595611033828,2.628565208917002,2.7649664751608425,5.3935316840778444,2.243009867991466,0.012350634705272718,-30.0,11.362188868506736,50.60606763516012,6.0,-30.0,2.5,436.9723943945528,607.4458395931393,394.6174893388145,170.7450697310654,240.3818947512716,436.51190234148544
4110.000000000001,9.914375417744017,-38.90718253443404,90.86156560916208,175.28442433495815,90.67312580507635,46.084532841406485,90.45212162118563,-11.948263087232933,11.637043854121588,-35.91071185480578,11.227903160755734,-36.577384592401295,2.40501030584613,2.628895959606912,2.7630583751868327,5.391954334793745,2.241967247161857,0.012346734104903287,-30.0,11.33249806758664,50.58066173614088,6.0,-30.0,2.5,436.9722095426904,607.4163398252099,394.4939639749928,170.70536111769695,240.3490901989109,436.50065868784606
4120.000000000001,9.915985979158899,-38.903905768936994,90.86624266185213,175.26226613046134,90.6779368091224,46.06676616382708,90.45711483352008,-11.9669653907701,11.637588996835104,-35.909387628590245,11.228698481281668,-36.58568538124976,2.4054149765717696,2.6292331443117174,2.761216298008472,5.39044944232019,2.240964446809395,0.012342988609489744,-30.0,11.303810458725591,50.5563629377163,6.0,-30.0,2.5,436.97202925465024,607.3885612473781,394.37425592020094,170.66698490436724,240.31735033706207,436.4899085690872
4130.000000000001,9.91753091069172,-38.90076350037623,90.87115163496976,175.24156659992468,90.68297482512358,46.04986207551804,90.46232788075613,-11.985035126463233,11.638112460646996,-35.90811610560391,11.229461870919977,-36.5938816067966,2.405810487274541,2.6295754287338298,2.759440439819048,5.389015868552878,2.240000156728017,0.012339398018469916,-30.0,11.276120935466906,50.53315147855665,6.0,-30.0,2.5,436.9718554306011,607.3623830633674,394.25835442292504,170.62990547520096,240.28646059454223,436.4793421164944
4140.000000000001,9.919016489495585,-38.897740822738285,90.87624515730967,175.22218626814504,90.68819251812072,46.03379005540609,90.46771337636649,-12.002480870878172,11.63861894769841,-35.90688585949388,11.230198457992412,-36.60216974126087,2.4061962824381533,2.629919781889843,2.757730374824054,5.387650156713898,2.239073427232916,0.012335957945649996,-30.0,11.249429201448947,50.510995669989136,6.0,-30.0,2.5,436.97168957545216,607.3376628828618,394.14629229966147,170.59410551578,240.25628133347217,436.4687357087062
4150.000000000001,9.92044777104487,-38.8948258925783,90.88145551713951,175.20397027486848,90.6935222100616,46.01850985153772,90.47320365750308,-12.019305674423151,11.6391119215873,-35.90568847375704,11.230912112984072,-36.61066971056712,2.4065718830912823,2.6302632820645706,2.7560862785278526,5.386349560592423,2.2381835333643,0.012332666219711184,-30.0,11.223735744405928,50.489853993923134,6.0,-30.0,2.5,436.9715327327587,607.3142489259835,394.038122319991,170.55957928419343,240.22674022472185,436.45795113852733
4160.000000000001,9.921828619299998,-38.89200986353708,90.8867046610284,175.18676121538005,90.69888589177721,46.003974555629554,90.47872080348563,-12.03551001263986,11.639593645734138,-35.90451844800154,11.231605487055242,-36.61943185436249,2.4069362515417887,2.6306025622249307,2.754507770776175,5.385110333001106,2.237329854312351,0.012329518487054238,-30.0,11.199038640545382,50.46967771380616,6.0,-30.0,2.5,436.97138548486646,607.2919907790771,393.9338969502699,170.52632643822142,240.19782072525763,436.44692804573657
4170.000000000001,9.923161824144104,-38.88928661300881,90.89191280839387,175.17040940597002,90.70420384656765,45.99013358118327,90.48418525806996,-12.051094266623693,11.640065309797745,-35.903372890427306,11.232280139780372,-36.628447923122565,2.4072880052523598,2.630934142144603,2.7529938260332054,5.383927968177809,2.2365117744245167,0.012326508385718731,-30.0,11.175331284519473,50.45041353984914,6.0,-30.0,2.5,436.97124797496247,607.2707477329885,393.8336526677911,170.49434684922088,240.16954878085548,436.43567178457937
4180.000000000001,9.924449265967944,-38.88665233276444,90.8970055216983,175.15478071997632,90.70940172555007,45.9769354449694,90.48952289735116,-12.06606062924442,11.640527207608692,-35.90225108527727,11.232936717980447,-36.63766431552304,2.4076261023929835,2.631255241501384,2.751543318040615,5.382798559542,2.235728610099358,0.012323630368674244,-30.0,11.152601034552331,50.432006227321885,6.0,-30.0,2.5,436.9711199657378,607.2503949408488,393.7373989498427,170.46363661477343,240.14197892335395,436.4242387510204
4190.000000000001,9.925692112312781,-38.88410503305058,90.90191893118352,175.1397617444459,90.71441577404589,45.964330139001845,90.49467024441196,-12.080414418364114,11.640978947530678,-35.90115398163351,11.233575167152326,-36.646996110598025,2.407949607199124,2.631563551793148,2.7501546062239117,5.381718158017059,2.234979561834336,0.012320878050623282,-30.0,11.130828684887035,50.41440090077055,6.0,-30.0,2.5,436.9710009168039,607.2308272306373,393.6451119122372,170.43418531072055,240.1151811788264,436.4127207711264
4200.000000000001,9.926891023911985,-38.881644019808704,90.90660309076105,175.12526239955054,90.719196186226,45.952270992510314,90.4995778097034,-12.094164815993338,11.641419671634422,-35.90008366091664,11.234194951728078,-36.65634072114989,2.408258159341722,2.6318577473059803,2.7488260143768053,5.380683761682786,2.234263690049555,0.01231824638484331,-30.0,11.109988645161993,50.39754497437838,6.0,-30.0,2.5,436.970890069271,607.2119607477387,393.5567321476445,170.40597444247052,240.08922945653416,436.40122987068014
4210.000000000001,9.928046352817459,-38.87926938769428,90.91102357719923,175.11121633223212,90.72370870080296,45.94071598223644,90.50421167154417,-12.107325090020083,11.641848265538492,-35.899042827152186,11.234795265908463,-36.665590195033445,2.4085511114986886,2.632136516213932,2.747554862843724,5.379691379057656,2.2335799117462845,0.012315727223151177,-30.0,11.090049676556475,50.3813896071174,6.0,-30.0,2.5,436.9707865316436,607.1937327430124,393.47216612159303,170.3789769773212,240.06419205677636,436.38988451841703
4220.000000000001,9.929158319628941,-38.87698156387373,90.9151615539062,175.0975794630578,90.72793465988897,45.92962848637762,90.50855352035745,-12.119912394500716,11.642263544621825,-35.89803435470836,11.235375220875971,-36.674641471360815,2.408828539495969,2.632399620268007,2.7463386966213728,5.37873831688938,2.23292701356604,0.012313314614535484,-30.0,11.07097600344946,50.365890656497584,6.0,-30.0,2.5,436.9706893595628,607.1760998546487,393.39129026645367,170.35315775748606,240.0401246022632,436.37879812417225
4230.000000000001,9.930227159503882,-38.87478092917971,90.91901259552448,175.08432718830562,90.73186982778797,45.91897754506306,90.51259946427635,-12.131947235513394,11.642664406859478,-35.89706091716053,11.235933998394945,-36.683404219164736,2.4090907708058547,2.632647324236093,2.745174862804245,5.377822187040338,2.2323036774747287,0.012311002641439393,-30.0,11.052728662494188,50.35100917486233,6.0,-30.0,2.5,436.9705976246787,607.159035344052,393.31395700945035,170.3284746114641,240.01706546244776,436.3680702185222
4240.000000000001,9.931253233711248,-38.872667528527785,90.92258464989597,175.07145070566236,90.73552234743157,45.908737645951874,90.51635797541425,-12.143452780621772,11.643049945469722,-35.89612471380255,11.236470964747156,-36.691805979835294,2.4093383795677474,2.6328803313513043,2.744060636000384,5.376940967351688,2.23170851091342,0.012308785696664458,-30.0,11.035266820278366,50.33671141772652,6.0,-30.0,2.5,436.9705104674762,607.1425256730449,393.240001391971,170.30487979472088,239.99503354481712,436.3577806307859
4250.000000000001,9.932237102209855,-38.870640875089606,90.92589537057506,175.05895293974112,90.73891006661155,45.89888831253495,90.51984720679546,-12.1544539121831,11.64341952712322,-35.89522727981739,11.23698574854254,-36.69979527082279,2.4095721897951505,2.633099726405942,2.74299338039595,5.376093106801893,2.231140087676286,0.012306658882053257,-30.0,11.018549286886412,50.32296869197785,6.0,-30.0,2.5,436.9704271394265,607.1265668792399,393.1692490042983,170.2823219605948,239.97402801565568,436.3479859492108
4260.000000000001,9.933179564444275,-38.868699843792285,90.92896929540305,175.04684441254136,90.74205771241976,45.88941328979769,90.52309216271773,-12.164976446131108,11.643772826374178,-35.89436940276741,11.237478276756905,-36.70734196767567,2.4097931229974536,2.6333067562943806,2.7419705027143864,5.375277259008767,2.2305969785168345,0.012304617546642223,-30.0,11.00253554771706,50.30975670746847,6.0,-30.0,2.5,436.9703470229829,607.1111609517094,393.1015221870346,170.2607477931458,239.95402982392616,436.3387190160556
4270.000000000001,9.93408166609048,-38.866842646014014,90.93183495660077,175.03513941190982,90.74499399702093,45.88029973275678,90.52612180121642,-12.17504624838125,11.6441098318282,-35.89355110771194,11.237948780709662,-36.714436274465406,2.4100022491040125,2.633502838629074,2.7409896430015688,5.374492481630643,2.2300777867027985,0.012302657886477768,-30.0,10.987186847886337,50.29705494531845,6.0,-30.0,2.5,436.9702696429745,607.0963125825397,393.03664653885994,170.24010384914766,239.93500433620216,436.32999001710175
4280.000000000001,9.934944681422266,-38.865066871359566,90.93452228626339,175.02385271428682,90.74774902039641,45.87153730594213,90.52896643670144,-12.184688522210196,11.644430823434886,-35.89277171242662,11.238397773782948,-36.721086155288106,2.4102005586771367,2.6336892769451024,2.7400485160066643,5.373737792951768,2.22958117473062,0.012300776048149864,-30.0,10.972466907833564,50.28484587264609,6.0,-30.0,2.5,436.97019466247366,607.0820264398534,392.9744557763561,170.2203380458093,239.9169047951502,436.32178930007177
4290.000000000001,9.935770082273645,-38.86336956571808,90.93706040410743,175.01299689032572,90.75035205670896,45.86311727711876,90.5316555284488,-12.193927278072977,11.644736333048876,-35.89202992322922,11.238826012920088,-36.72731397597977,2.410389073670032,2.6338673554793943,2.739145107953635,5.37301246343303,2.229105882583569,0.012298968889404304,-30.0,10.958342326104116,50.273114089639705,6.0,-30.0,2.5,436.97012187076666,607.0683049591481,392.9147950865848,170.20140076997353,239.89967597821277,436.3140910856733
4300.000000000001,9.936559482594909,-38.86174736908296,90.93947586913993,175.00258051769134,90.75282980475886,45.855031819047895,90.53421593350544,-12.202784837074944,11.6450270873243,-35.89132397367902,11.239234440757963,-36.73315253923786,2.410568468099013,2.6340379098554427,2.7382773036977865,5.372315213553229,2.2286507455189044,0.012297232209768885,-30.0,10.944782919470526,50.2618456892908,6.0,-30.0,2.5,436.97005116346855,607.0551469965769,392.8575239116871,170.18324591256888,239.88325813785093,436.30685788037033
4310.000000000001,9.937314586700255,-38.86019664353663,90.9417914692741,174.9926069939446,90.75520517798131,45.84727334597517,90.5366707010278,-12.211281599193512,11.64530394857134,-35.890651768201536,11.239624126976022,-36.73864114565986,2.4107400434518618,2.6342023866496524,2.737444015418523,5.371646402068175,2.22821469973871,0.012295565797519567,-30.0,10.931761691026736,50.251027576720325,6.0,-30.0,2.5,436.9699825246401,607.042546955144,392.8025168476184,170.16583135480778,239.86759041656745,436.30004486510023
4320.000000000001,9.938037144414537,-38.85871361573055,90.94402559259747,174.9830740030738,90.75749667726592,45.839833966025765,90.53903845037247,-12.219436037015498,11.645567859296872,-35.89001101674896,11.23999621443317,-36.74382210104008,2.410904282442615,2.634361264770006,2.7366435277330248,5.371004792503031,2.2277967780045507,0.01229396603842996,-30.0,10.919254518614936,50.24064685209578,6.0,-30.0,2.5,436.9699159784042,607.0304944278218,392.74966295853005,170.14911898610532,239.85261350862416,436.2936037924306
4330.000000000001,9.938728883289334,-38.857294500046955,90.94619190596865,174.97397377602692,90.75971806983425,45.83270528647,90.54133305313621,-12.227264542797798,11.645819779086889,-35.88939938803824,11.240351853596714,-36.74873715852783,2.411061807011883,2.63451511122836,2.73587459050096,5.37038970172932,2.2273961149030184,0.012292430830164696,-30.0,10.90724010649592,50.23069062072148,6.0,-30.0,2.5,436.9698516117816,607.0189746367373,392.698865975767,170.13307501867408,239.8382724742452,436.28748698186433
4340.000000000001,9.9393914839856,-38.855935616426905,90.9482996153057,174.96529348260543,90.7618786525031,45.82587809883602,90.5435639021734,-12.234781749783735,11.646060645648964,-35.88881460411798,11.240692166568673,-36.75342530495158,2.4112130789926085,2.63466426522886,2.735136023691338,5.369800288920198,2.2270119284371455,0.012290957926082369,-30.0,10.895699323681242,50.221145539793376,6.0,-30.0,2.5,436.9697895068403,607.0079687805027,392.6500415079752,170.11766932507425,239.82451782653024,436.2816497959806
4350.000000000001,9.940026535546604,-38.85463348071278,90.95035388224353,174.95701622498717,90.76398366943076,45.81934243064092,90.54573633204768,-12.242000620111924,11.646291333286593,-35.88825454116321,11.241018204060548,-36.757920740887045,2.411358497209732,2.6348089594366173,2.7344268017095743,5.369235761146191,2.2266435154122135,0.012289545372785756,-30.0,10.884614947654882,50.21199783606107,6.0,-30.0,2.5,436.9697297462844,606.9974550169677,392.6031158031513,170.10287525196296,239.811306745054,436.27605292347766
4360.000000000001,9.940635510938753,-38.85338487471032,90.95235651340904,174.9491221251455,90.7660350033428,45.81308760326783,90.54785231340016,-12.248932708277664,11.646512625652324,-35.88771729559829,11.241330918453588,-36.76225168773752,2.4114983000917114,2.6349492293911223,2.733745896345022,5.368695125736144,2.2262902385342627,0.012288190900257423,-30.0,10.87397121201883,50.203233283299824,6.0,-30.0,2.5,436.9696723949736,606.9874094406129,392.55802347331615,170.08866907162366,239.79860338755728,436.2706637319416
4370.000000000001,9.941219761005593,-38.852186868049984,90.95430676239681,174.94158936380165,90.76803197954784,45.807102332690015,90.54991125954056,-12.255588490875311,11.646725204740187,-35.88720121079277,11.241631153862809,-36.76644005271382,2.4116327134987587,2.635085088754163,2.73309239378882,5.3681774825429835,2.2259515109806727,0.012286892546909688,-30.0,10.863753328447103,50.19483721653188,6.0,-30.0,2.5,436.9696174905955,606.9778069559816,392.5147050208287,170.0750292969429,239.78637850993113,436.2654566546116
4380.000000000001,9.941780505585047,-38.85103684145065,90.9562021395004,174.93439532977294,90.7699721768912,45.80137495416011,90.55191083854514,-12.261977596835097,11.646929643176648,-35.88670489575,11.2419196381312,-36.77050144360473,2.4117618741141595,2.635216459087644,2.732465370274946,5.36768182936259,2.2256267863651087,0.012285648172537751,-30.0,10.853947189609244,50.1867947096718,6.0,-30.0,2.5,436.96956503918574,606.968622276532,392.473105061724,170.06193620025064,239.77460891878047,436.26041319434745
4390.000000000001,9.942318838150646,-38.84993247818096,90.95803919659696,174.9275175877038,90.77185221384397,45.795893637093,90.55384776009096,-12.268109060083418,11.647126407944263,-35.8862272160425,11.242196986935944,-36.77444572084525,2.4118858963242893,2.6353432533098924,2.731863931129639,5.367207184439531,2.2253155477293296,0.01228445570145572,-30.0,10.844539077346894,50.17909074181483,6.0,-30.0,2.5,436.9695150136504,606.9598307222535,392.43317057909377,170.04937128663423,239.76327655334424,436.25552131902583
4400.000000000001,9.942835735547352,-38.84887174125612,90.95981421821062,174.9209346869415,90.77366844040301,45.79064660665483,90.55571846742077,-12.27399152855179,11.647315870053909,-35.88576727030954,11.24246371372278,-36.778277855396,2.4120048649166925,2.6354653754175064,2.7312871737193136,5.36675254913682,2.225017298761617,0.012283313006460343,-30.0,10.835515456587814,50.17171038617107,6.0,-30.0,2.5,436.96946735576256,606.9514088716372,392.394849575998,170.03731685800838,239.7523674183096,436.2507745127252
4410.000000000001,9.943332072116563,-38.84785283911896,90.96152378711632,174.91462676899602,90.77541750422648,45.7856223470356,90.55751970306444,-12.279633430167792,11.647498318800784,-35.88532435563073,11.24272024423898,-36.781998978824845,2.4121188841663783,2.6355827789416626,2.7307342219340347,5.366317000875696,2.2247315570145627,0.012282218098605786,-30.0,10.826862841745251,50.16463899340738,6.0,-30.0,2.5,436.9694219803853,606.943335031693,392.3580901042446,170.02575566670407,239.7418704703501,436.24617060832793
4420.000000000001,9.943808636720643,-38.846874183720985,90.96316520449635,174.90857595627483,90.77709677108191,45.78080976699272,90.55924892858776,-12.285043097585628,11.647673978686122,-35.884897926432416,11.242966933808267,-36.78560750247374,2.4122280419082998,2.6356954297560344,2.7302041714460823,5.365899601202116,2.2244578489176274,0.012281168901719148,-30.0,10.818567722219484,50.15786234693752,6.0,-30.0,2.5,436.9693787811553,606.9355895142745,392.3228396328621,170.01467065524125,239.73177654805315,436.2417105388943
4430.000000000001,9.944266148818311,-38.845934349624514,90.96473676798544,174.90276658143335,90.77870460279132,45.776198351748405,90.56090460140061,-12.290228826862176,11.64784302672515,-35.88448755246068,11.243204084677258,-36.78910021927109,2.4123324512491227,2.6358033515023016,2.729696132341465,5.3654994838437675,2.224195707795364,0.012280163446268134,-30.0,10.81061657937886,50.151366822504144,6.0,-30.0,2.5,436.96933763720807,606.9281547864607,392.289044889002,170.00404483299675,239.7220774374964,436.23739710728825
4440.000000000001,9.94470527604608,-38.84503203009348,90.96623789875906,174.89718518525564,90.78024048421695,45.77177823972437,90.56248630079052,-12.295198918695688,11.648005609590276,-35.884092877157684,11.243431963551108,-36.79247328653062,2.4124322419911524,2.6359066138841287,2.729209218195967,5.365115832080096,2.2239446723908327,0.012279199816735854,-30.0,10.8029959108992,50.145139471120096,6.0,-30.0,2.5,436.9692984197159,606.9210154146971,392.2566518385349,169.9938611902217,239.71276508461557,436.23323388384415
4450.000000000001,9.945126650408291,-38.844165997001966,90.96766915626333,174.8918203743695,90.7817050378125,45.76754025493034,90.56399474163737,-12.29996169192907,11.648161858926866,-35.88371358047738,11.243650817372044,-36.79572303348539,2.4125275628650136,2.636005331486903,2.7287425511612686,5.364747882648172,2.2237042864195207,0.012278276164624456,-30.0,10.795692275602732,50.13916805997968,6.0,-30.0,2.5,436.96926099752335,606.9141578928533,392.22560584011256,169.98410267021458,239.70383101512311,436.2292242973446
4460.000000000001,9.945530878358266,-38.84333507248243,90.969032153927,174.88666264663811,90.78309993876445,45.763475942536395,90.56543168833232,-12.304525429117064,11.648311902983869,-35.883349350649326,11.24386088470256,-36.798846649944096,2.4126185627462164,2.63609963902236,2.728295251052381,5.364394890074742,2.223474101089814,0.012277390634700376,-30.0,10.788692426104546,50.13344113400268,6.0,-30.0,2.5,436.96922524419335,606.9075704743182,392.1958522064492,169.97475228141911,239.6952658595073,436.22537086432885
4470.000000000001,9.945918553459443,-38.842538100531584,90.97032940005344,174.88170402791224,90.78442775568892,45.75957752475318,90.56679979501868,-12.308898353133884,11.648455877457394,-35.8829998578548,11.244062407279491,-36.80184253530945,2.4127054422185705,2.6361897425719736,2.727866501624943,5.364056244196917,2.22325367628154,0.012276541645374428,-30.0,10.781983367333623,50.1279479844078,6.0,-30.0,2.5,436.96919103935613,606.9012428156809,392.1673365803495,169.9657931470853,239.68705932720115,436.22167478528866
4480.000000000001,9.94629026103228,-38.841773931603534,90.97156409326202,174.8769377834749,90.78569174560899,45.75583785712132,90.56810239989773,-12.313088560813869,11.64859393037202,-35.88266474237733,11.244255634749535,-36.804710591567954,2.4127883892892457,2.636275844730104,2.7274554884094773,5.36373133313958,2.223042582992377,0.0122757275859971,-30.0,10.77555246693936,50.12267862248615,6.0,-30.0,2.5,436.9691582743832,606.8951657266351,392.140005491791,169.95720864309905,239.6791999903633,436.21813561684166
4490.000000000001,9.946646583307569,-38.84104141109282,90.97273990039558,174.8723580609206,90.78689563158989,45.75225035978934,90.56934330260259,-12.317103968353363,11.648726226287575,-35.88234360439114,11.244440829199991,-36.80745226808924,2.4128675954442715,2.636358157722534,2.727061426789229,5.363419584511764,2.222840405598061,0.012274946923410548,-30.0,10.76938752974104,50.117623724939726,6.0,-30.0,2.5,436.9691268528912,606.8893308473196,392.1138068330754,169.9489825120652,239.67167545027195,436.2147512128125
4500.000000000001,9.946988100634336,-38.84033937583149,90.9738607337224,174.86795958242328,90.78804337968668,45.748808941783295,90.57052654101827,-12.320952254378769,11.648852946790685,-35.882036002768245,11.244618265777763,-36.81007047256946,2.412943263282687,2.6364369079644505,2.72668357941632,5.363120487380771,2.22264674391246,0.01227419826300702,-30.0,10.76347686497553,50.112774569481694,6.0,-30.0,2.5,436.9690966916912,606.883730383526,392.0886902944018,169.94109898212676,239.66447252311207,436.21151781898857
4510.000000000001,9.947315391265976,-38.839666654904896,90.97493054818756,174.8637373684839,90.78913899607089,45.74550791736311,90.5716561885204,-12.324640817212584,11.648974289160906,-35.881741458316405,11.24478823155924,-36.812569378287264,2.4130155855727584,2.6365123102176167,2.726321239011879,5.362833549229496,2.2224612146284843,0.012273480259366932,-30.0,10.75780932476914,50.108122956770046,6.0,-30.0,2.5,436.9690677204202,606.8783568701451,392.0646076725228,169.9335428564782,239.6575774825563,436.2084302840252
4520.000000000001,9.94762902921424,-38.83902207519307,90.97595316829515,174.85968652240211,90.79018635382339,45.74234193165637,90.57273618097025,-12.3281767359245,11.649090463385145,-35.881459461026054,11.244951022684477,-36.814954159465714,2.413084747827279,2.636584568257734,2.725973736427425,5.362558304685159,2.222283452544947,0.012272791643517389,-30.0,10.752374331853844,50.103661140012605,6.0,-30.0,2.5,436.96903988053725,606.8732029929189,392.041513118154,169.92629959480607,239.6509763449458,436.20548235214
4530.000000000001,9.947929581290856,-38.83840446928235,90.97693215380576,174.85580206974527,90.79118905864712,45.739305891005195,90.57377018276824,-12.331566747190834,11.649201688181638,-35.881189479720945,11.245106940529247,-36.81723068778942,2.4131509254042944,2.6366538703956244,2.725640440056959,5.362294310452583,2.2221131111201404,0.012272131216355672,-30.0,10.747161883158526,50.099381754669366,6.0,-30.0,2.5,436.9690131236812,606.8682614579361,392.0193632582798,169.91935536198508,239.6446551499376,436.2026670000246
4540.000000000001,9.948217604226196,-38.83781268345064,90.97787070992281,174.85207885164044,90.79215035917557,45.736394899662514,90.57476149762499,-12.334817240456744,11.649308186800004,-35.88093097225189,11.245256287723906,-36.819405231630896,2.413214301653308,2.636720408737132,2.7253207762644287,5.36204118500156,2.221949862193338,0.01227149794219222,-30.0,10.742162527320602,50.09527774925232,6.0,-30.0,2.5,436.96898740977343,606.8635249051313,391.9981171808238,169.91269703874383,239.63860020399653,436.199976771253
4550.000000000001,9.948493638670861,-38.83724559230552,90.97877162291071,174.8485115025527,90.7930730825427,45.73360423468358,90.57571300433696,-12.337934230928909,11.64941018154207,-35.880683398795185,11.245399362459766,-36.82148413928911,2.41327497122596,2.6367842736351648,2.725014122371903,5.361798396007068,2.221793396913754,0.012270890463807974,-30.0,10.737367378449562,50.09134236409011,6.0,-30.0,2.5,436.9689627051362,606.8589859095603,391.9777365485499,169.9063122774982,239.6327983570125,436.1974041318907
4560.000000000001,9.94875820962889,-38.83670209997453,90.97963726435148,174.84509441415474,90.79395963908435,45.73092928238765,90.57662716227632,-12.340923410973744,11.649507891176604,-35.88044622812609,11.245536456545974,-36.82347363233896,2.4133331292948688,2.6368456609514057,2.7247200129754443,5.36156567392685,2.2216434228843487,0.01227030804722515,-30.0,10.732768018601575,50.08756904521488,6.0,-30.0,2.5,436.968938980276,606.854636937519,391.9581852100735,169.90018939703256,239.62723708254475,436.19494169854806
4570.000000000001,9.949011821203808,-38.83618115284253,90.98046959277139,174.84182179445844,90.79481202397203,45.72836553812351,90.57750601319235,-12.343790140127112,11.64960152639879,-35.880218948638344,11.245667850633888,-36.82537957684784,2.413388875192781,2.6369046584450047,2.7244379180490887,5.361342576494094,2.2214996644773346,0.012269749583650784,-30.0,10.728356496651545,50.083951445976645,6.0,-30.0,2.5,436.9689162083346,606.85047041484,391.9394292018528,169.89431740272104,239.62190465133176,436.19258249678126
4580.000000000001,9.949254955242694,-38.83568174393852,90.98127019690484,174.83868772350985,90.79563186072313,45.72590859158174,90.578351225142,-12.346539475762595,11.649691287424853,-35.880001074180655,11.245793812017062,-36.82720734967981,2.4134423220018975,2.6369613665770335,2.7241673617113027,5.361128728288337,2.221361861194759,0.012269214134655896,-30.0,10.724125272502704,50.08048340074322,6.0,-30.0,2.5,436.96889436353854,606.8464787736281,391.9214364982134,169.88868592321455,239.6167901761732,436.19032011083664
4590.000000000001,9.949488070669297,-38.835202915466446,90.982040353919,174.83568622260037,90.79642045967768,45.7235541186223,90.57916415134413,-12.349176207611322,11.64977736231705,-35.879792148120345,11.24591459316174,-36.828961754245626,2.4134935752346967,2.63701587640055,2.723907892745259,5.360923769145809,2.22122976591081,0.01226870081051841,-30.0,10.720067159861967,50.07715890515863,6.0,-30.0,2.5,436.9688734200319,606.8426545084402,391.9041767407096,169.8832851390534,239.61188360942563,436.1881487782257
4600.000000000001,9.949711600606062,-38.83474376561506,90.98278108728529,174.83281136873376,90.79717887585977,45.721297911958686,90.57994588801726,-12.351704858943664,11.64985992513154,-35.8795917478372,11.24603042960616,-36.83064696916509,2.4135427040486466,2.6370682392403038,2.7236590510249505,5.360727290265254,2.22110314488026,0.012268208620839783,-30.0,10.716175326358268,50.07397214927687,6.0,-30.0,2.5,436.9688533512064,606.8389902853881,391.8876212028016,169.87810577947232,239.60717576676475,436.186063450129
4610.000000000001,9.949925956766592,-38.83430343974581,90.9834932437943,174.830057316838,90.79790798646609,45.719135849433435,90.5806973524587,-12.35412975900448,11.649939137305036,-35.87939948135573,11.246141542053897,-36.83226659576653,2.4135898205260737,2.637118554157699,2.723420447554066,5.360539001711766,2.220981774170462,0.012267736853878898,-30.0,10.71244318714048,50.07091746177821,6.0,-30.0,2.5,436.96883412908176,606.835478935593,391.87174230116415,169.87313897336648,239.60265817505035,436.1840597353714
4620.000000000001,9.950131526121984,-38.83388113810204,90.98417754669107,174.82741842588155,90.7986085438356,45.717063944933045,90.58141933572793,-12.356455025286778,11.650015146405943,-35.879214990374805,11.246248134653651,-36.83382366013215,2.4136349742151895,2.6371668536657618,2.723191646981316,5.360358500647076,2.2208654406783426,0.012267284543631088,-30.0,10.70886443920233,50.06798937174722,6.0,-30.0,2.5,436.96881572370165,606.8321135798608,391.85651369985936,169.86837628479157,239.5983230865686,436.1821339021692
4630.000000000001,9.950328674630033,-38.83347610487132,90.9848346632544,174.82488929175508,90.7992812432968,45.71507834251571,90.58211257075337,-12.358684608089334,11.650088088320835,-35.87903794495918,11.246350397524653,-36.8353207431085,2.4136782575414,2.63721321947391,2.7229722807261134,5.360185500200023,2.220753939947228,0.012266850990744602,-30.0,10.705433002105735,50.06518258808467,6.0,-30.0,2.5,436.9687981062141,606.8288876385561,391.84191001376064,169.86380962103482,239.59416328210676,436.18028273182966
4640.000000000001,9.950517748874963,-38.833087630145656,90.98546524257043,174.8224647748358,90.79992676104449,45.713175319804805,90.5827777702801,-12.360822313944198,11.650158088163408,-35.878868041331856,11.2464485079583,-36.836760003026335,2.413719730622771,2.6372577004672304,2.722761959555799,5.3600196600230285,2.2206470751432574,0.012266435372928469,-30.0,10.702142991901496,50.062492000636496,6.0,-30.0,2.5,436.9687812431633,606.8257948478407,391.8279066848661,169.85943118424706,239.59017207547583,436.1785034915112
4650.000000000001,9.950699076715276,-38.832715042562114,90.98606995289248,174.82014004817847,90.80054579147405,45.711351310273294,90.58341566406803,-12.3628718070093,11.650225261566996,-35.87870499873577,11.24654263148093,-36.83814331189134,2.413759462153808,2.6373003577387344,2.72256031939552,5.359860677134254,2.2205446570685328,0.012266036951614332,-30.0,10.69898872841037,50.05991270255572,6.0,-30.0,2.5,436.9687651027118,606.8228293001333,391.81447997409936,169.85523346806275,239.58634313924145,436.1767937844917
4660.000000000001,9.950872969803408,-38.83235770610159,90.98664950580259,174.8179105983467,90.80113907141677,45.70960290383693,90.58402702315372,-12.364836625884664,11.650289716523794,-35.87854855496863,11.246632923936568,-36.83947233323781,2.4137975220118357,2.637341256377494,2.7223670111848066,5.359708267562301,2.2204465033567224,0.01226565502923444,-30.0,10.695964717634922,50.05743998804269,6.0,-30.0,2.5,436.96874965236935,606.8199854349135,391.8016068736746,169.85120922298165,239.58267045648049,436.17515146126664
4670.000000000001,9.951028198638223,-38.832036824694285,90.98717087078401,174.8158256335566,90.80167377027065,45.70791017434567,90.5845791260065,-12.366721847989368,11.650341356468354,-35.87842321599422,11.24670676869336,-36.84175132176506,2.4138331810668148,2.6373782494017375,2.7221792691501925,5.35955751855193,2.220351249038356,0.012265276080166452,-30.0,10.693062023834614,50.05505614471991,6.0,-30.0,2.5,436.96873783963736,606.817334557804,391.7892966919048,169.84734843424684,239.57953806852169,436.1725183479895
4680.000000000001,9.951170255461967,-38.8317496602119,90.9875769065788,174.8137655921534,90.80209262654704,45.70623746086625,90.58501488322231,-12.368533436213738,11.650383088607892,-35.87832192525178,11.246770384063748,-36.843148596712496,2.413865124885079,2.6374109660540026,2.7219985704880294,5.359409536542032,2.2202605610772004,0.012264905548947769,-30.0,10.690266327424297,50.05272498363354,6.0,-30.0,2.5,436.9687202705024,606.8147613574732,391.7775598455324,169.84363955361815,239.5767027614708,436.1708624475663
4690.000000000001,9.951305411063235,-38.83147797183835,90.98791776372335,174.811736920883,90.80244574674417,45.7046012905642,90.58538440855523,-12.370274056985068,11.650421990731532,-35.878227503659446,11.246830447077487,-36.8443356940239,2.4138945163895547,2.6374418943454168,2.7218253103324432,5.35926720467786,2.220174563673014,0.01226455024668489,-30.0,10.68757281380192,50.05045414568304,6.0,-30.0,2.5,436.9687019665558,606.8122522064322,391.766299334388,169.84007655519122,239.57397825118815,436.169442001488
4700.000000000001,9.95143444088166,-38.83121921744302,90.98824258426518,174.80979522295905,90.8027823391468,45.7030221490607,90.58573689073425,-12.371947673626323,11.650458707648244,-35.8781383861195,11.246887619842727,-36.84531726674263,2.413932578487736,2.637483342114437,2.721670000437082,5.359153342551519,2.2200923879609284,0.012264260913701424,-30.0,10.684976295975844,50.048261958950434,6.0,-30.0,2.5,436.9686838471373,606.8098512181211,391.75544552067834,169.8366507732118,239.57140067002769,436.16825048419616
4710.000000000001,9.951557683499555,-38.83097247907213,90.9885803398205,174.80797319752463,90.80313142357785,45.70151204456272,90.58610132572531,-12.373558739512989,11.650493474717551,-35.878054001344026,11.246942089368993,-36.846162795589855,2.4140315328297146,2.6375922468348274,2.721590143499776,5.3591823903346025,2.2200134163337126,0.012264298449619144,-30.0,10.68247223990727,50.046160039046875,6.0,-30.0,2.5,436.96866611354216,606.8075843048489,391.7449569829628,169.83335277014365,239.56894530417856,436.1672122900727
4720.000000000001,9.951675485801331,-38.830736871192045,90.98894371659773,174.8062822629036,90.80350571694643,45.70007572840973,90.58649040919853,-12.375111367160912,11.650526530794767,-35.87797376956715,11.246994058255645,-36.84693683291627,2.4139583958753774,2.6375138901538127,2.721322390092036,5.358836280245848,2.219937298589011,0.012263476811589673,-30.0,10.680057551207083,50.044153069,6.0,-30.0,2.5,436.9686489147999,606.8054594323261,391.7348126104383,169.8301739911331,239.56658534123463,436.1662571085721
4730.000000000001,9.95178818881372,-38.83051155089046,90.98933448318938,174.8047197630625,90.80390699968291,45.698713115804715,90.58690590606828,-12.37660863430608,11.650558100259364,-35.87789714616406,11.247043734860586,-36.84768679670444,2.4139538159309506,2.6375110323268323,2.7211378142928626,5.358648846619694,2.2198638645259714,0.012263017591495964,-30.0,10.677730468142272,50.04224096470699,6.0,-30.0,2.5,436.96863236861054,606.8034727589863,391.72500511038186,169.82710812131694,239.56430046566285,436.1653331561327
4740.000000000001,9.951896115306564,-38.83029574789333,90.98974785218854,174.80327467502286,90.80433049125459,45.697421198373085,90.58734302799249,-12.378052494321082,11.650588379943189,-35.87782365337699,11.247091318087763,-36.84844355047855,2.4139909921447558,2.637554212457284,2.7210062131879598,5.358560425645243,2.219793049386788,0.012262784442630483,-30.0,10.675490092170094,50.040420699178185,6.0,-30.0,2.5,436.96861655771374,606.8016134516956,391.7155353430354,169.8241512191637,239.56207749039635,436.1644065838975
4750.000000000001,9.951999555861955,-38.830088795998925,90.99017567060567,174.80193195002423,90.80476804202856,45.69619540041123,90.58779362569389,-12.379443957011231,11.650617528370203,-35.877752906430686,11.247136983604946,-36.849222899582855,2.414019554540224,2.6375882287819654,2.7208709503216,5.358459179103566,2.219724843995368,0.012262521768579795,-30.0,10.67333593058197,50.038687599574416,6.0,-30.0,2.5,436.9686015282037,606.7998674022665,391.7064079524945,169.82130131045983,239.55990992531727,436.16345989032703
4760.000000000001,9.952098765643408,-38.8298901363855,90.99060876615476,174.80067557192223,90.8052104817845,45.695030533898766,90.58824853700713,-12.380783460025157,11.650645664390469,-35.87768461684669,11.247180878575694,-36.85002890935922,2.414049014477999,2.637623328172055,2.720742916715825,5.358366244887881,2.219659258263464,0.01226227833553284,-30.0,10.671267465429992,50.037036259865374,6.0,-30.0,2.5,436.9685872932839,606.7982198042145,391.69762789146034,169.81855760222768,239.55779641095,436.16248834276666
4770.000000000001,9.95219396461135,-38.82969931118299,90.99103848732733,174.79949056923698,90.80564916243196,45.69392143068785,90.58869912849653,-12.382071215967985,11.650672870103422,-35.877618585347136,11.247223120528572,-36.850857502605486,2.4140802465093407,2.6376603490111816,2.720623229679553,5.3582835786907355,2.2195962981920703,0.0122620589967557,-30.0,10.669283862492309,50.03546115631303,6.0,-30.0,2.5,436.96857383948014,606.7966568494318,391.6891981665911,169.81591975556924,239.55573897550363,436.16149608728256
4780.000000000001,9.952285340732445,-38.82951594987196,90.99145759232941,174.79836414062493,90.80607684790061,45.69286332019425,90.58913818383488,-12.383307481390377,11.650699196545723,-35.877554688048804,11.247263799503356,-36.85169974125986,2.414109513384596,2.637695121185584,2.7205077384651086,5.358202859650692,2.219535953088748,0.012261845031030724,-30.0,10.667383810949673,50.03395702837531,6.0,-30.0,2.5,436.9685611336525,606.7951666656721,391.68111861577114,169.81338732570893,239.55374145642756,436.16049259266754
4790.000000000001,9.952373054796736,-38.82933975240047,90.99186066405544,174.7972861664017,90.80648812926724,45.691852029072955,90.58956031728707,-12.384492735357751,11.650724670741498,-35.87749285935061,11.247302982240337,-36.85254454003149,2.4141435751588247,2.637734973481768,2.72040403896843,5.358139012450198,2.219478189940584,0.012261670833367624,-30.0,10.665565472849096,50.032519096182334,6.0,-30.0,2.5,436.9685491298488,606.7937397380311,391.6733854789923,169.81095939221402,239.55180821914965,436.15948970443833
4800.000000000001,9.952457246345569,-38.8291704706416,90.99224416073251,174.7962492126881,90.80687947548634,45.690884041784216,90.5899620229311,-12.385627770601277,11.65074930321568,-35.87743307369763,11.247340717669632,-36.853380685194224,2.414176742654252,2.637773658317436,2.720305617426804,5.358079275744239,2.2194229532065375,0.012261507357079633,-30.0,10.663826516292602,50.031143147266725,6.0,-30.0,2.5,436.96853777539417,606.7923688924412,391.6659915637664,169.80863437218625,239.5499432365248,436.1584994477127
4810.000000000001,9.952538040257975,-38.82900788978199,90.99260624170397,174.79524825003114,90.80724905873137,45.689956463293406,90.59034149880931,-12.3867137233496,11.65077309504272,-35.8773753284726,11.247377042848932,-36.85419814425268,2.414197699399011,2.637798800573603,2.720199550987894,5.357998351561497,2.219370167114033,0.012261296788017056,-30.0,10.66216418558696,50.029825524472805,6.0,-30.0,2.5,436.9685270156119,606.7910490410611,391.6589267070255,169.80640996129756,239.54814951366905,436.1575325964317
4820.000000000001,9.952615551507485,-38.82885181446716,90.99294648016077,174.79428023554408,90.80759646621587,45.68906695275109,90.59069835763533,-12.387752041303315,11.650796043616332,-35.877319629992115,11.247411987960374,-36.85498884881275,2.4142179383572544,2.637822962939772,2.7200985654066474,5.357921528346419,2.219319740450689,0.012261097008137723,-30.0,10.660575421868714,50.02856309050776,6.0,-30.0,2.5,436.9685167976347,606.7897768161909,391.6521785092008,169.80428320249942,239.5464287983356,436.15659781475273
4830.000000000001,9.95268988870885,-38.82870205857333,90.99326551519913,174.7933436413819,90.8079223519251,45.68821363500104,90.59103327767123,-12.388744414921804,11.650818147091726,-35.87726598272491,11.247445580379663,-36.855747034287525,2.414238551136398,2.6378473539837177,2.7200036310311884,5.357850985014905,2.2192715721869862,0.012260912963854172,-30.0,10.659057001743292,50.02735316962634,6.0,-30.0,2.5,436.96850707315906,606.7885501671908,391.6457331714065,169.80225063059532,239.5447815236476,436.1557012801025
4840.000000000001,9.952761159098381,-38.8285584330587,90.99356470248995,174.79243793744013,90.80822808682095,45.6873949703716,90.59134765263937,-12.389692724651468,11.650839408096658,-35.87721438028467,11.247477848755013,-36.85646924968654,2.414255085483428,2.6378671308279285,2.7199094522677734,5.357776583095702,2.219225555456525,0.01226072137919423,-30.0,10.657605618815182,50.026193430916685,6.0,-30.0,2.5,436.96849780000406,606.787367904616,391.6395760867344,169.80030838399463,239.54320685610185,436.1548466632759
4850.000000000001,9.952829469277152,-38.82842074448802,90.99384580682232,174.79156319829707,90.80851545072112,45.68660966412465,90.59164328332723,-12.39059895165235,11.650859834675634,-35.8771648031385,11.247508824265148,-36.85715401228623,2.4142721436706727,2.6378873460501047,2.71982092956347,5.357708275613575,2.2191815821838894,0.012260544934760654,-30.0,10.656217992602931,50.02508181622153,6.0,-30.0,2.5,436.9684889419761,606.7862293715449,391.63369250744006,169.79845239080126,239.54170297553563,436.1540354992249
4860.000000000001,9.952894926258287,-38.82828879221563,90.99411074291565,174.7907197464477,90.80878637289392,45.685856581068265,90.59192211807085,-12.39146510739488,11.650879441084696,-35.877117216678016,11.247538541732862,-36.85780150113223,2.414288359169958,2.6379065299780207,2.7197362450505884,5.3576427750286095,2.2191395467236514,0.012260376003322745,-30.0,10.654890948575884,50.024016466794315,6.0,-30.0,2.5,436.96848046948793,606.785134136887,391.6280680515476,169.7966785155742,239.5402672783773,436.1532675161878
4870.000000000001,9.952957637446112,-38.8281623693826,90.99436138626194,174.78990790827157,90.8090427425976,45.685134677580955,90.59218606339324,-12.392293174627923,11.65089824724831,-35.87707157253763,11.247567039601156,-36.858413107937054,2.4143035774087385,2.6379245346858853,2.719654960352506,5.357579495038392,2.219099348222256,0.012260213140259569,-30.0,10.653621469060113,50.02299566090147,6.0,-30.0,2.5,436.9684723585512,606.7840817905965,391.62268903930885,169.79498268224577,239.53889666226152,436.15254112174415
4880.000000000001,9.953017711093818,-38.82804126279623,90.99459944861388,174.78912783744283,90.80928628453208,45.68444294065444,90.59243685974675,-12.393085076499972,11.650916278050865,-35.87702781031405,11.247594359799828,-36.85899103654685,2.414318347202067,2.6379419772906614,2.719577446591251,5.357519423881913,2.2190608914895984,0.012260058511309636,-30.0,10.652406703650684,50.022017750191246,6.0,-30.0,2.5,436.9684645898832,606.78307179027,391.6175426162275,169.79336093858709,239.5375877389139,436.15185383655506
4890.000000000001,9.953075253987672,-38.82792525896824,90.99482639660438,174.78837943773704,90.80951847729096,45.68378037213273,90.59267600000595,-12.393842626438357,11.65093356159258,-35.87698586179954,11.247620546166836,-36.85953791489752,2.4143324619418443,2.6379586455891872,2.7195032456860933,5.35746189127528,2.2190240887397423,0.012259910498526452,-30.0,10.651244012548377,50.021081150082125,6.0,-30.0,2.5,436.96845714779187,606.7821034054571,391.6126169800668,169.79180955957565,239.53633707262367,436.1512027179043
4900.000000000001,9.953130371769186,-38.82781414439359,90.99504342907616,174.78766231865757,90.80974053081447,45.68314595661673,90.59290470730464,-12.394567528851836,11.650950128210471,-35.87694565335801,11.247645643973106,-36.86005651181438,2.414346046556024,2.6379746858405637,2.7194322928987344,5.357406978739298,2.2189888588595004,0.012259769217192394,-30.0,10.650130938848577,50.02018429854826,6.0,-30.0,2.5,436.96845001914824,606.781175675478,391.60790127637927,169.79032504621998,239.5351413043252,436.15058466726975
4910.000000000001,9.953183167119263,-38.82770771014816,90.99525147793553,174.78697581714988,90.80995338722792,45.68253866586053,90.59312393598425,-12.395261361012786,11.650966008946606,-35.87690710964273,11.247669698493343,-36.860549499859474,2.4143589654817768,2.6379899563290845,2.719364250218851,5.357354206547935,2.21895512769324,0.01225963351139,-30.0,10.649065216028362,50.01932566068695,6.0,-30.0,2.5,436.9684431926567,606.7802874343859,391.6033856225805,169.78890416256098,239.53399728078796,436.14999669021273
4920.000000000001,9.953233739706084,-38.82760575285093,90.99545123897443,174.78631903017367,90.81015775181037,45.68195745289125,90.5933344028392,-12.395925585143402,11.65098123471194,-35.87687015562565,11.24769275444093,-36.861019315659775,2.414371349335818,2.63800460346332,2.719299096339656,5.357303699802976,2.218922826961455,0.012259503621016228,-30.0,10.648044736084785,50.0185037147433,6.0,-30.0,2.5,436.9684366579703,606.7794373359504,391.5990609509686,169.7875439105874,239.53290209997456,436.14943604885053
4930.000000000001,9.95328218538765,-38.82750807679929,90.99564321186384,174.78569087315344,90.81035413306915,45.68140126240672,90.5935366273203,-12.396561553594722,11.650995835426082,-35.87683471868536,11.247714855173026,-36.86146807310112,2.414383232880316,2.6380186669018237,2.7192367167121048,5.3572553836139285,2.218891893654687,0.012259379338299708,-30.0,10.647067534128723,50.017716958916594,6.0,-30.0,2.5,436.96843040523333,606.7786239049505,391.59491891424574,169.7862415192248,239.53185314209705,436.1489003576002
4940.000000000001,9.953328595881331,-38.8274144951149,90.99582774636099,174.7850901409218,90.81054288904595,45.68086904104762,90.59373097796026,-12.397170520640486,11.651009839496345,-35.87680072987126,11.247736042224632,-36.86189753392199,2.4143946252206803,2.638032156927836,2.7191769799783856,5.357209136906222,2.2188622692185467,0.012259260357632695,-30.0,10.646131767594625,50.016963917281934,6.0,-30.0,2.5,436.9684244246316,606.7778455887499,391.5909517656344,169.7849944196508,239.53084806628613,436.148387616076
4950.000000000001,9.953373058598215,-38.82732483021675,90.99600508752911,174.78451556636145,90.81072427262364,45.68035974875079,90.59391771776198,-12.397753655280894,11.651023273528484,-35.87676812460572,11.247756355029232,-36.862309119053805,2.4144055483395976,2.638045097144988,2.719119778959992,5.35716487610498,2.218833898799287,0.012259146464937688,-30.0,10.645235697543342,50.016243147550256,6.0,-30.0,2.5,436.9684187062716,606.7771008066125,391.58715224942335,169.78380021860048,239.52988478780756,436.1478961974549
