time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4960.000000000001,9.95341565666443,-38.827238913924795,90.99617541599346,174.78396587074263,90.81089847185858,45.67987236914212,90.59409704458204,-12.398312054125713,11.651036162242908,-35.87673684288728,11.247775830824835,-36.86270394646948,2.4144160210357986,2.6380575074029617,2.7190650104718537,5.357122517874816,2.2188067305718837,0.01225903745048041,-30.0,10.644377672255589,50.015553248504766,6.0,-30.0,2.5,436.96841324001434,606.7763879914215,391.58351350521286,169.78265667160414,239.5289614438206,436.14742480774805
4970.000000000001,9.953456469053863,-38.827156587088176,90.99633888076528,174.7834398039273,90.8110656428642,45.67940591835941,90.59426912403822,-12.39884675285282,11.651048528534869,-35.87670682914461,11.24779450468566,-36.86308288470429,2.414426054877832,2.6380693997255267,2.7190125691094145,5.357081968834941,2.218780715198174,0.01225893308373856,-30.0,10.643556114271403,50.01489286669448,6.0,-30.0,2.5,436.9684080155805,606.7757056227164,391.58002899202177,169.7815616591528,239.52807635381848,436.1469724277953
4980.000000000001,9.953495570514372,-38.827077699657046,90.9964956225963,174.78293617672125,90.81122593318189,45.67895945505535,90.59443411285264,-12.399358732038024,11.651060393548866,-35.87667803205582,11.247812409516229,-36.86344660925343,2.414435656638505,2.63808078118557,2.7189623492286574,5.357043130414228,2.2187558055999568,0.012258833123387646,-30.0,10.642769516539886,50.01426070632073,6.0,-30.0,2.5,436.9684030226263,606.7750522545747,391.5766924569699,169.78051317450888,239.5272279872372,436.1465382522477
4990.000000000001,9.953533032927186,-38.82700210779103,90.99664579463207,174.78245386438653,90.8113795025644,45.678532072096566,90.59459217976152,-12.399848939180629,11.651071777215694,-35.87665040324504,11.247829576735034,-36.86379566597117,2.414444875532668,2.638091705665285,2.718914295619111,5.357006001284397,2.2187319559749934,0.01225873755056546,-30.0,10.64201641355976,50.01365551482826,6.0,-30.0,2.5,436.9683982507328,606.7744265109934,391.57349780332254,169.779509278485,239.52641490471967,436.14612161941926
5000.000000000001,9.953568924183276,-38.826929676000496,90.9967895661467,174.78199183343023,90.81152652660147,45.67812291487797,90.59474350895991,-12.400318275842665,11.651082698070066,-35.87662389772507,11.247846035836366,-36.86413051237236,2.4144536988185483,2.638102159779137,2.7188682876434798,5.356970447422617,2.218709122500015,0.01225864604259454,-30.0,10.641295405372546,50.01307610734972,6.0,-30.0,2.5,436.968393689676,606.7738271155573,391.57043918734337,169.7785481256098,239.5256357588432,436.14572196756825
5010.000000000001,9.953603309246969,-38.8268602746561,90.99692712883584,174.78154913199148,90.8116672030936,45.677731172472924,90.59488830655779,-12.400767611858043,11.651093173697998,-35.87659847281137,11.247861814958688,-36.86445156022063,2.4144621316761814,2.638112150144337,2.7188242277606705,5.356936377905008,2.2186872627346137,0.01225855837483616,-30.0,10.64060513925284,50.01252135391866,6.0,-30.0,2.5,436.9683893296625,606.773252877572,391.5675109397809,169.7776279351239,239.52488925584183,436.1453387875284
5020.000000000001,9.953636250156256,-38.82679378024727,90.99705869475859,174.78112488830976,90.8118017499771,45.67735607919258,90.59502679846489,-12.401197784462909,11.65110322086837,-35.87657408780288,11.24787694094926,-36.86475920856415,2.4144701988102666,2.638121705046256,2.718782043674804,5.35690374872106,2.218666335728924,0.012258474429491083,-30.0,10.639944313486753,50.01199018210821,6.0,-30.0,2.5,436.96838516103753,606.7727026911518,391.5647075837396,169.77674699265356,239.5241741449132,436.1449715867936
5030.000000000001,9.953667806736846,-38.82673007284652,90.99718449479974,174.78071829479973,90.81193040383873,45.67699690578803,90.59515922896736,-12.401609607128876,11.6511128558225,-35.87655070327918,11.247891439707889,-36.865053873960896,2.41447792205116,2.63813084990298,2.718741662316433,5.356872512219413,2.21864630166865,0.012258394079912412,-30.0,10.639311665412832,50.01148156551482,6.0,-30.0,2.5,436.9683811753507,606.7721755172959,391.562023787386,169.77590363225235,239.5234891951685,436.1446198560549
5040.000000000001,9.95369803631873,-38.82666903916643,90.9973047704432,174.78032860914,90.81205341159027,45.676652964497755,90.59528585231362,-12.402003861110131,11.65112209426988,-35.87652828111072,11.247905336209858,-36.86533596650068,2.414488459688815,2.6381430372455066,2.7187065458784723,5.356849583123978,2.218627122290898,0.012258333131624144,-30.0,10.638705985345608,50.01099453205711,6.0,-30.0,2.5,436.9683773628024,606.7716703886258,391.5594544275826,169.77509625373497,239.52283320548477,436.14428309506815
5050.000000000001,9.953726993373657,-38.82661056995528,90.99741976617479,174.77995514511076,90.81217102301567,45.676323608882285,90.59540692524129,-12.402381291839504,11.651130951281214,-35.876506784718565,11.247918654247371,-36.86560592531711,2.414492486919796,2.63814808027186,2.718666104907916,5.356814185179776,2.218608761137021,0.012258244023825507,-30.0,10.638126122202609,50.01052816511748,6.0,-30.0,2.5,436.9683737157581,606.7711864019136,391.5569946184679,169.7743233301634,239.52220501405435,436.1439607748283
5060.000000000001,9.953754730771456,-38.82655455944951,90.99752972853597,174.77959725090943,90.81228348959013,45.67600821864164,90.59552270591213,-12.402742622804908,11.651139441688343,-35.87648617810359,11.247931417045692,-36.86586420945301,2.414499048575305,2.6381558633886537,2.718630436804008,5.3567863001926606,2.2185911828598472,0.01225817246448072,-30.0,10.63757096195326,50.01008158317831,6.0,-30.0,2.5,436.96837022652375,606.7707226931876,391.55463962428206,169.77358337943713,239.52160347280568,436.1436523460574
5070.000000000001,9.953781299270531,-38.82650090594515,90.9976348985044,174.77925430891537,90.8123910571287,45.67570620366382,90.59563344651497,-12.403088547524533,11.651147579914172,-35.87646642625936,11.24794364703466,-36.8661112886667,2.414505503921164,2.6381635029333,2.718596484759354,5.356759987692652,2.218574353627796,0.012258104842914614,-30.0,10.637039439395494,50.00965394654418,6.0,-30.0,2.5,436.96836688788017,606.7702784406782,391.55238491301753,169.77287498079926,239.52102746544008,436.1433572496654
5080.000000000001,9.953806747544684,-38.82644951177076,90.99773550762804,174.77892572925344,90.81249396176369,45.67541700176543,90.59573938924392,-12.403419729217148,11.651155379958828,-35.87644749520561,11.247955365839625,-36.86634763774322,2.4145122869531694,2.638171474673939,2.7185646578748552,5.356736132548795,2.2185582411379503,0.01225804316791882,-30.0,10.63653053803904,50.009244454954846,6.0,-30.0,2.5,436.9683636930597,606.7698528589393,391.55022615877914,169.77219677560998,239.520475911407,436.1430749229328
5090.000000000001,9.953831122625951,-38.826400282427294,90.9978317774064,174.77861094120436,90.81259242942035,45.67514007211884,90.59584076583828,-12.403736806366965,11.651162855492952,-35.87642935176197,11.247966594460188,-36.86657373209084,2.414517875234568,2.6381781166011087,2.7185331655758893,5.356711282176998,2.21854281433166,0.012257979523387207,-30.0,10.636043280809076,50.00885233875397,6.0,-30.0,2.5,436.96836063564473,606.7694451890972,391.548159204104,169.77154745588285,239.51994776082475,436.1428048038703
5100.000000000001,9.95385446933328,-38.826353128021445,90.99792391430378,174.77830939715057,90.81268667071716,45.674874900755526,90.59593779241676,-12.40404038443603,11.651170019675664,-35.87641196398957,11.24797735300999,-36.86679003468822,2.4145245270429654,2.6381858974693286,2.718504478188935,5.356690375658264,2.218528043787788,0.012257925197174736,-30.0,10.635576742100907,50.0084768672421,6.0,-30.0,2.5,436.9683577093656,606.7690547055508,391.5461801135775,169.77092578134278,239.51944201595757,436.1425463459451
5110.000000000001,9.953876831047122,-38.8263079604094,90.99801211404785,174.77802055752153,90.81277688544563,45.67462098941337,90.59603067407859,-12.404331048095514,11.651176885279062,-35.876395300889016,11.247987660961147,-36.866997002128585,2.414529010733944,2.638191287499654,2.7184748875429388,5.356666175042593,2.2185139011497435,0.01225786361275474,-30.0,10.63513002853125,50.00811733248042,6.0,-30.0,2.5,436.96835490932335,606.7686806966087,391.5442850886724,169.77033055435453,239.51895769121748,436.14229901097343
5120.000000000001,9.953898249177168,-38.82626469696288,90.99809655717914,174.7777439082908,90.81286325793508,45.674377864233975,90.59611960017912,-12.404609350960127,11.651183464646946,-35.87637933250048,11.247997537055436,-36.86719506668129,2.414534195751342,2.6381974229565595,2.7184475584098955,5.356644981366455,2.2185003595277726,0.012257809176169265,-30.0,10.63470229407602,50.00777306247414,6.0,-30.0,2.5,436.9683522292752,606.7683224867654,391.5424705388048,169.76976064094623,239.518493877656,436.1420622887462
5130.000000000001,9.953918763429886,-38.82622325740053,90.9981774123519,174.77747894566585,90.81294596050591,45.674145068666746,90.5962047478592,-12.404875823312636,11.65118976958451,-35.87636403017143,11.248006999224565,-36.86738463936978,2.4145391615103966,2.6382032989381483,2.7184213912910677,5.356624690229216,2.218487393212716,0.012257757059836292,-30.0,10.634292728179844,50.00744341036148,6.0,-30.0,2.5,436.96834966432647,606.767979417461,391.5407330248504,169.7692149550206,239.5180496891855,436.14183569387694
5140.000000000001,9.953938411892407,-38.82618356496545,90.99825483711585,174.77722518265654,90.81302515420266,45.67392216452885,90.59628628277488,-12.405130971592657,11.651195811463584,-35.87634936630124,11.248016064715475,-36.86756611093287,2.4145439236817645,2.638208933430828,2.7183963436733976,5.356605277104226,2.2184749776414603,0.012257707196321433,-30.0,10.63390055620107,50.00712775599453,6.0,-30.0,2.5,436.96834720952944,606.7676508544068,391.5390692626912,169.7686924593364,239.5176242834666,436.1416187644746
5150.000000000001,9.953957231434376,-38.82614554183596,90.99832898282163,174.77698216311,90.81310099359852,45.673708747762646,90.59636436377129,-12.405375264849113,11.651201605399391,-35.87633530420399,11.248024755047878,-36.86762921928096,2.4145484603132084,2.638214303433702,2.7183723351554367,5.356586638589139,2.218463090152391,0.012257659338761292,-30.0,10.633525060355112,50.00682552567321,6.0,-30.0,2.5,436.9683448637526,606.7673362018845,391.5374761998926,169.7681921931677,239.51721669608872,436.14141075537407
5160.000000000001,9.953975253452557,-38.82610912034314,90.99839997692268,174.77674944421543,90.81317360964107,45.67350438038426,90.5964391263316,-12.405609195722604,11.651207156895293,-35.87632183052216,11.248033079751345,-36.867608481363526,2.4145528498266406,2.638219494673414,2.7183493948195134,5.356568889492928,2.2184517062351805,0.012257613737569836,-30.0,10.633165485091524,50.00653610732997,6.0,-30.0,2.5,436.96834262749127,606.7670348898118,391.53595067093016,169.76771314785358,239.51682642724165,436.14121160307593
5170.000000000001,9.953992513206424,-38.82607423960897,90.99846793265166,174.7765265395571,90.81324311843856,45.67330868002955,90.59651069050238,-12.405833191936154,11.651212474795988,-35.87630892378874,11.248041053593568,-36.86758861749783,2.4145570346664025,2.638224445431519,2.718327408596983,5.356551854028502,2.218440805962808,0.01225756998316631,-30.0,10.632821173673562,50.0062589633577,6.0,-30.0,2.5,436.96834048555706,606.7667463032526,391.5344899053962,169.7672544476225,239.5164526939234,436.14102110648287
5180.000000000001,9.954009043476303,-38.82604083215415,90.99853298610323,174.77631304267248,90.813309658977,45.67312128454512,90.59657919910784,-12.40604767185863,11.65121756987851,-35.87629655784696,11.248048692146808,-36.86756958888998,2.414561033620096,2.638229177157997,2.7183063476188987,5.356535524776897,2.218430368995878,0.012257528049436752,-30.0,10.632491483917136,50.00599357818202,6.0,-30.0,2.5,436.9683384351591,606.7664699108587,391.533091164544,169.76681523553987,239.51609476587356,436.140838736176
5190.000000000001,9.954024875601059,-38.82600883454711,90.99859527199263,174.77610856149568,90.81337336882935,45.672941839761044,90.59664479348474,-12.406253046473466,11.651222451648264,-35.87628470962633,11.248056009751824,-36.86755135981414,2.4145648529032955,2.638233697338893,2.7182861695556704,5.356519866894564,2.218420375188446,0.012257487847449492,-30.0,10.6321757846747,50.0057394486385,6.0,-30.0,2.5,436.9683364725136,606.7662051986515,391.5317517630848,169.76639466984602,239.51575197516965,436.1406641398953
5200.000000000001,9.954040039032499,-38.82597818729953,90.99865491352897,174.7759127226792,90.81343437389354,45.67277001042379,90.59670760307569,-12.4064497031589,11.65122712899387,-35.87627335755343,11.248063019835673,-36.86753389682058,2.414568547995145,2.638238067211573,2.7182668905212166,5.35650495773279,2.218410805599361,0.012257449545619683,-30.0,10.6318734812956,50.00549609944596,6.0,-30.0,2.5,436.9683345939292,606.7659516793269,391.5304691760053,169.7659919571196,239.51542367933936,436.14049697403055
5210.000000000001,9.9540545615358,-38.8259488345002,90.99871202392987,174.77572517038237,90.81349278991799,45.67260547936644,90.59676774697039,-12.40663800694898,11.651231610304016,-35.87626248126821,11.248069735065664,-36.867517168352464,2.4145720568695554,2.6382422195788835,2.718248397143196,5.35649061672208,2.218401642428788,0.012257412722749982,-30.0,10.631584013710778,50.00526308152961,6.0,-30.0,2.5,436.96833279574895,606.7657088902123,391.5292410276056,169.7656063497851,239.51510927118807,436.14033691630704
5220.000000000001,9.954068470620353,-38.8259207205757,90.9987667131624,174.7755455492475,90.81354872937155,45.672447931731824,90.5968253409447,-12.406818318998887,11.651235903893776,-35.87625206058931,11.248076168007264,-36.867501143106686,2.4145754190496023,2.63824619820041,2.7182306909126703,5.356476889113081,2.2183928681016045,0.012257377474563349,-30.0,10.631306827768467,50.00503994946507,6.0,-30.0,2.5,436.96833107453534,606.7654763705636,391.5280649687096,169.76523710821704,239.5148081528028,436.14018364970264
5230.000000000001,9.954081792165503,-38.82589379325606,90.9988190834264,174.7753735234691,90.81360229680703,45.67229707061449,90.59688049266585,-12.40699097900506,11.651240017583117,-35.87624207653707,11.248082330474968,-36.86748579165098,2.4145786585736597,2.638250029877796,2.718213758458998,5.356463788336794,2.218384466091888,0.012257343824470092,-30.0,10.63104140206866,50.00482628342024,6.0,-30.0,2.5,436.96832942704685,606.7652536857129,391.5269387898792,169.76488353672883,239.51451976115476,436.14003687924327
5240.000000000001,9.95409454990733,-38.8258680049233,90.9988692276877,174.77520878397883,90.81365358734942,45.67215262316,90.59693330011869,-12.407156298564471,11.65124395853362,-35.87623251172977,11.248088233298404,-36.86747108700661,2.4145817501985025,2.638253687516225,2.7181975342809968,5.356451221797222,2.2183764212401877,0.012257311553887908,-30.0,10.630787258177977,50.00462169775358,6.0,-30.0,2.5,436.9683278499688,606.7650404360618,391.52586046438233,169.7645449972227,239.51424358090145,436.1398963380752
5250.000000000001,9.954106769162557,-38.825843306513406,90.99891724518135,174.77505100196868,90.8137027025313,45.67201429925598,90.59698386787844,-12.40731460899741,11.651247734417804,-35.876223347545704,11.248093888068206,-36.86745700029913,2.4145846963533444,2.6382571742771894,2.718181981630568,5.356439155907758,2.218368717401955,0.012257280578854684,-30.0,10.630543887154488,50.00442578216519,6.0,-30.0,2.5,436.968326337972,606.76483619635,391.524827835237,169.76422081121518,239.51397906617115,436.13976174361295
5260.000000000001,9.95411847225419,-38.825819645949515,90.99896322328303,174.77489988389175,90.81374973175949,45.67188184182356,90.59703228804656,-12.407466203582205,11.651251351956786,-35.87621456767221,11.248099304949491,-36.86744350620543,2.4145875424790915,2.6382605404048265,2.718167116901458,5.356427657306284,2.218361340424528,0.012257251045646057,-30.0,10.63031083832675,50.004238173333526,6.0,-30.0,2.5,436.9683248955403,606.7646405874345,391.5238389933468,169.76391037811393,239.51372572813227,436.1396328476612
5270.000000000001,9.954129680737086,-38.82579698682817,90.99900724640179,174.77475515213513,90.8137947613997,45.671755003817566,90.59707864958168,-12.407611364301031,11.651254817676447,-35.87620615627051,11.248104493816138,-36.8674305801278,2.414590256254105,2.6382637509288367,2.7181528699653468,5.356416620894184,2.2183542764741806,0.012257222707640913,-30.0,10.630087678337928,50.00405852190255,6.0,-30.0,2.5,436.9683235125416,606.7644532500026,391.5228921022072,169.76361312044375,239.51348310625153,436.1395094136896
5280.000000000001,9.95414041515872,-38.825775285687456,90.99904939554986,174.77461653904862,90.81383787433154,45.67163354942204,90.59712303783952,-12.407750360531791,11.651258137786812,-35.8761980982685,11.248109464054536,-36.867418198683055,2.414592851796338,2.6382668217602645,2.718139224667349,5.3564060464276135,2.2183475124771905,0.012257195558519066,-30.0,10.629873993144258,50.0038864943059,6.0,-30.0,2.5,436.96832218844105,606.7642738377923,391.5219854069284,169.76332848657174,239.51325075462825,436.13939121529035
5290.000000000001,9.954150695868915,-38.82575450124236,90.99908975121807,174.77448378084762,90.81387915289488,45.67151724545255,90.59716553761022,-12.407883458800086,11.651261318447714,-35.87619037871585,11.248114224975568,-36.86740633867621,2.414595295646929,2.6382697168007314,2.718126111583252,5.356395828383983,2.2183410354689994,0.012257169351079176,-30.0,10.629669373050604,50.00372176068026,6.0,-30.0,2.5,436.96832092088096,606.7641020092664,391.5211171704833,169.76305593068037,239.5130282329937,436.13927802860223
5300.000000000001,9.954160542020345,-38.82573459457123,90.99912838957712,174.7743566296944,90.81391867499856,45.67140587274407,90.59720622910672,-12.408010909924768,11.651264365461712,-35.87618298352942,11.248118785345428,-36.86739497826915,2.414597721958999,2.638272583065198,2.718113651839769,5.356386234904967,2.2183348332488486,0.012257144693514696,-30.0,10.62947343251102,50.00356401079296,6.0,-30.0,2.5,436.9683197077077,606.763937443306,391.5202857581693,169.7627949391261,239.51281512718927,436.1391696444424
5310.000000000001,9.954169971596183,-38.82571552992189,90.9991653823539,174.7742348536483,90.81395651400317,45.67129922566107,90.59724518785364,-12.408132949393917,11.651267284287494,-35.876175899460605,11.248123153399016,-36.867384096947355,2.41460000567537,2.6382752843096,2.718101676572573,5.356376960882173,2.2183288943478567,0.012257120882545504,-30.0,10.629285809619605,50.00341295357356,6.0,-30.0,2.5,436.9683185460751,606.7637798392011,391.5194896350815,169.76254502966205,239.51261104705964,436.13906586275857
5320.000000000001,9.954179002490877,-38.82569727089,90.9992008010974,174.7741182219949,90.81399274308032,45.67119709992869,90.59728248917192,-12.408249811314649,11.65127008036122,-35.87616911331554,11.24812733734136,-36.86737367427071,2.4146021762174454,2.638277853093314,2.7180901909977,5.356368044091015,2.218323207379007,0.01225709799955764,-30.0,10.629106144578088,50.003268299775016,6.0,-30.0,2.5,436.9683174340116,606.7636288977496,391.51872727515274,169.76230572285735,239.5124156050468,436.1389664865099
5330.000000000001,9.954187651556706,-38.825679783291406,90.99923471331184,174.77400651771092,90.81402743126152,45.67109930331782,90.59731820411592,-12.408361716086802,11.651272758804158,-35.87616261266464,11.248131344903625,-36.86736369097966,2.4146042796783127,2.638280340167275,2.7180792207269526,5.356359560894228,2.2183177616200664,0.01225707621452888,-30.0,10.628934098690992,50.003129777194154,6.0,-30.0,2.5,436.9683163695575,606.763484337416,391.517997241562,169.7620765673406,239.51222843546697,436.13887133178656
5340.000000000001,9.954195934668943,-38.825663035429386,90.99926718262512,174.77389953653216,90.81406064361529,45.67100565481957,90.59735239965956,-12.408468871341483,11.651275324463333,-35.87615638574388,11.248135183369945,-36.86735412892824,2.4146062647052378,2.638282689776033,2.7180686831938647,5.356351372969899,2.218312546962506,0.012257055206440718,-30.0,10.628769352964298,50.00299712949044,6.0,-30.0,2.5,436.96831535033834,606.7633458931789,391.51729818102575,169.76185713792754,239.5120491939776,436.1387802177238
5350.000000000001,9.954203867509124,-38.82564699546009,90.99929827183607,174.77379707663815,90.81409244435805,45.670915975887056,90.59738514189817,-12.40857148190355,11.651277782113192,-35.87615042096547,11.248138859946906,-36.86734497016374,2.414608199202228,2.6382849764747203,2.718058630426241,5.356343606900961,2.2183075534451784,0.012257035260533103,-30.0,10.628611592705964,50.00287010379849,6.0,-30.0,2.5,436.9683143745734,606.7632133032172,391.51662875843454,169.76164701515592,239.51187753956924,436.1386929752519
5360.000000000001,9.954211464699725,-38.82563163349116,90.99932803822456,174.7736989644992,90.81412289209469,45.67083010058576,90.59741649118456,-12.408669738074138,11.651280136303836,-35.87614470728602,11.248142381401838,-36.867336197827655,2.4146100413544995,2.6382871548276787,2.7180489924738342,5.356336147301513,2.218302771695931,0.012257016108187292,-30.0,10.628460525507135,50.00274846557812,6.0,-30.0,2.5,436.9683134407962,606.763086341023,391.51598773719667,169.76144580930722,239.51171317652935,436.13860943029033
5370.000000000001,9.954218742957266,-38.825616916903016,90.99935654687555,174.77360496062005,90.81415205315513,45.67074786796576,90.59744651554784,-12.408763827062842,11.65128239313746,-35.8761392298953,11.248145756899154,-36.867327789090176,2.414611865991479,2.63828930743662,2.718039832222321,5.356329139658941,2.218298193221023,0.012256998080171971,-30.0,10.62831586409493,50.00263198383152,6.0,-30.0,2.5,436.968312545725,606.762964699878,391.51537388034814,169.76125313692827,239.51155567632603,436.1385293576346
5380.000000000001,9.954225731400589,-38.82560278579573,90.99938392587168,174.77351491528412,90.81418005631588,45.6706692046198,90.59747534482173,-12.408853880187335,11.651284575224532,-35.87613393391703,11.24814901234972,-36.867319679404254,2.414613465723391,2.6382912097974818,2.7180309008641776,5.35632211066166,2.218293812528278,0.01225698009223902,-30.0,10.628177410191256,50.00252053002043,6.0,-30.0,2.5,436.9683116868383,606.7628481511814,391.5147862351783,169.7610687281062,239.51140404689968,436.1384510001759
5390.000000000001,9.954232412010404,-38.82558926322193,90.99941021100501,174.77342886381058,90.814206939752,45.670593879603416,90.59750301951097,-12.408940149831608,11.65128665389363,-35.87612888893736,11.248152115263563,-36.867311949705766,2.414615093179507,2.6382931330989337,2.718022445198079,5.356315578297012,2.218289612049076,0.012256963314493365,-30.0,10.628044780102073,50.00241379445822,6.0,-30.0,2.5,436.96831088029785,606.7627367210277,391.514223251198,169.76089206645608,239.5112596167401,436.138376746192
5400.000000000001,9.954238804846575,-38.82557610841468,90.99943528319245,174.77334688543667,90.81423258501216,45.67052171325099,90.59752942255203,-12.409022761464373,11.651288639797436,-35.87612406910188,11.248155080746406,-36.86730456236444,2.4146166396024844,2.6382949616106965,2.7180143318614056,5.356309293472102,2.2182855885371127,0.012256947165772596,-30.0,10.627917773483546,50.00231156515565,6.0,-30.0,2.5,436.9683103322385,606.7626305520424,391.5136843072459,169.7607228968032,239.51112148598796,436.1383058589224
5410.000000000001,9.954244922490954,-38.825563960354685,90.99945920706686,174.7732672924157,90.8142570572643,45.67045256740937,90.59755462037678,-12.409101856369318,11.651290535244325,-35.87611946880804,11.2481579180732,-36.86729749427519,2.4146181120737853,2.638296700450297,2.7180065676328806,5.3563032680831775,2.218281740412747,0.01225693172114148,-30.0,10.62779617275288,50.002213627244366,6.0,-30.0,2.5,436.96830934882894,606.7625276488934,391.51316830885514,169.76056092957904,239.5109889758949,436.1382391221095
5420.000000000001,9.954250784038692,-38.82555210469516,90.99948209914665,174.773191507617,90.81428047466832,45.67038633343833,90.59757873278157,-12.40917760521546,11.651292354369083,-35.87611505375031,11.24816063726676,-36.867290720469896,2.4146195307034035,2.638298376805432,2.717999136490653,5.356297513296084,2.2182780538247946,0.012256916951168798,-30.0,10.62767970887836,50.00211981604628,6.0,-30.0,2.5,436.9683086317917,606.7624296216449,391.51267413122787,169.76040581456363,239.51086210902105,436.1381745163872
5430.000000000001,9.954256396502563,-38.82554075359116,90.99950399735805,174.7731189130311,90.81430287590925,45.67032289702513,90.59760179961128,-12.4092501383289,11.6512940955125,-35.87611082795556,11.2481632405666,-36.86728423536957,2.414620867966625,2.6382999588746774,2.71799199720449,5.356291956079168,2.2182745238136508,0.01225690270191048,-30.0,10.627568182073048,50.00202997260811,6.0,-30.0,2.5,436.968307944443,606.7623357336438,391.5122009289148,169.76025728487843,239.51074072695312,436.13811290162346
5440.000000000001,9.954261771031042,-38.82552988410367,90.99952495675232,174.773049380742,90.81432431701843,45.67026214098309,90.59762387817352,-12.409319597434092,11.65129576262623,-35.87610678183296,11.248165733403944,-36.86727802544428,2.41462217897018,2.6383015073139124,2.7179851948174174,5.35628670213133,2.2182711435276183,0.012256889211929894,-30.0,10.627461377377015,50.00194392706152,6.0,-30.0,2.5,436.9683072858218,606.7622458125127,391.5117477704812,169.76011505017038,239.51062450891845,436.1380539735045
5450.000000000001,9.954266917678416,-38.82551947569084,90.9995450283013,174.77298279647425,90.8143448498754,45.67020395792338,90.59764502151872,-12.409386112709967,11.651297358926591,-35.87610290757644,11.248168120502369,-36.86727207892693,2.4146234180743367,2.6383029725310423,2.7179786621676527,5.356281634698696,2.218267906541854,0.01225687621091602,-30.0,10.627359095628549,50.00186152474368,6.0,-30.0,2.5,436.968306654912,606.7621597034986,391.5113138002529,169.7599788437155,239.51051323345015,436.13799760694496
5460.000000000001,9.954271845290526,-38.825509509417685,90.99956425935453,174.77291906870602,90.81436452261866,45.67014825455351,90.59766527879363,-12.409449797626904,11.651298887366703,-35.87609919801858,11.248170406046247,-36.86726638539372,2.4146246107137608,2.6383043825894608,2.7179724138147945,5.356276796404256,2.2182648071415727,0.0122568637934358,-30.0,10.627261163444985,50.00178262959395,6.0,-30.0,2.5,436.96830605171766,606.7620772799113,391.51089826277865,169.75984843301617,239.51040664663327,436.13794359593686
5470.000000000001,9.954276565100797,-38.82549996521979,90.9995826854212,174.77285802832137,90.81438337175872,45.670094903901486,90.59768468784259,-12.409510798346671,11.651300351224682,-35.87609564520332,11.248172595252012,-36.86726093184984,2.4146257448959165,2.6383057243706647,2.7179664198488487,5.356272144219513,2.2182618385237163,0.012256851858584486,-30.0,10.62716735724905,50.00170706783405,6.0,-30.0,2.5,436.9683054721023,606.7619983295697,391.5105002442076,169.75972351884218,239.51030465558355,436.13789203153726
5480.000000000001,9.954281084896914,-38.82549082477007,90.99960034396618,174.77279959544654,90.81440143546261,45.6700438181008,90.5977032877386,-12.409569216191642,11.651301753129143,-35.8760922427509,11.248174691715423,-36.86725570933771,2.4146268399227977,2.638307019302784,2.7179606892605537,5.356267708563338,2.218258995553364,0.012256840473204298,-30.0,10.627077523186642,50.00163470941709,6.0,-30.0,2.5,436.9683049177893,606.7619227435342,391.51011906128787,169.75960389365434,239.5102069306513,436.1378425984651
5490.000000000001,9.954285413259816,-38.82548207131694,90.99961726783154,174.7727436570666,90.81441874732269,45.66999490336463,90.59772111305986,-12.409625159734162,11.651303095814107,-35.876088984025785,11.248176699513175,-36.867250707701835,2.4146278888230386,2.6383082598633285,2.7179552014155655,5.356263461278894,2.218256272973678,0.012256829570711836,-30.0,10.626991494480931,50.001565423025056,6.0,-30.0,2.5,436.9683043871037,606.7618503761681,391.5097540128748,169.7594893351131,239.510113335146,436.13779525030617
5500.000000000001,9.954289558505684,-38.825473688059645,90.99963348708138,174.77269010236213,90.81443533814382,45.669948065434994,90.5977381955867,-12.409678735962755,11.651304381868549,-35.87608586274439,11.248178622504495,-36.86724591732835,2.4146288862694782,2.638309440341001,2.717949937661162,5.356259378002163,2.218253665588092,0.012256819093189424,-30.0,10.626909107149174,50.00149907571142,6.0,-30.0,2.5,436.96830387900536,606.7617810855676,391.5094044059612,169.7593796241312,239.51002368749167,436.13774988746974
5510.000000000001,9.9542935282298,-38.82546565967539,90.99964902819887,174.77263882883034,90.81445123508419,45.669903217676165,90.59775456337071,-12.409730042437388,11.651305613656634,-35.876082873168826,11.248180464216366,-36.86724132943107,2.4146298403479727,2.638310569681509,2.717944895572611,5.3562554652541206,2.2182511686686643,0.012256809053622902,-30.0,10.62683021156232,50.001435545395914,6.0,-30.0,2.5,436.96830339252506,606.7617147410352,391.5090696081105,169.75927456098665,239.5099378247841,436.137706427827
5520.000000000001,9.954297329963609,-38.82545797091788,90.99966391719586,174.7725897345449,90.81446646482689,45.66986027375594,90.59777024398579,-12.409779175959445,11.651306793508708,-35.87608000964329,11.248182228135745,-36.8672369353236,2.414630741531306,2.638311637590369,2.7179400529672955,5.356251690557665,2.218248777517364,0.012256799375776136,-30.0,10.626754658938978,50.00137471051329,6.0,-30.0,2.5,436.968302926754,606.761651212746,391.50874899060256,169.75917394746958,239.5098555852591,436.13766479011673
5530.000000000001,9.954300970936925,-38.825450607009145,90.99967817924527,174.77254272204834,90.81448105319225,45.66981915073535,90.59778526410996,-12.409826229457394,11.651307923658896,-35.876077266745455,11.248183917607989,-36.8672327266722,2.4146313551820366,2.6383123878155064,2.717935134710173,5.35624752252568,2.2182464876183454,0.012256788841816389,-30.0,10.626682306173675,50.001316454188725,6.0,-30.0,2.5,436.96830248097064,606.7615903764388,391.5084419486551,169.75907759333424,239.50977681454927,436.1376248923911
5540.000000000001,9.954304457810307,-38.82544355474517,90.99969183795152,174.77249770183602,90.81449502437377,45.66977977211417,90.59779964873069,-12.409871288704837,11.651309006148624,-35.87607463952071,11.248185535707677,-36.86722869581772,2.4146324264986165,2.6383136347034366,2.7179309694019165,5.3562446041053535,2.2182442947940846,0.012256781209606504,-30.0,10.626613021043056,50.00126066860264,6.0,-30.0,2.5,436.9683020540808,606.7615321177884,391.5081479229556,169.75898532293445,239.50970137172936,436.1375866687689
5550.000000000001,9.95430779711461,-38.82543680081048,90.9997049170536,174.77245458676475,90.81450840270455,45.669742062929856,90.597813422962,-12.409914438071157,11.651310042977642,-35.87607212311562,11.248187085444648,-36.86722483526225,2.4146332442201377,2.638314601233048,2.7179267463968455,5.356241347629894,2.2182421949383118,0.012256772844348784,-30.0,10.626546673458847,50.001207247948166,6.0,-30.0,2.5,436.9683016453949,606.7614763251653,391.50786636294,169.758896963544,239.50962911856928,436.13755005247754
5560.000000000001,9.95431099507772,-38.82543033264096,90.99971743977788,174.77241329460622,90.81452121196872,45.66970595186115,90.59782661133357,-12.409955758116382,11.651311036050371,-35.87606971290808,11.24818856968829,-36.867221137857854,2.4146340665970776,2.638315569706493,2.7179227467749665,5.35623831648146,2.2182401841244457,0.012256765033576693,-30.0,10.626483139157642,50.00115609145348,6.0,-30.0,2.5,436.96830125411685,606.7614228928887,391.5075967422705,169.75881235019182,239.50955992236865,436.1375149793772
5570.000000000001,9.954314057665085,-38.8254241381963,90.99972942891903,174.77237374726542,90.81453347549976,45.66967137076699,90.59783923789361,-12.409995326151147,11.651311987191033,-35.87606740447063,11.248189991187212,-36.8672175967574,2.4146347757222366,2.6383164114247117,2.7179188285915488,5.35623524001626,2.2182382585847447,0.012256757156355647,-30.0,10.62642229894442,50.001107102741855,6.0,-30.0,2.5,436.9683008794906,606.7613717202787,391.5073385556718,169.75873132458273,239.50949365577625,436.1374813880008
5580.000000000001,9.954316989708223,-38.825418207815055,90.99974090340332,174.77233588224595,90.81454521259194,45.66963826440679,90.59785132251453,-12.410033205051832,11.651312897876386,-35.876065194219194,11.248191352164136,-36.86721420642377,2.4146419022354766,2.638324262104515,2.71792233521686,5.356246597321375,2.218236415247561,0.012256782344062044,-30.0,10.626364055885062,50.00106020361795,6.0,-30.0,2.5,436.9683005208116,606.7613227264771,391.50709139204497,169.75865375795485,239.5094302150984,436.13744922791466
5590.000000000001,9.954319798113156,-38.825412527396445,90.99975189020653,174.77229960981572,90.81455645104548,45.66960655462185,90.59786289382752,-12.410069484141218,11.651313770218,-35.876063077028874,11.248192655808754,-36.86721095891113,2.4146361939704515,2.6383180863096376,2.7179115857580416,5.35622967206768,2.2182346497756606,0.012256742846379093,-30.0,10.626308272419635,50.001015283382735,6.0,-30.0,2.5,436.9683001773724,606.7612757954707,391.50685466767055,169.7585794673818,239.50936945281717,436.1374184287304
5600.000000000001,9.954322487955048,-38.82540708663984,90.99976241030264,174.7722648652717,90.8145672120906,45.669576183951165,90.597873973662,-12.41010422948284,11.651314605797833,-35.87606104906024,11.248193904470895,-36.86720784836575,2.4146368342469806,2.6383188445427237,2.7179081650610275,5.356227009603751,2.218232958942715,0.0122567360190592,-30.0,10.626254846869358,50.00097226040487,6.0,-30.0,2.5,436.96829984858766,606.7612308429635,391.50662795030576,169.75850831758413,239.50931125835623,436.1373889312006
5610.000000000001,9.954325063709764,-38.82540187672032,90.99977248164684,174.7722315918606,90.8145775141548,45.66954710161883,90.59788458098366,-12.41013749939424,11.651315405975144,-35.8760591070143,11.248195100209267,-36.867204869659126,2.4146373478382994,2.6383194618390933,2.7179047776332936,5.356224239472386,2.2182313399018443,0.012256728976680916,-30.0,10.626203689528325,50.00093106277728,6.0,-30.0,2.5,436.968299533674,606.7611877952043,391.5064108593156,169.75844018914307,239.5092555355012,436.13736069136655
5620.000000000001,9.954327530529556,-38.82539688712757,90.99978212506012,174.772199723663,90.81458737852,45.669519249468074,90.59789473768794,-12.410169360749933,11.651316172345163,-35.87605724701942,11.248196245410028,-36.8672020168471,2.4146380237419045,2.638320254092664,2.717901740791043,5.356221994883707,2.2182297894006084,0.012256723166789302,-30.0,10.626154697580771,50.00089160800576,6.0,-30.0,2.5,436.9682992320917,606.7611465665428,391.5062029580072,169.75837494509722,239.50920217174104,436.13733365040673
5630.000000000001,9.95432989286254,-38.82539210885346,90.99979135858302,174.77216920386132,90.81459682362988,45.66949257733671,90.59790446274769,-12.410199871301984,11.651316906283231,-35.87605546573761,11.24819734213242,-36.867199284799845,2.4146385952065943,2.6383209299473034,2.7178987473898792,5.356219677337183,2.218228304629128,0.012256717218581062,-30.0,10.626107782273207,50.00085382492324,6.0,-30.0,2.5,436.9682989433086,606.7611070831156,391.50600386937447,169.75831246717985,239.50915107057443,436.1373077596337
5640.000000000001,9.954332155130734,-38.825387532983285,90.999800200074,174.7721399759941,90.81460586773994,45.66946703536837,90.5979137749438,-12.410229088419667,11.651317609158886,-35.87605375984492,11.248198392425383,-36.867196668413214,2.4146391257364703,2.638321558892256,2.717895862064727,5.356217420956983,2.2182268827948874,0.012256711437736888,-30.0,10.626062855448367,50.00081764281823,6.0,-30.0,2.5,436.968298666756,606.761069271552,391.5058132190032,169.75825263789463,239.5091021358635,436.1372829698046
5650.000000000001,9.954334321567968,-38.82538315093152,90.999808666558,174.77211198590794,90.81461452823312,45.66944257583469,90.59792269216024,-12.41025706701464,11.651318282285075,-35.87605212615486,11.248199398251453,-36.867194162798334,2.414641693740208,2.6383244119680884,2.717895417705821,5.3562198296739085,2.2182255212272444,0.01225671635831828,-30.0,10.626019832779718,50.00078299400968,6.0,-30.0,2.5,436.96829840193664,606.7610330615237,391.5056306488266,169.75819534481354,239.5090552755888,436.1372592333975
5660.000000000001,9.954336396245171,-38.82537895447339,90.9998167742155,174.77208518150832,90.81462282172187,45.669419152819216,90.59793123149672,-12.410283859819003,11.651318926924084,-35.87605056160376,11.248200361497748,-36.86719176325414,2.414640102873532,2.6383227189178395,2.717890433483229,5.356213152401069,2.218224217359321,0.012256700512377547,-30.0,10.625978633237024,50.00074981341544,6.0,-30.0,2.5,436.9682981483459,606.7609983854592,391.5054558148054,169.75814047993677,239.5090104009371,436.13723650530267
5670.000000000001,9.954338383043249,-38.825374935758525,90.99982453848541,174.772059512821,90.81463076392579,45.669396722548925,90.59793940912861,-12.410309517074497,11.651319544281552,-35.876049063265555,11.248201283965304,-36.86718946529405,2.4146406177313926,2.638323324748401,2.717887954775428,5.356211279523829,2.218222968748081,0.012256695684418424,-30.0,10.625939179649492,50.000718039000894,6.0,-30.0,2.5,436.96829790550373,606.7609651785723,391.5052883894012,169.7580879403765,239.508967427616,436.13721474175486
5680.000000000001,9.954340285686303,-38.82537108725171,90.99983197402013,174.77203493187932,90.81463836985424,45.66937524298004,90.5979472405078,-12.410334086985756,11.651320135513322,-35.87604762833496,11.24820216738122,-36.867187264615694,2.4146411192402697,2.6383239141650288,2.7178855906337267,5.356209504798756,2.2182217730492413,0.01225669110404877,-30.0,10.625901397970948,50.00068761119496,6.0,-30.0,2.5,436.9682976729648,606.7609333787499,391.50512805838014,169.7580376274299,239.50892627489705,436.1371939012509
5690.000000000001,9.954342107739745,-38.825367401738525,90.99983909478593,174.77201139263968,90.81464565379353,45.669354673832345,90.59795474034352,-12.41035761566502,11.651320701726387,-35.8760462541253,11.248203013399475,-36.86718515709882,2.4146415594766006,2.638324434881843,2.717883281622892,5.356207716504734,2.2182206280197327,0.012256686514638074,-30.0,10.625865217339369,50.00065847295059,6.0,-30.0,2.5,436.96829745029146,606.7609029264098,391.5049745210524,169.75798944666525,239.50888686534688,436.13717394413726
5700.000000000001,9.954343852618775,-38.82536387231019,90.99984591410451,174.7719888509517,90.8146526293717,45.669334976509326,90.59796192266823,-12.410380147260184,11.65132124398068,-35.87604493806404,11.248203823604312,-36.86718313879689,2.4146418868737825,2.638324830628334,2.7178809644412043,5.356205795069537,2.2182195315116378,0.012256681641633283,-30.0,10.625830569901666,50.000630569610735,6.0,-30.0,2.5,436.9682972370677,606.7608737644512,391.50482748953465,169.75794330767314,239.5088491249124,436.1371548325439
5710.000000000001,9.954345523591918,-38.825360492359856,90.99985244469896,174.77196726445402,90.81465930960266,45.66931611405255,90.59796880088375,-12.41040172403092,11.651321763289996,-35.87604367769072,11.248204599511435,-36.86718120593412,2.4146423220483326,2.6383253425278497,2.717878882378603,5.3562042249064525,2.2182184814696706,0.01225667759263325,-30.0,10.625797390704747,50.000603848836704,6.0,-30.0,2.5,436.96829703288967,606.7608458381096,391.50468668829336,169.7578991239247,239.5088129828664,436.1371365306106
5720.000000000001,9.954347123790225,-38.8253572555565,90.99985869872792,174.77194659262506,90.81466570692736,45.66929805105303,90.597975387802,-12.410422386433936,11.651322260625792,-35.876042470647576,11.248205342573367,-36.867179354892095,2.4146426954839675,2.6383257854276168,2.7178768398097626,5.35620262523738,2.218217475925081,0.012256673495443364,-30.0,10.625765617548154,50.000578260492766,6.0,-30.0,2.5,436.9682968373748,606.7608190950052,391.50455185345214,169.75785681256838,239.5087783715257,436.1371190036552
5730.000000000001,9.954348656211375,-38.825354155843485,90.99986468783366,174.77192679657662,90.81467183325603,45.66928075358368,90.59798169568904,-12.4104421732294,11.651322736917304,-35.876041314679355,11.248206054179771,-36.86717758220908,2.41464309404921,2.63832625430736,2.717874929895351,5.35620118420271,2.218216512992272,0.012256669779771474,-30.0,10.625735190841,50.00055375654631,6.0,-30.0,2.5,436.9682966501466,606.7607934848811,391.50442273222546,169.75781629423864,239.50874522599835,436.1371022188534
5740.000000000001,9.954350123724701,-38.825351187398695,90.99987042316458,174.77190783914534,90.81467769999443,45.669264189192745,90.59798773629085,-12.410461121490243,11.651323193054049,-35.87604020762711,11.248206735661316,-36.8671758845702,2.4146434709834015,2.638326698136771,2.7178730955849444,5.356199793721715,2.2182155908674654,0.01225666619751307,-30.0,10.625706053571776,50.0005302910439,6.0,-30.0,2.5,436.96829647087407,606.7607689596982,391.5042990827509,169.757777493021,239.50871348436976,436.13708614485046
5750.000000000001,9.954351529078414,-38.82534834468251,90.9998759154088,174.7718896847337,90.81468331807744,45.669248326776085,90.59799352086861,-12.410479266748894,11.65132362988766,-35.876039147423995,11.2482073882919,-36.86717425880201,2.414643802264407,2.6383270907272607,2.7178713056048966,5.356198396332156,2.2182147078211774,0.012256662616426313,-30.0,10.62567815109918,50.000507819946336,6.0,-30.0,2.5,436.96829629920126,606.7607454734392,391.50418067321465,169.7577403361509,239.5086830872077,436.13707075168713
5760.000000000001,9.954352874904803,-38.82534562235952,90.99988117482577,174.77187229923902,90.81468869800041,45.66923313656662,90.59799906022995,-12.41049664302136,11.65132404823402,-35.876038132089775,11.24820801329204,-36.867172701864085,2.4146441164758654,2.6383274633675406,2.7178695880736483,5.356197051441189,2.218213862197827,0.012256659171736344,-30.0,10.625651431091567,50.0004863010854,6.0,-30.0,2.5,436.9682961348186,606.76072298201,391.5040672816148,169.75770475396857,239.50865397760947,436.137056010463
5770.000000000001,9.954354163724936,-38.82534301534297,90.99988621125016,174.77185565007397,90.81469384982371,45.66921859004435,90.59800436473463,-12.4105132829132,11.6513244488748,-35.87603715972736,11.248208611831032,-36.867171210843615,2.414644452649642,2.638327858760135,2.717867983039236,5.356195841799371,2.2182130524110506,0.01225665605211194,-30.0,10.625625843429075,50.000465694082656,6.0,-30.0,2.5,436.96829597740367,606.7607014432632,391.50395869526665,169.7576706797095,239.50862610122323,436.1370418936268
5780.000000000001,9.954355397950733,-38.825340518756086,90.99989103411264,174.77183970604978,90.81469878319469,45.669204659939,90.59800944431619,-12.410529217606664,11.651324832556782,-35.87603622852427,11.248209185026376,-36.86716978295675,2.414644751342498,2.638328212007667,2.71786641987584,5.356194631883508,2.2182122769428347,0.012256652946774391,-30.0,10.625601340145693,50.00044596030364,6.0,-30.0,2.5,436.9682958266605,606.7606808168521,391.50385471066767,169.75763804952723,239.50859940574853,436.1370283751592
5790.000000000001,9.954356579893405,-38.82533812793261,90.9998956524536,174.77182443728952,90.81470350736048,45.66919132013078,90.59801430849635,-12.410544476971609,11.65132519999698,-35.87603533674033,11.248209733950532,-36.867168415531886,2.414645054921213,2.6383285694525065,2.7178649427099533,5.356193512162459,2.2182115343396607,0.01225665006211328,-30.0,10.625577875306533,50.00042706275565,6.0,-30.0,2.5,436.96829568229896,606.7606610641236,391.50375513287855,169.75760680225213,239.50857384129216,436.1370154296743
5800.000000000001,9.954357711768575,-38.82533583835976,90.99990007495708,174.77180981520223,90.81470803120446,45.66917854558045,90.59801896642088,-12.410559089651883,11.651325551882438,-35.87603448270801,11.248210259630874,-36.86716710600973,2.414645333642412,2.638328898644794,2.7178635146479304,5.3561924132927246,2.218210823207351,0.012256647238841218,-30.0,10.62555540485488,50.00040896596578,6.0,-30.0,2.5,436.9682955440768,606.7606421480763,391.50365977495625,169.757576879216,239.5085493599537,436.1370030327325
5810.000000000001,9.954358795695645,-38.825333645775686,90.99990430993533,174.77179581240875,90.81471236322848,45.66916631233005,90.59802342684348,-12.410573083067447,11.651325888870543,-35.87603366483185,11.248210763050228,-36.86716585194199,2.4146456016029187,2.638329215033598,2.7178621482885723,5.356191363322171,2.218210142211578,0.012256644540559991,-30.0,10.625533886640596,50.00039163599639,6.0,-30.0,2.5,436.9682954117136,606.7606240332778,391.5035684580122,169.7575482242887,239.50852591590368,436.1369911610307
5820.000000000001,9.954359833703748,-38.82533154606452,90.99990836534992,174.7717824027187,90.81471651157622,45.669154597461386,90.59802769814856,-12.410586483444092,11.651326211590629,-35.87603288158445,11.248211245149722,-36.86716465098414,2.414645849982758,2.638329509026593,2.7178608305777145,5.356190339604308,2.218209490075969,0.012256641914891332,-30.0,10.625513280327707,50.00037504037732,6.0,-30.0,2.5,436.96829528496886,606.760606685829,391.5034810108814,169.75752078374757,239.50850346514952,436.1369797925631
5830.000000000001,9.954360827738796,-38.825329535317046,90.9999122488313,174.77176956102505,90.81472048405281,45.66914337900073,90.59803178837183,-12.41059931593236,11.651326520647,-35.87603213149916,11.24821170683281,-36.867163500885646,2.414646082189398,2.6383297843890947,2.7178595623522512,5.3561893467413455,2.218208865576194,0.012256639371833815,-30.0,10.625493547246036,50.00035914797701,6.0,-30.0,2.5,436.9682951635805,606.7605900732341,391.50339726946527,169.75749450610368,239.50848196567588,436.13696890573226
5840.000000000001,9.954361779662593,-38.8253276097592,90.99991596768723,174.77175726330165,90.81472428813247,45.6691326359167,90.5980357052083,-12.410611604603956,11.651326816616876,-35.87603141317501,11.248212148962642,-36.86716239949629,2.4146463156140254,2.6383300601644413,2.717858360317691,5.356188420482132,2.2182082675408696,0.012256636992681333,-30.0,10.62547465038341,50.000343928999534,6.0,-30.0,2.5,436.96829504732847,606.7605741643948,391.5033170766768,169.75746934205142,239.50846137706588,436.1369584806338
5850.000000000001,9.954362691262752,-38.82532576576938,90.99991952892125,174.77174548649657,90.81472793097886,45.66912234803095,90.59803945603379,-12.410623372553404,11.651327100054925,-35.87603072526588,11.248212572369416,-36.86716134474796,2.4146465412306064,2.6383303265298546,2.717857211561947,5.356187538091802,2.218207694846328,0.012256634724920152,-30.0,10.62545655423628,50.00032935486309,6.0,-30.0,2.5,436.96829493599887,606.7605589294769,391.503240281838,169.75744524431374,239.5084416606743,436.136948498017
5860.000000000001,9.954363564243199,-38.82532399985181,90.99992293920512,174.771734208599,90.81473141941667,45.66911249611172,90.59804304787454,-12.410634641788306,11.651327371490524,-35.87603006648689,11.248212977843991,-36.86716033467056,2.414646741156646,2.638330563984424,2.7178560933351665,5.35618665731959,2.2182071464225483,0.012256632471402112,-30.0,10.625439224966328,50.00031539832355,6.0,-30.0,2.5,436.9682948294357,606.7605443399996,391.5031667413541,169.75742216782413,239.50842277965316,436.1369389389566
5870.000000000001,9.954364400244067,-38.82532230872596,90.99992620496988,174.77172340844044,90.81473476002446,45.669103061637145,90.598046487504,-12.410645433500749,11.651327631433537,-35.87602943560063,11.248213366147672,-36.86715936736754,2.41464686232174,2.6383307145764627,2.71785494337485,5.356185657951313,2.2182066212370346,0.012256629956590085,-30.0,10.6254226299709,50.000302033131504,6.0,-30.0,2.5,436.96829472739927,606.7605303685649,391.5030963168908,169.75740006916106,239.5084046987403,436.13692978480816
5880.000000000001,9.954365200823457,-38.82532068924842,90.99992933232589,174.77171306583347,90.81473795905023,45.66909402697672,90.59804978135517,-12.410655767877133,11.651327880368507,-35.87602883143106,11.248213738002455,-36.86715844104043,2.414647139710073,2.6383310350922,2.7178540237684614,5.35618505886066,2.218206118308358,0.012256628367403452,-30.0,10.625406738241397,50.000289234320064,6.0,-30.0,2.5,436.9682946296938,606.7605169890571,391.503028876841,169.75737890701706,239.5083873839248,436.1369210175812
5890.000000000001,9.95436596748562,-38.82531913840484,90.9999323271541,174.77170316139632,90.81474102251276,45.66908537514479,90.59805293562451,-12.410665664335513,11.651328118761493,-35.876028252847135,11.248214094106007,-36.867157553951195,2.4146472724191854,2.638331196786884,2.7178529935114426,5.356184190298326,2.2182056366899814,0.012256626170834022,-30.0,10.625391519899551,50.00027697782849,6.0,-30.0,2.5,436.9682945361012,606.7605041763929,391.50296429440806,169.75735864161678,239.50837080266228,436.13691262129805
5900.000000000001,9.954366701661296,-38.82531765332726,90.99993519504717,174.7716936766558,90.81474395612952,45.66907709000424,90.59805595619966,-12.4106751413471,11.6513283470572,-35.87602769876946,11.248214435123296,-36.867156704443374,2.4146475673525662,2.6383315350252685,2.717852195844587,5.356183730869855,2.218205175483396,0.012256624919353252,-30.0,10.625376946556798,50.00026524079448,6.0,-30.0,2.5,436.9682944464225,606.7604919066732,391.50290244912736,169.7573392351394,239.508354923926,436.13690458090986
5910.000000000001,9.954367404736018,-38.825316231198165,90.99993794141108,174.77168459375105,90.81474676543486,45.66906915592972,90.59805884877875,-12.410684216789091,11.651328565683944,-35.876027168158515,11.24821476169796,-36.86715589091359,2.414647572414757,2.638331555861828,2.717851119773022,5.35618267563485,2.21820473381895,0.012256622312964264,-30.0,10.62536299072832,50.00025400108456,6.0,-30.0,2.5,436.96829436050086,606.7604801567899,391.5028432243725,169.75732065097512,239.50833971768787,436.1368968830095
5920.000000000001,9.95436807748202,-38.82531487025543,90.9999405693223,174.7716759026626,90.81474945350828,45.66906156420862,90.59806161652787,-12.410692900623644,11.651328774885396,-35.87602666042295,11.248215074189904,-36.86715511246524,2.4146535198105363,2.6383380688492064,2.717856778883817,5.356194847733024,2.2182043112145102,0.012256649983128358,-30.0,10.62534963708913,50.00024324635541,6.0,-30.0,2.5,436.96829427845535,606.7604689137622,391.5027865551278,169.7573028687186,239.5083251677808,436.1368895145666
5930.000000000001,9.954368721744531,-38.825313566949205,90.99994308587651,174.77166757954916,90.81475202773542,45.66905429399736,90.5980642670605,-12.410701216686846,11.65132897523074,-35.876026174181334,11.24821537345412,-36.867154366968485,2.4146537052032144,2.63833828544302,2.717855996302486,5.3561942817455055,2.218203906507884,0.012256648512335782,-30.0,10.625336848980451,50.00023294708126,6.0,-30.0,2.5,436.96829419986665,606.760458146796,391.5027322857951,169.75728583955956,239.5083112338248,436.13688246068085
5940.000000000001,9.954369338739472,-38.825312318829525,90.99994549588864,174.77165960866083,90.81475449298637,45.6690473315324,90.59806680538746,-12.410709180721938,11.651329167098709,-35.87602570851445,11.248215660054145,-36.86715365301951,2.4146532315221174,2.6383377813148647,2.717854513849334,5.356192295164199,2.218203518932543,0.012256643798218336,-30.0,10.62532460219569,50.00022308376976,6.0,-30.0,2.5,436.9682941245789,606.7604478354946,391.5026803136562,169.7572695312681,239.5082978894424,436.1368757062704
5950.000000000001,9.954369929621683,-38.825311123506765,90.9999478038956,174.7716519750465,90.81475685389216,45.669040663765934,90.59806923627588,-12.410716807663448,11.651329350845645,-35.87602526255745,11.24821593452458,-36.867152969286565,2.414652985198978,2.6383375250378505,2.717853327484389,5.356190852522239,2.218203147762396,0.012256640335927438,-30.0,10.625312873774476,50.00021363792382,6.0,-30.0,2.5,436.96829405250384,606.7604379605096,391.5026305412784,169.7572539132602,239.50828510994157,436.13686924009056
5960.000000000001,9.954370495467812,-38.82530997890396,90.9999500140633,174.77164466483634,90.81475911474104,45.66903427855982,90.59807156414416,-12.410724111383445,11.651329526810844,-35.876024835486845,11.2482161973679,-36.86715231451788,2.4146504688991457,2.638334787955757,2.7178496246351758,5.356184412590933,2.2182027923208487,0.012256625445104445,-30.0,10.625301642371824,50.0002045923618,6.0,-30.0,2.5,436.96829398340645,606.7604285039108,391.5025828780935,169.75723895712522,239.50827287301317,436.1368630488177
5970.000000000001,9.954371037352733,-38.82530888278816,90.99995213060969,174.7716376642673,90.81476127980045,45.669028163820485,90.59807379338189,-12.410731105718128,11.651329695331055,-35.8760244264854,11.248216449085447,-36.867151687464656,2.4146500475541575,2.638334339375124,2.717848316675602,5.356182656050724,2.218202451935467,0.012256621277879942,-30.0,10.62529088672636,50.00019592996358,6.0,-30.0,2.5,436.9682939172157,606.7604194478708,391.50253723390045,169.75722463452846,239.5082611551057,436.136857117558
5980.000000000001,9.954371556302952,-38.82530783305785,90.99995415749976,174.77163096005,90.81476335319059,45.66902230796404,90.59807592823678,-12.410737803927873,11.651329856722386,-35.87602403478584,11.248216690152898,-36.867151086941846,2.414645797912681,2.6383297073598535,2.717842735014328,5.356172442374183,2.2182021259616125,0.01225659776433731,-30.0,10.625280586446308,50.000187634301646,6.0,-30.0,2.5,436.9682938538349,606.76041077522,391.5024935221524,169.7572109183321,239.5082499339649,436.1368514374631
5990.000000000001,9.954372053291925,-38.825306827783855,90.99995609861173,174.77162453953838,90.81476533878339,45.66901670002,90.59807797268766,-12.41074421854836,11.6513300112894,-35.87602365964904,11.248216921024088,-36.86715051181895,2.4146464488689863,2.6383304294370453,2.7178427031033614,5.356173132540407,2.2182018137890225,0.01225659920819115,-30.0,10.625270722249184,50.00017968984304,6.0,-30.0,2.5,436.96829379310066,606.7604024695753,391.50245166101536,169.7571977828423,239.5082391889028,436.136845997457
