time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.244374733495096,-37.853347984107806,52.15550959255811,110.44613841801532,51.82082681792498,29.154827823988114,51.1288039396099,15.259710488584176,12.235185039804872,-34.48453229644852,11.747232337015028,-35.64397128437653,1.5904320797908786,1.4358960909133949,2.749343720495628,4.185239811409023,2.6315111878020767,0.01362246851509186,-30.0,11.095778847315444,32.53480426169364,6.0,-30.0,2.5,437.33923147071687,552.9223768638301,447.5159235971101,245.69173017359617,297.60012945020253,436.34052115065646
470.00000000000006,10.244374733494643,-37.85334798410963,52.1555095925516,110.44613841800918,51.82082681791846,29.15482782397652,51.128803939603365,15.259710488578833,12.235185039804374,-34.484532296449686,11.747232337014562,-35.64397128437767,1.590432079790746,1.4358960909133949,2.7493437204955185,4.1852398114089135,2.631511187802228,0.01362246851509106,-30.0,11.095778847308909,32.53480426168136,6.0,-30.0,2.5,437.3392314707164,552.9223768638268,447.51592359710065,245.69173017358287,297.6001294501955,436.3405211506801
470.00000000000074,10.244374733494643,-37.85334798410963,52.1555095925516,110.44613841800918,51.82082681791846,29.15482782397652,51.128803939603365,15.259710488578833,12.235185039804374,-34.484532296449686,11.747232337014562,-35.64397128437767,1.590432079790746,1.4358960909133949,2.7493437204955185,4.1852398114089135,2.631511187802228,0.01362246851509106,-30.0,11.095778847308909,32.53480426168136,6.0,-30.0,2.5,437.3392314707164,552.9223768638268,447.51592359710065,245.69173017358287,297.6001294501955,436.3405211506801
480.00000000000006,10.244374733494444,-37.85334798410511,52.155509592548135,110.44613841800408,51.820826817915005,29.154827823970376,51.12880393959992,15.259710488576047,12.235185039804122,-34.484532296450254,11.747232337014324,-35.64397128437824,1.5904320794731106,1.4358960906267362,2.749343719946631,4.185239810573367,2.6315111878024253,0.013622468512371248,-30.0,11.095778847305326,32.53480426167482,6.0,-30.0,2.5,437.3392314707209,552.9223768638243,447.5159235970961,245.69173017357568,297.60012945019207,436.34052115069295
480.00000000000074,10.244374733494444,-37.85334798410511,52.155509592548135,110.44613841800408,51.820826817915005,29.154827823970376,51.12880393959992,15.259710488576047,12.235185039804122,-34.484532296450254,11.747232337014324,-35.64397128437824,1.5904320794731106,1.4358960906267362,2.749343719946631,4.185239810573367,2.6315111878024253,0.013622468512371248,-30.0,11.095778847305326,32.53480426167482,6.0,-30.0,2.5,437.3392314707209,552.9223768638243,447.5159235970961,245.69173017357568,297.60012945019207,436.34052115069295
490.00000000000006,10.244374733494276,-37.85334798410872,52.15550959254636,110.44613841799976,51.820826817913215,29.15482782396691,51.12880393959814,15.259710488574626,12.235185039803971,-34.484532296450624,11.74723233701418,-35.64397128437858,1.590432079790589,1.4358960909133447,2.7493437204954656,4.1852398114088105,2.6315111878024227,0.013622468515090526,-30.0,11.095778847303508,32.534804261671354,6.0,-30.0,2.5,437.3392314707172,552.9223768638208,447.515923597094,245.69173017357224,297.60012945019065,436.3405211506996
490.00000000000074,10.244374733494276,-37.85334798410872,52.15550959254636,110.44613841799976,51.820826817913215,29.15482782396691,51.12880393959814,15.259710488574626,12.235185039803971,-34.484532296450624,11.74723233701418,-35.64397128437858,1.590432079790589,1.4358960909133447,2.7493437204954656,4.1852398114088105,2.6315111878024227,0.013622468515090526,-30.0,11.095778847303508,32.534804261671354,6.0,-30.0,2.5,437.3392314707172,552.9223768638208,447.515923597094,245.69173017357224,297.60012945019065,436.3405211506996
500.00000000000006,10.244374733494206,-37.85334798410787,52.1555095925454,110.4461384179976,51.82082681791225,29.154827823965377,51.12880393959716,15.259710488573774,12.235185039803913,-34.484532296450766,11.747232337014117,-35.64397128437875,1.5904320797905536,1.435896090913326,2.749343720495486,4.185239811408812,2.6315111878024826,0.013622468515090452,-30.0,11.095778847302595,32.534804261669365,6.0,-30.0,2.5,437.3392314707168,552.9223768638184,447.51592359709247,245.69173017356815,297.6001294501878,436.3405211507025
500.00000000000074,10.244374733494206,-37.85334798410787,52.1555095925454,110.4461384179976,51.82082681791225,29.154827823965377,51.12880393959716,15.259710488573774,12.235185039803913,-34.484532296450766,11.747232337014117,-35.64397128437875,1.5904320797905536,1.435896090913326,2.749343720495486,4.185239811408812,2.6315111878024826,0.013622468515090452,-30.0,11.095778847302595,32.534804261669365,6.0,-30.0,2.5,437.3392314707168,552.9223768638184,447.51592359709247,245.69173017356815,297.6001294501878,436.3405211507025
510.00000000000006,10.244374733494164,-37.853347984109405,52.15550959254493,110.44613841799588,51.820826817911794,29.154827823964865,51.128803939596715,15.259710488573432,12.23518503980386,-34.48453229645088,11.747232337014069,-35.643971284378864,1.590432079473045,1.4358960906266711,2.749343719946595,4.1852398105732656,2.6315111878024706,0.01362246851237099,-30.0,11.095778847302029,32.5348042616684,6.0,-30.0,2.5,437.3392314707166,552.9223768638175,447.51592359709207,245.69173017357048,297.60012945019184,436.3405211507052
510.00000000000074,10.244374733494164,-37.853347984109405,52.15550959254493,110.44613841799588,51.820826817911794,29.154827823964865,51.128803939596715,15.259710488573432,12.23518503980386,-34.48453229645088,11.747232337014069,-35.643971284378864,1.590432079473045,1.4358960906266711,2.749343719946595,4.1852398105732656,2.6315111878024706,0.01362246851237099,-30.0,11.095778847302029,32.5348042616684,6.0,-30.0,2.5,437.3392314707166,552.9223768638175,447.51592359709207,245.69173017357048,297.60012945019184,436.3405211507052
520.0000000000001,10.244374733494157,-37.85334798410929,52.15550959254464,110.44613841799644,51.820826817911495,29.154827823963895,51.12880393959641,15.259710488573203,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320791555446,1.4358960903400326,2.749343719397756,4.185239809737789,2.631511187802489,0.013622468509651486,-30.0,11.095778847301917,32.534804261668114,6.0,-30.0,2.5,437.3392314707168,552.9223768638179,447.5159235970914,245.6917301735682,297.6001294501883,436.34052115070614
530.0000000000001,10.244374733494176,-37.853347984104886,52.155509592544526,110.44613841799776,51.82082681791141,29.154827823963277,51.12880393959632,15.259710488573091,12.235185039803843,-34.48453229645091,11.747232337014056,-35.64397128437889,1.590432079473007,1.435896090626706,2.749343719946568,4.1852398105732735,2.6315111878025386,0.01362246851237088,-30.0,11.0957788473018,32.53480426166789,6.0,-30.0,2.5,437.3392314707205,552.9223768638195,447.5159235970907,245.69173017356948,297.60012945018804,436.34052115070665
540.0000000000001,10.244374733494176,-37.85334798410474,52.15550959254446,110.44613841799976,51.82082681791132,29.154827823963046,51.12880393959623,15.259710488573036,12.235185039803842,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320791555315,1.4358960903400748,2.749343719397729,4.185239809737804,2.63151118780252,0.013622468509651394,-30.0,11.095778847301633,32.53480426166789,6.0,-30.0,2.5,437.3392314707205,552.9223768638216,447.5159235970912,245.6917301735685,297.60012945018923,436.34052115070665
550.0000000000001,10.244374733494162,-37.85334798410625,52.15550959254438,110.44613841799622,51.820826817911225,29.15482782396367,51.12880393959612,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320801079843,1.4358960911999747,2.7493437210442937,4.185239812244268,2.6315111878025665,0.013622468517809764,-30.0,11.095778847301633,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.922376863818,447.5159235970911,245.6917301735678,297.60012945019025,436.34052115070574
560.0000000000001,10.24437473349414,-37.85334798410887,52.15550959254437,110.44613841799628,51.820826817911225,29.154827823962364,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905225,1.4358960909133387,2.7493437204954065,4.185239811408746,2.631511187802492,0.013622468515090335,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071727,552.9223768638176,447.5159235970899,245.69173017356968,297.60012945018696,436.3405211507061
570.0000000000001,10.244374733494164,-37.85334798410437,52.1555095925443,110.44613841799712,51.82082681791117,29.15482782396367,51.128803939596075,15.25971048857292,12.235185039803838,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794729907,1.4358960906266842,2.749343719946596,4.185239810573281,2.6315111878025688,0.013622468512370858,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707208,552.9223768638188,447.5159235970914,245.6917301735678,297.6001294501894,436.3405211507052
580.0000000000001,10.244374733494114,-37.85334798410966,52.1555095925443,110.44613841799428,51.82082681791117,29.15482782396361,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320794730125,1.435896090626656,2.749343719946605,4.185239810573261,2.631511187802521,0.01362246851237095,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638153,447.5159235970907,245.69173017356772,297.6001294501879,436.3405211507077
590.0000000000001,10.244374733494164,-37.853347984105255,52.15550959254433,110.44613841799644,51.82082681791119,29.154827823962815,51.1288039395961,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794729845,1.435896090626687,2.749343719946583,4.18523981057327,2.6315111878025728,0.013622468512370893,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707202,552.9223768638176,447.5159235970903,245.6917301735681,297.60012945018747,436.34052115070693
600.0000000000001,10.244374733494135,-37.85334798410568,52.1555095925443,110.44613841799476,51.82082681791116,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320794729918,1.4358960906266722,2.7493437199465998,4.185239810573272,2.631511187802562,0.013622468512370905,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071926,552.9223768638169,447.5159235970909,245.6917301735677,297.6001294501878,436.3405211507069
610.0000000000001,10.244374733494128,-37.85334798410804,52.155509592544256,110.44613841799412,51.82082681791111,29.15482782396299,51.12880393959602,15.259710488572864,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320801079983,1.4358960911999503,2.749343721044301,4.185239812244252,2.6315111878025323,0.013622468517809813,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707168,552.9223768638153,447.5159235970905,245.69173017356735,297.6001294501884,436.3405211507073
620.0000000000001,10.244374733494128,-37.853347984108474,52.15550959254429,110.44613841799406,51.82082681791113,29.1548278239635,51.12880393959605,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014037,-35.64397128437892,1.590432079473018,1.435896090626655,2.749343719946611,4.1852398105732656,2.631511187802515,0.013622468512370936,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638155,447.5159235970909,245.69173017356735,297.6001294501877,436.3405211507063
630.0000000000001,10.244374733494151,-37.85334798410528,52.15550959254432,110.44613841799617,51.820826817911176,29.15482782396316,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797904898,1.4358960909133365,2.7493437204954363,4.185239811408772,2.631511187802563,0.013622468515090308,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638184,447.51592359709065,245.6917301735678,297.6001294501876,436.3405211507065
640.0000000000001,10.244374733494151,-37.8533479841054,52.15550959254433,110.44613841799708,51.8208268179112,29.15482782396356,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794729985,1.4358960906266878,2.749343719946591,4.185239810573279,2.631511187802556,0.013622468512370875,-30.0,11.09577884730146,32.534804261667375,6.0,-30.0,2.5,437.33923147072,552.9223768638184,447.5159235970909,245.6917301735679,297.60012945018724,436.3405211507075
650.0000000000001,10.244374733494148,-37.85334798410656,52.15550959254432,110.4461384179973,51.820826817911176,29.1548278239635,51.12880393959608,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320801079956,1.4358960911999816,2.7493437210442866,4.185239812244268,2.631511187802548,0.01362246851780972,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.5159235970914,245.6917301735681,297.60012945018764,436.3405211507073
660.0000000000001,10.24437473349412,-37.85334798411009,52.15550959254432,110.4461384179935,51.82082681791117,29.15482782396259,51.12880393959608,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.590432080107997,1.435896091199951,2.7493437210442915,4.185239812244243,2.631511187802529,0.013622468517809832,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.3392314707163,552.9223768638145,447.51592359708974,245.6917301735677,297.6001294501881,436.3405211507084
670.0000000000001,10.244374733494118,-37.85334798410983,52.155509592544405,110.44613841799514,51.82082681791126,29.154827823963217,51.12880393959616,15.259710488572978,12.23518503980382,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320804255203,1.4358960914866146,2.749343721593116,4.18523981307973,2.6315111878024795,0.013622468520529236,-30.0,11.095778847301574,32.53480426166726,6.0,-30.0,2.5,437.3392314707163,552.9223768638168,447.5159235970905,245.69173017356977,297.60012945018946,436.3405211507067
680.0000000000001,10.244374733494148,-37.85334798410733,52.15550959254436,110.44613841799702,51.82082681791122,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797905045,1.4358960909133378,2.749343720495438,4.185239811408776,2.631511187802541,0.013622468515090295,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147071926,552.9223768638186,447.5159235970907,245.6917301735676,297.6001294501865,436.34052115070494
690.0000000000001,10.244374733494118,-37.85334798410963,52.15550959254433,110.4461384179956,51.8208268179112,29.154827823963387,51.12880393959609,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014038,-35.64397128437892,1.5904320791555415,1.435896090340028,2.749343719397757,4.185239809737785,2.6315111878024915,0.013622468509651472,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071647,552.9223768638175,447.5159235970912,245.6917301735677,297.6001294501881,436.3405211507065
700.0000000000001,10.24437473349412,-37.85334798410992,52.155509592544256,110.44613841799384,51.82082681791113,29.15482782396407,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730118,1.4358960906266331,2.7493437199466366,4.18523981057327,2.631511187802528,0.013622468512370945,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707162,552.9223768638151,447.51592359709207,245.6917301735668,297.6001294501878,436.340521150706
710.0000000000001,10.244374733494157,-37.85334798410543,52.15550959254431,110.44613841799674,51.82082681791117,29.15482782396356,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.590432079790494,1.4358960909133247,2.749343720495446,4.1852398114087705,2.6315111878025546,0.013622468515090308,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072,552.9223768638184,447.5159235970915,245.69173017356795,297.6001294501873,436.3405211507075
720.0000000000001,10.24437473349412,-37.853347984109945,52.15550959254432,110.4461384179952,51.82082681791119,29.154827823963327,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320794730296,1.4358960906266718,2.749343719946597,4.185239810573269,2.6315111878024986,0.013622468512370915,-30.0,11.09577884730146,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638167,447.51592359709065,245.69173017356775,297.6001294501893,436.34052115070574
730.0000000000001,10.244374733494158,-37.85334798410639,52.155509592544334,110.4461384179982,51.8208268179112,29.15482782396373,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.590432079473004,1.4358960906266802,2.7493437199466038,4.185239810573283,2.631511187802549,0.013622468512370856,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638193,447.5159235970922,245.691730173568,297.60012945018707,436.34052115070614
740.0000000000001,10.244374733494132,-37.85334798410901,52.15550959254433,110.44613841799634,51.8208268179112,29.1548278239635,51.12880393959609,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730284,1.4358960906266711,2.749343719946607,4.185239810573278,2.6315111878025057,0.013622468512370905,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147071727,552.9223768638177,447.5159235970916,245.6917301735679,297.60012945018843,436.3405211507073
750.0000000000001,10.244374733494157,-37.853347984105056,52.15550959254434,110.44613841799696,51.8208268179112,29.154827823963046,51.1288039395961,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.590432080107984,1.4358960911999794,2.7493437210442786,4.185239812244258,2.6315111878025603,0.013622468517809736,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638183,447.5159235970907,245.69173017356812,297.60012945018764,436.3405211507061
760.0000000000001,10.244374733494148,-37.85334798410517,52.15550959254438,110.44613841799924,51.820826817911225,29.15482782396361,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320797905176,1.4358960909133642,2.7493437204953968,4.185239811408762,2.63151118780251,0.013622468515090264,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638208,447.51592359709065,245.69173017357,297.6001294501873,436.3405211507071
770.0000000000001,10.244374733494164,-37.85334798410517,52.15550959254429,110.44613841799764,51.82082681791115,29.15482782396384,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320797904927,1.4358960909133265,2.74934372049546,4.1852398114087865,2.631511187802567,0.013622468515090283,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638188,447.51592359709167,245.69173017356675,297.600129450188,436.34052115070585
780.0000000000001,10.244374733494148,-37.85334798410671,52.15550959254437,110.4461384179982,51.820826817911225,29.1548278239635,51.12880393959612,15.25971048857292,12.235185039803822,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797904994,1.4358960909133438,2.749343720495428,4.185239811408771,2.6315111878025466,0.013622468515090276,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.5159235970908,245.6917301735681,297.6001294501895,436.3405211507072
790.0000000000001,10.24437473349414,-37.853347984107195,52.155509592544384,110.44613841799833,51.82082681791125,29.15482782396373,51.12880393959616,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320794730182,1.4358960906266958,2.7493437199465687,4.185239810573265,2.631511187802514,0.013622468512370856,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707196,552.9223768638196,447.5159235970914,245.69173017356968,297.60012945018804,436.3405211507069
800.0000000000001,10.244374733494128,-37.85334798410787,52.155509592544334,110.44613841799504,51.8208268179112,29.15482782396361,51.1288039395961,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905067,1.4358960909133047,2.749343720495451,4.185239811408756,2.631511187802524,0.013622468515090368,-30.0,11.095778847301574,32.53480426166732,6.0,-30.0,2.5,437.3392314707171,552.922376863816,447.5159235970911,245.691730173568,297.60012945018764,436.3405211507073
810.0000000000001,10.244374733494158,-37.85334798410472,52.155509592544384,110.44613841799833,51.820826817911225,29.154827823963046,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905005,1.4358960909133538,2.749343720495408,4.185239811408762,2.631511187802539,0.013622468515090295,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072073,552.9223768638197,447.51592359709065,245.69173017356968,297.6001294501878,436.34052115070546
820.0000000000001,10.244374733494125,-37.8533479841083,52.15550959254432,110.44613841799465,51.82082681791119,29.154827823963444,51.12880393959609,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555313,1.4358960903400202,2.7493437193977535,4.185239809737774,2.6315111878025013,0.0136224685096515,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638163,447.5159235970909,245.691730173568,297.60012945018974,436.34052115070864
830.0000000000001,10.244374733494151,-37.85334798410645,52.15550959254431,110.44613841799662,51.82082681791117,29.15482782396253,51.128803939596075,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.59043208010798,1.435896091199982,2.749343721044279,4.1852398122442604,2.6315111878025688,0.013622468517809743,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638179,447.5159235970903,245.6917301735678,297.60012945018804,436.3405211507055
840.0000000000001,10.244374733494164,-37.8533479841048,52.155509592544256,110.44613841799634,51.820826817911126,29.154827823962705,51.12880393959602,15.259710488572864,12.235185039803838,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320801079783,1.4358960911999776,2.749343721044291,4.185239812244268,2.631511187802576,0.013622468517809749,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638177,447.5159235970905,245.6917301735672,297.6001294501879,436.3405211507056
850.0000000000001,10.244374733494132,-37.85334798410759,52.15550959254433,110.44613841799536,51.8208268179112,29.154827823963103,51.12880393959611,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014028,-35.64397128437895,1.5904320794729898,1.435896090626673,2.749343719946591,4.185239810573264,2.6315111878025603,0.01362246851237091,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071926,552.9223768638168,447.51592359709065,245.69173017356815,297.6001294501886,436.3405211507077
860.0000000000001,10.244374733494148,-37.85334798410653,52.15550959254437,110.44613841799742,51.820826817911225,29.15482782396316,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.590432079473006,1.4358960906267064,2.7493437199465776,4.185239810573284,2.6315111878025466,0.01362246851237084,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638195,447.5159235970904,245.69173017356783,297.6001294501883,436.3405211507061
870.0000000000001,10.24437473349412,-37.85334798410963,52.155509592544334,110.44613841799548,51.8208268179112,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320801080185,1.4358960911999676,2.7493437210442906,4.185239812244259,2.6315111878025044,0.013622468517809783,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638167,447.5159235970904,245.6917301735677,297.6001294501878,436.34052115070614
880.0000000000001,10.244374733494164,-37.853347984106136,52.155509592544384,110.44613841799816,51.82082681791125,29.154827823963046,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.590432080108017,1.4358960911999972,2.749343721044257,4.185239812244254,2.6315111878025035,0.013622468517809728,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707192,552.9223768638197,447.5159235970908,245.69173017356977,297.60012945018747,436.3405211507065
890.0000000000001,10.24437473349412,-37.85334798411,52.155509592544256,110.44613841799304,51.820826817911126,29.15482782396265,51.12880393959604,15.259710488572864,12.235185039803836,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320794729994,1.4358960906266467,2.7493437199466157,4.185239810573262,2.6315111878025434,0.013622468512370957,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707162,552.9223768638141,447.51592359709014,245.69173017356664,297.6001294501881,436.340521150706
900.0000000000001,10.244374733494164,-37.85334798410639,52.15550959254438,110.44613841799791,51.82082681791123,29.154827823963444,51.128803939596125,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437892,1.590432079790498,1.4358960909133427,2.7493437204954128,4.185239811408756,2.631511187802539,0.013622468515090289,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707205,552.9223768638194,447.5159235970911,245.6917301735696,297.60012945018985,436.34052115070585
910.0,10.244374733494158,-37.85334798410679,52.15550959254433,110.44613841799816,51.8208268179112,29.154827823963387,51.12880393959611,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730091,1.4358960906266984,2.7493437199465887,4.185239810573288,2.6315111878025434,0.013622468512370874,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072,552.9223768638192,447.5159235970909,245.691730173568,297.6001294501879,436.34052115070665
920.0,10.244374733494158,-37.85334798410486,52.15550959254433,110.44613841799782,51.8208268179112,29.15482782396265,51.12880393959609,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.59043207915551,1.4358960903400586,2.7493437193977326,4.185239809737792,2.631511187802547,0.013622468509651433,-30.0,11.095778847301515,32.5348042616676,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.5159235970905,245.6917301735681,297.60012945019,436.3405211507069
930.0,10.244374733494173,-37.853347984106,52.15550959254431,110.4461384179981,51.82082681791116,29.154827823963277,51.12880393959605,15.25971048857292,12.235185039803842,-34.48453229645091,11.747232337014047,-35.64397128437889,1.5904320797904965,1.4358960909133562,2.7493437204954323,4.185239811408788,2.631511187802562,0.013622468515090268,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072096,552.92237686382,447.5159235970905,245.6917301735673,297.60012945018786,436.3405211507047
940.0,10.24437473349414,-37.853347984107195,52.15550959254431,110.44613841799628,51.82082681791117,29.154827823963327,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797905245,1.4358960909133227,2.7493437204954496,4.185239811408772,2.6315111878025057,0.013622468515090328,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071727,552.9223768638177,447.5159235970912,245.6917301735677,297.60012945018934,436.340521150706
950.0,10.244374733494158,-37.85334798410497,52.15550959254432,110.44613841799554,51.820826817911176,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320794729847,1.435896090626685,2.749343719946588,4.1852398105732735,2.631511187802575,0.013622468512370887,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147072016,552.9223768638176,447.5159235970904,245.69173017356772,297.60012945018855,436.3405211507053
960.0,10.244374733494158,-37.85334798410679,52.155509592544334,110.44613841799791,51.8208268179112,29.154827823963327,51.1288039395961,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797905014,1.4358960909133442,2.7493437204954367,4.185239811408781,2.631511187802549,0.013622468515090292,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.5159235970909,245.69173017356775,297.6001294501874,436.34052115070585
970.0,10.244374733494142,-37.85334798410688,52.15550959254431,110.44613841799622,51.82082681791119,29.15482782396367,51.12880393959608,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797904858,1.4358960909133225,2.7493437204954403,4.1852398114087626,2.6315111878025634,0.01362246851509032,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072,552.9223768638177,447.5159235970911,245.69173017356812,297.60012945018855,436.34052115070733
980.0,10.244374733494157,-37.85334798410628,52.155509592544384,110.44613841799918,51.82082681791123,29.1548278239635,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730156,1.4358960906267126,2.74934371994656,4.185239810573273,2.6315111878025235,0.013622468512370834,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072073,552.9223768638208,447.5159235970911,245.69173017356977,297.6001294501874,436.3405211507063
990.0,10.244374733494128,-37.85334798410983,52.15550959254436,110.44613841799573,51.820826817911225,29.154827823963444,51.128803939596125,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320797905287,1.4358960909133196,2.749343720495424,4.185239811408744,2.6315111878024804,0.013622468515090368,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.9223768638168,447.5159235970908,245.69173017356968,297.60012945018946,436.3405211507071
1000.0,10.244374733494157,-37.853347984105255,52.15550959254432,110.44613841799912,51.820826817911176,29.1548278239635,51.12880393959608,15.25971048857292,12.235185039803843,-34.48453229645091,11.747232337014054,-35.64397128437889,1.5904320791555229,1.43589609034006,2.749343719397739,4.1852398097378,2.631511187802531,0.013622468509651386,-30.0,11.095778847301574,32.53480426166766,6.0,-30.0,2.5,437.33923147072016,552.9223768638205,447.5159235970913,245.6917301735678,297.6001294501864,436.34052115070574
1010.0,10.18517699774348,-37.97422834768605,52.33673098451584,111.62366466739309,51.99651662633594,29.416763821742396,51.29637599012,15.395922187643803,12.213037889690224,-34.536408261763,11.717435892008464,-35.0864258562718,1.6220214392123262,1.4638981125985333,2.7751539843387123,4.239052096937246,2.613437772435229,0.013750514235228814,-30.0,11.24075992224391,32.828807557609245,6.0,-30.0,2.5,437.3438475161865,554.1250236489409,447.6636879086362,245.8418551491916,298.24973323362576,437.0213305658394
1020.0,10.134536748279196,-38.078353093085006,52.590031249405484,112.85839042306831,52.24603089627352,29.850776452269766,51.54075897397463,15.59395938683656,12.192103213006725,-34.58550952917591,11.689376685374068,-34.7951228769096,1.6499517807065351,1.4861426743790456,2.794578518256232,4.280721192635276,2.5944523001770423,0.01384281678397601,-30.0,11.468101173215302,33.322084355419804,6.0,-30.0,2.5,437.34719118300814,555.3471826869267,447.9887817508285,246.1094560422672,298.5014125434314,437.4006105154656
1030.0000000000002,10.090286138355184,-38.1674037046925,52.87621880713509,114.10269454574684,52.52854406265317,30.34736064861687,51.818264508848095,15.817964778712792,12.1768318948662,-34.62136747278271,11.667205268288903,-34.67984723913992,1.6780218715887405,1.507726276578785,2.814012679742104,4.321738956320889,2.575496201506059,0.013935607491671073,-30.0,11.729595913214323,33.882112833162005,6.0,-30.0,2.5,437.35224482253926,556.5606577938239,448.36829678768106,246.43862264724896,298.6902963731968,437.5747896042553
1040.0000000000002,10.050581483141928,-38.24585214015613,53.17588145603657,115.32816321680268,52.82465717476568,30.86528129029097,52.10952145137272,16.052079645007154,12.16522162449172,-34.64865142575874,11.648953737698257,-34.64843024657043,1.7057677046147957,1.5287263671831754,2.8330297258933914,4.3617560930765675,2.557063357030528,0.014027274272267892,-30.0,12.004062006220238,34.46405984073533,6.0,-30.0,2.5,437.3583793349004,557.7459895570267,448.7635644963371,246.7977605272561,298.8669712421467,437.6491433102036
1050.0000000000002,10.014180830905929,-38.31683265663429,53.47791794169223,116.52046298291054,53.12327700882423,31.384999634541657,52.40346500876242,16.28733348487816,12.155958721330476,-34.670432905513934,11.633305920439293,-34.665488425681325,1.7329020214697215,1.5490730507189066,2.8514529176393464,4.400525968358253,2.5393968694352647,0.014116571164385429,-30.0,12.280298674118685,35.047050861350215,6.0,-30.0,2.5,437.3650495462047,558.8940654295537,449.1596949028745,247.16638615710403,299.0321791746304,437.6651802210912
1060.0000000000002,9.980331387302778,-38.3822295718831,53.77620802331677,117.67256264067096,53.418284887897975,31.896363705532963,52.69398816618475,16.51885160805,12.14826569395891,-34.688532147707605,11.619478581688805,-34.71116548808746,1.7592816026517577,1.5687324383259056,2.86921690360906,4.4379493419349645,2.522591798405476,0.014202934678968883,-30.0,12.552319985151144,35.62026453403888,6.0,-30.0,2.5,437.3719417838177,560.0007382961512,449.54944961643776,247.5336712958012,299.18723824792863,437.6462130184527
1070.0000000000002,9.948549356948531,-38.44323920631405,54.06743305550329,118.78155685151512,53.70636111673034,32.39406141300856,52.977774787380206,16.744050689806443,12.14165869921351,-34.70408301034624,11.606980544566795,-34.77304226848287,1.784829450103678,1.58768781530514,2.8862811468711933,4.4739689621763326,2.5066646910809585,0.014286044314954612,-30.0,12.816949199328748,36.178046617126654,6.0,-30.0,2.5,437.3788697914975,561.0646932879968,449.9291136760007,247.89410081734408,299.334273902788,437.60679231642666
1080.0000000000002,9.918511133061807,-38.50064969155014,54.34984543894616,119.8467496276117,53.98575541938485,32.87540343841721,53.253073534050905,16.961623187762143,12.135828903270395,-34.71780972065346,11.595494733300578,-34.84327093934826,1.809513114298344,1.6059402389071125,2.902632560761496,4.508572799668609,2.4915944316970875,0.014365778198193367,-30.0,13.07255024519128,36.717543962885145,6.0,-30.0,2.5,437.3857212860319,562.0861000918698,450.29680356012494,248.2449188159676,299.4751517131096,437.55611537955406
1090.0000000000002,9.88999292649028,-38.554995328642555,54.6226033801207,120.8686420219044,54.255622269904514,33.33916527271242,53.51903515668782,17.17098951718293,12.130576317050457,-34.730181463244485,11.58481248296028,-34.91692361360782,1.8333305974284837,1.6235057952264538,2.9182820746327804,4.541787869859235,2.477342535072377,0.014442166342474532,-30.0,13.318354118239313,37.23746808071797,6.0,-30.0,2.5,437.3924293643093,563.0659085650216,450.6516241199165,248.58484234839725,299.6112545021281,437.4999743199061
1100.0000000000002,9.862844426892913,-38.606616037268736,54.88610202727013,121.84963442220057,54.51637239185452,33.78510704828983,53.77626525140983,17.37271521278484,12.125782144470106,-34.74147687729882,11.574799620381222,-34.99158150196939,1.8562975922054297,1.640425828851832,2.9331995396115302,4.573625368463363,2.463842752190143,0.014515212211305709,-30.0,13.55386926201652,37.73736206039762,6.0,-30.0,2.5,437.39896796909056,564.0064601318293,450.99220963577886,248.91458948724951,299.742395628212,437.4412800950191
1110.0000000000002,9.837348568379694,-38.654838491180215,55.156011069972315,122.81971813957811,54.78374532139036,34.21357379572197,54.040914375241755,17.579477290842533,12.121666135535737,-34.751177075481706,11.565686523571742,-35.052623506999254,1.8787594565353003,1.657448835887648,2.9459354954958745,4.6033843313835225,2.4502255013916567,0.014584963378972755,-30.0,13.768791303218109,38.217741367350754,6.0,-30.0,2.5,437.4054035071911,564.9320769475564,451.2911446516823,249.30671596651672,299.93049663463336,437.3953535062394
1120.0000000000002,9.812678568468918,-38.70163449928626,55.415629051018485,123.75232504157827,55.04094222349133,34.61987807933599,54.2955508765458,17.77767339491851,12.11747800918193,-34.76104968206758,11.556705153053857,-35.08195570996426,1.9003936137885284,1.6739520660509406,2.9579043289163622,4.631856394967302,2.437314228673642,0.014651285328028462,-30.0,13.965694120058629,38.67531025372954,6.0,-30.0,2.5,437.4115172493145,565.8227545932132,451.56983899074334,249.6828193408168,300.1435266520954,437.3834889872005
1130.0000000000002,9.789119047360574,-38.74627643845415,55.66396967806004,124.643582074998,55.28695627606972,35.0058086078559,54.539148315143805,17.966599431462157,12.113635756215894,-34.770109136792165,11.548248623720683,-35.122238342563776,1.9212175840817816,1.6898805411091342,2.9694288101214243,4.659309351230559,2.425185668627642,0.01471488964824264,-30.0,14.150908894338611,39.11064520346434,6.0,-30.0,2.5,437.41743011333347,566.6746283464248,451.8330915421748,250.0355326677829,300.32944075446306,437.35861310174425
1140.0000000000002,9.766670507900455,-38.78870764758128,55.90260225375886,125.49715217317885,55.52335274710413,35.37453883989866,54.77324641101036,18.14753756609963,12.11016903641882,-34.77828492086235,11.54034409653594,-35.16915086168606,1.9412900596564873,1.7052541316027834,2.9805043768049586,4.685758508407742,2.4137343541731684,0.014775988558261904,-30.0,14.326986429316491,39.52691488390906,6.0,-30.0,2.5,437.42319604151066,567.4907818062084,452.0836721648503,250.37098370053585,300.50022529553684,437.32534483767057
1150.0000000000002,9.745248643262004,-38.82911336802002,56.13202028654819,126.31518890296064,55.750621126820015,35.72800456575874,54.99830959022662,18.320922545795497,12.107017327080069,-34.785719259745946,11.532924760074144,-35.219570204605105,1.9606392906526275,1.7200672013459353,2.9911587620057727,4.711225963351708,2.402902964258922,0.014834661059285794,-30.0,14.495356716328786,39.92618020569756,6.0,-30.0,2.5,437.42880655956566,568.2732451341233,452.32403709547685,250.6909327022053,300.65984464826363,437.2872123482026
1160.0000000000002,9.724770507255759,-38.867678636265246,56.352107531359565,127.09857765175474,55.96863854345112,36.06736826308799,55.214179109235886,18.48670298601968,12.104124007964773,-34.792545326857464,11.525927612574668,-35.272265000771256,1.9792793263741768,1.7343038624538478,3.0014525388778037,4.73575640133165,2.392667037050824,0.014890989983688216,-30.0,14.657148478979138,40.309681065729926,6.0,-30.0,2.5,437.4342509370808,569.02298582018,452.5563261586245,250.9946743029968,300.80860536408414,437.24568656752206
1170.0000000000002,9.703537538052878,-38.909093562211865,56.60474456573609,127.94280465109637,56.219770567267766,36.40821724658269,55.46558766594576,18.55881673114675,12.098716932372271,-34.80530512020658,11.516976774559735,-35.201620968166566,1.9978008913314265,1.7492871703771853,3.0122003584326023,4.761487528809788,2.3833644030644683,0.014939975766395433,-30.0,14.83098284580734,40.69344563464927,6.0,-30.0,2.5,437.4384404430061,569.8230515925663,452.7353669986016,251.11520338307807,300.99976784441577,437.34202346547215
1180.0000000000002,9.6825569092622,-38.95114865196314,56.861545604755285,128.7865179767631,56.47520274281272,36.76680593066288,55.72074201447778,18.562254593815283,12.092699628315026,-34.81950975728486,11.507526158795573,-35.292643242606175,2.0158842614541235,1.7634685111984716,3.026179030611176,4.789647541809648,2.375953636522128,0.014985216358881791,-30.0,15.026367146887084,41.096701985131965,6.0,-30.0,2.5,437.44143236713063,570.6210522700965,452.9405017218051,250.9962015437467,300.7767149310404,437.26449085781866
1190.0000000000002,9.663482881984867,-38.98877429984111,57.11219971581634,129.59322651975032,56.724513379661055,37.124168168227925,55.9696505297665,18.57937459081063,12.08803210910204,-34.83053153112704,11.49958768855224,-35.401456563836085,2.033362462990042,1.7769020874749588,3.0392996194897224,4.816201706964681,2.3685898577484785,0.015029645134986553,-30.0,15.221543435129432,41.49731505063153,6.0,-30.0,2.5,437.44479837012466,571.3820151360841,453.1555319745741,250.93521391698195,300.60768864065767,437.16434077592226
1200.0000000000002,9.64537980432822,-39.02440141903048,57.3533120238921,130.36468594983546,56.964346091933386,37.470748878643455,56.209061880607806,18.602681810517996,12.083675948498485,-34.84082083116448,11.492110619264492,-35.48762667854561,2.0501172356027477,1.78965852944907,3.051545799592239,4.841204329041309,2.3614280417568243,0.015071974101337735,-30.0,15.410491429511184,41.88559555110032,6.0,-30.0,2.5,437.44809506680485,572.1096894671415,453.3688717470376,250.90396707861768,300.4865174684435,437.0876717345769
1210.0000000000002,9.628079354628014,-39.058475048823,57.58326009859118,131.0995332062945,57.19307629677271,37.8026019398813,56.437372779633456,18.627957689554247,12.079485203040996,-34.850722072763375,11.484941529509996,-35.55984567525658,2.0661240375250287,1.8017826449125216,3.063075383095825,4.864858028008347,2.354581786791401,0.015112159780640776,-30.0,15.591025295771315,42.25742579213659,6.0,-30.0,2.5,437.4512334042641,572.8033489748055,453.5760068168256,250.88655490805635,300.3891988116374,437.02542578418326
1220.0000000000002,9.611528626759666,-39.09111245335916,57.80200056838001,131.79860000013588,57.41065721713051,38.118749542488096,56.65454502513813,18.65348900980399,12.07543763131525,-34.86028753884855,11.478052216033143,-35.62245367308137,2.0814013892881347,1.813321459217916,3.0739796376077337,4.88730109682565,2.348081980716448,0.015150304057199485,-30.0,15.762714078620434,42.61178132212012,6.0,-30.0,2.5,437.45420762208266,573.4638459511599,453.77506265204073,250.8761884114959,300.30628576441165,436.97297023176463
1230.0000000000002,9.59569944988069,-39.12236371918203,58.0100547807537,132.46361630702347,57.61760730532713,38.41949407739054,56.86110142086251,18.67855533643757,12.071535575897409,-34.86951142843151,11.471438780412551,-35.6781070122116,2.095982853619172,1.82431615952498,3.0843216950170604,4.90863785454204,2.341926531539228,0.015186535472639118,-30.0,15.925802675778868,42.949007612600326,6.0,-30.0,2.5,437.45702670494137,574.0927346201177,453.96552306408046,250.86971490072813,300.2330143242331,436.92743831152825
1240.0000000000002,9.580569986037357,-39.15226220508566,58.20808542353002,133.0965058533526,57.81458656906251,38.70558419362458,57.05770397929066,18.70286720601069,12.067786299143094,-34.87837631124577,11.465102297823051,-35.728561135490594,2.109903121721988,1.8348003238646151,3.0941463874090487,4.928946711273664,2.336100961474916,0.015220967682795452,-30.0,16.080751265659785,43.26992939243132,6.0,-30.0,2.5,437.45970300009856,574.6917196520874,454.14745715171273,250.86561253506443,300.1667593117025,436.8869263979124
1250.0000000000002,9.56611853477642,-39.180841447944154,58.39674253615977,133.69913088230834,58.00224251018636,38.97786565211044,57.245000906074566,18.72632874227565,12.064195370306074,-34.886868756093975,11.459042385777156,-35.77498475081697,2.123196975277197,1.8448041103246815,3.10349054682512,4.948294657149802,2.3305867118163968,0.015253714506235274,-30.0,16.228052327826106,43.57547540052889,6.0,-30.0,2.5,437.4622484841036,575.2624547660032,454.32115161190393,250.8631318911006,300.1060046698452,436.8501689875696
1260.0000000000002,9.5523219895398,-39.208139634257606,58.57661842629116,134.27321842451397,58.181165030931815,39.2371519260555,57.4235821132285,18.748930222026104,12.06076514598989,-34.89498293170945,11.453255738582028,-35.81816428915798,2.1358963029469566,1.8543539429532767,3.1123836236313656,4.9667375665846425,2.325364559942303,0.015284875489034825,-30.0,16.368165091447565,43.86653931777335,6.0,-30.0,2.5,437.46467357220695,575.8064835159273,454.48695138865776,250.86189563572407,300.0498264766967,436.8163209327636
1270.0000000000002,9.541460500163314,-39.228580202292925,58.89412329490581,135.08257127443824,58.498906319643496,39.47510660430692,57.74461945650144,18.794651107581387,12.059548592863534,-34.89786110139957,11.449411574586668,-35.99327568216589,2.150877110180237,1.8703625037383744,3.1158958527802687,4.986258356518643,2.318244186484838,0.01531121353593274,-30.0,16.33858570136823,44.111786172971215,6.0,-30.0,2.5,437.4676689672988,576.540142490131,454.3837569528931,250.87958365743185,299.8283499069229,436.63508066421247
1280.0000000000002,9.532578696805103,-39.24381040433212,59.05803526421603,135.5754465607465,58.66143998980783,39.66823227737928,57.90380203641583,18.90069140718998,12.060829715759615,-34.89483017613361,11.448580498501924,-36.071561132958486,2.163128327367114,1.880763026845228,3.1195052438198374,5.000268270665066,2.311591137429753,0.015347775816404976,-30.0,16.433885150847914,44.360194100623055,6.0,-30.0,2.5,437.4716481912152,577.0030740936209,454.4600392367451,251.20549075126016,299.9992809607757,436.5520097356314
1290.0000000000002,9.521106263614996,-39.26564622809264,59.2104622361807,136.05941413815412,58.81298115887142,39.87893424859863,58.05493841631237,18.97543597364279,12.0585355040844,-34.90025807493004,11.444302474505308,-35.95287077241849,2.1742281699413963,1.8893633753919012,3.1239944938466966,5.013357869238599,2.3058103737905884,0.015376230068391356,-30.0,16.560831421977696,44.604291834328365,6.0,-30.0,2.5,437.4745692408342,577.462451749617,454.58685955385295,251.4164803418095,300.32243912611494,436.69035930060414
1300.0000000000002,9.508833867674722,-39.29041349440547,59.35660878393234,136.535346899398,58.95834305724885,40.0953205609614,58.199955339664406,18.991823660112857,12.054883923605276,-34.90889899923158,11.438671310456764,-35.952803220437545,2.1847926711940566,1.8971443726856871,3.131474614118962,5.028618986804649,2.3016458509339253,0.01540118002176306,-30.0,16.68231271950981,44.8472821997745,6.0,-30.0,2.5,437.47625335369094,577.9164495870775,454.73469533156754,251.4077678043296,300.288803227282,436.7030569533454
1310.0000000000002,9.497489234387581,-39.31308559224877,59.495419775516126,136.98446817189955,59.09637977505973,40.302546749277326,58.33762307917279,19.005263742478636,12.051836298911065,-34.9161122668751,11.433739892443995,-35.98313393765426,2.1948985264755234,1.9045349610623503,3.138906648085253,5.043441609147604,2.297801719902812,0.015425584976458757,-30.0,16.798294106547246,45.07983223075445,6.0,-30.0,2.5,437.4780457456927,578.3446348913843,454.87865522391024,251.3916138653108,300.2335529305671,436.68123515264546
1320.0000000000002,9.486729268270702,-39.33454415387802,59.628362700571,137.41302319148394,59.22858321397582,40.50072016400589,58.46947298230304,19.018312738745465,12.049003831429156,-34.922817524761655,11.429111058490363,-36.01279388595313,2.2045680116473583,1.9116006865588149,3.146010612786447,5.057611299345261,2.294150723690295,0.015448929124014578,-30.0,16.909275664104996,45.30219548172215,6.0,-30.0,2.5,437.4797979459146,578.7531712658986,455.0163950004597,251.3769978919486,300.1827507684842,436.65946562221586
