time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.476486643977765,-39.354960503704255,59.75559235579925,137.82213037518875,59.355108441298405,40.69016782925184,58.59566255751232,19.030895226948527,12.046330644332889,-34.92914681086134,11.42472339045646,-36.0415826486848,2.2138147125235808,1.9183513467811464,3.1527930779163964,5.071144424697542,2.290681508262641,0.015471198821564374,-30.0,17.015378218581986,45.51478514522637,6.0,-30.0,2.5,437.48148196457976,579.143197431871,455.1481942710771,251.3635286948124,300.1346030532778,436.6381027261818
1340.0000000000002,9.466729638500372,-39.3744034588201,59.87725548394631,138.21255509375038,59.47610045356057,40.871167429223696,58.71633565491432,19.042994139468593,12.043800441142013,-34.93513852950281,11.42055680723258,-36.06943365465168,2.2226539070088225,1.92479883413546,3.1592673842851573,5.084066218420618,2.2873854550133688,0.015492435963754997,-30.0,17.1167408638878,45.717918421890154,6.0,-30.0,2.5,437.4830965172212,579.5154646410397,455.2742647007215,251.35104748192165,300.088848986879,436.6172631692984
1350.0000000000002,9.45743137991596,-39.392929167553945,59.993533950202426,138.58507814968817,59.59173943878892,41.04401905390222,58.83167138634831,19.054617761036525,12.041401472565235,-34.94082034894001,11.416596023230658,-36.09623980978376,2.2311015348084395,1.9309558145172956,3.1654461151077,5.096401929624994,2.2842536971597607,0.015512685507752448,-30.0,17.21352726493967,45.9119322031471,6.0,-30.0,2.5,437.48464269664606,579.870725258335,455.394804338498,251.33947726274636,300.0454255963531,436.59709690556247
1360.0000000000002,9.448567627208968,-39.410587552963136,60.10462689479069,138.940480932218,59.70222296648876,41.209041210884656,58.94186640239686,19.06577862853584,12.039124129754718,-34.946214891823274,11.412828033698236,-36.12194605894595,2.2391735981035903,1.936834828375604,3.171341830764612,5.1081766591402165,2.281277638976475,0.0155319919830625,-30.0,17.305914463979832,46.0971826598236,6.0,-30.0,2.5,437.4861222496871,580.2097255415208,455.5100198960566,251.32875105282437,300.0042551578577,436.5776924259356
1370.0000000000002,9.440116211833312,-39.42742377629182,60.210741431348765,139.27953226953844,59.807756670505285,41.36655958715323,59.047125511349975,19.076489766312363,12.03696033982219,-34.951341161728976,11.40924151011281,-36.14654090447237,2.246885916170181,1.942448134637828,3.176967028425565,5.119415163063392,2.2784490864535925,0.015550398951004418,-30.0,17.39408492793666,46.274033413930844,6.0,-30.0,2.5,437.48753729808953,580.5331957417785,455.62012175840255,251.31880200220684,299.9652374517798,436.5590872949913
1380.0000000000002,9.432056616220704,-39.4434792984913,60.31208559644685,139.6029786362547,59.90854719093954,41.51689879400458,59.14765461410222,19.086765501264665,12.034903119840434,-34.95621559595156,11.40582635547076,-36.170036588493645,2.254253931622859,1.947807582674555,3.1823338953619404,5.130141478036496,2.2757602442521887,0.015567948568106248,-30.0,17.478221154042217,46.44284646368851,6.0,-30.0,2.5,437.4888901718484,580.8418427168416,455.72532051397474,251.30956968849185,299.9282682561026,436.5412906215441
1390.0000000000002,9.424369709687955,-39.45879255656254,60.40886492591206,139.91154027750048,60.00479873933168,41.6603774398838,59.243657228100666,19.09662006261442,12.032946307031237,-34.96085270200811,11.402573431221796,-36.19246284157479,2.261292621373748,1.9529245853852757,3.1874542634834024,5.140378848868678,2.2732037420906046,0.015584681370554396,-30.0,17.558502836594073,46.6039770636741,6.0,-30.0,2.5,437.4901832916464,581.1363472350273,455.82582346165594,251.3009963127506,299.8932373727851,436.52429044024893
1400.0000000000002,9.417037513273362,-39.47339953255326,60.501279737907176,140.2059084346722,60.096710382474846,41.79730483671648,59.33533178812869,19.10606836838332,12.031084325967868,-34.965265607184875,11.399474321126965,-36.21385512458406,2.268016502737647,1.9578101499776464,3.192339583816587,5.150149733794233,2.270772601335864,0.015600636621822794,-30.0,17.635104478918095,46.75776997598189,6.0,-30.0,2.5,437.4914190988413,581.4173621317944,455.921832850702,251.2930307573941,299.8600409689505,436.5080669828884
1410.0000000000002,9.410043096820178,-39.487334034674944,60.5895240912079,140.48674468281763,60.18447499112683,41.927979344097935,59.42287056228821,19.115124753583245,12.029312095860863,-34.96946627663249,11.39652123442282,-36.23425575935698,2.274439263748616,1.9624745839607396,3.197000473782265,5.159475057743005,2.2684602486326315,0.015615849908233854,-30.0,17.708194641425393,46.90455788148461,6.0,-30.0,2.5,437.49259998933286,581.685511956543,456.01354434074415,251.2856241462394,299.82857455712855,436.49259166524985
1420.0000000000002,9.403370431088232,-39.50062799791877,60.67378451490864,140.75468032208528,60.26827796812367,42.052687430065994,59.506458394890885,19.123804016140586,12.02762490283562,-34.973465814760715,11.393706872615711,-36.25370610338729,2.280574460072873,1.9669280974457104,3.201447650842148,5.1683757482878585,2.2662604702337625,0.015630358051710515,-30.0,17.777935108957422,47.044660190143695,6.0,-30.0,2.5,437.49372832756825,581.9413928022195,456.1011471124889,251.27873419970243,299.7987431684453,436.4778358666068
1430.0000000000002,9.3970043370104,-39.5133116469778,60.75424062994366,141.01031846044395,60.34829786729231,42.17170349079248,59.58627330887028,19.13211999798591,12.02601836750854,-34.97727454100891,11.391024390973705,-36.27224990887783,2.286434805664284,1.9711802209205007,3.205690969965993,5.1768711908864935,2.2641674182275424,0.015644194112924257,-30.0,17.84448083108083,47.178383002165326,6.0,-30.0,2.5,437.4948063876164,582.1855741746014,456.184822285948,251.27231948609773,299.770452521807,436.46376737139695
1440.0000000000002,9.390930405095832,-39.525413648511176,60.83106383310353,141.25423264983573,60.424705068647086,42.28528980715174,59.66248518113271,19.140086882800347,12.024488388572234,-34.98090212264762,11.388467338074898,-36.28992873554694,2.2920325300975777,1.9752400856642285,3.2097399061149408,5.184979991779169,2.2621755684935376,0.015657390040116407,-30.0,17.90797997624435,47.30601896946831,6.0,-30.0,2.5,437.4958363715796,582.4185980184966,456.264744751548,251.26634476974115,299.74361716537373,436.45035547597274
1450.0000000000002,9.385134939889417,-39.5369612466375,60.90441865643556,141.48697039954897,60.49766314393236,42.39369669895984,59.73525711635576,19.147718030109047,12.023031100765047,-34.98435767363108,11.38602960755915,-36.30678293179821,2.2973793491490926,1.979116440045904,3.2136035010983974,5.1927199411443015,2.260279715262344,0.01566997620264507,-30.0,17.96857375075723,47.42784748941324,6.0,-30.0,2.5,437.49682039027687,582.6409818264433,456.341081019202,251.2607758840898,299.7181552998611,436.437570031229
1460.0000000000002,9.379604937534664,-39.54798029544826,60.97446210753661,141.70905253644554,60.56732818400912,42.4971631265787,59.80474475301942,19.15502647273439,12.021642882767672,-34.987649735169725,11.383705441408363,-36.32285273473127,2.3024864609144173,1.9828176165395528,3.217290377598033,5.2001079941375865,2.258474949760355,0.015681981486608324,-30.0,18.02639706311419,47.544135419347406,6.0,-30.0,2.5,437.497760476536,582.8532181559004,456.41399118494735,251.2555818126721,299.69398894598163,436.425380240559
1470.0000000000002,9.374328011017054,-39.558495428697455,61.04134396930653,141.92097479098305,60.63384910230072,42.595916818599726,59.87109658047584,19.16202519524973,12.020320295416008,-34.99078642162459,11.381489363543754,-36.33817442230966,2.3073645770492908,1.9863515702613237,3.2208087389263245,5.207160309187648,2.2567566309120854,0.01569343340499803,-30.0,18.081578334406004,47.65513711256983,6.0,-30.0,2.5,437.49865857397936,583.0557761484739,456.4836284864644,251.25073547908949,299.671048110995,436.4137589796754
1480.0000000000002,9.369292382100426,-39.56853006952619,61.105207723812555,142.12321000515757,60.697368556825374,42.69017491383585,59.934454856399135,19.1687262604147,12.019060095797077,-34.99377538653903,11.379376188275838,-36.35278425109212,2.3120239320877727,1.9897259004144965,3.224166399671476,5.2138923000859725,2.255120385098174,0.01570435801269622,-30.0,18.134239920582672,47.76109520883796,6.0,-30.0,2.5,437.49951654249327,583.2491034352797,456.5501388035578,251.24620997915807,299.64926390600755,436.4026785066087
1490.0000000000002,9.364486847657378,-39.578106491682654,61.166190019196165,142.31620774427105,60.75802240859053,42.78014448654335,59.99495505769381,19.17514159531936,12.017859226219809,-34.99662384829887,11.377361005780305,-36.36671685258696,2.316474308454996,1.9929478468492567,3.227370811186821,5.220318658036078,2.2535620787945803,0.01571478015512164,-30.0,18.18449858241973,47.86224119341778,6.0,-30.0,2.5,437.50033616773527,583.4336258945425,456.6136623203317,251.241981690426,299.62857250928033,436.39211223178654
1500.0000000000002,9.3599007260166,-39.58724594209696,61.22442120403856,142.5003960933143,60.815940259423776,42.866022779118566,60.0527264231072,19.181282902560213,12.016714773084264,-34.99933868725452,11.375439136397569,-36.380003585034615,2.3207250534038644,1.9960243184199948,3.23042905629058,5.226453374710575,2.2520778008772764,0.015724723449737767,-30.0,18.23246539778569,47.95879560024105,6.0,-30.0,2.5,437.501119152288,583.6097493112585,456.674332939705,251.23802961670745,299.6089159729326,436.3820366069757
1510.0000000000002,9.240078436185412,-39.89523384396813,61.66381956203908,144.37050024484506,61.26590113295738,43.00518291087576,60.5406399958519,18.82159526701196,11.864840901038493,-35.361307446917635,11.23155874289226,-32.48773370707676,2.3202013594781654,2.006049584693251,3.20432448870271,5.210374073395961,2.2456559867579,0.015517638095639013,-30.0,18.311551592993798,48.1076061791058,6.0,-30.0,2.5,437.45137530073697,585.4764376025134,456.2009916661232,249.7053594730232,305.7789127730936,440.85454919943584
1520.0000000000002,9.050250836308035,-40.392894511791496,62.135319482616815,147.0159399787333,61.75217396728081,43.10916237253207,61.07130742016438,17.813019026303948,11.63631980943924,-35.91247072770642,11.00441585463724,-31.17202068859993,2.3141689126183262,2.014008202503135,3.1841857479982822,5.198193950501418,2.2462465562291265,0.015189462600727248,-30.0,18.29563568862,48.26140993499104,6.0,-30.0,2.5,437.365041419562,588.1950795660368,455.6026202115691,245.97138889691885,308.85287981571213,442.699677134309
1530.0000000000002,8.83966238032696,-40.95904848070688,62.38302825577493,149.5000533463181,62.01342407505548,43.08044262222052,61.37122975173749,16.52195441789297,11.382344020495458,-36.53449774771107,10.75419037549749,-30.701329584254953,2.3022195392755465,2.014069087362956,3.168456735393832,5.182525822756788,2.251099747154264,0.014839847954177615,-30.0,18.357238996099735,48.34049819370807,6.0,-30.0,2.5,437.2585521270224,590.8448523991331,455.1245206557092,241.6144668345804,311.9050772231105,443.6901267028901
1540.0000000000002,8.611742316418278,-41.587590184530455,63.01018222996344,152.83811240442168,62.658995862132976,43.070759953399545,62.07575674209218,15.147460124945384,11.104002982272853,-37.2281134727369,10.482202626989844,-30.50974001050176,2.292606206805699,2.025395856893495,3.133224597080462,5.158620453973958,2.25011187645762,0.014444402957081812,-30.0,18.106725134489007,48.31247735359574,6.0,-30.0,2.5,437.13175757000994,594.263911213291,454.04379530324,237.1276232475232,315.82320096170315,444.4263235341247
1550.0000000000002,8.379739498852128,-42.2463947953911,63.50055929301245,156.04603007427585,63.165446680786566,42.94876339079235,62.6274891321889,13.330518646294363,10.819360396992142,-37.950880539624045,10.206981895977808,-30.43031812680149,2.2807951343002806,2.033338842352697,3.111627528786032,5.144966371138729,2.2557775109938314,0.0140581236761249,-30.0,17.860817856256347,48.2428046313006,6.0,-30.0,2.5,436.98852997943334,597.6064925879177,452.96849613850947,231.62832297795097,319.3132046089465,445.0474783518399
1560.0000000000002,8.141159127536955,-42.94030402582166,63.90506173425075,159.21962515236353,63.58542369276402,42.73935308756887,63.090564491626886,11.435312411477868,10.525809321971312,-38.7111780820851,9.925198666820926,-30.404712376941347,2.266003410125085,2.037956289533155,3.084278287822622,5.122234577355777,2.260470815916833,0.01366872107244282,-30.0,17.55767525523055,48.07310727783847,6.0,-30.0,2.5,436.8302535429426,600.9526585678418,451.856318190992,226.2113385710068,323.94412890543714,445.6214880524372
1570.0000000000002,7.884517850852995,-43.69842747945225,63.95113546989568,162.0728851823691,63.64246485732527,42.33761319948093,63.189608473408086,9.473391580253065,10.213030242627765,-39.53877083086616,9.623945955687326,-30.37167016117354,2.246658580485376,2.03389620004592,3.0559851792642174,5.089881379310137,2.2655339905765755,0.013282659175142666,-30.0,17.400375021883292,47.831928389270615,6.0,-30.0,2.5,436.65473929436456,604.1055460456889,450.9813731502361,220.90807690973435,330.6007514284775,446.2351249113093
1580.0000000000002,7.599623566877029,-44.554546231349285,64.394947514538,165.95369501502086,64.10710556649717,42.08382307577119,63.700365478961054,7.54571360416145,9.866946424884851,-40.47669659283736,9.289132961352879,-30.33138917622196,2.221558058943672,2.030116328173444,2.9941579587980214,5.024274286971465,2.2615993611980847,0.012804267788525165,-30.0,16.95077421028782,47.44269984156352,6.0,-30.0,2.5,436.4534999692968,608.2198605826875,449.6698863316976,215.82926316999647,339.77170633340774,446.9138237815153
1590.0000000000002,7.30930882451925,-45.45900206039733,64.63824818334213,169.7033720108355,64.36672100257331,41.56335504867468,64.00033226742067,5.325375244229008,9.510176272478594,-41.46950083117619,8.947337235907078,-30.307568991352014,2.194454089040791,2.0251910291868334,2.936354480097049,4.961545509283882,2.2609475103908885,0.0123404325081457,-30.0,16.3495480894224,46.931480408195966,6.0,-30.0,2.5,436.22603952617914,612.2741275260404,448.1639127624945,210.21808078628027,350.3452082578356,447.58260933088064
1600.0000000000002,7.008091354337039,-46.427779996863215,64.62279353694575,173.22895984677092,64.36725442996652,40.764555438143695,64.0390329184245,3.0286777875138,9.136903221732675,-42.53830345211961,8.591320839410493,-30.29292816555926,2.1578501218409247,2.01108359625248,2.8676754643784905,4.878759060630971,2.260935090556132,0.011854445606090416,-30.0,15.539677726358548,46.109388436935376,6.0,-30.0,2.5,435.97068089905616,616.1791606212096,446.5311093264908,204.62393292465427,363.4453722733333,448.2622281432449
1610.0000000000002,6.6875143914450055,-47.48684198222767,64.61083336083396,177.18540977516034,64.37236961426636,39.7043903636208,64.08443686528841,0.8312676017248463,8.740112699365147,-43.71065211008752,8.212672142862347,-30.27915933625883,2.116846549760164,1.9979929457403265,2.7761825419698893,4.774175487710216,2.2553243116517465,0.011336650331638724,-30.0,14.500473934250522,44.97936264191589,6.0,-30.0,2.5,435.6838234883061,620.5424918741405,444.30057849658334,199.41496760127143,380.181254334922,448.97572241766255
1620.0000000000002,6.354884453938894,-48.61834202713254,64.55189780774931,181.45389585963045,64.33005644991171,38.53802196020762,64.07677266289478,-1.312984971597416,8.329692106223986,-44.96572075048897,7.819924542670954,-30.262745474412295,2.0724970297184924,1.981603036973366,2.6733910341104297,4.654994071083796,2.2460799722912435,0.010805554387353478,-30.0,13.392253838975703,43.74490885288668,6.0,-30.0,2.5,435.36865237416254,625.2498917692134,441.86244435674377,194.45347871965507,399.47599041777687,449.7097882309325
1630.0000000000002,5.981823341211034,-49.90506156686686,63.56665523979045,184.86912855823755,63.3604131653795,37.13377721930158,63.13908453111801,-3.842628232512993,7.866691266602968,-46.4381573275478,7.37981881176993,-30.243821714429743,2.0052906590080646,1.9267644699523576,2.573617808830911,4.500382278783269,2.2442543471525584,0.010214220245386029,-30.0,12.404757928278343,42.23172751305464,6.0,-30.0,2.5,435.0156448949932,629.3758314510601,440.7403386122684,188.77614095425656,418.67183928568977,450.52343102728463
1640.0000000000002,5.575476966021545,-51.37697121968438,63.19259278511994,190.3603003770462,63.005468939511424,35.18004002963846,62.81835471084425,-6.6195360457872425,7.362981989733617,-48.11543535435314,6.899625230600108,-30.226839204213007,1.9406965189284788,1.8977400411445609,2.4330281123448168,4.330768153489378,2.2315535227942465,0.009563306268223392,-30.0,10.32022797431648,40.03211289153836,6.0,-30.0,2.5,434.5871465239043,635.4893763440645,437.049633025344,182.6367716042689,427.50616541718216,451.39680985453367
1650.0000000000002,5.179701975371378,-52.91582827698471,62.827353569382815,196.1653666659084,62.65804307432653,32.91684723874823,62.4988287569463,-9.428393410109322,6.870508830323336,-49.84037865077528,6.431404997746233,-30.21257004038952,1.875142281131421,1.8718934476807536,2.285199870119034,4.157093317799788,2.216948206880326,0.008933246286527044,-30.0,8.157926009328321,37.57915717602583,6.0,-30.0,2.5,434.0965526150458,641.9035243225069,432.36117122474127,176.55272300524803,429.8597831429129,452.2357323779121
1660.0000000000002,4.774773075429024,-54.60631056194583,62.876587686270256,203.44330825918937,62.726416697940046,30.387473919540756,62.59598432293944,-12.151124008171962,6.363882316808521,-51.714397953756986,5.951319182248187,-30.198785692510626,1.8088239871197944,1.858192455569168,2.1090055027759207,3.9671979583450887,2.1932470967847406,0.008282938188545457,-30.0,5.314848204897032,34.74371144973941,6.0,-30.0,2.5,433.5161103047503,649.7118257001663,425.3720548035444,170.75159829784678,430.0529487741332,453.084714467936
1670.0000000000002,4.367174220367511,-56.450625259896974,62.8364883934188,211.30398881706805,62.70363348020637,27.643638537908828,62.595088817475,-14.757306191017731,5.851831429665161,-53.72593043336798,5.466936944582538,-30.185280093784456,1.737736538028389,1.84325210103474,1.9200398240054593,3.7632919250401993,2.16562858792736,0.007635854922057857,-30.0,2.633846345189909,31.850681565228516,6.0,-30.0,2.5,432.83471731073274,658.134855960364,416.74052358376287,165.28998613850595,429.9211362819608,453.93060388421975
1680.0000000000002,3.940049059703435,-58.51400449759717,62.22426918813319,219.33920528254447,62.10778624363918,24.718291474963166,62.01828904717589,-17.164692236138166,5.311150898117457,-55.999224380620575,4.95742216862878,-30.171666902058234,1.649788915040027,1.8041953067612249,1.718845729981178,3.5230410367424025,2.135449574563863,0.006954650978525951,-30.0,-0.047822787539928406,28.786631934224655,6.0,-30.0,2.5,432.0426079454889,666.8913488719251,407.468509058384,160.31797119695847,429.581814092251,454.8090507985565
1690.0000000000002,3.4296644734079864,-61.10278423711486,58.42227280685541,223.9994462634048,58.3203583227623,20.81717390189982,58.25448180983335,-19.476811701485616,4.652957219235015,-58.91903953460468,4.344724945790736,-30.156962944873783,1.498722300761934,1.9068219468810748,1.2654282924286646,3.172250239309739,2.11663644271991,0.006130389089118831,-30.0,-4.874865896401104,26.207390113622356,6.0,-30.0,2.5,431.0451240357472,673.0746357331169,362.0304394902392,155.61151990245256,429.06362648607967,455.8498205329977
1700.0000000000002,2.844306020140171,-64.31355919561156,55.8841853609816,236.10418027666705,55.801364506855485,18.935078105306214,55.74992903912106,-21.46326495753237,3.898804617907573,-62.270602451053286,3.6370387480985342,-30.141512904143468,1.340867776048796,1.8201873558625117,0.9454610287410112,2.765648384603523,2.062580989717868,0.005169648491142849,-30.0,-9.10646501404841,21.56875082953917,6.0,-30.0,2.5,429.77897159448025,686.5583446142593,334.467219080089,151.5803109351991,428.42827447683845,457.03225147699857
1710.0000000000002,2.228408655118039,-67.89391612923487,52.809750410675626,252.99280499776648,52.74683652172782,16.56086056161905,52.70978695950174,-23.133037626215952,3.0940154576861505,-54.68548450274022,2.88434726529348,-30.128412204009493,1.152746373177328,1.6581046279922538,0.6391487994043629,2.2972534273966168,1.99285244425855,0.004125985379890534,-30.0,-13.951888273142115,15.593268907236792,6.0,-30.0,2.5,428.39004075092254,704.9830977713601,303.1143378689089,148.2061788338616,437.31660525741125,458.2664591757956
1720.0000000000002,1.5792549715488493,-71.82732983407229,48.87214176005666,278.7623861973326,48.828248811240535,13.354270663278156,48.80441703221175,-24.409067151067774,2.224084189912587,-37.81844084289733,2.079258765483464,-30.12900853839912,1.045615957688382,1.383128702416745,0.37522942728231445,1.7583581296990591,1.6816481393286953,0.002996393136216201,-30.0,-18.594914534801944,8.093293059672817,6.0,-30.0,2.5,426.93727088135694,732.4577676971245,270.85989333964346,145.63285862678586,453.0167927126482,459.5522640494033
1730.0000000000002,0.9093817025931976,-75.1460214363143,43.292854977890016,324.6394252884661,43.26531197965479,8.448723449586737,43.25587482381462,-25.25217026431841,1.30371874337757,-32.82662038334709,1.2304880787864176,-30.176983047571586,1.0587171953158854,0.9801022123561216,0.16167770651189012,1.1417799188680118,1.0784560068728677,0.0017947267780180783,-30.0,-22.8328723736654,-0.31862101001354404,6.0,-30.0,2.5,426.1758458029011,780.1184764973725,234.0174073204523,143.93254956264292,458.60132912611374,460.8463891620353
1740.0000000000002,0.4618500573947916,-77.72865857483714,36.75490211439915,393.1981609526697,36.73736742104111,-1.152569079368163,36.73094787077347,-25.778866842708847,0.7252343095607465,-31.46204453779714,0.6507740456019236,-30.109058562972848,0.6541511008429022,0.6039728475885974,0.05001268575462403,0.6539855333432214,0.9997468971626472,0.000925327179579504,-30.0,-26.186982363180874,-9.329415264291299,6.0,-30.0,2.5,425.4680453917725,849.6322428425603,196.9194933229141,142.87084236104428,460.60788727255823,461.797826229727
1750.0000000000002,0.3307335434624078,-80.09933689137628,32.46646726424503,429.6981026192472,32.45115250539271,-11.61727809778688,32.445321547392794,-26.176513775648885,0.5650820453838507,-31.17188151073836,0.47723596432952015,-30.05951420713842,0.5120931988207997,0.47426662989975554,0.020427244119036143,0.49469387401879167,0.9660231285202115,0.000664655869681568,-30.0,-27.81613279740455,-15.856128792788011,6.0,-30.0,2.5,424.07613683723497,886.3543371932839,172.80217955270902,142.0686149355445,461.0875255103392,462.10347582632926
1760.0000000000002,0.2816248806690956,-81.51586771462259,28.913834599983588,438.864304458646,28.899037713365573,-17.120475381310598,28.89360456253091,-26.517468362349973,0.5043901101896602,-30.980881856775824,0.4113477543991184,-30.04494308863923,0.44453407535625583,0.41466497501310506,0.011034328852638688,0.4256993038657437,0.9576303088229678,0.0005641723718544073,-30.0,-28.671396564647267,-19.67719626854057,6.0,-30.0,2.5,423.1716213520965,895.9357241688584,160.93876986902032,141.38033453414317,461.3327745770589,462.21585922727394
1770.0000000000002,0.2570867994352603,-82.39298901554389,26.160525680767343,437.41356720070866,26.14581781292626,-19.95489408349744,26.14065784954259,-26.80017704664237,0.4728493125903675,-30.828810651846936,0.37816007456196016,-30.039569982203545,0.4041365299803876,0.3798624036217324,0.007273050967029439,0.38713545458876175,0.9579323467926771,0.0005133406500768714,-30.0,-29.136101298718728,-21.823599834846448,6.0,-30.0,2.5,422.5976755223557,894.9583154832112,154.9771673609087,140.80908819955587,461.5017865277104,462.27085193928815
1780.0000000000002,0.24186809120787972,-82.98602649816024,24.051593607881355,432.9690099310503,24.036858809873397,-21.48634334351675,24.03189345379284,-27.03516483657725,0.45255267573556607,-30.70350681476208,0.3574652517218589,-30.037048453956828,0.3762970726421237,0.35602916314465083,0.005518716028151657,0.36154787917280246,0.960804389559128,0.000481669272509346,-30.0,-29.39583247798365,-23.06049780757428,6.0,-30.0,2.5,422.20689136230095,890.9481137555009,151.79122029237752,140.3337403510043,461.632145885494,462.30446957066493
1790.0000000000002,0.23108131645541932,-83.43712390841495,22.42435667003435,428.1788002276364,22.409559790595956,-22.3801501628202,22.404739276904557,-27.233275924017875,0.4378200326176188,-30.59875045300842,0.34274385676938,-30.03558493871128,0.355695201617624,0.33834112491985613,0.00459802723140819,0.3429391521512643,0.9641376959589333,0.0004593380071792712,-30.0,-29.546836280778905,-23.816139700421047,6.0,-30.0,2.5,421.90796492030574,886.5268678522409,149.94265397984574,139.9325368993019,461.73762353300185,462.3281142327928
1800.0000000000002,0.2228620321196371,-83.79121095147006,21.15108321312809,423.82471473193374,21.136214384780608,-22.948199039160272,21.131506336654944,-27.403167167486917,0.42643599311004127,-30.510655297556585,0.331495158226344,-30.034585286947475,0.33976564258176656,0.324590172513712,0.004062936356897108,0.32865310887060906,0.9672935331933005,0.0004423977815264709,-30.0,-29.639446617414247,-24.31073967579084,6.0,-30.0,2.5,421.67299234195013,882.4786158368365,148.7720149724963,139.5881163939859,461.8247425773242,462.3460827858042
1810.0,0.2163606387780461,-84.06889125390055,20.13948338291353,420.07016381058094,20.124541637557176,-23.33820983716228,20.119924076582567,-27.55125299263108,0.4173511729059264,-30.43586951663781,0.3225766317038415,-30.03383344394362,0.32717637719805426,0.3136716592417188,0.0037256342682443935,0.3173972935099632,0.9701106669991296,0.0004290956940161052,-30.0,-29.69994645669541,-24.65627104006572,6.0,-30.0,2.5,421.48915645900314,878.976446721731,147.9701383015261,139.28761288773214,461.8977864950962,462.3602940516305
1820.0,0.21111038887154443,-84.2824378841981,19.32430637795922,416.889003159949,19.309294315932416,-23.623058869828355,19.30475157228109,-27.68219831115149,0.4099662087619369,-30.37172450831821,0.3153592521717846,-30.033238161274117,0.31700071565473825,0.3048101741353039,0.003498865949006572,0.3083090400843105,0.9725815269770736,0.00041833969462010703,-30.0,-29.742116750987638,-24.91103096930669,6.0,-30.0,2.5,421.3487132209699,876.0041806290135,147.38536186714313,139.02166606202982,461.9597968508612,462.37178233361806
1830.0,0.20681580787914564,-84.44064554248497,18.6592662537356,414.2112856966787,18.644187989357413,-23.840869786339997,18.63970834769118,-27.799409530474662,0.40389101784272335,-30.316150769924175,0.3094439175598295,-30.032753242076183,0.3087209939974026,0.2975823961495022,0.0033401799608938545,0.3009225761103961,0.9747395932293736,0.00040957630999402213,-30.0,-29.773284063071657,-25.106755486724552,6.0,-30.0,2.5,421.2460135725033,873.5001891158716,146.93864517831955,138.78343727349076,462.01301507299326,462.3811944665624
1840.0,0.2032723029690196,-84.5505705011588,18.111056216697634,411.9655123971008,18.095916449700056,-24.012999708455027,18.091490789119767,-27.9054095396977,0.3988509660071262,-30.26756248490221,0.30455365512042,-30.03235106872455,0.3018252753889756,0.2915449257375077,0.0032251053057809056,0.2947700310432886,0.9766247398048605,0.00040223429505955937,-30.0,-29.79744609927417,-25.261723660093168,6.0,-30.0,2.5,421.1764456045355,871.3995306514489,146.58583545338502,138.56785850464334,462.0591201875393,462.38897571441805
1850.0,0.2003306152982362,-84.61820366231302,17.655277582909875,410.0889987358402,17.640081143737213,-24.152268020354768,17.635702132779663,-28.002099654341375,0.39464375163715454,-30.22473661853388,0.3004859764316653,-30.032013108328897,0.29607855193384497,0.2865051254635562,0.0031407028098979104,0.28964582827345414,0.978273591185936,0.0003960841188453641,-30.0,-29.816867804108423,-25.387113882823144,6.0,-30.0,2.5,421.1360351938666,869.6446289697826,146.30049111655228,138.37110778491692,462.09939179404023,462.3954502030994
1860.0,0.19787829612928248,-84.64875938352179,17.27372179807008,408.52887066878014,17.258473409503534,-24.2668792072528,17.2541350124976,-28.09093905508641,0.3911160280096752,-30.186717825490803,0.29708804266235805,-30.03172606691888,0.29128228166067144,0.2822956827833311,0.00307872466362838,0.2853744074469595,0.9797177013993792,0.00039092579405097246,-30.0,-29.832896234686245,-25.49017092367464,6.0,-30.0,2.5,421.1212820670765,868.1866117434673,146.06572056859943,138.1902498002854,462.1348217799804,462.4008619754868
1870.0,0.19599010172403009,-84.66075129401705,17.08994425803648,408.3574733880977,17.074856745951323,-24.509638781205155,17.070530284203052,-28.166841228466975,0.38860784267493487,-30.15352271715284,0.29447315223334536,-30.03128234533617,0.2875024076693143,0.27864678300313106,0.003115226741375823,0.2817620097445069,0.980033565731352,0.0003859667121969598,-30.0,-29.844498394423965,-25.61009839286703,6.0,-30.0,2.5,421.11837585783775,868.0518526328003,146.1067361302743,138.03550448533878,462.16487828127856,462.4052020272836
1880.0,0.19491297141913588,-84.63051541342065,16.995873236704316,408.54226860068434,16.980809890252107,-24.682168240522884,16.976502927000386,-28.235599511678515,0.3872266238287061,-30.12416222777333,0.29297645618629536,-30.030951596970283,0.28587858963943213,0.276911733134776,0.0032806632910229745,0.280192396425799,0.9801097619069516,0.0003836390592168636,-30.0,-29.85480981297286,-25.69218871140015,6.0,-30.0,2.5,421.1438727225878,868.2494258792553,146.44666236490926,137.89523045982662,462.1901800578135,462.4077465734708
1890.0,0.19429711870987432,-84.56104373222522,16.92643217525764,408.64196234063377,16.91137062633548,-24.81001089670619,16.9070823355715,-28.30056739815416,0.38639530398088767,-30.09762892574048,0.2921120012177059,-30.03076750380208,0.2847703271255775,0.27571119341188244,0.003451975679896321,0.27916316909177874,0.9803098936241129,0.0003821029853340898,-30.0,-29.8648468739226,-25.735695269478327,6.0,-30.0,2.5,421.1966687505434,868.3593521981851,146.79683111289268,137.76268112613425,462.2124072607217,462.40921073305367
1900.0,0.19392860722538788,-84.46636294575276,16.87089961218491,408.710807150053,16.8558312966453,-24.912539814643598,16.851559971948124,-28.36245297331189,0.38586166770833,-30.073321942639893,0.2915861903285458,-30.03065602964358,0.2840325772711188,0.27490839998073097,0.0036048917775730006,0.278513291758304,0.9805681250867696,0.0003811073058952884,-30.0,-29.873919892080067,-25.761059120655773,6.0,-30.0,2.5,421.26716144775327,868.4366166811701,147.09542030887144,137.63642615733065,462.23242083778655,462.4101009094583
1910.0,0.1937007558898124,-84.35424748581866,16.825417265205935,408.7925997415149,16.810339307626094,-24.9967032190838,16.806083000084413,-28.42159206194887,0.3855007679748084,-30.05089210107636,0.2912526580235801,-30.03058016801449,0.28349123378707164,0.2743231733130781,0.003735414062239264,0.27805858737531736,0.9808366335029792,0.0003803764432422423,-30.0,-29.8817482897376,-25.77830751436835,6.0,-30.0,2.5,421.3499940689181,868.5247423850706,147.336093122751,137.51578450847552,462.25068788300734,462.4106696214976
1920.0,0.19356454964074393,-84.22962334701688,16.79154059109805,408.9356733080581,16.77646034730608,-25.05949247229989,16.77221637778845,-28.478043641082223,0.3852621881870588,-30.03014312039585,0.29104448444141146,-30.030516971637923,0.28306880039110566,0.2738517150201684,0.003858019665030037,0.27770973468519844,0.9810679746460832,0.000379763566885465,-30.0,-29.888319720834232,-25.79375007185618,6.0,-30.0,2.5,421.4417157191716,868.6707156666225,147.55963788184687,137.40063369755765,462.2674405958383,462.4110370722401
1930.0,0.1935149451810081,-84.09517672248336,16.770806276564496,409.1612457276142,16.755721667952297,-25.097974998585613,16.751488333782177,-28.531865617666483,0.3851487213518455,-30.010926186266857,0.29095526260486154,-30.0304575463783,0.28287007391873686,0.2735766183298362,0.003986962293778619,0.2775635806236148,0.9812405277744349,0.00037939038353555256,-30.0,-29.89375569924684,-25.807465475906525,6.0,-30.0,2.5,421.54037896726527,868.8950081742481,147.7997189885658,137.29085406525388,462.2827922896981,462.4112200514196
1940.0,0.19353456817656,-83.95163789115355,16.756854532724887,409.4173507200077,16.741763521935194,-25.12389548035304,16.737539503726506,-28.58346041497012,0.3851249057793077,-29.99306939032581,0.29096071418812547,-30.030410630758013,0.2827400437244384,0.27337666454749926,0.004103465608468969,0.27748013015596823,0.9813966444258014,0.0003790907356606,-30.0,-29.89834685602148,-25.816051643194957,6.0,-30.0,2.5,421.6455070471381,869.1479392525648,148.01012492134504,137.1856303545804,462.2969329741422,462.4112487159809
1950.0,0.19360247670603137,-83.80095999303893,16.747361264019574,409.69368059829907,16.732262664994256,-25.14154781906842,16.728046827705736,-28.633026143140967,0.3851628018587359,-29.97644090398819,0.29103206034098555,-30.030372688886896,0.2826867213057042,0.2732642950017688,0.0042046249486155365,0.2774689199503843,0.981542106642932,0.00037888235802547166,-30.0,-29.9022562809227,-25.821219062937644,6.0,-30.0,2.5,421.75573735680007,869.4198452011134,148.1820012807121,137.08455939788664,462.3100094697777,462.4111697643655
1960.0,0.1937040208876412,-83.64477863553273,16.74099077089744,409.9858546889356,16.72588389509964,-25.153403533207776,16.721675263151393,-28.680704348457027,0.38524355162354473,-29.960927801742518,0.29114922063941945,-30.030340745670568,0.28269373915899365,0.27322416731670035,0.004290120724904952,0.27751428804160533,0.9816782248775758,0.00037874569018527454,-30.0,-29.905604292891557,-25.824251693881223,6.0,-30.0,2.5,421.86991948119567,869.7066814320007,148.31453256544947,136.9873522540212,462.322139767726,462.41101618038
1970.0,0.1938294254686462,-83.48440905563697,16.736913062397043,410.2910027637273,16.721797514353863,-25.161000306187702,16.717595249965743,-28.7266055602297,0.38535477136608903,-29.94643102244345,0.29129883153431657,-30.030312775811865,0.2827360105019785,0.27323102151170764,0.004360756182814462,0.2775917776945221,0.9818055266525011,0.000378648521639137,-30.0,-29.908486943194504,-25.825899076089343,6.0,-30.0,2.5,421.98712186976206,870.0057898598631,148.41041605802184,136.89378273290777,462.33342100637213,462.4108099503986
1980.0,0.1939721487357418,-83.32091487588873,16.734578735779515,410.6067332478392,16.71945429369707,-25.16535707572456,16.71525767857106,-28.77082165987804,0.385488221675654,-29.932862577353436,0.291471976555816,-30.03028750751457,0.2828108776474323,0.27328077757530067,0.004418156505835103,0.2776989340811358,0.9819245157441597,0.0003785885047392846,-30.0,-29.910983089893875,-25.826600246663215,6.0,-30.0,2.5,422.10658671211934,870.3149302414989,148.47373814430148,136.803662453869,462.3439352436984,462.41056568145626
1990.0,0.194127688584949,-83.15517343719422,16.73360434039036,410.9309055536137,16.718470888230016,-25.167185662606673,16.714279307239536,-28.81343241169668,0.3856382434680696,-29.92014372351605,0.29166253989967994,-30.030264158312946,0.2829061745304851,0.27336007346362656,0.004463908019817725,0.2778239814834443,0.9820357648415582,0.0003785504952053173,-30.0,-29.913157918826727,-25.826624909968128,6.0,-30.0,2.5,422.2276858841855,870.6320780808616,148.5089348648893,136.7168276655668,462.35375329303014,462.41029332165175
2000.0,0.19429282697223033,-82.9879224167999,16.733710483034198,411.2615961462908,16.718567972170373,-25.167005137010364,16.714380898818966,-28.8545091230215,0.3858007968697565,-29.908203660475152,0.291866165867879,-30.030242243107608,0.28301717593876274,0.2734628164965339,0.004499637072102396,0.2779624535686363,0.9821398741848086,0.00037852924345090576,-30.0,-29.915065286688588,-25.826148099587673,6.0,-30.0,2.5,422.34988921403686,870.9554025296324,148.52029024219482,136.63313185231473,462.3629372223904,462.4099998991453
2010.0,0.1944651727764529,-82.8197910307695,16.734686569492766,411.59709520032834,16.71953499690636,-25.165207016158288,16.71535198052306,-28.894116815591193,0.3859728860510223,-29.8969785300294,0.2920796298278423,-30.03022145373893,0.28314050250260075,0.2735843616010013,0.0045268372199638775,0.2781111988209652,0.9822374275768286,0.00037852120557664424,-30.0,-29.916749609103107,-25.825289570939617,6.0,-30.0,2.5,422.4727430986897,871.2832694277402,148.511711136259,136.55244134299173,462.3715420238356,462.4096905768816
2020.0,0.19464288750036413,-82.65132100552044,16.736369710241846,411.93589957191216,16.721209105806125,-25.162094297087354,16.717029760411382,-28.932315584837426,0.386152214776442,-29.886410608152488,0.2923004610724819,-30.03020158772395,0.2832734832914344,0.2737209166626497,0.004546831476773169,0.27826774813942284,0.982328966714962,0.0003785236790434102,-30.0,-29.918247474694965,-25.82413517670423,6.0,-30.0,2.5,422.59585603982055,871.6142382038822,148.48664588419933,136.47463255847094,462.379616778066,462.4093692841992
2030.0,0.19482451834035153,-82.48298121073037,16.738631476312655,412.276698702784,16.72346189505632,-25.15790598060559,16.71928588977282,-28.969161497666192,0.386336976134552,-29.8764476284548,0.292526713527953,-30.030182506759218,0.28341398017988184,0.2738693713524132,0.004560768569844832,0.278430139922258,0.9824149808895783,0.00037853456773684607,-30.0,-29.919589025503367,-25.822748895711182,6.0,-30.0,2.5,422.7188884844704,871.9470504581618,148.44807653405556,136.3995901907543,462.3872055099266,462.409039099388
2040.0,0.19500889359169435,-82.31517840971641,16.741369184444952,412.6183566188446,16.726190701558522,-25.152833220491456,16.72201775240605,-29.004707215997712,0.3865257200296673,-29.86704220246503,0.2927568222665611,-30.03016411270235,0.283560332419005,0.27402723155750885,0.004569634078053933,0.2785968656355628,0.9824959057527555,0.00037855231406617746,-30.0,-29.92079911956384,-25.82117988198684,6.0,-30.0,2.5,422.8415453125137,872.280613915487,148.39854695867473,136.32720593589846,462.3943478485556,462.4087024875548
2050.0000000000005,0.19519505451545696,-82.14826557570117,16.74449990638896,412.9598929666065,16.729312613768915,-25.14703043350923,16.72514247667059,-29.03900245111365,0.38671726630306075,-29.858151315108216,0.2929895101913864,-30.03014633337997,0.28371114352507887,0.2741923971204744,0.004574264497283604,0.278766661617758,0.9825721265443212,0.0003785756233095537,-30.0,-29.92189829459753,-25.819466780107376,6.0,-30.0,2.5,422.9635699905048,872.6139849509428,148.3402065088675,136.2573775689193,462.4010795583912,462.40836145418353
2060.0000000000005,0.195382208960738,-81.98254861567683,16.747956186642032,413.3004646450351,16.73276019032282,-25.140623247553208,16.728592655156607,-29.072094308172183,0.3869106452558624,-29.849735881236143,0.29322372464339463,-30.030129114019047,0.283865307896746,0.27436317017644457,0.004575366672534918,0.2789385368489795,0.9826439832177079,0.000378603509073128,-30.0,-29.92290355751288,-25.81764049107184,6.0,-30.0,2.5,423.0847398211136,872.946351392046,148.2748583883963,136.19000824071534,462.4074329800932,462.40801764861834
2070.0000000000005,0.19556969837538235,-81.81829199113251,16.751682878413778,413.6393489262837,16.736478296536895,-25.133714378977857,16.73231318208058,-29.104027556655385,0.3871050551775476,-29.841760353114864,0.29345859241184663,-30.030112411917912,0.2840218821253703,0.27453811398516564,0.004573534218046522,0.27911164820321216,0.98271177598918,0.0003786351311126172,-30.0,-29.923829026483787,-25.81572602760241,6.0,-30.0,2.5,423.2048619557272,873.2770165771542,148.20400716453867,136.1250059249886,462.41343740524553,462.40767243689135
2080.0000000000005,0.19575697337706827,-81.65572352759726,16.755634742050425,413.9759283542152,16.740421703178864,-25.126388096937006,16.736258852814814,-29.134844848531255,0.38729983084723313,-29.834192371326765,0.2936933865013997,-30.030096193032247,0.2841801514643456,0.27471610174825456,0.004569265605573937,0.2792853673538285,0.9827757706324847,0.0003786698927552508,-30.0,-29.924686451117367,-25.813743812687616,6.0,-30.0,2.5,423.3237699715321,873.605385016152,148.1289027181142,136.06228297095825,462.41911940003297,462.40732695513213
2090.0000000000005,0.19594357503787524,-81.49503859314987,16.759774583337062,414.30967742766927,16.744553225008605,-25.118713686419994,16.740392503072982,-29.164586898377536,0.38749441942022944,-29.82700245332498,0.29392750073691853,-30.0300804296767,0.2843394557413101,0.27489613459513285,0.004562976517854224,0.27945911111298705,0.9828362032430592,0.0003787072166244088,-30.0,-29.925485633549673,-25.8117106230153,6.0,-30.0,2.5,423.4413208900317,873.9309496999997,148.050579514799,136.00175573339308,462.42450308789415,462.40698215011776
2100.0000000000005,0.19612912014462208,-81.33640376601286,16.76407178620608,414.6401509346148,16.748842253664595,-25.11074817918376,16.74468354234261,-29.193292634709024,0.38768836148912056,-29.82016371476701,0.2941604298145808,-30.03006509892478,0.28449924757944106,0.2750773858447314,0.004555014018777382,0.2796323998635088,0.9828932844028938,0.00037874662924888776,-30.0,-29.92623476975092,-25.8096402963493,6.0,-30.0,2.5,423.55739255469166,874.2532809542473,147.9698909469179,135.9433442610486,462.4296103984021,462.40663881097373
2110.0000000000005,0.1963132893411169,-81.17996007391518,16.76850114166272,414.9669737956879,16.753263586731016,-25.102538534394967,16.749106783415215,-29.220999329101403,0.3878812759120586,-29.813651619716467,0.29439175329423733,-30.030050181519496,0.2846591256804918,0.2752592228524527,0.004545668469471596,0.27980489132192427,0.9829472027395459,0.0003787878113074638,-30.0,-29.92694072691225,-25.80754427547086,6.0,-30.0,2.5,423.6718813106993,874.5720167156888,147.88753892761272,135.88697203032717,462.4344612876265,462.4062975944479
2120.0000000000005,0.1964958174330104,-81.02582586676486,16.773041904122955,415.2898322017139,16.757796484194596,-25.094123396483074,16.753641499235645,-29.2477427078054,0.38807284747421783,-29.80744375635527,0.2946211225439152,-30.030035661026915,0.2848187473948642,0.2754411136705988,0.004535181828209407,0.27997629549880815,0.982998127966125,0.00037883048637137354,-30.0,-29.92760926965883,-25.805432034971204,6.0,-30.0,2.5,423.78469994427377,874.8868540338236,147.80409913489638,135.83256571463332,462.4390739339871,462.40595904550736
2130.0000000000005,0.19667648536272567,-80.87409937081267,16.77767702529847,415.6084658389698,16.76242390243282,-25.085534522688448,16.758270657223708,-29.273557049247813,0.3882628167364888,-29.801519635337566,0.2948482499596539,-30.03002152319138,0.28497778133049223,0.2756225737536494,0.004523755115192413,0.28014632886884183,0.983046213500949,0.00037887436250490713,-30.0,-29.928245245256814,-25.803311421362736,6.0,-30.0,2.5,423.89577584798366,875.1975416043847,147.72004238436384,135.78005498251417,462.44346491296176,462.40562361428334
2140.0000000000005,0.19685511350453436,-80.72486096344554,16.782392528728042,415.9226614287872,16.76713186883781,-25.076797948801698,16.76298029418134,-29.29847527016952,0.3884509716099632,-29.795860508288087,0.2950728999803421,-30.030007755499383,0.28513601686006074,0.2758032655103555,0.004511557071790309,0.2803148225821458,0.9830915984202688,0.00037891928163357217,-30.0,-29.9288527358471,-25.801188927528727,6.0,-30.0,2.5,424.00504938471227,875.5038735629923,147.63575262353953,135.72937231916342,462.44764935319023,462.4052916701272
2150.0000000000005,0.19703155602415412,-80.57817520062875,16.78717699711462,416.23224647109794,16.771908969235767,-25.06793494482176,16.767759003953138,-29.32252900212345,0.38863714031747326,-29.79044920435948,0.2952948815469425,-30.029994346818683,0.2852932247430281,0.2759828583267356,0.004498727748726156,0.2804815860754617,0.9831344096169816,0.00037896503791876154,-30.0,-29.92943518404175,-25.799069916290794,6.0,-30.0,2.5,424.1124724278566,875.8056834583467,147.55154201457094,135.6804528675807,462.45164107626886,462.4049635134045
2160.0000000000005,0.19720569610565067,-80.43409262581417,16.792021150431072,416.537084367096,16.776745926069324,-25.058962801501053,16.77259751581374,-29.34574866019633,0.3888211854797168,-29.785269982867447,0.29551404173610457,-30.02998128709831,0.2854492849581642,0.2761611477515081,0.004485385377699097,0.2806465331292072,0.9831747631469424,0.00037901155041485227,-30.0,-29.92999549693872,-25.796958803864012,6.0,-30.0,2.5,424.21800705742976,876.1028395577401,147.46766353412792,135.63323428575922,462.4554527220864,462.40463938543536
2170.0000000000005,0.1973774418955638,-80.29265138433443,16.796917498317857,416.83706991357695,16.781635250864912,-25.049895478441925,16.77748834711004,-29.368163505129218,0.389002999127721,-29.78030840036749,0.2957302603629828,-30.029968567164246,0.28560403672251283,0.27633790675396486,0.004471628047854566,0.2808095348018194,0.9832127655627232,0.000379058666393548,-30.0,-29.93053613251928,-25.794859211628136,6.0,-30.0,2.5,424.3216243951457,876.3952405028829,147.38432147257112,135.58765661750087,462.4590958613962,462.4043194768972
2180.0000000000005,0.1975484673023007,-80.15401754235648,16.803411579991742,417.1451314009772,16.78812514188418,-25.03786292732877,16.783979437576168,-29.38973176259651,0.3891875276450641,-29.77554530142126,0.2959459364614062,-30.02995391927712,0.28577336814433213,0.2765190645099964,0.004464041420849117,0.28098310593084547,0.983237548535078,0.0003791169894191804,-30.0,-29.931038612975016,-25.793852554422728,6.0,-30.0,2.5,424.42319624615874,876.6952538748282,147.31864394333311,135.5438051852807,462.4625780830318,462.4040019148434
2190.0000000000005,0.1977235840194844,-80.01798942401248,16.81108369012463,417.45499485315406,16.79579219900753,-25.023652339016248,16.79164770727162,-29.41050248885188,0.3893799737635534,-29.77097060590063,0.29616766183531074,-30.029939504636616,0.28594786541286926,0.27669933252867784,0.004460245278110569,0.2811595778067884,0.9832546831599277,0.00037917920761695054,-30.0,-29.931512919987934,-25.7925691975492,6.0,-30.0,2.5,424.52285612457223,876.9968204170486,147.26447494466342,135.50157975285654,462.4658994162296,462.403674936694
2200.0000000000005,0.19790094736085853,-79.88448569209646,16.819185445462324,417.7599027257135,16.80388882994903,-25.00865083170615,16.799745515383993,-29.430537199722835,0.3895761197499877,-29.766576122049088,0.29639283507980524,-30.02992665482049,0.286117103719727,0.27687345403909364,0.0044569012266999644,0.2813303552657936,0.9832699674654111,0.0003792369748124677,-30.0,-29.931977542794957,-25.790681423117064,6.0,-30.0,2.5,424.62066837148825,877.2934656817373,147.21314011219775,135.46085454219525,462.46907276075433,462.40334146219817
2210.0000000000005,0.19807854557014007,-79.7535879244345,16.827513530643902,418.05930731588086,16.8122118400867,-24.993235549990743,16.80806966657558,-29.449870858478164,0.3897733086860816,-29.76235215123674,0.29661868819754966,-30.02991494070844,0.28626804140162904,0.2770297145659988,0.004453013553400859,0.2814827281193996,0.983283801926336,0.00037927339145757253,-30.0,-29.93243390925076,-25.7884903511179,6.0,-30.0,2.5,424.71657780279486,877.5846901185291,147.1624648699945,135.42155803683218,462.47210982694384,462.4030060534552
2220.0000000000005,0.198255115020634,-79.62534722066928,16.83597053595129,418.35327658669297,16.8206638758661,-24.97758718250256,16.816522807318837,-29.468532256286156,0.3899699458245042,-29.75828946099128,0.29684348503625047,-30.029904016251887,0.2864609513408986,0.2772267264518052,0.004449215556883627,0.2816759420086888,0.9832961200826441,0.000379368207750402,-30.0,-29.932880864285465,-25.786162656288408,6.0,-30.0,2.5,424.8105494663994,877.8705774106019,147.11159237145202,135.38363134048734,462.47502033737686,462.40267163257454
2230.0000000000005,0.19842992233246967,-79.49978582310534,16.84450120664115,418.6418795534482,16.829189706117067,-24.961808210531643,16.82504970734175,-29.48654717988157,0.3901651114842528,-29.754379421090817,0.29706621778491754,-30.029893669996028,0.2866502163701872,0.2774204471886431,0.004444687170495446,0.28186513435913857,0.9833068955201169,0.00037946088720998585,-30.0,-29.93331717407884,-25.78377488646217,6.0,-30.0,2.5,424.9025681166981,878.1512048515203,147.06018456640638,135.34702170744788,462.47781250974066,462.4023399041772
