time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.19860254092981783,-79.37690619611136,16.853068219192163,418.92513780193167,16.837752014511025,-24.945967788854546,16.83361305191983,-29.503939639618864,0.39035825906621807,-29.75061401992548,0.2972862991626896,-30.029883783372668,0.28683775275446594,0.27761277213359487,0.004439427894123328,0.28205220002771825,0.9833161685280525,0.0003795539456551186,-30.0,-29.933742118961614,-25.781362191966792,6.0,-30.0,2.5,424.9926321971632,878.4266002082886,147.00811461086187,135.31168003300292,462.48049350436446,462.4020118579592
2250.0000000000005,0.19877270809032707,-79.2566982521414,16.86164234161186,419.2030325889705,16.846321568293146,-24.93011977625136,16.842183610424172,-29.520732404910888,0.3905490370045578,-29.746985831805887,0.2975033660880842,-30.029874290744143,0.28702132077999154,0.2778015569347435,0.004433404760761454,0.28223496169550494,0.9833240294780908,0.00037964443916916593,-30.0,-29.934155490709315,-25.778941782101697,6.0,-30.0,2.5,425.0807489435298,878.6967503918179,146.95534113346244,135.27755975870096,462.4830697215204,462.401688099772
2260.0000000000005,0.19894024652303527,-79.13914379010765,16.870198344982544,419.47552604459713,16.854873134059552,-24.914310779735388,16.85073615189063,-29.53694724980224,0.3907371945369462,-29.743487972780315,0.2977171721334235,-30.029865153973677,0.28720202134680506,0.277987886083406,0.004426648367537734,0.2824145344509438,0.9833305947033005,0.0003797338664714387,-30.0,-29.934557454040743,-25.776523119714938,6.0,-30.0,2.5,425.16693134743326,878.9616229016141,146.90185518449215,135.24461636965844,462.4855469799727,462.40136903578633
2270.0000000000005,0.19910502426196183,-79.0242190444919,16.878713236926846,419.7425744873266,16.86338371316373,-24.89858326813496,16.859247680302666,-29.552605077730448,0.3909225344573064,-29.74011405538832,0.2979275325896702,-30.02985634855756,0.2873799230005577,0.27817184496679875,0.004419176620531454,0.2825910215873302,0.9833359917309944,0.00037982236788873254,-30.0,-29.934948413057583,-25.774112218629853,6.0,-30.0,2.5,425.25119639782434,879.2211791526225,146.84765804317595,135.2128071388026,462.48793062475056,462.4010549672435
2280.0000000000005,0.1992669346087557,-78.91189615838815,16.88716543013245,420.0041356906365,16.871831711196965,-24.88297705500452,16.867696603974878,-29.56772599565153,0.3911048896356464,-29.736858146047297,0.29813429702439365,-30.029847856748177,0.2875549086463252,0.27835334071001694,0.004411004127809409,0.2827643448378264,0.9833403511313697,0.0003799098397793657,-30.0,-29.935328911796237,-25.77171347683929,6.0,-30.0,2.5,425.333564055682,879.4753817248278,146.7927513626559,135.18209097446717,462.490225596589,462.40074613775903
2290.0000000000005,0.199425886180623,-78.8021441146575,16.89553435547612,420.26017037817354,16.88019655155986,-24.867530017397,16.876062349059364,-29.58232935112369,0.3912841114674449,-29.733714729194787,0.298337335694126,-30.029839664114093,0.28772394695824133,0.27852946154414926,0.00440209893381275,0.2829315604779621,0.9833438039101599,0.0003799923295629768,-30.0,-29.935699568397865,-25.769330487002776,6.0,-30.0,2.5,425.41405659788,879.7241958932938,146.73713306367915,135.15242834378247,462.4924364778496,462.40044275676496
2300.0000000000005,0.19958179760904388,-78.69492926773603,16.903800205916436,420.5106524795465,16.888458419588197,-24.852278572437935,16.884325103633234,-29.596433820559668,0.39146006360281743,-29.730678657052888,0.29853653230734484,-30.029831757963365,0.28789547303060414,0.27870839592036434,0.0043926019179855984,0.2831009978383499,0.9833464724478506,0.0003800810193579733,-30.0,-29.936061035384316,-25.76696641451528,6.0,-30.0,2.5,425.4926982414424,879.9675996983674,146.68079576600047,135.1237810921146,462.4945675417746,462.40014501179166
2310.0000000000005,0.19973459518379247,-78.5902159114973,16.911943877830716,420.7555508536721,16.896598203925805,-24.83725778923383,16.89246575904067,-29.61005736522833,0.39163261935548266,-29.727745138905192,0.2987317808557754,-30.02982412653432,0.28805965153697694,0.2788806498953545,0.004382371909930408,0.2832630218052849,0.9833484845722088,0.000380162968610733,-30.0,-29.936413971800132,-25.76462413054864,6.0,-30.0,2.5,425.56951473225104,880.20556609148,146.62372640179257,135.09611253149546,462.4966227648695,462.39985307394994
2320.0000000000005,0.1998842109853448,-78.48796655839894,16.91994681987627,420.9948472420907,16.90459734549858,-24.822501671215235,16.90046575885239,-29.623217311742337,0.39180165934152866,-29.72490969667797,0.2989229830716964,-30.029816758696683,0.28821819937618115,0.2790479124818044,0.004371441921567053,0.2834193544033714,0.9833499585272673,0.00038024048632001497,-30.0,-29.93675903032508,-25.7623063036782,6.0,-30.0,2.5,425.644533144882,880.4380805110294,146.56590613411632,135.06938727607974,462.49860586561823,462.3995671020408
2330.0000000000005,0.20003058188280068,-78.38814225615752,16.92779096720796,421.22852623878606,16.912437771691238,-24.808043281029427,16.90830703303049,-29.63593036680857,0.391967070299189,-29.722168141873965,0.29911004708747013,-30.029809643724175,0.2883735765629695,0.2792125946591039,0.004359853339971473,0.2835724479990754,0.9833510107926072,0.00038031685677808246,-30.0,-29.93709684825092,-25.760015435024517,6.0,-30.0,2.5,425.7177816520752,880.6651310900794,146.5073106229568,135.04357121128123,462.50052032447655,462.39928724478193
2340.0000000000005,0.20017364871342083,-78.29070284355214,16.935458662402148,421.456576876608,16.920101817292064,-24.79391488978541,16.915971918874728,-29.648212642816333,0.3921287440430656,-29.71951655138301,0.29929288633532325,-30.029802771305757,0.2885258474338846,0.2793747897834621,0.004347608493064936,0.283722398276527,0.9833517544439123,0.00038039219849770814,-30.0,-29.937428041863058,-25.75775387624409,6.0,-30.0,2.5,425.7892893382868,880.886710221312,146.4479102490636,135.01863144094122,462.502369404573,462.39901364247373
2350.0000000000005,0.20031335556376115,-78.19560718693745,16.942932577945758,421.67899138196145,16.92757214696846,-24.78014812338756,16.923443083492167,-29.660079680444568,0.39228657653749,-29.716951245966385,0.29947141858537035,-30.029796131347407,0.28867414752159387,0.2795336935187679,0.00433469335944069,0.28386838687820853,0.9833522998694374,0.00038046540373009777,-30.0,-29.93775320525737,-25.755523844193615,6.0,-30.0,2.5,425.8590860270272,881.1028133537504,146.3876703257418,134.9945362406366,462.50415617011697,462.398746428624
2360.0000000000005,0.20044977301648736,-78.10239895009704,16.950195512712853,421.8963548412041,16.93483155293131,-24.76677433868716,16.930703321505483,-29.671546464857585,0.3924405215175744,-29.71446910713649,0.299645666003296,-30.029789551096545,0.28883433470911457,0.27970475022594254,0.004321338862099452,0.284026089088042,0.9833529291941177,0.0003805571704726249,-30.0,-29.938072909663617,-25.753327587261335,6.0,-30.0,2.5,425.9275077336646,881.3140153909549,146.3265498320504,134.9712550238284,462.50588315426734,462.3984857056808
2370.0000000000005,0.20058327109050303,-78.01054934059253,16.957229966209802,422.1100846732999,16.941862499400354,-24.753825465383077,16.93773509955372,-29.682627531161984,0.392590880043957,-29.71206654338445,0.2998160534639628,-30.029782936832845,0.2889518378688809,0.2798350467455531,0.0043067116871077496,0.2841417584326608,0.983353352338244,0.00038059476932849305,-30.0,-29.9383877113784,-25.75116522492675,6.0,-30.0,2.5,425.9949433035067,881.5217048173813,146.26449873626933,134.94875812662735,462.50755273490927,462.3982308992107
2380.0000000000005,0.20071386537745187,-77.92033679903957,16.96401868001148,422.3194824839363,16.948647702607477,-24.741332940373297,16.944521136125722,-29.69333686354392,0.3927376794770728,-29.70974043308226,0.29998264944816405,-30.02977648999729,0.28909231384828166,0.27998821768449483,0.004291788677509811,0.2842800063620046,0.983353734237284,0.00038066510080306574,-30.0,-29.9386981391917,-25.749034824460775,6.0,-30.0,2.5,426.06118670461166,881.7252019848166,146.20146446902956,134.92701701257587,462.50916733576656,462.3979817459469
2390.0000000000005,0.2008413739159906,-77.83194378179185,16.970545141012334,422.523933664208,16.955170651741213,-24.729326752986736,16.951044922529665,-29.7036879347811,0.39288071171899286,-29.707487895516152,0.30014523485579114,-30.029770269261803,0.2892264969536777,0.2801359978725304,0.004276128349158472,0.2844121262216889,0.9833543234015663,0.00038072999908550335,-30.0,-29.9390046882084,-25.74693822754469,6.0,-30.0,2.5,426.12610325417006,881.923909019495,146.1373974616858,134.90600419236227,462.51072954900474,462.3977385340445
2400.0000000000005,0.20096559567123615,-77.74547510240977,16.976792930392428,422.7230996008376,16.96141493121718,-24.717836697350887,16.957290045306483,-29.71369375716944,0.39301973839109894,-29.70530620043689,0.3003035517793105,-30.029764276167807,0.2893560702110381,0.28028006674143185,0.004259747978791318,0.2845398147202232,0.9833552636815176,0.0003807918947468117,-30.0,-29.93930783304833,-25.74487840431334,6.0,-30.0,2.5,426.1896156130461,882.1174978019737,146.07224419228243,134.88569311922555,462.51224189409896,462.39750165593506
2410.0000000000005,0.20108635866204855,-77.66098332083011,16.982745151273285,422.91678235519896,16.967363643994695,-24.706893436946643,16.96323960954491,-29.723366917438256,0.39315454425469015,-29.70319276831006,0.300457373732114,-30.02975849803792,0.28948296232308973,0.2804223370612202,0.004242663336405705,0.28466500039762593,0.9833566649767578,0.00038085345600906976,-30.0,-29.939608038414548,-25.74285806654865,6.0,-30.0,2.5,426.2516849316885,882.3057777944233,146.00594215753188,134.86605811692422,462.51370673621113,462.3972714673046
2420.0000000000005,0.2012035237146564,-77.57848667733884,16.988384245668243,423.10485922348977,16.972999228904257,-24.6965288432487,16.96887605620667,-29.732719601075217,0.39328494316176593,-29.70114516148422,0.30060651369818564,-30.029752919075463,0.289605029731613,0.28056077903131016,0.004224825828419252,0.2847856048597294,0.9833586285557613,0.00038091195158582343,-30.0,-29.93990575924306,-25.740879554412885,6.0,-30.0,2.5,426.31229761430143,882.4886321072273,145.9384192213583,134.8470743296311,462.51512628411854,462.39704826606896
2430.0000000000005,0.2013169768534684,-77.49798113727405,16.993691860787738,423.28724694410954,16.97830332756896,-24.686776243149207,16.974181029061945,-29.741763614615135,0.3934107711857988,-29.699161074074848,0.3007508156187884,-30.029747525564147,0.28972291994818766,0.280696071169386,0.004206223691742574,0.28490229486112856,0.9833612574113184,0.0003809683045339368,-30.0,-29.940201440620168,-25.73894484883371,6.0,-30.0,2.5,426.37145645614703,882.6659825364062,145.86959336492487,134.82871767609737,462.5165026086696,462.3968323012664
2440.0000000000005,0.20142662031167272,-77.41944832339064,16.998648615054616,423.4638830678393,16.983256550855362,-24.677670851265304,16.979135141159613,-29.750510409248047,0.3935318774919884,-29.697238323428166,0.3008901433113946,-30.02974230632944,0.2898337259969857,0.28082545417212823,0.0041867889708961424,0.2850122431430244,0.9833646590389848,0.0003810187557863127,-30.0,-29.940495519706445,-25.73705555576379,6.0,-30.0,2.5,426.4291748166551,882.8377713943,145.799371296159,134.8109648009044,462.5178376634355,462.39662378958974
2450.0000000000005,0.20153236453862117,-77.34286071260811,17.003233714028195,423.63471122181727,16.98783809492507,-24.669250478741304,16.983717590926865,-29.758971107733714,0.3936481155832314,-29.69537484379956,0.3010243703111846,-30.029737251557663,0.2899392442924295,0.2809507335279039,0.004166516504996081,0.28511725003289995,0.9833689493421383,0.00038106573193398725,-30.0,-29.940788430303968,-25.735212861717287,6.0,-30.0,2.5,426.48547280698733,883.0039471724382,145.72764551702315,134.79379301905607,462.51913330303927,462.39642293183744
2460.0000000000005,0.20163412112473095,-77.26818501156183,17.007424318585564,423.799672182948,16.99202510926485,-24.661556697754094,16.987905530244227,-29.767156545111103,0.3937593347031723,-29.69356868133943,0.301153370669664,-30.029732353737018,0.2900378653734136,0.28107042534605087,0.004145344337006406,0.2852157696830573,0.9833742546541362,0.0003811071873433513,-30.0,-29.941080609612985,-25.733417427064268,6.0,-30.0,2.5,426.5403748181863,883.1644559254933,145.65428902112123,134.77718023211344,462.5203913002218,462.396229926202
2470.0000000000005,0.2017317959465232,-77.19538435852036,17.011194528935565,423.9586904538039,16.99579168003722,-24.65463671257018,16.991673047901912,-29.775077320163746,0.39386537049834497,-29.69181799312477,0.30127700984945743,-30.02972760815493,0.29013526220047864,0.28119011918524994,0.004123303647648132,0.28531342283289807,0.9833807192858592,0.0003811506600148767,-30.0,-29.94137250911203,-25.731669149629735,6.0,-30.0,2.5,426.59390791435675,883.3192283256938,145.57914629546767,134.76110482208497,462.5216133608069,462.39604498177226
2480.0000000000005,0.2018252808582296,-77.12441969872972,17.014513549592568,424.11166532333135,16.999106993559643,-24.648546736352127,16.99498933326122,-29.782743891678447,0.3939660321742912,-29.69012104928385,0.3013951334551026,-30.029723013480464,0.29026059598808934,0.28133819677323896,0.004100738433846372,0.2854389352070853,0.9833885107119331,0.0003812345525241224,-30.0,-29.94166461503019,-25.729966626286853,6.0,-30.0,2.5,426.6461008396743,883.4681712416848,145.50201652007823,134.7455454533931,462.52280114161016,462.3958683352821
2490.0000000000005,0.20191444117921756,-77.05525062074808,17.017342006049862,424.25842859633934,17.00193164919785,-24.643358766338338,16.99781498955158,-29.79016674852116,0.3940610811438892,-29.688476247540247,0.30150755002498825,-30.029718574482928,0.29036402742532563,0.28146651788183297,0.004076843249108603,0.2855433611309416,0.9833978529050958,0.0003812935512864291,-30.0,-29.941957486104315,-25.728305771727264,6.0,-30.0,2.5,426.6969834347258,883.6111270582088,145.42261867088936,134.7304807227024,462.52395627142977,462.3957002752186
2500.0000000000005,0.20199909058176432,-76.9878356044903,17.019622295092226,424.3986963858336,17.004207996485103,-24.639178332270543,17.00009237230491,-29.797356841992723,0.3941501838286363,-29.686882162058,0.3016139961751319,-30.029714311299188,0.2904535949809865,0.28158312633492005,0.004051572038521154,0.2856346983734412,0.983409065369424,0.00038133847588949106,-30.0,-29.942251858577748,-25.72667513469761,6.0,-30.0,2.5,426.74658652205216,883.7478282197155,145.34049683750098,134.715888268773,462.5250803843636,462.3955411877146
2510.0000000000005,0.202083265024296,-76.92268700624739,17.027720710623214,424.58679678279594,17.01231583515412,-24.64882365491968,17.008200006683033,-29.804035052020826,0.39424919447109175,-29.6853009244108,0.3017203465041824,-30.029700547315233,0.2912100418137909,0.2823282335880733,0.004041005094708683,0.286369238682782,0.9833769361081843,0.0003822191153087548,-30.0,-29.942468670495717,-25.727600674140348,6.0,-30.0,2.5,426.79451976702495,883.9302780012295,145.27482546058462,134.7023424714898,462.5261792580428,462.3953897370861
2520.0000000000005,0.2021990636130787,-76.85921722302487,17.042252348613914,424.8146020945155,17.02684997763822,-24.65533438376036,17.02273444788908,-29.81019364870619,0.3944014794544676,-29.683722418214217,0.30187074231556243,-30.029683177574924,0.2916330734022632,0.2827205171676387,0.004044902922115528,0.2867654200897542,0.9833089805085488,0.00038262909665617433,-30.0,-29.94259778618084,-25.729628084367533,6.0,-30.0,2.5,426.84112863483,884.1504278243597,145.2612015779621,134.68985988580056,462.5271948315998,462.3951739104306
2530.0000000000005,0.20233271220639343,-76.79642344448885,17.057075314137435,425.025757010249,17.041674701682318,-24.656358569062636,17.03755950066269,-29.816124120789112,0.3945731733753148,-29.68219177213888,0.3020457088220644,-30.0296748756993,0.2898952115208324,0.28101719932795777,0.004023128677196654,0.28504032800515444,0.9832529709952483,0.00038021781504625577,-30.0,-29.94277885191019,-25.728991240666005,6.0,-30.0,2.5,426.88719260230346,884.354254979007,145.25895694892824,134.67784128840293,462.5281430255447,462.3949134355311
2540.0000000000005,0.2024731452855948,-76.73490813845171,17.072233770523493,425.2294944108111,17.05683482602857,-24.655586950030937,17.052719954543527,-29.821834198265886,0.3947530602340647,-29.680705199391724,0.30223016634492644,-30.029669867197185,0.2910608913260897,0.2821282558066092,0.004042948723502385,0.2861712045301116,0.9832004678687662,0.00038162037309308534,-30.0,-29.94299064963096,-25.727187036861068,6.0,-30.0,2.5,426.93229661929627,884.5507758954438,145.26043476422743,134.66627101260764,462.5290439173168,462.3946358785101
2550.0000000000005,0.2026163356809949,-76.67486212482649,17.087734198076586,425.4296082297794,17.072337012113874,-24.654191560295768,17.06822245619427,-29.827331953574458,0.39493685079262353,-29.67926095745719,0.3024186187073852,-30.029666248976667,0.29080505964783115,0.2818610611055572,0.004043382062282508,0.2859044431678397,0.9831481044864688,0.0003811609142221293,-30.0,-29.943216842415097,-25.724947230606237,6.0,-30.0,2.5,426.9763104587964,884.7436976128084,145.26320370965638,134.6551326524909,462.5299054172131,462.39435112762845
2560.0000000000005,0.20276075392731943,-76.6163432366858,17.103568356869005,425.6274042233232,17.08817307307599,-24.652555682129016,17.08405880980178,-29.8326254041196,0.3951228904520274,-29.677857705149847,0.30260897625452454,-30.029663314635087,0.2915240067274014,0.28253830631124577,0.004057413897175996,0.2865957202084218,0.9830947489563424,0.00038197998509035294,-30.0,-29.943447396156216,-25.72253616287034,6.0,-30.0,2.5,427.01919530802263,884.9342978364099,145.2664687892556,134.6444098973054,462.53073110508313,462.39406292890095
2570.0000000000005,0.2029057902795419,-76.5593580983045,17.1197218929799,425.8233636318348,17.104328670761284,-24.650805387794577,17.10021467170712,-29.8377223754444,0.39531049109428645,-29.676494284889287,0.3028004031893356,-30.029660800683644,0.29157186742816976,0.2825647573605151,0.004062056958560096,0.2866268143190752,0.9830400197635228,0.00038192009288086256,-30.0,-29.94367649072416,-25.720042852356016,6.0,-30.0,2.5,427.06094768404176,885.1230494637304,145.26996860301935,134.63408681968718,462.5315229434852,462.3937727655885
2580.0000000000005,0.20305117256450345,-76.50389300165418,17.136177681945707,426.0176280308221,17.120786679987507,-24.64898242765165,17.116672913364777,-29.842630480461622,0.3954993179175047,-29.67516963089361,0.30299252363590123,-30.02965860665444,0.2917614896875208,0.28272823960431115,0.00406859073701086,0.28679683034132203,0.9829838428933304,0.0003820463562470228,-30.0,-29.9439008109174,-25.7174968715872,6.0,-30.0,2.5,427.1015782170053,885.3100938855188,145.2736166850787,134.62414792171168,462.532282284262,462.3934812905353
2590.0000000000005,0.2031967506355592,-76.44992694715444,17.152917414771323,426.2102350041724,17.13752878811728,-24.64710120135692,17.13341522015132,-29.847357005126696,0.3956891634064066,-29.6738827584872,0.3031851279619494,-30.02965669160972,0.2898868832796049,0.28089120013622,0.004046223845671399,0.28493742398189126,0.9829262392222842,0.0003794708678284711,-30.0,-29.944118460340576,-25.714908593759393,6.0,-30.0,2.5,427.14110260334274,885.4954710508938,145.27738331302612,134.61457836879947,462.5330102212713,462.39318885593417
2600.0000000000005,0.2033424185175235,-76.39743465507043,17.16992204845998,426.401128516552,17.154535940108662,-24.64516752816516,17.150422535995073,-29.85190909793903,0.39587986520845087,-29.672632705446063,0.30337806646263443,-30.029655036009927,0.2924902476914866,0.2833928256513237,0.00408627791043176,0.28747910356175543,0.982867312092344,0.0003827574821612159,-30.0,-29.94432836812811,-25.712282427914943,6.0,-30.0,2.5,427.1795395943408,885.6791295278291,145.28125656878458,134.60536360554622,462.5337077618452,462.39289570566
2610.0000000000005,0.20348808621723463,-76.346389789664,17.187172456354823,426.5902706711344,17.171789007820077,-24.643184668317303,17.16767573240853,-29.856293613359806,0.3960712778468772,-29.671418556788154,0.30357121120815567,-30.02965362792929,0.2912101622836991,0.28213142336801206,0.004072006476960211,0.2862034298449723,0.98280715068642,0.00038096224744012686,-30.0,-29.94452994090591,-25.709621114231084,6.0,-30.0,2.5,427.2169086891229,885.8610356184715,145.28522984298533,134.596489674315,462.53437585028416,462.392602044347
2620.0000000000005,0.20363367000803567,-76.29676575908076,17.204649726420236,426.7776294347133,17.189269066879955,-24.641155181277043,17.185155885148994,-29.860517120410353,0.39626326305815607,-29.6702394381486,0.30376444285501214,-30.029652457995184,0.2927162316541524,0.2835690466431184,0.004096612000657044,0.28766565864377536,0.98274583892449,0.0003828124648478384,-30.0,-29.94472287857289,-25.706927040517883,6.0,-30.0,2.5,427.2532295695125,886.0411613112371,145.2892979782803,134.58794319798238,462.5350153878083,462.39230806152034
2630.0000000000005,0.20377908955531465,-76.24853486099683,17.222335129936482,426.9631493106915,17.206957384277878,-24.639081643296688,17.202844261719722,-29.864586047208093,0.3964556866032056,-29.669094480564073,0.3039576465811153,-30.02965151741091,0.2926121340922058,0.28344649159658913,0.00409861895267348,0.28754511054926263,0.9826834811254049,0.00038255708620944367,-30.0,-29.944907072216296,-25.704202589373693,6.0,-30.0,2.5,427.28852273998496,886.2194556235632,145.29345578100163,134.57971108662272,462.5356272652503,462.39201393934974
2640.0000000000005,0.2041083373577756,-76.22220987564268,17.704390180540404,430.92456188773656,17.690775585222273,-24.82565328549208,17.686490178284348,-29.8475426561468,0.39742210785285514,-29.665733778826763,0.3044192923068261,-30.029154734467056,0.28801485171390634,0.27828054386034345,0.0038423350128505593,0.28212287887319404,0.9795428159150451,0.00037347763985403433,-30.0,-29.940700623332877,-25.77885056528234,6.0,-30.0,2.5,427.3071041056239,890.009265059309,144.90296105379093,134.614968941727,462.53681163589647,462.39170109396326
2650.0000000000005,0.20900754319676765,-76.3128110992134,19.822291739668103,446.4328707821738,19.809418505680163,-25.06303145947254,19.804854750715517,-29.75815644104847,0.40743683966402783,-29.652089246197164,0.3112537703776341,-30.02671863351748,0.30447627634467256,0.2908722814568261,0.0036712448374192114,0.2945435262942453,0.967377589578824,0.0003825150231771032,-30.0,-29.91188822460032,-25.881886156192365,6.0,-30.0,2.5,427.2266424439156,904.8177296891885,144.39718714188808,134.79953838308512,462.5323444509304,462.38319083018143
2660.0000000000005,0.21788338613463543,-76.19730622417937,21.9446092522624,457.55758534769575,21.93217343943621,-25.000483400092435,21.92735663620232,-29.671734182747,0.4212750834497841,-29.641845498748552,0.32347525101789903,-30.02640922920341,0.32423128918641136,0.30724992686855085,0.0038003135039644514,0.3110502403725153,0.9593467711059872,0.0003985895744509058,-30.0,-29.89258217672668,-25.733136681535512,6.0,-30.0,2.5,427.2878747700246,915.3557671122717,144.51290878659643,134.9785061138729,462.5193654527648,462.3647783355332
2670.0000000000005,0.2279471495181681,-76.0353702782929,24.115294565029565,466.6540175343432,24.103222472485143,-24.83631932692876,24.09815898099524,-29.586954047255063,0.43615230850870834,-29.634124486259335,0.33727624194566486,-30.0267314262951,0.3449566277381117,0.32474781402647607,0.004036454126586312,0.3287842681530624,0.9531177015177476,0.00041683634977885526,-30.0,-29.87986311022888,-25.503904467513195,6.0,-30.0,2.5,427.38036239746856,923.9156975539951,144.8382149909581,135.15466860943985,462.5028068317751,462.34345103966547
2680.0000000000005,0.23830274902404408,-75.88281745814987,26.358320945480635,474.8562018827925,26.346580082762607,-24.641783664174937,26.341272390508205,-29.50319775772141,0.45119963772728233,-29.628814037388366,0.35143911621372,-30.02723017742736,0.366121989286761,0.34265674296301213,0.004312233322882974,0.3469689762858952,0.947686799587816,0.0004357417386161119,-30.0,-29.87051689304425,-25.249558364442887,6.0,-30.0,2.5,427.4652383541353,931.6014596620244,145.22569485402562,135.3293894494106,462.48407865464816,462.3214257189399
2690.0000000000005,0.24864769773365633,-75.75742363145987,28.6788964080436,482.55024604801673,28.667463020473125,-24.443791865262146,28.66191262659852,-29.420598270938967,0.46612416376294735,-29.6272480085552,0.3655567710173014,-30.027764312999125,0.3873774502060637,0.36058723805631215,0.004599519401782413,0.36518675745809465,0.9427155795047832,0.00045461549943645553,-30.0,-29.862843368219103,-24.987083210005096,6.0,-30.0,2.5,427.5301187066645,938.7895685313088,145.6198712743992,135.50248766674832,462.46256959249286,462.2994352868835
2700.0000000000005,0.2588851921648795,-75.66586545476862,31.0739653503459,489.8461570423606,31.0628184113546,-24.25285676563664,31.057026790376007,-29.339598267507423,0.4808319464938049,-29.629748415027198,0.3795020592870001,-30.028297651242607,0.40868899640444817,0.3785002849546389,0.004888045625479484,0.38338833058011845,0.9380931073581154,0.0004733686032808056,-30.0,-29.856032989445936,-24.721872782862704,6.0,-30.0,2.5,427.5702637495907,945.58813849488,145.9992297008808,135.67314218345442,462.4381653056784,462.2777026831216
2710.0000000000005,0.26895843703918665,-75.61218877015804,33.536313659565906,496.77291888657845,33.52543387161803,-24.07388082026605,33.51940299257546,-29.2607730858725,0.4952569241165225,-29.638359981619946,0.3932020540115544,-30.02882489439341,0.4299833743096114,0.39633499084457086,0.005171971539066074,0.40150696238363687,0.933773225600416,0.0004919301428069409,-30.0,-29.849724974167373,-24.455764049289517,6.0,-30.0,2.5,427.5827697199607,952.0272022438191,146.3538832983824,135.8402532338473,462.40934447093457,462.2563438053159
2720.0000000000005,0.2788041910851893,-75.60437237113044,36.054633444281286,503.32272684230287,36.04400271579962,-23.910401701538547,36.037735523155646,-29.1848233060926,0.5093123134105497,-29.65864996125805,0.4065759949515028,-30.029355834973728,0.4511952322211316,0.4140431547506704,0.005446762605605103,0.4194899173562756,0.9297303858713712,0.0005102658075734756,-30.0,-29.843795497840087,-24.189550868015715,6.0,-30.0,2.5,427.56182300082605,958.10322968463,146.67681504866513,136.00245175650824,462.37182518842496,462.23547472984734
2730.0000000000005,0.2882879083413582,-75.66424568154338,38.61079153603106,509.4458761463338,38.60039280578866,-23.766590391585623,38.593894066161006,-29.112681520069003,0.5227960409911259,-29.706797167797475,0.4194495251938965,-30.029923643753648,0.4721377067291429,0.43146597806251386,0.0057058239780080925,0.437171802040522,0.9259413001963848,0.0005282231919575011,-30.0,-29.838280731660177,-23.92393570217624,6.0,-30.0,2.5,427.4914936008852,963.7849171964883,146.95978601741643,136.15786731168274,462.31308897116895,462.2153363439652
2740.0000000000005,0.29719844181775135,-75.84859498985685,41.17356471818461,514.9912614978557,41.163380965332095,-23.648807144685943,41.15665863656988,-29.0457587729679,0.5355017173124439,-29.80353266237279,0.43155700740934105,-30.03048273005029,0.49252041261589696,0.4483531482553311,0.005939591840220018,0.4542927400955511,0.9223835773276697,0.0005455878661066569,-30.0,-29.833393174801728,-23.660142695531025,6.0,-30.0,2.5,427.33003199277215,968.9700975578819,147.19018618484867,136.30359539131572,462.2170085266538,462.1963716996245
2750.0000000000005,0.3059254635055064,-76.18590212035073,43.70737146893782,519.532722164614,43.69737710029729,-23.565084401513047,43.690441397402004,-28.985520825434264,0.5481802926872149,-29.887596490985143,0.44344452260375433,-30.03088771506796,0.5127142770126444,0.465141708082167,0.006146999312133763,0.47128870739430073,0.9192034014349827,0.0005631441975981504,-30.0,-29.82935940908567,-23.397006237953548,6.0,-30.0,2.5,427.0551045751543,973.3247234749743,147.35206839652545,136.4365704861303,462.1309774560708,462.1778609009665
2760.0000000000005,0.3143709810226157,-76.58454762390083,46.15319990861798,522.8454508938252,46.14335625425135,-23.531609046085375,46.13622613658632,-28.93429542162974,0.5602909698297776,-29.932218333167896,0.4549498145581218,-30.031490052799256,0.5326168864702958,0.48186620370796207,0.006310752507472577,0.48817695621543467,0.916563046753232,0.0005810356012004564,-30.0,-29.82657130322056,-23.12614179187102,6.0,-30.0,2.5,426.7351372745522,976.7360859632821,147.4130587470566,136.55184388443172,462.0770532318687,462.1597746610569
2770.0000000000005,0.28181265681503287,-76.5887323826915,26.39645582570836,439.3304450186162,26.38162118610732,-27.73334654101956,26.376825507839968,-29.80902317696581,0.5008906247833828,-29.784429920415025,0.4104720430526392,-30.04603390029737,0.4335794570965972,0.4195156449696469,0.002323834498061689,0.42183947946770856,0.9729231230014822,0.0005535322100905871,-30.0,-30.1100116168638,-21.059960481238704,6.0,-30.0,2.5,426.82191542719033,896.799397343526,138.91099026963255,134.71279826616922,462.285054742818,462.2163367742973
2780.0000000000005,0.25439923186809,-77.28720144072366,23.708621994253686,437.0414544891398,23.694730796964485,-29.045857589133192,23.69005173782572,-29.928628856623504,0.46545300778167153,-29.74972667203568,0.37343491262002904,-30.039601822395756,0.38407137074007286,0.3731158382791045,0.000877618434974234,0.37399345671407874,0.9737603091670832,0.000491753287146806,-30.0,-30.082815987836735,-23.350588419554043,6.0,-30.0,2.5,426.3795720331108,894.9942787717122,136.24828147710522,134.46360924834138,462.36665185159035,462.2780492473386
2790.0000000000005,0.23961313045624727,-77.75189970311254,22.565284554242773,438.7317143823474,22.551903129189,-29.498795900632476,22.547259954154782,-29.979599409112865,0.446924582586258,-29.738867290233685,0.3533900983662725,-30.035481490409467,0.3600707956721865,0.34947285607625045,0.0004460889955854303,0.34991894507183585,0.9718059594880528,0.0004589225656574809,-30.0,-30.037611713463946,-24.367708561160697,6.0,-30.0,2.5,426.07666689490446,896.8368638658162,135.32962445697615,134.35758902231336,462.4035203898582,462.3119326077869
2800.0000000000005,0.2321133423888804,-78.0335944688826,22.125264582570747,440.82167963018736,22.1121801723964,-29.64290025603094,22.107536883016586,-29.99922741734136,0.43782323652057503,-29.733661532643023,0.34320873521512835,-30.03312914808208,0.34874298823894945,0.3378952188950846,0.00031865761643089284,0.3382138765115155,0.9698083916164082,0.0004423190899326149,-30.0,-30.000016336294635,-24.8143215847486,6.0,-30.0,2.5,425.8892914013496,898.9545461142926,135.03721451876686,134.3167897763497,462.4215228001249,462.3293420975696
2810.0000000000005,0.2286370738084771,-78.19051498329537,22.028614539315825,442.6822832857158,22.01576028428876,-29.68149682632392,22.011095840618317,-30.003533435156783,0.4338097673481053,-29.730394959085768,0.3384918476779401,-30.031853183446568,0.3321557137027944,0.32131099485622205,0.00027317295330848854,0.32158416780953053,0.9681729217437968,0.00041955796142156615,-30.0,-29.973862199116013,-25.007742003290275,6.0,-30.0,2.5,425.7830385457402,900.7911340813873,134.95893829241717,134.30784123688065,462.4302281067722,462.3375532438119
2820.0000000000005,0.2275539615459668,-78.27796470785732,22.226226586503067,445.04744772355787,22.213542084743064,-29.680302813631613,22.208837221781334,-29.99470488490164,0.4329764257794839,-29.72802417579348,0.3370382893248129,-30.031041031086342,0.35697972342332385,0.34465167036302385,0.0002851838205498042,0.34493685418357367,0.9662645566413048,0.00044869989663078784,-30.0,-29.95532262759289,-25.102637631857107,6.0,-30.0,2.5,425.7214425721551,903.0735339416757,134.96176714396668,134.32618906005982,462.4333741786076,462.34041398664795
2830.0000000000005,0.22784446567561453,-78.30683684083773,22.446441951464855,446.6124406165092,22.433804936562655,-29.67185516626077,22.429073450993464,-29.984874072359677,0.43371629848356624,-29.726564543263688,0.3374501540136832,-30.030744152568015,0.34994244358182214,0.33743457673789407,0.000277412365994806,0.3377119891038889,0.965050096945232,0.0004384601291798513,-30.0,-29.944533064872303,-25.0970545721201,6.0,-30.0,2.5,425.69927894550887,904.5694251132755,134.97932037770386,134.34662347430762,462.4334002557708,462.34001923362325
2840.0000000000005,0.2295481827718476,-78.39478914893081,24.043225984544875,456.5091525785974,24.03214231778356,-29.636965132934815,24.027067451684825,-29.913608492872296,0.43799486855701714,-29.724279063271865,0.3398511563895608,-30.029062116023624,0.3446656421132814,0.3298428887230284,0.00023654007522996905,0.3300794287982584,0.9576801063616633,0.000423446935361892,-30.0,-29.92181582988829,-25.3000042136172,6.0,-30.0,2.5,425.6294466871199,914.0008764891354,135.0534779417034,134.494871761149,462.4286825387924,462.3376795816042
2850.0000000000005,0.23776164348842865,-78.42489574871746,26.904055491847096,470.8776078376248,26.893330132029096,-29.58769824808633,26.887938076294112,-29.786306492599834,0.4518548270446228,-29.7300081317492,0.35117553018118064,-30.02767384242867,0.3656202940498748,0.3462756049769683,0.00017491998584483513,0.34645052496281314,0.947569187490324,0.0004369600030510629,-30.0,-29.886392906935555,-25.267871852640013,6.0,-30.0,2.5,425.5839451591663,927.6257222054952,135.16050214162857,134.76019093551483,462.403007503437,462.32147819250054
2860.0000000000005,0.24882385769252988,-78.35233104271242,29.779859701510897,481.3973686131389,29.769365679286288,-29.52809816331921,29.76367653470905,-29.658707246958585,0.4683417173903944,-29.749507783512712,0.36632163193256706,-30.0278108860997,0.3912201880922808,0.36785860025162415,0.00012050429454827916,0.3679791045461725,0.9405933429472554,0.00045855598673184074,-30.0,-29.864642735167397,-25.004796994870503,6.0,-30.0,2.5,425.60632422293,937.5004432558532,135.2895662953821,135.02677549549065,462.3624155350853,462.2982297960268
2870.0000000000005,0.2604719791276245,-78.31763248277002,32.71784371768812,490.1917109296212,32.70756193401794,-29.46586443152768,32.70158280963309,-29.528723272355023,0.48521388022133194,-29.789781105125968,0.3822284651764588,-30.028365146629994,0.41642257893724327,0.3892531277218484,6.065552117876212e-05,0.3893137832430272,0.9349007545090355,0.00048040031242153447,-30.0,-29.850801271268267,-24.695262788128677,6.0,-30.0,2.5,425.59905854215447,945.6935316346451,135.42526648769763,135.2990061177303,462.3047696728344,462.2734821314506
2880.0000000000005,0.2720485843607434,-78.37520070313059,35.75288510212418,498.1434994414532,35.74280849062519,-29.404095032700692,35.73654146955737,-29.394838246191256,0.5018952409039785,-29.851266169598773,0.3980196297358212,-30.028984799987484,0.44149439525791934,0.4104965609798308,-9.303994744639415e-06,0.41048725698508615,0.92976776465142,0.0005021344038309602,-30.0,-29.840828265725666,-24.38267448447453,6.0,-30.0,2.5,425.5236326610535,953.06493461878,135.56157725468003,135.58010614788802,462.23058768793294,462.24885174117406
2890.0000000000005,0.2835091407579894,-78.53202790839524,38.90313964752024,505.4827492452979,38.89325880630139,-29.34265781232253,38.886703472728186,-29.25628935972344,0.5184356249558291,-29.915194449196463,0.41364444073635753,-30.02957530062901,0.4665350741093087,0.43163401813453733,-9.04876196827348e-05,0.43154353051485467,0.924996971211096,0.0005237335131785054,-30.0,-29.83261717836851,-24.07365278394974,6.0,-30.0,2.5,425.37486400899616,959.8471431777709,135.6989699685025,135.8717441320911,462.1546475654266,462.2244909771456
2900.0000000000005,0.2948698303417608,-78.76247027544211,42.18133719342898,512.2804402241643,42.171642123415296,-29.28051195607651,42.16479665271518,-29.112561729698367,0.5348146485335494,-29.96863350869725,0.42912316630745045,-30.030174144651227,0.4920734813666058,0.4531474730602322,-0.00018301653420156995,0.45296445652603057,0.9205219823430435,0.0005457517592794863,-30.0,-29.82511818991924,-23.766873504734637,6.0,-30.0,2.5,425.171618997497,966.1576695230168,135.83973585572522,136.17508344020794,462.0872266184368,462.2003394432675
2910.0000000000005,0.3060584698941856,-79.04557243295704,45.59182461230832,518.4976234396747,45.58230588367148,-29.216936147615566,45.57516833502409,-28.963514197962525,0.5509286716457207,-30.01392182403489,0.44435750133305346,-30.030772265190507,0.5175385050929512,0.4744927051898216,-0.00028658759131071403,0.4742061175985108,0.9162721477377654,0.0005674786395921356,-30.0,-29.817902805070503,-23.460988001023,6.0,-30.0,2.5,424.9295859495976,972.127456302838,135.98549062311807,136.49050979267955,462.02663779760223,462.1765549557075
2920.0000000000005,0.31706573940170807,-79.3708530882576,49.13314025141688,523.6593652416389,49.123788100514666,-29.151637934653024,49.11635670728524,-28.8092617975158,0.5667826628643717,-30.053852129606923,0.4593369254076594,-30.03135154486884,0.5430301159958328,0.4957591043701077,-0.0004010644903438285,0.4953580398797639,0.9122109903082525,0.0005890104173266651,-30.0,-29.8108519553368,-23.155496082659056,6.0,-30.0,2.5,424.6565324610102,977.8183442270675,136.1369583184721,136.8178707073635,461.9706657497897,462.15316829121434
2930.0000000000005,0.32791127678516985,-79.73132121119214,52.80299903246064,526.3766558158042,52.79380356094335,-29.084518341731357,52.78607663753332,-28.64995540611721,0.5824053385911201,-30.09009693824504,0.4740897543378533,-30.031914911504717,0.568764574475928,0.5171505448919532,-0.0005266265542194953,0.5166239183377337,0.9083264702513552,0.0006106016358368282,-30.0,-29.803932827617302,-22.85012354929981,6.0,-30.0,2.5,424.3575660373552,983.2469051035084,136.29446583727625,137.15693741172225,461.9179444699409,462.13013413359823
2940.0000000000005,0.33860518253673627,-80.12223061332115,56.59940230846816,523.7519871462243,56.59035401230078,-29.01556669721242,56.58232990822055,-28.485733036528984,0.5978102440718611,-30.125073754381816,0.4886313277203976,-30.032467446388694,0.5945207999819829,0.5384717113122188,-0.0006632234997323083,0.5378084878124866,0.9046083632881893,0.0006320345448237584,-30.0,-29.79713033032272,-22.544761682354615,6.0,-30.0,2.5,424.0361622379062,988.4237940700528,136.45816066884268,137.5075075837605,461.8665386287077,462.1074252796841
2950.0000000000005,0.3491480090001628,-80.54093002551372,60.52050715693651,512.1165400248038,60.511597128062775,-28.944826587190025,60.50327421899454,-28.316725542900343,0.6129995911409548,-30.1619294006108,0.5029643107096254,-30.033012711763064,0.6203519419842349,0.5597758750471439,-0.0008110557533169153,0.5589648192938269,0.9010446836128899,0.0006533848776402523,-30.0,-29.790435694174164,-22.239453788329968,6.0,-30.0,2.5,423.6942730202784,993.3602967195245,136.6280793030213,137.86939323769042,461.8139493867004,462.0850351128893
2960.0000000000005,0.35953063474895247,-80.98686098096739,64.56432111055214,491.70049792737314,64.55554107508914,-28.872382582659668,64.54691779256851,-28.143069699916992,0.6279617825973376,-30.204669547829496,0.5170786312651856,-30.03355564988325,0.6462466331756355,0.5810561156298777,-0.0009703050910348114,0.5800858105388429,0.8976229519190214,0.0006746566872568978,-30.0,-29.783846119591967,-21.934341286998915,6.0,-30.0,2.5,423.33232684362696,998.0660947425782,136.8041720417048,138.24239256091434,461.7570147635184,462.0629754339728
2970.0000000000005,0.37044479303484257,-80.87446061400608,68.73224786333897,468.0717832275991,68.72358889098771,-28.798170585166588,68.71466258167051,-27.964756651329335,0.6434387455070643,-30.05447180606194,0.5317221196305815,-30.033737105759485,0.6721046814433033,0.6025234964819707,-0.001140966792561989,0.6013825296894086,0.894775094257604,0.0006957502686944074,-30.0,-29.777331825070288,-21.62938883887699,6.0,-30.0,2.5,423.38356129764543,1002.9921177164804,136.9867080274248,138.6266165461855,461.85245242315057,462.0403845455909
2980.0000000000005,0.3820175286809744,-80.51935370003707,73.05094353849894,648.4265367177809,73.04239052676489,-28.721061759285504,73.03315613280887,-27.7807050936062,0.6594409087393543,-30.052980642357284,0.5471458595263041,-30.034077980478884,0.6993938395285588,0.6247597087595396,-0.0013221194133536782,0.6234375893461859,0.8913970271262713,0.0007161247061319756,-30.0,-29.77052481296945,-21.320246523451715,6.0,-30.0,2.5,423.61360083360825,1009.595763051874,137.1782868638627,139.02450080122966,461.82903946240265,462.0164641174828
2990.0000000000005,0.3935254151820845,-80.37420171621972,77.51433693632397,425.93287634537273,77.50587353401995,-28.640700867749075,77.49632895165777,-27.59123833723615,0.6754251921756117,-30.056368417154005,0.5625228268013822,-30.034513517058684,0.7271149878618655,0.6473423901663475,-0.0015155591724083648,0.6458268309939392,0.8882045367996608,0.0007372245760496398,-30.0,-29.76359016907836,-21.002059599311053,6.0,-30.0,2.5,423.6878400839154,1015.460017640492,137.37969965234095,139.4354628778826,461.8017700450268,461.9925329821256
3000.0000000000005,0.40495544541189593,-80.24100660695343,82.10112126125024,410.6417829939626,82.09274068988705,-28.557704343444044,82.08288459828606,-27.397318827880756,0.69128662581786,-30.061121876945688,0.5777768907391806,-30.034934459578206,0.7548132806341787,0.6698821259025521,-0.0017196903946266643,0.6681624355079254,0.8852022780343093,0.0007582863167079545,-30.0,-29.75689971733908,-20.67844472536575,6.0,-30.0,2.5,423.75354015443816,1021.0054731006736,137.58965622190266,139.85752042666977,461.7735944314276,461.9687945955236
3010.0000000000005,0.41635330459945535,-80.10086254794497,86.80896506821529,397.18476270042817,86.80066280720726,-28.472614155672204,86.79049321019164,-27.199097771552967,0.7070737766686762,-30.06706697936437,0.592963683452936,-30.03534324374885,0.7827242826701551,0.6925430496710817,-0.0019353296830398952,0.6906077199880417,0.8823128849818349,0.0007793526870497552,-30.0,-29.750423327499593,-20.35335210883264,6.0,-30.0,2.5,423.8246518264954,1026.4203410514829,137.80718659799908,140.29043932195657,461.74457539156896,461.9451618075376
3020.0000000000005,0.42796531787402087,-79.96556491668771,91.62273986913176,385.1171648568279,91.61447178263816,-28.384205729222543,91.60388171638317,-26.997266545544505,0.7237196261637443,-30.071836633026887,0.6084435483562062,-30.035099984558087,0.8057760092199022,0.7108424796392948,-0.002146200574965242,0.7086962790643295,0.8795202028296192,0.0007954215989334976,-30.0,-29.744022786069195,-20.0249488617263,6.0,-30.0,2.5,423.8916570263431,1031.702164284598,138.0346040971536,140.73279657500794,461.7151584467155,461.9215891698747
3030.0000000000005,0.4657893866572281,-79.85564266520109,95.39485180801323,381.09968976469736,95.38584503997657,-28.181524313360317,95.37335447170238,-26.839796264119627,0.7848217316298365,-30.047869172122834,0.6591901401349263,-30.0277552200005,0.8500418951386637,0.7501896815624974,-0.0021929586645149644,0.7479967228979824,0.8799527731229823,0.0008415308073189368,-30.0,-29.740316739555222,-19.361491105843243,6.0,-30.0,2.5,423.8631774377753,1029.9314670920846,138.47309737113102,141.07901345339732,461.6401142681345,461.8494630869971
3040.0000000000005,0.5606995800941703,-78.95065418312508,97.32061946880101,681.5132276823538,97.3101233341818,-27.597525448629085,97.29451373278584,-26.759736390770367,0.9224242276229421,-30.045881661810427,0.7847429257553614,-30.026626208641204,1.0251257926130837,0.9148230643160259,-0.0017128170062603225,0.9131102473097656,0.890729951279651,0.0010530852842649666,-30.0,-29.73843237901619,-17.871907669153046,6.0,-30.0,2.5,424.2664486864723,1008.3364046133192,139.62892385637838,141.25539896893855,461.4293461881904,461.6571550537983
3050.0000000000005,0.7001191582824632,-77.43937434773233,98.63521194455235,596.6223549799479,98.62303944136002,-26.39469915721156,98.60350668157326,-26.705262766683855,1.1175920595830962,-30.172550000739136,0.9668208600804781,-30.03312041989102,1.191552601657856,1.083267410491363,0.0007854434211789839,1.084052853912542,0.9097817858852851,0.0013013997871564329,-30.0,-29.721856987399548,-15.751935706755605,6.0,-30.0,2.5,425.00960440896745,974.3654349926221,141.97909131700987,141.3755539344695,461.02555320940303,461.3709100507861
3060.0000000000005,0.8641072625712408,-76.49980847024179,100.18845133327294,498.1627826665804,100.17466981443104,-24.261795385399125,100.1501269965532,-27.125131074046465,1.3473074005124253,-31.74298984620364,1.1792066895617173,-30.042307200801844,1.3735907978647293,1.2709060839628483,0.008912514039861172,1.2798185980027097,0.9317320704187957,0.0016005998792245066,-30.0,-29.642803890807443,-13.310037002471065,6.0,-30.0,2.5,425.2616689166511,940.1651681710318,146.14656273504698,140.57832912742026,459.402996059674,461.03436627682
3070.0000000000005,1.0924905339152546,-75.40095387794833,104.3311822175837,460.8988970011012,104.31587190877472,-20.327054131186717,104.28412417537731,-27.56558367164476,1.668061964929901,-32.412575557013696,1.4722409313027724,-30.051523425376928,1.6067628226734465,1.507637901152981,0.0282229028599025,1.5358608040128836,0.9558727538003456,0.002001476089936813,-30.0,-29.486058925878385,-10.618863368045028,6.0,-30.0,2.5,425.4664615233251,907.1398117328212,153.8768031297172,139.77575890450564,458.3490839100821,460.5703726053623
3080.0000000000005,1.4302662882279626,-73.71409612870877,114.028290353522,434.5227426557799,114.01105923474678,-12.522983691248328,113.96605893829032,-27.820243771685117,2.1434533818005574,-38.78888615904378,1.9011108651532695,-30.062602209952274,1.9464217991623531,1.828467922327712,0.07709112940368505,1.9055590517313967,0.9790062218535869,0.0025754999178862446,-30.0,-29.236135622786662,-7.448810024323107,6.0,-30.0,2.5,425.8459733813157,879.2931163561399,169.34631743394655,139.41382593266357,452.3641825116188,459.8881062175657
3090.0000000000005,1.9829292576501587,-70.61573027790485,122.65020246101274,398.79721924096793,122.62250778620856,4.833737633304168,122.5582880254538,-28.252204266770235,2.882504408458733,-66.7871871422314,2.591359354745503,-30.088202519388688,2.5228045928911067,2.3230580075664484,0.24242851549449507,2.5654865230609434,1.0169184447698043,0.0036507659591084704,-30.0,-28.796485460604288,-1.7242609556209914,6.0,-30.0,2.5,426.816459162032,841.4370545902611,205.11633899617044,138.71150280291937,425.9533852145752,458.7704420304445
3100.0000000000005,2.657865954939531,-66.61980514079393,119.6390753086381,355.0007357036152,119.60629787436808,16.24615933423246,119.52656433015864,-29.0472708242356,3.7658792182544216,-62.86134209624902,3.420550259185465,-30.11731495831654,2.8189839293355385,2.598393632163733,0.4314906082934434,3.029884240457177,1.074814300616233,0.004596841650555363,-30.0,-27.96880907790901,6.716278691067259,6.0,-30.0,2.5,428.31890806013774,796.2650950681195,231.00881049503425,137.14205564579697,427.0168587000679,457.4066036611491
3110.0000000000005,3.3824873341231547,-62.525627303509054,123.60616172364578,266.8495101308134,123.55554391114327,25.08103725750499,123.46085718736651,-29.356934426531296,4.69485552889691,-58.732837404322936,4.298432460705278,-30.146167548574056,2.2729100639541016,2.5596843080505622,0.659679612883282,3.2193639209338443,1.4164062062945113,0.00570869077057951,-30.0,-25.956286191855128,14.317619768034945,6.0,-30.0,2.5,429.9339687495727,700.553895737104,252.1701224834828,136.6130465453311,427.9433639917437,455.9361900774261
3120.0000000000005,4.162173372972752,-58.412764138506795,125.69291066989352,141.13704133315622,125.62781652164864,35.57528959362554,125.5160661548821,-29.535871569545662,5.678790347305308,-54.435606979244994,5.231960234593375,-30.17492392680967,0.8493587581596992,1.7600527917698814,0.9458016711942787,2.70585446296416,3.185761537123512,0.0065700300314515256,-30.0,-22.746063744391137,22.230867321668935,6.0,-30.0,2.5,431.58700230510806,548.153587989508,280.26245456328354,136.30547618318298,428.24868164663826,454.3406701887269
