time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,5.0125317064926245,-54.503827113287365,125.76814520762036,79.1336313439092,125.68370732171128,45.03091274361424,125.55392800807547,-29.387693414662493,6.734108989246927,-50.33445289289645,6.240456218931313,-30.20624679326156,0.05605946795083497,0.971878871948014,1.3076009868627745,2.2794798588107885,10.0,0.007501965688579702,-30.0,-18.302482515992693,30.25132150380648,6.0,-30.0,2.5,433.0420398745852,440.439950712249,310.8900550858918,136.58893973243917,403.1132581713028,452.5754091103368
3140.0000000000005,5.8119917790521765,-51.198675581838586,116.59361962669428,53.67273260357689,116.48235213838436,45.91926258680842,116.34333973774584,-28.775561020365014,7.698226852516415,-46.98996058270916,7.1797277737478185,-30.245096898765297,-0.6186510011597032,0.32970522860186574,1.5523877730796238,1.8820930016814896,10.0,0.008410880516544691,-30.0,-12.975496153004826,40.35237627582183,6.0,-30.0,2.5,434.2005639474015,361.38244580348623,322.18259889645714,137.61360281739184,335.0823100196414,450.88098573559694
3150.0000000000005,6.428763212079644,-48.820196033290394,112.3670103762848,39.621244301969455,112.23193958631836,47.82274210529505,112.08084741730784,-26.988596213602246,8.440770253211086,-44.62157937567244,7.900000274184861,-30.27079203188248,-1.2719461305191178,-0.3551503690479615,1.8275167840151287,1.4723664149671678,10.0,0.009290577805432416,-30.0,-8.118028690340793,48.7238494108002,6.0,-30.0,2.5,435.0071878996969,299.4691518824292,337.696092820408,140.98962070555868,300.2294318200493,449.55633691669846
3160.0000000000005,6.936906371843299,-46.98536577597079,130.5635237382915,204.9278484961386,130.37654900293452,46.098262674520015,130.16022998521998,-23.671873678762953,9.062446299122977,-42.75536043146146,8.493334242857136,-30.310914835206205,2.4221262433951427,3.9461102175000216,2.0529877293754484,5.9990979468754695,2.4767899539647504,0.012504390756929672,-30.0,-2.821839826723874,42.61033362756211,6.0,-30.0,2.5,435.5955928449853,627.360631827978,311.78266451972104,147.60131660097292,271.95886689678474,448.4269145264547
3170.0000000000005,8.533575180677987,-42.54592860136509,156.37555369734187,268.7997059285309,156.1997173920121,62.08743808516636,155.88477990411653,-19.508670789777227,10.87279849691548,-37.81412920129532,10.330063152684133,-39.226937272546415,3.6613678616120495,4.839132693481826,2.7200287317121887,7.559161425194015,2.064573053270266,0.014028549605829764,-30.0,4.345629621860269,66.88572182849043,6.0,-30.0,2.5,436.3436568109471,694.7277581502339,349.77886254445747,155.88649247493566,195.469387857736,433.5170293834991
3180.0000000000005,8.85854189106878,-40.93991022746789,137.77242516875611,247.58374026700855,137.56753608654972,66.02871146096095,137.217071919876,-16.88141600755756,11.34622681852133,-36.62378938253429,10.65749408993936,-38.36819494225176,3.446257466765687,4.1990387557724445,3.1776372028874533,7.376675958659898,2.14048893032444,0.014341985312599864,-30.0,11.576906013184669,73.66449557827683,6.0,-30.0,2.5,437.2359944838696,675.1246004009782,382.345137568628,160.78325937483262,205.9621102767423,360.9339766689072
3190.0000000000005,9.002351142922768,-40.57373313462165,118.38418745247996,225.43677872437863,118.15721726714668,64.62617454400117,117.79859884403405,-13.666225085387396,11.453326168147225,-36.35962599431367,10.782286053848177,-38.04605282742202,3.1595568154397218,3.552794746273179,3.451054612789306,7.003849359062484,2.2167189160318186,0.014342746976402114,-30.0,17.781155653817677,72.9625084233039,6.0,-30.0,2.5,437.2876863765688,655.3743090041386,407.66759339948254,167.05436788087934,213.31128933692548,366.63852233505247
3200.0000000000005,9.116742699233338,-40.33702687692812,103.82231651642115,206.94953612832776,103.57721549957996,61.738846694059994,103.21780196546392,-10.016753822547969,11.518503768423264,-36.1997583845187,10.880476557970018,-37.79452063313244,2.917735763803288,3.0646914266694107,3.586509757612749,6.65120118428216,2.279576261426865,0.014318849850488202,-30.0,21.31444233528612,69.71055213051903,6.0,-30.0,2.5,437.2744628207713,639.0056379030192,424.9736829157323,174.49897335025233,222.75470731438784,380.15720604631775
3210.0000000000005,9.21057864317972,-40.1639033819464,94.4486372717624,193.7579251421463,94.19044084457549,58.86678038183464,93.83040598592616,-6.750595257553697,11.564475585047743,-36.08739771633088,10.962798668648691,-37.584923137260155,2.74672334672846,2.7648795881821,3.614473447609128,6.379353035791228,2.3225320611154685,0.014306794810958534,-30.0,22.715698047613895,66.20498570838208,6.0,-30.0,2.5,437.2426672120992,627.3101246120134,434.0537296811032,181.41339371706457,232.7905065432875,396.95186068634416
3220.0000000000005,9.281502705435468,-40.03975225926368,88.98544836129754,185.3966916428319,88.71949090412073,56.55546189831989,88.35969877943965,-4.262436616946785,11.595437651105916,-36.01191152346351,11.02389433079446,-37.430129703878094,2.6368963284676945,2.6003705723977006,3.588799854336707,6.1891704267344085,2.347142115492628,0.014293008382027758,-30.0,22.9909376068166,63.38074168246516,6.0,-30.0,2.5,437.2120233896672,619.8556835211153,437.9226360552336,186.83484834713167,241.33955975369145,412.10547065533007
3230.0000000000005,9.332650317418503,-39.95382991079936,86.06505092915143,180.55802058522647,85.79576534119897,54.92999917181021,85.43866541835028,-2.645903332100545,11.61335629720666,-35.968295372306805,11.06462159254102,-37.32728909120714,2.5695945546227295,2.5163012255872683,3.5481013579945566,6.064402583581826,2.3600620466259534,0.014267070645969186,-30.0,22.84734947562549,61.41474510453253,6.0,-30.0,2.5,437.1863380447616,615.4919392576651,439.120679310327,190.4290280219115,247.6884527560072,423.9713315399018
3240.0000000000005,9.36495417749734,-39.90424328229943,84.70188366016707,178.06621038845503,84.4325817161858,53.888018069280974,84.08083197743011,-1.812573026614416,11.617301753758891,-35.958698273306794,11.0845410115052,-37.27709230651973,2.5286501288392493,2.477197603392164,3.5083071503381387,5.985504753730303,2.3670750988701967,0.01422094857462091,-30.0,22.588851391388456,60.16343084130273,6.0,-30.0,2.5,437.16536142290215,613.1988808759172,439.0053247714364,192.3053854580239,251.93666415862967,432.09666320698886
3250.0000000000005,9.356698865259151,-39.9375257172014,84.17607142043194,177.16074907887122,83.90957403624257,53.21652196052622,83.56544122952576,-1.5783629269589596,11.5848319073923,-36.037751323593966,11.058294554416008,-37.343247231880014,2.4993897259306808,2.458462079001982,3.46574960098887,5.924211679990853,2.370263276082281,0.014120809501530765,-30.0,22.278944553576423,59.36939447765309,6.0,-30.0,2.5,437.14960300541287,612.3800548009093,438.2779908409449,192.84237324316013,255.3861378710428,435.34641394363706
3260.0000000000005,9.328150894941425,-40.02804780924564,83.96247365567385,176.91809279996187,83.70000940207241,52.67484638250329,83.36487693737331,-1.74884745755395,11.5315292133719,-36.16788883458182,11.01001866090717,-34.94163090557183,2.474953601682519,2.447949031138116,3.426170902426081,5.874119933564197,2.373426285474953,0.013995508924502915,-30.0,21.890997685279444,58.751732334088395,6.0,-30.0,2.5,437.12034759696417,612.1910848515381,437.2814731794452,192.47644887428083,257.57759543192043,438.73138521290326
3270.0000000000005,9.294456071755151,-40.12751338774092,83.98087646680419,177.0584273151307,83.72293680328734,52.20751614211133,83.39730390347478,-2.157070362280137,11.474901265234982,-36.30663384604924,10.956478539012696,-33.73422782160287,2.4547641163113303,2.445242493338123,3.389539044258425,5.834781537596548,2.376921472342616,0.013867090386047836,-30.0,21.458171609508327,58.22636221805715,6.0,-30.0,2.5,437.09347990996,612.3441206350931,436.0099059393869,191.5794630781534,259.06557178763046,440.1208129396349
3280.0000000000005,9.25033421376523,-40.25358120850439,84.1100145382089,177.46898760486386,83.85699627009834,51.772045956259376,83.54103965229947,-2.698269157261336,11.408280412101416,-36.47050558479037,10.891913845280422,-32.79978536031487,2.4364093763005097,2.446196608465584,3.3522589016008744,5.798455510066457,2.379918402247714,0.013728380686961809,-30.0,20.98009730771804,57.74550507184688,6.0,-30.0,2.5,437.06273841792256,612.7604654505278,434.57509426623375,190.39051211922205,260.3524450074841,441.2351411816945
3290.0000000000005,9.210485301948305,-40.370203436419246,84.33103627491427,177.97985656016454,84.08281826734705,51.35940106979746,83.77628765967222,-3.3048991733657545,11.347549285656214,-36.62051619647755,10.833090685937677,-31.97648743409195,2.4207866837737986,2.451681380726689,3.3172632846058088,5.768944665332499,2.383086747791924,0.013599829387896752,-30.0,20.471204944164807,57.292386433566094,6.0,-30.0,2.5,437.03231059940896,613.2535519532829,432.980600668425,189.06112271100105,261.0998220378095,442.2132514000369
3300.0000000000005,9.172492494843176,-40.481926006690486,84.65605624067622,178.62444899359406,84.41257398325318,50.987312410497225,84.11501061427776,-3.936255732290818,11.289079669800197,-36.765496990898875,10.777082750950417,-31.680751091257378,2.407729971456805,2.461336408160149,3.282694787440429,5.744031195600579,2.3856625384470065,0.013478082791983266,-30.0,19.948508641398632,56.88379121077577,6.0,-30.0,2.5,437.00290186381466,613.8568883343554,431.2391936556919,187.68120116487788,261.7524278081904,442.6337647121085
3310.0000000000005,9.135601959391929,-40.59120406162734,85.04639814504019,179.35854525150685,84.80753087282386,50.64946896213593,84.51836673098455,-4.569159465594794,11.232753920472,-36.90569024142803,10.723061980989664,-31.46846127247835,2.396526482065957,2.4736804931766727,3.24829972976474,5.721980222941413,2.387614017938456,0.0133618369515932,-30.0,19.416089668339737,56.51366433267822,6.0,-30.0,2.5,436.97367054876656,614.5361738064048,429.4059030106874,186.30312144460723,262.2791264003739,442.9624589813234
3320.0000000000005,9.104597730301133,-40.68461989292027,85.48904912183181,180.11912182362084,85.25451383380242,50.345077898784886,84.97306379398833,-5.1875204662392775,11.184473563561257,-37.026277412577,10.676413600742972,-31.216874647119997,2.3873225064859285,2.4886786880539256,3.215382370602587,5.704061058656512,2.38931315025917,0.013257150663251302,-30.0,18.882806733700026,56.178956017565895,6.0,-30.0,2.5,436.9476048647624,615.2249241361295,427.50142673690937,184.9619510775132,262.5097118204852,443.31558318560207
3330.0000000000005,9.081652898927368,-40.75705813398528,85.99300845630755,180.89286286521667,85.76247385834198,50.08578072685351,85.48795741556161,-5.780275256776235,11.145576762639443,-37.12370452730494,10.639475565453386,-31.038458954587355,2.3803541849329903,2.506489524334263,3.1844272702758096,5.6909167946100725,2.390785720306694,0.01316659525676751,-30.0,18.360869525763743,55.890401931379984,6.0,-30.0,2.5,436.9250128112662,615.9045133676012,425.53718791602336,183.6806404810255,262.49729287210295,443.5729851197783
3340.0000000000005,9.067064362539575,-40.80763455808423,86.55511825122227,181.67007067444823,86.32824410987345,49.87914391753782,86.05982408462236,-6.340348309894239,11.116328662927977,-37.19712764565045,10.612471539956063,-30.92918568812664,2.3755043785828773,2.526671394845202,3.1556093375989938,5.682280732444196,2.3920312602555582,0.013090044874178886,-30.0,17.859844209363644,55.655820394181205,6.0,-30.0,2.5,436.9060783114697,616.565457435223,423.5430943240579,182.47368868560403,262.2331112927517,443.739047469128
3350.0000000000005,9.061637511063097,-40.83422049691558,87.16435046860096,182.42541677742625,86.94076586125136,49.727581985149406,86.67756693835504,-6.862262404105479,11.097502175994984,-37.24446648986015,10.59620231693409,-30.88998273274757,2.3725778255486847,2.5486356267744865,3.1293815211897216,5.6780171479642085,2.3931847827377815,0.013028014841331896,-30.0,17.388365281994197,55.47746612607614,6.0,-30.0,2.5,436.891131673192,617.1835304691599,421.5562105885562,181.35219184107729,261.6898145251201,443.8116718203186
3360.0000000000005,9.066405383117619,-40.833703601670955,87.80844622699192,183.1311034583976,87.58774795115697,49.63169724032025,87.32887470526614,-7.341071187299405,11.090398411704202,-37.26234452441653,10.591721737902454,-30.881774734155243,2.371382267587159,2.571791186807068,3.1062765619703008,5.678067748777369,2.3944126707815463,0.012981227236227556,-30.0,16.95516367242743,55.35554672521437,6.0,-30.0,2.5,436.88101352997415,617.7320534346987,419.6158707343602,180.32597113985867,260.82902389158903,443.8290097486523
3370.0000000000005,9.082693184868258,-40.80251454720224,88.47891865492866,183.76146970934263,88.26067330414978,49.59288395578909,88.00521750927597,-7.772196822422131,11.096342163039528,-37.24738530459163,10.60040120010072,-30.899479011689863,2.37180400394488,2.595664093087201,3.0868873442896443,5.682551437376845,2.3958773271001306,0.012950761144000796,-30.0,16.569400102095074,55.29112230229936,6.0,-30.0,2.5,436.87640290104497,618.1851258244956,417.7595242536107,179.4038546550259,259.6234842718513,443.79357149268566
3380.0000000000005,9.111072759595952,-40.73968839673725,89.16835451714277,184.2984860637995,88.95212122855595,49.61238244526197,88.69917134965931,-8.151830137881518,11.115427848697108,-37.19939134112906,10.622749676472,-30.996694716801585,2.3736700709457987,2.619688758703854,3.0715996511643664,5.69128840986822,2.397674588196035,0.01293674467313694,-30.0,16.239853479904866,55.2854981485695,6.0,-30.0,2.5,436.8770438527852,618.5250109117595,416.0251684171001,178.5929759473421,258.09803607300285,443.6492899527421
3390.0000000000005,9.151173190738664,-40.64641693032576,89.86296244235723,184.72637295693693,89.64831076284085,49.68733869527711,89.39697370568332,-8.477213415935921,11.147085004150757,-37.11992218711418,10.658222718047384,-31.182023046761003,2.376631573383963,2.643034245754531,3.060580612067032,5.703614857821563,2.3998733845399856,0.01293804510094167,-30.0,15.973430748211058,55.336312267375774,6.0,-30.0,2.5,436.8826234891619,618.7389425306587,414.4550476196599,177.89839719924416,256.2868479221434,443.3879457407104
3400.0000000000005,9.20252495138786,-40.524110348307936,90.54463327565581,185.02556140363131,90.33114169436212,49.81092405599377,90.08056256079642,-8.746479705750515,11.190794339532466,-37.01046860865648,10.706175826787309,-31.452870676170107,2.380272261838694,2.664816937160836,3.0539686380815683,5.718785575242404,2.40257623757074,0.012953436219927028,-30.0,15.7749663351683,55.43723760386212,6.0,-30.0,2.5,436.8928551208541,618.8113437142678,413.08856159554375,177.32342667455114,254.2255130888508,443.0126388403372
3410.0000000000005,9.265604596246558,-40.3706519011034,91.19649356050253,185.17510413832983,90.98373429373491,49.97499303195673,90.73311096354702,-8.958565016555326,11.247810023356903,-36.86816414779665,10.767052773211292,-31.658709227049517,2.3843036125689063,2.6844318560716105,3.0520485284000425,5.736480384471653,2.4059353658786056,0.012982731939000331,-30.0,15.647224178596218,55.58046524352824,6.0,-30.0,2.5,436.908973230121,618.7243713708125,411.9549588400389,176.86972849405592,251.87920278281405,442.6769225326555
3420.0000000000005,9.339578512874047,-40.1893073358643,91.81346296969036,185.17156446431895,91.60103758959139,50.175600777677744,91.34960987850528,-9.113099877744787,11.315832318730171,-36.6990942382752,10.83976905427932,-32.25768332323176,2.3884410961217326,2.7014409598742186,3.054613608193972,5.756054568068191,2.4099629576022075,0.013024572404379651,-30.0,15.59240554367392,55.76225131632457,6.0,-30.0,2.5,436.92966535336177,618.475485956686,411.0643805475112,176.5374023592042,249.37940236249983,441.9075511580576
3430.0000000000005,9.413449090456528,-40.0075254569517,92.33801787214387,185.04377259250256,92.12573270882719,50.38428660756961,91.87291675018936,-9.213094204940887,11.383036325697327,-36.53278822754479,10.911943872054794,-33.30810252273008,2.3908403335770574,2.7129470264625444,3.0590741328159967,5.772021159278541,2.4142227643628247,0.013064797923565262,-30.0,15.603154668375453,55.956992469724575,6.0,-30.0,2.5,436.9514445282561,618.1201043183934,410.4669096548049,176.32060668763245,247.1844917616608,440.6618007476495
3440.0000000000005,9.489480238976892,-39.821491358843815,92.70898650198377,184.70041368876647,92.49655565441117,50.56318508404416,92.24198386870361,-9.261753531295367,11.452909183532215,-36.3606508844037,10.986286203839713,-34.024301139616256,2.3908772213520337,2.718145837179703,3.0663111745064087,5.784457011686112,2.419386892822133,0.013105881223533358,-30.0,15.66597170903924,56.12533277844744,6.0,-30.0,2.5,436.97319197717474,617.576724755139,410.1777875284755,176.21327020930144,244.9970828786907,439.7521711179064
3450.0000000000005,9.5547496371192,-39.65674744192577,92.90264396809376,184.221426290178,92.6900480092854,50.69037086983428,92.43358518011824,-9.26419778055424,11.511959963677135,-36.21577923590343,11.048195421326987,-36.15838735697784,2.3870845479822647,2.7155545487210606,3.0725617725286,5.78811632124966,2.424763851009044,0.013132671301121626,-30.0,15.767040873676535,56.24383125085791,6.0,-30.0,2.5,436.9974004607653,616.9466010701346,410.16806481840246,176.204867074606,243.438624941228,437.3520711244405
3460.0000000000005,9.600476711710803,-39.542494714664514,92.80479977719484,183.5498683145446,92.59212728815059,50.6989139078068,92.33409094637939,-9.231673809813968,11.549909285579934,-36.12296341950923,11.088426134467806,-37.267309678316046,2.37742571290184,2.702257179263692,3.076071392269036,5.778328571532729,2.430498055175744,0.01313448378483294,-30.0,15.872602827730816,56.24677127703319,6.0,-30.0,2.5,437.01335641303353,616.2096989819513,410.4720983627229,176.27397968057625,242.66320001488663,435.66296429193255
3470.0000000000005,9.639839322388525,-39.44796547254506,92.46236775647563,182.62081911381117,92.24948142601855,50.584995759009296,91.99037416520963,-9.172306735633697,11.5809452428625,-36.04722528492849,11.12199173448081,-37.182899861783454,2.363879010897544,2.6826074782395715,3.0793156868628246,5.761923165102397,2.4374864950954684,0.013129001898010804,-30.0,15.962855026411376,56.1194073124268,6.0,-30.0,2.5,437.0232725747185,615.2729399118176,410.9460992975271,176.40308446794,242.06805662132336,434.8618006557622
3480.0000000000005,9.672509702095626,-39.369803594823246,91.99798515096631,181.59407142305457,91.78490870405503,50.39124261214664,91.52526845323504,-9.09799199289148,11.605096876870064,-35.98839350912098,11.148483630568746,-37.11641506497361,2.348292262806206,2.6605779947209247,3.0806639202898407,5.741241915010766,2.4448583363937804,0.013116630941004246,-30.0,16.027439954382544,55.90181714550704,6.0,-30.0,2.5,437.03128123600806,614.2726285480297,411.43258473741827,176.56557245766456,241.82344273615377,434.288439749559
3490.0000000000005,9.69564513628255,-39.31554295320152,91.47850835709184,180.58293899974228,91.26541864638355,50.1429660256274,91.00582273793248,-9.024129066583555,11.619294454702128,-35.95385202837909,11.164814554201364,-37.07548786117948,2.3315317883367688,2.6379302029382314,3.0788083125784493,5.716738515516681,2.451923900036035,0.0130942164026203,-30.0,16.054630846994883,55.62310408864647,6.0,-30.0,2.5,437.03587150343145,613.3134279054702,411.85576737602054,176.7284242871783,241.95485255525315,434.0732953494321
3500.0000000000005,9.710444328123913,-39.282942142209976,90.95002898599684,179.63600062184491,90.7371312616318,49.85721450660208,90.47815007493338,-8.964384334855026,11.624821458914733,-35.94041348369794,11.172391539059078,-37.05651370925651,2.3176077741275902,2.616310935236501,3.073896610276616,5.6902075455131165,2.4552073086029687,0.013063797528788484,-30.0,16.037490886670298,55.30210779498708,6.0,-30.0,2.5,437.0366450932037,612.4331246972635,412.1612719323245,176.8624161820942,242.32555008867809,434.2047596718333
3510.0000000000005,9.718496878431264,-39.26774908000842,90.45448100785997,178.79423367762257,90.24199121591295,49.552197133582176,89.98414144687523,-8.928850319529033,11.623495335158172,-35.94363744741662,11.17300426828189,-37.05497973068668,2.313072876449642,2.5970961284188574,3.0661866173879773,5.663282745806835,2.448380595123947,0.013027535906553034,-30.0,15.974793903593536,54.958315454674334,6.0,-30.0,2.5,437.034436521156,611.6620204399665,412.30765695573433,176.945679112661,242.8460784344318,434.57006162216095
3520.0000000000005,9.720810251339913,-39.267119415441776,90.02116846822976,178.08830238034682,89.80930877754749,49.24367054440671,89.5530310404001,-8.923903180008324,11.616487668748746,-35.960678297841895,11.167766154501896,-37.06809540867778,2.309124561498649,2.5811020280430004,3.0559302557620955,5.637032283805096,2.4411988758833325,0.01298678437993734,-30.0,15.868700469924931,54.60916556267984,6.0,-30.0,2.5,437.0299360016471,611.0233635419232,412.2750088660405,176.96423705688844,243.4611351730548,435.0732314185439
3530.0000000000005,9.718689608410097,-39.277884851135774,89.66601483003032,177.52907095495084,89.45498886521216,48.94313610321302,89.20063575787961,-8.952431168382532,11.605167994436416,-35.98822040964171,11.158114375851149,-37.092274078374885,2.306206909818701,2.5687174078625414,3.0435641911292777,5.612281598991819,2.4335551051804885,0.01294311926638152,-30.0,15.723450552480983,54.26757973661012,6.0,-30.0,2.5,437.0235151316422,610.522847954589,412.06084239040223,176.91163851690962,244.110374926541,435.6978415607564
3540.0000000000005,9.71682398920797,-39.28970441994807,89.40792043154019,177.1012775015157,89.19784147933352,48.66436331093325,88.94564150497347,-9.013743613300278,11.594319998219753,-36.01463372020626,11.149268853076055,-36.64173238512856,2.3048725752838415,2.5607348566025294,3.0303731407509216,5.591107997353451,2.4257774843214115,0.012902187515529002,-30.0,15.546410643951331,53.9476057192548,6.0,-30.0,2.5,437.01543568594514,610.1346331830172,411.6617111672393,176.78889311963454,244.61172711777596,436.6079712355241
3550.0000000000005,9.715884756405408,-39.298073661931255,89.26873388441477,176.8286491110063,89.05971261528111,48.42510277139377,88.80975161525289,-9.104632975313164,11.58520853367672,-36.03683340430436,11.14183876719724,-35.979717361280905,2.305701950806104,2.5574124037389367,3.016435607385786,5.5738480111247215,2.4174191331086967,0.012864471847616708,-30.0,15.347808919247656,53.667804017666526,6.0,-30.0,2.5,437.00886453799626,609.8768152883256,411.0802821673233,176.60228391630176,244.98462792377617,437.3357880663988
3560.0000000000005,9.715099048150627,-39.30575229622048,89.23389982650376,176.69872035707186,89.02603533974721,48.2270877849482,88.7783042293519,-9.220992809829111,11.576675410863109,-36.05763601783505,11.13489379220014,-35.41491325487979,2.3085079806048543,2.5578345396215902,3.0019129786628547,5.5597475182844445,2.408372665373125,0.01282880256401203,-30.0,15.134722931510396,53.43178041143619,6.0,-30.0,2.5,437.0026663645789,609.7408313316357,410.3586577531796,176.36074846397088,245.25675216861367,437.9554970418568
3570.0000000000005,9.715051936922006,-39.31139557326412,89.28099481737155,176.67597986704146,89.07433380160795,48.065933182482695,88.82874708885622,-9.357015345112702,11.569320226687475,-36.075576289986365,11.12904181588876,-34.97862018944511,2.3128833046423014,2.561127374443998,2.987311020432124,5.548438394876122,2.398927081076498,0.012795685947503584,-30.0,14.914035516005526,53.23522743566929,6.0,-30.0,2.5,436.9969293456463,609.6948440777212,409.5393084580251,176.07694991874394,245.40238594606552,438.4336691608659
3580.0000000000005,9.71623264809704,-39.31373642463026,89.38853885301498,176.72695186255902,89.18308175812325,47.93648018089624,88.93949654118336,-9.506060662327512,11.563634436936004,-36.08945058456075,11.124790183090312,-34.673506622763654,2.318416820688745,2.566479195040423,2.9730432318198794,5.539522426860302,2.389355691965108,0.012765529316379405,-30.0,14.692319339318315,53.07264837887459,6.0,-30.0,2.5,436.99187460401777,609.7090546222324,408.6614418336751,175.7652447284616,245.4243339500254,438.7675957522847
3590.0000000000005,9.718977037589443,-39.31191211878752,89.5372208508161,176.82240499995353,89.33293100915849,47.83362229815441,89.09116550901106,-9.66153288750047,11.559943900994089,-36.09845886766138,11.12248210572206,-34.48898997793302,2.3247260425959606,2.5731566740338465,2.959432729130706,5.532589403164552,2.3798887704576375,0.012738571181283824,-30.0,14.47538631395946,52.93862326747848,6.0,-30.0,2.5,436.98764669118555,609.7576950612246,407.76041943156343,175.43980144272192,245.33277389063247,438.9686452704535
3600.0000000000005,9.723479788395537,-39.30541851334419,89.71042038200798,176.93801514629985,89.50723327219626,47.75255476185322,89.26708337667105,-9.817523623393583,11.558425159475842,-36.10216661344043,11.122308406472351,-34.41087328698816,2.331472435356683,2.580524778723752,2.946721107301072,5.527245886024824,2.370710372640212,0.01271489694025363,-30.0,14.268081844337416,52.82812083319368,6.0,-30.0,2.5,436.98433417009966,609.8195471548597,406.8666808556322,175.11324068639618,245.14207864530647,439.0519587344925
3610.000000000001,9.729757565118092,-39.294190594674006,89.89412340493814,177.0546178162541,89.69195623923697,47.688767782825884,89.45321009803257,-9.969150645757454,11.559068180505044,-36.10059674373746,11.12426597226528,-34.42575463078748,2.338363020430821,2.5880439667755453,2.9350634456244404,5.523107412399986,2.3619546512424776,0.012694396381700368,-30.0,14.074147092028454,52.73651055127334,6.0,-30.0,2.5,436.98196852856086,609.878257410547,406.00531308478566,174.79593869850237,244.87083163653136,439.0319434330039
3620.000000000001,9.737629549230288,-39.27865745128122,90.07643283773491,177.15773946796463,89.87519347923141,47.63786022374126,89.63764443829177,-10.11267771255325,11.561656367461415,-36.09427861451718,11.128136974708408,-34.52117515773597,2.3451415393949815,2.5952573208302208,2.9245278575004794,5.5197851783307,2.353710889345612,0.0126767412032441,-30.0,13.896123319799983,52.65936365808358,6.0,-30.0,2.5,436.98051045718773,609.9219976096849,405.19609217224735,174.49580330368042,244.54134105362735,438.9222557902556
3630.000000000001,9.74675088566124,-39.25967277115863,90.24719269508422,177.23679611350275,90.04678689641608,47.59540918218761,89.81024467726075,-10.245504634043757,11.565801830088157,-36.084161170611566,11.133527338325749,-34.68314832274507,2.3515826644315823,2.601787746666677,2.915107510976964,5.516895257643641,2.3460350091401825,0.012661433544721871,-30.0,13.735325111811903,52.59227563390948,6.0,-30.0,2.5,436.97984671859666,609.9426988528803,404.4535070108337,174.21832071218785,244.17783590528356,438.73842763143733
3640.000000000001,9.756690555995325,-39.23832949296636,90.39807262642908,177.2844940841,90.198409239442,47.5570830096442,89.96270872390637,-10.366083245933964,11.571027745686129,-36.07141065652405,11.139953795813,-34.894143328237334,2.357494802138465,2.607348429374964,2.906737537014884,5.514085966389848,2.338959967753933,0.01264789751053356,-30.0,13.591906087371797,52.53091660975053,6.0,-30.0,2.5,436.9798078535087,609.93533158741,403.7865683480271,173.9667477340426,243.803753771284,438.49991326247755
3650.000000000001,9.767014531606522,-39.2157488280908,90.52303327805187,177.29667360617674,90.32402781879827,47.51898401551017,90.08903467355424,-10.473796655876924,11.576856853415906,-36.05719356423677,11.14693543250804,-35.13364460474892,2.362733342135471,2.611761058557021,2.899313155313576,5.511074213870597,2.3324994469708598,0.012635581515055658,-30.0,13.465014176036505,52.4713249202656,6.0,-30.0,2.5,436.9802008901704,609.8975422173409,403.1986217564952,173.74237141621913,243.43933096112707,438.22939446420656
3660.000000000001,9.777340387756324,-39.19293292152486,90.61878209617545,177.27238166205137,90.42035928159933,47.47803548089013,90.18597208657832,-10.568823235525826,11.582869923744678,-36.042533466473934,11.154052519273463,-35.38074760337173,2.367212889025036,2.614964028820053,2.892701931292575,5.507665960112629,2.326645814429063,0.012624016321940728,-30.0,13.353009755671737,52.4102783680612,6.0,-30.0,2.5,436.98084011897714,609.82955909779,402.6875559402682,173.54479681177952,243.10030069628633,437.9499622331455
3670.000000000001,9.787359362446306,-39.170699102295885,90.68487352059363,177.21377250082162,90.48696908505168,47.43222402790343,90.25311827122688,-10.65199131912584,11.588729340858391,-36.028253536697775,11.160968956414802,-35.61692884895234,2.370912396621033,2.6170051509570835,2.8867547248295446,5.503759875786629,2.3213678766159616,0.01261283646597508,-30.0,13.253713561197856,52.345552862998886,6.0,-30.0,2.5,436.9815662005135,609.7340433616683,402.2466032432757,173.37225506497518,242.79757753206155,437.68213547063925
3680.000000000001,9.796839730324391,-39.14966617965905,90.72337601986109,177.12561401859614,90.52593775364589,47.380629524802885,90.2925820945884,-10.724622334479877,11.594182339994807,-36.01496901952612,11.167434278363604,-35.82785146649951,2.3738695498424507,2.61801967993808,2.8813164895723897,5.499336169510469,2.316612625102104,0.012601776588542573,-30.0,13.164658313924974,52.27598443636572,6.0,-30.0,2.5,436.98225314100216,609.6156577411692,401.8656106312751,173.22193731047855,242.5374443092736,437.44189829159546
3690.000000000001,9.805623546589944,-39.13026107860182,90.73824196089501,177.01447791459918,90.54122984691277,47.323286576266405,90.30835139005204,-10.78836328284865,11.599056874053504,-36.00309778496228,11.173278779620158,-36.00408382269731,2.3761679763364705,2.618201639238783,2.8762380077541243,5.494439646992907,2.31231112518574,0.012590662453086546,-30.0,13.083323698901664,52.20136350057703,6.0,-30.0,2.5,436.9828090039514,609.4803873763766,401.5325014732848,173.0903509136034,242.322007240944,437.23988285479373
3700.000000000001,9.813620949495892,-39.11273318814895,90.73456856030339,176.88782368654745,90.53795402414029,47.26095756117911,90.30555228742207,-10.845017454357103,11.603254792697756,-35.99287740781972,11.178406400022093,-36.14100211278057,2.377920872109448,2.6177741841398685,2.871385943506687,5.489160127646556,2.3083863689615263,0.012579398359745182,-30.0,13.007337006284333,52.122233570690575,6.0,-30.0,2.5,436.98317404016393,609.3347798395545,401.2346697009885,172.97367808669225,242.14985506418049,437.0814269643061
3710.000000000001,9.820802385720068,-39.09717438063969,90.71789467796064,176.75314549101216,90.5216591177706,47.19488311656107,90.2897452290552,-10.896387243412676,11.606742857341583,-35.9843874168258,11.182785708635784,-36.23817003636796,2.3792552702797947,2.616964048478736,2.8666508025498114,5.483614851028547,2.3047610399466247,0.012567956680370146,-30.0,12.934625979839666,52.03965819684328,6.0,-30.0,2.5,436.98331750156086,609.1852424900085,400.9601415421221,172.86810753414176,242.01686623110547,436.9672117598535
3720.000000000001,9.827188813747604,-39.0835443870474,90.69361617070408,176.61730394190442,90.49774901732044,47.12655039844645,90.26634030148016,-10.944142234319145,11.60954174800836,-35.97757626303749,11.18643897260745,-36.29845193756952,2.3802977312369995,2.615980629372395,2.861950222091989,5.477930851464384,2.3013637241999967,0.012556360902427476,-30.0,12.863517488610228,51.95499686486602,6.0,-30.0,2.5,436.9832333239918,609.0375060952675,400.69843001259005,172.77011190103445,241.91707810176487,436.894212477409
3730.000000000001,9.832840391308265,-39.071699832382,90.66655377328404,176.486060665362,90.4710503382066,47.057499049980265,90.24016568800718,-10.989721290152827,11.611713605353833,-35.97229181445417,11.189429787849182,-36.32702825545135,2.3811645992695327,2.6150027938398406,2.857230768395732,5.472233562235573,2.298133259630302,0.012544675782604328,-30.0,12.792783155348728,51.86971142404207,6.0,-30.0,2.5,436.98293531013184,608.8962620059649,400.4410704045957,172.67665321990876,241.84352521182996,436.8567781553031
3740.000000000001,9.837844652823566,-39.0614247264416,90.64067705425335,176.36382184988378,90.4455363930162,46.989172695192224,90.21519261035367,-11.034271827390398,11.613349186680336,-35.96831267036356,11.191850306801348,-36.33044658949734,2.3819541399980566,2.6141699203780915,2.852465141380187,5.4666350617582795,2.2950211215077125,0.012532989166983022,-30.0,12.721638898968765,51.785212849087834,6.0,-30.0,2.5,436.98245187061264,608.7649786373505,400.18186366387914,172.5853100105226,241.7889791659859,436.847687759561
3750.000000000001,9.842305079051863,-39.05246000840421,90.6189690886476,176.2535597806173,90.42419205524781,46.92281626960846,90.19440122579792,-11.078624649656035,11.614555570947642,-35.96537796030319,11.193808990608582,-36.31578389907224,2.382743280068754,2.6135796532494986,2.8476492052176368,5.461228858467136,2.2919921353464283,0.012521402283151049,-30.0,12.649708627728444,51.702750832980485,6.0,-30.0,2.5,436.9818208242836,608.6458671714671,399.91687706735047,172.49432959042224,241.74654764467985,436.85909150774967
3760.000000000001,9.846330851764607,-39.04453010617246,90.60340689581741,176.1568746432195,90.40899450690435,46.85941524230816,90.17976237521334,-11.123299379826562,11.615445227786829,-35.96321387673132,11.1954197000915,-36.289965545942685,2.383586336771744,2.6132889851708287,2.842797057365502,5.45608604253633,2.28902387900322,0.012510017972878224,-30.0,12.576963353674104,51.623344079052174,6.0,-30.0,2.5,436.98108462727697,608.5399624789658,399.6442605833769,172.40261604468006,241.71011566247512,436.8832802239658
3770.000000000001,9.85002829224074,-39.037365211977765,90.59502891821948,176.07415588344713,90.40098109191838,46.799670391313775,90.1723063356339,-11.168533571418834,11.616126952784937,-35.96155566606285,11.196792631943891,-36.25925844108863,2.3845160212802186,2.613318514328752,2.8379358742891987,5.451254388617952,2.286105163466772,0.012498931989546366,-30.0,12.503646409048429,51.5477462468582,6.0,-30.0,2.5,436.9802862838088,608.4472834449712,399.36393804278526,172.30966839296713,241.6746308656472,436.9132596371129
3780.000000000001,9.853494191200282,-39.030718710187216,90.59406141327216,176.00480528184443,90.40037610187056,46.74400075985022,90.17225036219257,-11.21432800219344,11.61669887066206,-35.960164601194485,11.198027305943643,-36.22893302003617,2.3855456398190187,2.6136583067036,2.833100505573216,5.446758812276816,2.2832339576156837,0.01248822512351818,-30.0,12.430193697153411,51.476440955563135,6.0,-30.0,2.5,436.9794660730036,608.3670401700931,399.07722669760176,172.21548473253736,241.6362499135431,436.94313400978285
3790.000000000001,9.856811152674819,-39.02437946733261,90.60007891915652,175.9474881907248,90.4067516185287,46.692567498996766,90.1791601182373,-11.260501011976544,11.617243607742184,-35.95883969325163,11.199207712792411,-36.20308237263193,2.386673311823975,2.614275933071593,2.8283298340280094,5.442605767099602,2.280415061473236,0.012477963366391218,-30.0,12.357156262760668,51.409658752536245,6.0,-30.0,2.5,436.978659126112,608.2978593243616,398.78643055121614,172.12044741121292,241.59236245727783,436.9683122557759
3800.000000000001,9.860044836252802,-39.01817920319243,90.61217683711556,175.9003850908237,90.41920042773846,46.645311392828155,90.19212300299328,-11.306745259785371,11.61782549726576,-35.957424472392404,11.200399492543976,-36.18456927801381,2.3878847847566678,2.615122682322777,2.8236617108598394,5.438784393182616,2.2776577948407355,0.01246819070216306,-30.0,12.285130564665169,51.3474090737854,6.0,-30.0,2.5,436.9778938869764,608.2380045079295,398.4944462971068,172.02520322000402,241.54152397637617,436.9855698488821
3810.000000000001,9.86324286353564,-39.01199559910438,90.62914123468944,175.861425544341,90.43650609595679,46.60199810669855,90.20991848084653,-11.352682161574762,11.618489558146347,-35.955809463579605,11.201648889441817,-36.175072670850426,2.3891576715014526,2.616140918544637,2.819130345569629,5.435271264114266,2.27497386587236,0.01245893092099042,-30.0,12.214699307190642,51.28952088638573,6.0,-30.0,2.5,436.9771912962463,608.1855771225765,398.2044049710364,171.93054861470603,241.4833193158391,436.99299921414143
3820.000000000001,9.866435246294513,-39.005751463596425,90.6496041921806,175.82849001708496,90.45729852101545,46.562266546946034,90.23117373361896,-11.39791014269474,11.619262080657377,-35.95393075723473,11.202983322938149,-36.17520957916685,2.3904651901352696,2.617270353223081,2.8147642954310914,5.432034648654172,2.272375548939405,0.01245018964994458,-30.0,12.146385305354215,51.23568748414982,6.0,-30.0,2.5,436.9765646839451,608.1386858695176,397.91936979390016,171.837328108405,241.41817953544404,436.9898757704259
3830.000000000001,9.869635994203495,-38.99941083325157,90.67217722237774,175.79957244568965,90.48018748753456,46.52567628742793,90.25449719307376,-11.442044346005275,11.620152450085698,-35.95176556869535,11.204413207090475,-36.18470502297757,2.3917791544876965,2.6184529259291254,2.8105849504369576,5.429037876366082,2.2698742340736504,0.012441955927072928,-30.0,12.080618832679477,51.18551127139796,6.0,-30.0,2.5,436.97602022040246,608.0955798078652,397.64209956111927,171.74635078087343,241.3471748969628,436.9764705114157
3840.000000000001,9.87284559501054,-38.99297278509684,90.6955587375585,175.7729007474842,90.50387020563652,46.49175127122202,90.27858595801814,-11.484746658415643,11.621155876806146,-35.94932559153628,11.205934686092077,-36.20258954768001,2.3930725292096895,2.6196366373993323,2.806605947538796,5.426242584938128,2.2674793675100773,0.012434205194169216,-30.0,12.017718152514531,51.13854576094309,6.0,-30.0,2.5,436.975557803469,608.0547434477254,397.374881205484,171.65832725518408,241.27180210632213,436.9538317243813
3850.000000000001,9.876054029931367,-38.98646381651102,90.71861381233614,175.74701586168726,90.52721108998304,46.46001767897269,90.30230538115171,-11.525745867082833,11.622256671901985,-35.94664902296955,11.20753292217426,-36.22740663979917,2.394321506881907,2.62077832386148,2.8028334178524754,5.423611741713955,2.2651977715294604,0.0124269034150643,-30.0,11.957882112552513,51.09433270375729,6.0,-30.0,2.5,436.97517224457886,608.0149553016187,397.1194299783522,171.57382748700354,241.19378174109656,436.9235554490055
3860.000000000001,9.87924399570852,-38.97992963265887,90.74042639315311,175.72081244236455,90.54929394063235,46.43003453205717,90.32474101501369,-11.56484853347456,11.623431718674084,-35.94379211325705,11.209185582561668,-36.25741510917226,2.395506644387106,2.621844929754134,2.7992663999880607,5.421111329742195,2.2630333096526205,0.012420009627452044,-30.0,11.901193067790246,51.052432919936905,6.0,-30.0,2.5,436.97485461355774,607.975313436992,396.8768514874095,171.49325808013697,241.11487848482983,436.88756109507943
3870.000000000001,9.882394041776609,-38.97342709351108,90.76032560097141,175.69354602000698,90.56944818379118,46.401416220985766,90.3452246009868,-11.60194171735202,11.624653831137948,-35.94082099205971,11.210866213370355,-36.290774054216335,2.396614203978228,2.622814617052009,2.7958985815573447,5.418713198609355,2.260986849537416,0.012413482442176696,-30.0,11.847627993201511,51.01244995929335,6.0,-30.0,2.5,436.97459361082224,607.9352329063715,396.64765673511135,171.41685670933825,241.0367531222161,436.84788586645226
3880.000000000001,9.885481392607144,-38.967016919819365,90.77788908783695,175.66481265023486,90.58725214435896,46.373846823172926,90.36333709515425,-11.636989018450548,11.625894758733798,-35.93780435841552,11.212547257317071,-36.32570094624469,2.397634870789021,2.623674713834925,2.7927178502796406,5.416392564114566,2.259056468565676,0.012407275306751004,-30.0,11.797075479960313,50.97404632253699,6.0,-30.0,2.5,436.97437685641415,607.8944207800669,396.43181928468937,171.34470053911946,240.9608512086789,436.8065084812802
3890.000000000001,9.888484300079524,-38.96075757379148,90.79292735955299,175.63450760955686,90.6025172735978,46.34708653699533,90.37889267319274,-11.67002165880308,11.62712767082952,-35.93480743935538,11.21420254896141,-36.360596114648125,2.398566665518141,2.6244240657300417,2.7897113670238336,5.414135432753875,2.257237837324946,0.012401355255125509,-30.0,11.749356147422986,50.93695232894339,6.0,-30.0,2.5,436.97419200912714,607.8528347478587,396.22886206589214,171.2767250104813,240.8883297565214,436.76520971883866
3900.000000000001,9.891383821617824,-38.95470058694679,90.80545328684275,175.60276977071732,90.61525756160125,46.320971230626874,90.39190795411693,-11.701125981377627,11.628329025740506,-35.931887448325284,11.215809189699955,-36.3941300220836,2.3994099491961265,2.625066641619195,2.7868618463141277,5.411928487933322,2.25552473421496,0.012395681980744647,-30.0,11.704244670644812,50.90096845099174,6.0,-30.0,2.5,436.97402766389945,607.8106312247701,396.0379634766823,171.21275009647331,240.82002079794376,436.7254739695843
3910.000000000001,9.894165005217218,-38.94888741202067,90.81564241128224,175.56991898534892,90.62564975198136,46.29540625406088,90.40256207308427,-11.730429456262128,11.629479791222495,-35.92909062267552,11.217348773737642,-36.42529262051846,2.4001701146321825,2.6256135569539283,2.7841529220751804,5.409766479029109,2.2539096066772486,0.01239022720551806,-30.0,11.661490769851127,50.86596185817575,6.0,-30.0,2.5,436.9738739885671,607.7681091380244,395.8580679900626,171.15250965815073,240.75642720830672,436.68843277749096
3920.000000000001,9.89681753246434,-38.94334766537386,90.82378841141225,175.5363919844939,90.63398872623347,46.27035637024279,90.41115196644797,-11.758086136815166,11.630566090566392,-35.926450658725344,11.218808036530262,-36.4534099798978,2.40085512816084,2.6260795255020586,2.781568505880116,5.407648031382174,2.252384147611884,0.012384967540742954,-30.0,11.620838468110207,50.8318589266492,6.0,-30.0,2.5,436.97372312376353,607.7256539870101,395.6879948762359,171.09568191864744,240.6977438418116,436.65484480839666
3930.000000000001,9.899335852570976,-38.93809868872336,90.83025811405898,175.50268208512864,90.64064244897395,46.245833073730175,90.41804726374937,-11.784262937310872,11.631579304565385,-35.92398846958878,11.220178958247407,-36.478130753009616,2.4014746608280166,2.6264811750760826,2.779093789710145,5.405574964786228,2.2509398299969616,0.012379885199162097,-30.0,11.582042041979207,50.798634721050746,6.0,-30.0,2.5,436.97356934541,607.6836865051818,395.5265353828232,171.04191819927766,240.64389883164435,436.6251095737055
3940.000000000001,9.90171892287509,-38.93314613757323,90.83544972753319,175.46928657048988,90.64601015186082,46.22188097834255,90.42364845714751,-11.80912755440653,11.632515757938403,-35.921712952278085,11.221458450651086,-36.49939072858456,2.40203920499968,2.6268354991236667,2.776715916380214,5.40355141550388,2.2495683685165333,0.012374967939292542,-30.0,11.54487826548126,50.76630103950959,6.0,-30.0,2.5,436.9734090359576,607.642618896492,395.3725336720256,170.99086820009433,240.59460678190757,436.5993058398664
3950.000000000001,9.90396964552484,-38.92848536814663,90.83975686654831,175.43666427811314,90.65048632675523,46.198564465633865,90.42835091295666,-11.832838616721231,11.633376087016964,-35.919622528230065,11.222647724728422,-36.51736198372976,2.402559219122784,2.6271585060480223,2.7744242934548184,5.40158279950284,2.2482620850757016,0.012370208242083153,-30.0,11.509154669087708,50.73489415737845,6.0,-30.0,2.5,436.9732405012884,607.6028205275228,395.2249482528677,170.9422006095181,240.54942797897456,436.57724753689735
3960.000000000001,9.906094108718598,-38.92410334563468,90.84354014379774,175.40520478657982,90.6544323021483,46.175955637341815,90.43251649111232,-11.855538400178432,11.634164405307349,-35.91770717364054,11.223751455745491,-36.53239384309149,2.403044408617659,2.6274641825816127,2.772210645647234,5.399674828228848,2.247014166223831,0.012365602160396009,-30.0,11.474713940353295,50.70446332163789,6.0,-30.0,2.5,436.97306367979166,607.5645939552961,395.0828928217487,170.8956183414208,240.5078276243378,436.55854913250306
3970.000000000001,9.908100730045268,-38.91998082190767,90.84710693567168,175.37520915069297,90.65815600803353,46.154124230279024,90.43645336923201,-11.877348117694169,11.63488737162248,-35.9159506852514,11.2247768504761,-36.54495192520392,2.403503668957788,2.6277643301091413,2.770069430251666,5.397833760360808,2.2458188144565754,0.012361150561070783,-30.0,11.441434932656136,50.67506072148166,6.0,-30.0,2.5,436.9728797881388,607.5281609788706,394.945657665238,170.85086838441646,240.46923063851565,436.5426934300672
3980.000000000001,9.909999385644078,-38.91609456583046,90.85069931394148,175.34688147791206,90.6618999184711,46.13312989001395,90.44040405287329,-11.898365655921452,11.635553249635224,-35.914332965914724,11.22573270560134,-36.55556039197072,2.4039427416514894,2.628066027465148,2.7679952532002123,5.396061280665361,2.244671300680943,0.01235684765703102,-30.0,11.409230841913995,50.64673341448713,6.0,-30.0,2.5,436.97269094287736,607.4936578937042,394.8127136587249,170.8077465322403,240.43306872792928,436.529096025424
3990.000000000001,9.91180059647304,-38.91241946101968,90.8544894475595,175.32032975355065,90.66583647282407,46.11301692756848,90.44454086605288,-11.918665455552002,11.636171033763183,-35.91283214821516,11.226628532396855,-36.56475136668192,2.4043681743631167,2.6283760847476003,2.765987250456208,5.394363335203808,2.2435679330320117,0.01235270115708684,-30.0,11.378045247645218,50.61951743703304,6.0,-30.0,2.5,436.9724997918156,607.4611383842335,394.68370199011497,170.76609763122224,240.39881758301,436.5171619307338
4000.000000000001,9.91351482094882,-38.90893034073889,90.85858121969235,175.2955739752025,90.67006971753352,46.09381142433722,90.44896765812413,-11.938300090095083,11.63674969313466,-35.91142643070643,11.22747379952732,-36.573023894882965,2.404783163617536,2.628696689565249,2.764043889609628,5.392740579174877,2.242505960937672,0.012348710041860842,-30.0,11.347846773744266,50.59343407541047,6.0,-30.0,2.5,436.9723091811288,607.4305823206278,394.5584134338176,170.72581227630346,240.36602347229928,436.50633165276736
4010.000000000001,9.91515188974372,-38.90560346618176,90.8630166669088,175.27255933186524,90.67464177252808,46.07552040506374,90.45372632730832,-11.957303104327424,11.63729756925428,-35.910095540466244,11.228277329989096,-36.580813763812046,2.405189847686151,2.6290281435879845,2.762165056608532,5.391193200196517,2.2414834344087105,0.012344875077875683,-30.0,11.318623025395766,50.56848811277968,6.0,-30.0,2.5,436.9721218762713,607.4019084057088,394.4367607632112,170.68682087448386,240.3343192515663,436.49611520367773
4020.000000000001,9.916720535453203,-38.90241775635755,90.86778613396024,175.25117365501342,90.6795430131196,46.058132894384414,90.45880705024038,-11.975692564664598,11.637821892484196,-35.90882190687674,11.229046813807814,-36.58847206779038,2.405589197039204,2.6293690032223886,2.7603512873631413,5.3897202905855295,2.2404990416564847,0.012341196711571047,-30.0,11.290374365958256,50.54466796533643,6.0,-30.0,2.5,436.971940329609,607.3749902360601,394.3187474199072,170.649086213142,240.30343227988672,436.4861164019128
4030.000000000001,9.918228226925494,-38.89935525832564,90.87283995230192,175.2312638473337,90.68472377363256,46.04162206012825,90.46416001732582,-11.99347524057356,11.638328589134884,-35.90759112943746,11.229788619500178,-36.59625980316354,2.4059808055401897,2.6297160654955625,2.7586028816564627,5.388318947152025,2.2395519260770835,0.01233767235634938,-30.0,11.263108117134324,50.52194694689189,6.0,-30.0,2.5,436.97176655933833,607.3496705313381,394.2044362001458,170.61259472635325,240.27317973027735,436.47603918625686
4040.000000000001,9.919680989951118,-38.896401632744094,90.87810079309466,175.2126537432198,90.69010672159101,46.0259482620782,90.46970783079885,-12.01065039806889,11.638822109620172,-35.90639239445628,11.230507619164731,-36.60434477812649,2.4063639200989098,2.63006571796572,2.75692048121733,5.38698619918305,2.2386415264078705,0.012334300140475884,-30.0,11.236833507637414,50.5002855871324,6.0,-30.0,2.5,436.9716020429089,607.3257767475748,394.0939202164553,170.57734855704683,240.24346252738005,436.46569139100177
