time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4970.000000000001,9.953793096207917,-38.826477187867226,90.99768330174132,174.77910177445773,90.81244055597382,45.67556845574137,90.59568439721949,-12.403246815994748,11.651151012253685,-35.87645809581824,11.247948917390543,-36.86620606568116,2.414508595517994,2.638167197585234,2.71858112999534,5.356748327580574,2.2185666837236373,0.01225807463095701,-30.0,10.636796378919088,50.00945895705621,6.0,-30.0,2.5,436.96836529592514,606.7700801594423,391.5513547877835,169.77255086944783,239.52077044822673,436.1432427432269
4980.000000000001,9.95381804356875,-38.82642679982727,90.99778181822192,174.77877964656147,90.81254132112346,45.675285133079846,90.59578813840545,-12.403571223822894,11.651158668298573,-35.876439514262245,11.247960413980971,-36.86643826967784,2.4145146746194293,2.6381743865561065,2.718549316398829,5.356723702954936,2.2185508993848844,0.012258011348511542,-30.0,10.636297868813244,50.00905778645768,6.0,-30.0,2.5,436.9683621697222,606.7696629833847,391.54924006572656,169.77188653693133,239.5202298616541,436.1429654054457
4990.000000000001,9.953841938876968,-38.82637853416434,90.99787609339032,174.77847104827816,90.8126377493344,45.67501383373849,90.59588741615859,-12.403881819428475,11.651166005748284,-35.87642170595899,11.247971429618358,-36.86666040878328,2.4145204809794456,2.6381812538060587,2.7185188406541254,5.356700094460185,2.2185357865704454,0.012257950692135151,-30.0,10.63582055575489,50.008673637843856,6.0,-30.0,2.5,436.9683591780213,606.769263372385,391.54721524498086,169.77125049107136,239.51971220651876,436.1427000490121
5000.000000000001,9.953864826059837,-38.82633230269832,90.9979663281052,174.778175440271,90.81273004555386,45.674754054065545,90.59598244080787,-12.404179195442625,11.6511730375305,-35.876404639531444,11.247981984032071,-36.866872939523375,2.4145260485448414,2.6381878376663055,2.718489670256268,5.3566775079225755,2.2185213164922675,0.012257892661116192,-30.0,10.635363533957673,50.00830579530833,6.0,-30.0,2.5,436.96835631474784,606.7688806128614,391.5452764745237,169.77064151792052,239.51921649875095,436.1424461352421
5010.000000000001,9.953886747828173,-38.826288019141536,90.9980527122536,174.77789229241955,90.81281840362097,45.674505304671584,90.59607341139645,-12.404463925149456,11.6511797762999,-35.876388284265204,11.247992096479518,-36.86707631092708,2.414531369479952,2.638194130715069,2.718461728096526,5.356655858811595,2.2185074613320617,0.012257837048657674,-30.0,10.634925927397036,50.007953564103104,6.0,-30.0,2.5,436.9683535745722,606.7685140066035,391.54342003262445,169.7700584431736,239.518741785604,436.14220313461817
5020.000000000001,9.953907744634591,-38.82624560215893,90.99813542071968,174.77762109657095,90.81290300215002,45.674267121457206,90.59616051145213,-12.404736549516484,11.65118623409348,-35.87637261094511,11.24800178523422,-36.86727094623794,2.4145364723806355,2.6382001651958595,2.7184349820148888,5.356635147210749,2.218494194842012,0.01225778384255212,-30.0,10.634506909342008,50.00761628615504,6.0,-30.0,2.5,436.9683509520319,606.768162887339,391.5416424099984,169.7695001588017,239.5182871649786,436.1419705477595
5030.000000000001,9.953927855428397,-38.82620497338353,90.99821461724974,174.7773613582492,90.81298400846566,45.674039057076975,90.59624391301757,-12.40499758726122,11.651192422534448,-35.8763575913604,11.248011067930223,-36.867457248552846,2.4145413579607315,2.638205942797589,2.7184093711664006,5.35661531396399,2.2184814918590043,0.012257732895733228,-30.0,10.634105686686269,50.00729332791377,6.0,-30.0,2.5,436.96834844193154,606.7678266094389,391.5399402426282,169.76896560239535,239.51785177360927,436.1417478985297
5040.000000000001,9.953947117616224,-38.826166056901435,90.99829045522003,174.77711259765852,90.81306157937028,45.67382068135112,90.59632377741816,-12.405247534748073,11.651198352813738,-35.876343198349474,11.248019961536484,-36.867635507895216,2.4145460341783407,2.6382114730591404,2.718384845569501,5.356596318628641,2.218469328314739,0.012257684104640183,-30.0,10.633721499955186,50.00698408073879,6.0,-30.0,2.5,436.9683460399588,606.7675045487636,391.5383103112944,169.76845375735957,239.5174347867436,436.1415348346789
5050.000000000001,9.953965565650819,-38.82612877532688,90.99836307904134,174.7768743941918,90.81313586238197,45.67361160703104,90.59640025627085,-12.405486841247352,11.65120404129294,-35.876329392201455,11.248028488577877,-36.86761991857145,2.4145505131400373,2.6382167700501182,2.718361365185104,5.356578135235223,2.2184576823241446,0.012257637399494791,-30.0,10.633353661447645,50.00668799502603,6.0,-30.0,2.5,436.9683437499159,606.7671961539703,391.5367496929864,169.7679637035147,239.5170352182352,436.1413301495218
5060.000000000001,9.953983231704843,-38.82609307579057,90.99843261655202,174.77664613632987,90.81320698879048,45.67341138521044,90.59647348544014,-12.40571600563527,11.651209488249878,-35.876316172241445,11.248036653532605,-36.86759957861384,2.4145547980765123,2.6382218380617526,2.718338876141542,5.356560714203296,2.218446530379203,0.012257592659697869,-30.0,10.633001405620575,50.00640444182466,6.0,-30.0,2.5,436.96834155515137,606.7669006580841,391.5352551543101,169.7674944194265,239.51665249528648,436.14113465602304
5070.000000000001,9.954000153568293,-38.82605886909701,90.99849917622679,174.77642773947798,90.81327507001906,45.67321965660682,90.59654358021528,-12.405935442155169,11.65121470927893,-35.876303500620764,11.248044477539224,-36.86758008801243,2.4145589067649897,2.6382266960392133,2.7183173451400253,5.356544041179239,2.2184358501967143,0.012257549832657902,-30.0,10.632664095349242,50.00613292123426,6.0,-30.0,2.5,436.96833946433634,606.7666179167323,391.5338240829955,169.7670450569305,239.51628633658532,436.1409473290069
5080.000000000001,9.954016359257569,-38.82602611390144,90.9985628901568,174.7762184345931,90.81334024084116,45.673036054037645,90.59661067909843,-12.406145562234144,11.651219709992926,-35.87629136371629,11.248051971180407,-36.86756142040314,2.414562835941222,2.6382313427870847,2.718296724771952,5.3565280675590365,2.2184256246414917,0.012257508810228256,-30.0,10.632341101567818,50.00587290563714,6.0,-30.0,2.5,436.9683374580758,606.7663469774544,391.5324537261913,169.7666147733631,239.5159355024311,436.14076816260825
5090.000000000001,9.954031880348694,-38.825994741696974,90.99862389361613,174.77601796990257,90.81340263933225,45.6728602438364,90.59667492378313,-12.406346759107636,11.651224501402307,-35.87627973480488,11.248059149934353,-36.867543537226624,2.414566599142568,2.6382357933633367,2.7182769810411864,5.356512774404523,2.218415833428104,0.012257469536308753,-30.0,10.632031818890596,50.00562392124653,6.0,-30.0,2.5,436.9683355373428,606.7660874896285,391.5311415206889,169.76620276320892,239.51559948921448,436.14059659904177
5100.000000000001,9.954046745965098,-38.82596469328991,90.99868231007176,174.7758259799945,90.81346239162367,45.67269189488882,90.59673644390797,-12.40653941622952,11.651229092202636,-35.87626859278163,11.248066027039563,-36.867526405502986,2.4145701989990678,2.6382400512155386,2.718258070901961,5.356498122117499,2.2184064577364437,0.012257431911665242,-30.0,10.631735657950967,50.00538549851319,6.0,-30.0,2.5,436.96833369886895,606.765838975096,391.5298849654507,169.76580824110613,239.5152776830564,436.1404323333082
5110.000000000001,9.954060983465233,-38.82593591361302,90.99873825028003,174.7756421133701,90.81351961096296,45.672530694528575,90.59679535601,-12.406723893386925,11.65123349065182,-35.87625791760394,11.248072614978753,-36.86750999413522,2.41457365039078,2.638244133154204,2.7182399682503435,5.356484101404547,2.2183974800427566,0.0122573959071666,-30.0,10.631452067087878,50.00515719495206,6.0,-30.0,2.5,436.96833193903063,606.7656009772834,391.52868172172714,169.76543047020678,239.51496948601388,436.1402750466908
5120.000000000001,9.954074619632417,-38.82590834840363,90.99879182038566,174.77546602299049,90.81357440592893,45.67237633593868,90.59685177188688,-12.406900542246262,11.651237704854967,-35.876247689600035,11.248078925986905,-36.86749427264357,2.4145769552946525,2.6382480418921443,2.718222633495999,5.356470675388144,2.218388883254496,0.012257361430827542,-30.0,10.63118050703264,50.004938576669474,6.0,-30.0,2.5,436.96833025464014,606.7653730467588,391.52752950427407,169.76506873032585,239.51467431357125,436.14012443002247
5130.000000000001,9.954087679700255,-38.82588194692653,90.99884311928032,174.77529738047184,90.81362687770496,45.67222852959896,90.59690579575584,-12.407069693730024,11.651241742448136,-35.876237890236666,11.24808497159699,-36.86747921229707,2.4145801178296886,2.6382517824459994,2.7182060319175974,5.356457814363597,2.218380651282001,0.012257328407573008,-30.0,10.63092046995274,50.00472923440572,6.0,-30.0,2.5,436.96832864229697,606.7651547589031,391.526426161569,169.76472234377837,239.5143916173424,436.1399801951748
5140.000000000001,9.954100187841041,-38.82585666035988,90.99889224121017,174.775135870623,90.81367712273233,45.67208699793065,90.59695752696578,-12.40723166462061,11.651245610742633,-35.876228501768736,11.248090762855607,-36.8674647855766,2.4145831464512995,2.6382553645560813,2.718190135347724,5.3564454999038045,2.2183727687224795,0.01225729678846124,-30.0,10.630671469410515,50.00452877583877,6.0,-30.0,2.5,436.9683270989681,606.7649457064379,391.525369632888,169.76439066185003,239.5141208732988,436.1398420699536
5150.000000000001,9.95411216759025,-38.82583244119638,90.99893927783096,174.77498118645912,90.81372523480273,45.67195147066917,90.59700706214046,-12.407386763166244,11.651249316856951,-35.876219506919114,11.24809631052196,-36.86745096567896,2.4145860490578155,2.6382587973465066,2.718174915993158,5.356433713339665,2.218365220585025,0.012257266524188005,-30.0,10.63043303184014,50.00433681894457,6.0,-30.0,2.5,436.9683256216746,606.7647454927467,391.5243579120189,169.76407305330102,239.51386157227205,436.13970979195807
5160.000000000001,9.954123640961846,-38.825809245010646,90.99898431507408,174.77483304106005,90.81377130184723,45.67182169501962,90.59705449186112,-12.407535277679756,11.651252867448564,-35.87621088952966,11.248101624658297,-36.86743772753719,2.41458880238775,2.6382620558696512,2.7181603133374947,5.356422369207146,2.2183579928434445,0.01225723741302132,-30.0,10.630204714150976,50.00415300635325,6.0,-30.0,2.5,436.96832420761706,606.7645537470222,391.5233891215474,169.7637689276943,239.5136132380705,436.1395831171922
5170.000000000001,9.954134629601379,-38.825787028234345,90.99902743771578,174.7746911527296,90.81381541060696,45.67169742265793,90.59709990547482,-12.407677491544687,11.6512562690665,-35.876202633705475,11.24810671516695,-36.8674250464828,2.414591481230408,2.638265222310877,2.7181463778208945,5.356411600131771,2.218351071711019,0.01225720975238904,-30.0,10.629986080784306,50.00397698693246,6.0,-30.0,2.5,436.96832285392566,606.7643701050353,391.5224614156082,169.76347770472702,239.51337540365668,436.13946180780863
5180.000000000001,9.954145153740464,-38.825765749951216,90.99906872545024,174.774555258848,90.81385764261324,45.67157842165193,90.5971433869483,-12.407813669656376,11.651259527835776,-35.87619472458073,11.248111591301544,-36.86741289946343,2.4145940309429563,2.638268237410463,2.718133016364263,5.356401253774726,2.218344444296884,0.012257183188004896,-30.0,10.629776724505746,50.00380843258717,6.0,-30.0,2.5,436.96832155811813,606.7641942269454,391.52157306808726,169.76319884192102,239.5131476310669,436.1393456405556
5190.000000000001,9.954155232866828,-38.82574537087464,90.99910825538817,174.7744251069538,90.81389807674586,45.671464468869935,90.59718501750632,-12.407944067099208,11.65126264966138,-35.87618714782366,11.24811626198366,-36.8674012642538,2.414596468265258,2.6382711198923925,2.718120217408415,5.356391337300808,2.2183380981870866,0.012257157730779846,-30.0,10.629576253192964,50.00364702760783,6.0,-30.0,2.5,436.9683203176796,606.7640257858438,391.52072241647977,169.7629318168904,239.5129294991252,436.1392344014084
5200.000000000001,9.954164885912729,-38.8257258528156,90.9991461027854,174.77430045233027,90.81393678997881,45.67135534780425,90.5972248763997,-12.408068931625962,11.65126564028762,-35.87617988949242,11.248120735885882,-36.86739011924908,2.414598800679324,2.6382738783575124,2.718107959839644,5.356381838197157,2.21833202132387,0.012257133346741993,-30.0,10.629384286005518,50.00349246556009,6.0,-30.0,2.5,436.9683191301797,606.7638644646369,391.5199078457935,169.76267612226565,239.51272059812308,436.13912788189344
5210.000000000001,9.954174130773294,-38.825707159663466,90.99918233905512,174.774181064101,90.8139738553486,45.67125085405138,90.59726303881554,-12.40818849736428,11.651268505151188,-35.876172936391896,11.248125021210724,-36.8673794440154,2.414601036533599,2.638276522332601,2.7180962251415126,5.356372747474113,2.218326202312793,0.01225711001026661,-30.0,10.62920046309216,50.003344457058574,6.0,-30.0,2.5,436.9683179933455,606.7637099639885,391.5191278298012,169.76243127858947,239.5125205403712,436.1390258841372
5220.000000000001,9.954182984859315,-38.82568925623073,90.99921703382984,174.77406671809797,90.81400934406577,45.67115078900707,90.59729957805422,-12.40830299194164,11.651271249548692,-35.87616627566689,11.248129125947257,-36.867369218650715,2.41460315915978,2.638279034002115,2.718084967408176,5.356364001410292,2.2183206300757803,0.012257087570617492,-30.0,10.629024434616838,50.003202720888055,6.0,-30.0,2.5,436.9683169050141,606.7635619931368,391.5183808844892,169.76219681969317,239.5123289486156,436.13892821611626
5230.000000000001,9.954191464461687,-38.8256721096956,90.99925025239165,174.77395720433333,90.81404332288882,45.67105496695575,90.59733456282959,-12.4084126283567,11.651273878444238,-35.87615989526927,11.248133057572096,-36.867359424529525,2.4146052334893486,2.6382814846824427,2.7180742343417976,5.35635571902424,2.218315294249472,0.012257066295552475,-30.0,10.628855873297994,50.00306699403757,6.0,-30.0,2.5,436.9683158630592,606.7634202796871,391.517665621433,169.76197230939957,239.5121454691705,436.13883469638256
5240.000000000001,9.954199585426013,-38.82565568803625,90.99928205822138,174.77385231924848,90.81407585673279,45.67096320746862,90.59736805995517,-12.408517613575384,11.651276396672117,-35.876153783465924,11.24813682336592,-36.867350043514506,2.414607271364145,2.638283887672085,2.7180640145920663,5.356347902264152,2.2183101847606275,0.012257046185048503,-30.0,10.62869446112444,50.00293702096792,6.0,-30.0,2.5,436.96831486551434,606.7632845595044,391.51698069142094,169.76175732384985,239.511969758304,436.1387451487971
5250.000000000001,9.954207362892973,-38.825639960680775,90.99931251193917,174.77375186790107,90.8141070075897,45.67087533825395,90.59740013323616,-12.40861814525192,11.651278808858065,-35.87614792902994,11.24814043028951,-36.86734105826531,2.41460911009686,2.638286065556525,2.7180541014662603,5.356340167022784,2.2183052919931705,0.012257026355883247,-30.0,10.628539894410553,50.00281255765691,6.0,-30.0,2.5,436.96831391047056,606.7631545797043,391.5163248060069,169.7615514582591,239.5118014872151,436.13865940449455
5260.000000000001,9.954214811368605,-38.82562489834342,90.99934167154387,174.77365566383224,90.81413683476809,45.67079119433771,90.59743084371657,-12.408714412661311,11.651281119439338,-35.87614232119188,11.248143885016267,-36.867332452157456,2.4146109061659726,2.638288189635757,2.7180446485465986,5.356332838182356,2.2183006067372486,0.01225700754740418,-30.0,10.628391882402523,50.00269337044245,6.0,-30.0,2.5,436.968312996098,606.7630300984019,391.51569673158014,169.76135432504125,239.51164034086247,436.13857730153
5270.000000000001,9.954221952316963,-38.8256104604113,90.99936961175585,174.7735634981404,90.81416541403357,45.67071064060247,90.59746026865284,-12.408806583046442,11.651283339675574,-35.876136932624235,11.248147202918974,-36.86732418689533,2.4146120268686926,2.6382895698439808,2.718034924768689,5.356324494612672,2.2182961216998645,0.01225698650571117,-30.0,10.62825016891344,50.00257926085016,6.0,-30.0,2.5,436.9683121168525,606.7629108404877,391.51509535054953,169.76116558141615,239.5114857913528,436.1384983117781
5280.000000000001,9.954228806074354,-38.82559658967395,90.99939649396954,174.77347525999895,90.81419290811817,45.67063355680227,90.5974885723669,-12.408894849504977,11.65128548361403,-35.87613172923389,11.248150397407343,-36.8673162290737,2.414613877096372,2.6382917419048804,2.7180264855109977,5.356318227415878,2.218291826375558,0.012256970298646575,-30.0,10.628114463573295,50.00247003056711,6.0,-30.0,2.5,436.9683112869972,606.7627966086617,391.5145192920231,169.7609848308093,239.51133711453852,436.1384208030073
5290.000000000001,9.954235351957744,-38.825583344201696,90.99942221386908,174.7733908856298,90.81421921427729,45.67055974013647,90.59751565377128,-12.408979373543048,11.651287518838345,-35.87612678969603,11.248153437165312,-36.8673086567041,2.414615841474959,2.638294028925922,2.718018617337673,5.356312646263595,2.2182877103099394,0.012256955736315337,-30.0,10.62798451596035,50.00236544168996,6.0,-30.0,2.5,436.96831049214495,606.7626873725515,391.5139677325602,169.76081174419096,239.51119569342305,436.1383484787271
5300.000000000001,9.954241618237408,-38.82557066895416,90.99944675385187,174.7733099847842,90.81424431561933,45.67048901277536,90.59754149754403,-12.409060312803774,11.65128946534364,-35.87612206548192,11.248156345682313,-36.86730141127151,2.414617394247259,2.638295859583568,2.7180107160981257,5.3563065756816926,2.218283769694903,0.012256940132377945,-30.0,10.627860078454944,50.002265251974045,6.0,-30.0,2.5,436.96830972660655,606.7625826845177,391.51343966110994,169.76064599948256,239.5110600870976,436.13827924360606
5310.000000000001,9.954247618898803,-38.8255585312242,90.99947018759836,174.77323242616183,90.81426828686281,45.67042125197736,90.59756617981395,-12.409137817242083,11.65129132922443,-35.87611754179997,11.24815913088504,-36.867294473029546,2.4146188391131886,2.638297566657131,2.718003104870928,5.356300671528059,2.2182799971424285,0.012256924984190547,-30.0,10.627740918484337,50.002169277284,6.0,-30.0,2.5,436.9683089932788,606.7624823603792,391.5129340389112,169.7604872892809,239.51093024690925,436.1382130045421
5320.000000000001,9.95425336503999,-38.825546908641286,90.99949258922237,174.77315810498044,90.81429120317,45.67035634372223,90.5975897770835,-12.409212032395883,11.651293113766664,-35.876113210675015,11.248161797834538,-36.867287829370404,2.4146202059463664,2.6382991831339715,2.717995798654915,5.356294981788888,2.218276385080437,0.012256910397495454,-30.0,10.627626809998617,50.0020773496716,6.0,-30.0,2.5,436.96830829072303,606.7623862466936,391.5124498783022,169.76033531521435,239.51080595991917,436.13814969762905
5330.000000000001,9.954258867485326,-38.8255357807325,90.99951402355758,174.7730869115623,90.81431313036988,45.67029417564737,90.59761235646029,-12.409283099385334,11.651294822374618,-35.87610906384478,11.248164351584691,-36.867281467704174,2.414621520496526,2.638300737440172,2.7179888088254454,5.356289546265618,2.218272926335962,0.012256896459612284,-30.0,10.627517535380832,50.00198930561817,6.0,-30.0,2.5,436.9683076161352,606.7622941882244,391.5119862384394,169.7601897880498,239.51068697861328,436.13808917714533
5340.000000000001,9.954264136586175,-38.82552512171552,90.99953454663091,174.77301873124264,90.81433412542718,45.67023463859016,90.59763397611661,-12.409351153026194,11.651296458339925,-35.87610509332029,11.248166796933408,-36.86727537607857,2.414622776085008,2.63830222264054,2.717982111548821,5.356284334189361,2.2182696143013567,0.012256883096796184,-30.0,10.627412888442734,50.00190498748077,6.0,-30.0,2.5,436.96830697329534,606.7622060276342,391.51154223284254,169.76005043153197,239.51057306598224,436.1380313064333
5350.000000000001,9.95426918231364,-38.82551491690237,90.99955420718865,174.77295345108405,90.8143542379816,45.67017762558828,90.59765468684813,-12.409416322883033,11.651298024849542,-35.876101291366695,11.248169138599575,-36.867269542738256,2.4146239990902107,2.638303667690622,2.7179757208200543,5.356279388510677,2.218266442530527,0.012256870404157167,-30.0,10.627312671836762,50.00182424195265,6.0,-30.0,2.5,436.9683063552747,606.76212161267,391.5111170172565,169.75991698023913,239.510463995448,436.1379759427583
5360.000000000001,9.954274014235374,-38.82550514428766,90.99957304783885,174.77289095436356,90.81437351149575,45.6701230322057,90.59767453322588,-12.409478732956188,11.651299524964124,-35.87609765055569,11.248171381063935,-36.86726395652107,2.414625160798976,2.638305041452079,2.717969589595391,5.3562746310474685,2.21826340502272,0.012256858199986882,-30.0,10.627216696803544,50.00174692013542,6.0,-30.0,2.5,436.9683057636708,606.7620407892526,391.5107097870793,169.7597891801737,239.51035954849448,436.1379229554609
5370.000000000001,9.954278641492754,-38.82549578589337,90.99959110582056,174.77283112539072,90.81439198401942,45.670070757380806,90.59769355435824,-12.409538501079226,11.651300961597046,-35.87609416381636,11.248173528613249,-36.86725860674817,2.4146262707126125,2.638306354454836,2.7179637145986884,5.356270069053524,2.218260496052983,0.012256846498340235,-30.0,10.627124783794956,50.001672878644335,6.0,-30.0,2.5,436.9683051968296,606.761963406772,391.510319779506,169.7596667900325,239.5102595200321,436.1378722241207
5380.000000000001,9.954283072834116,-38.82548682336642,90.99960841427898,174.77277385066543,90.8144096894718,45.67002070332887,90.5977117851792,-12.409595739528356,11.65130233752588,-35.8760908244075,11.248175585340904,-36.86725348322236,2.414627337911795,2.6383076167629573,2.717958092780135,5.356265709543092,2.218257710183664,0.012256835312923415,-30.0,10.627036761360555,50.001601979208765,6.0,-30.0,2.5,436.9683046543661,606.7618893188982,391.5099462678916,169.75954957990135,239.51016371634196,436.13782363678166
5390.000000000001,9.954287316518995,-38.82547824037067,90.99962500287437,174.7727190205229,90.81442665824416,45.66997277672754,90.5977292570432,-12.409650554195936,11.651303655353008,-35.876087626012975,11.248177555103062,-36.86724857633743,2.414628358750515,2.638308824502317,2.7179527075144394,5.356261532016756,2.218255042274262,0.012256824594682933,-30.0,10.626952467434762,50.00153409019407,6.0,-30.0,2.5,436.96830413488817,606.7618183852431,391.5095885665324,169.75943733294946,239.51007195680808,436.1377770930944
5400.000000000001,9.954291380717443,-38.82547002019109,90.999640899953,174.77266652489817,90.81444291940684,45.669926884609765,90.5977459999781,-12.4097030496892,11.651304917635704,-35.87608456242623,11.248179441701906,-36.86724387662167,2.4146293435305988,2.6383099890464363,2.7179475580336705,5.356257547080107,2.218252487252701,0.01225681436581553,-30.0,10.626871741530806,50.00146908064887,6.0,-30.0,2.5,436.96830363758926,606.7617504655067,391.50924599707565,169.75932983500394,239.5099840651576,436.13773249794434
5410.000000000001,9.954295272863844,-38.82546214794047,90.99965613099319,174.77261626308373,90.81445849909886,45.6698829418869,90.59776204100001,-12.409753321334732,11.651306126684576,-35.87608162803932,11.248181248588446,-36.86723937547822,2.4146302492528147,2.6383110635176164,2.7179425846505088,5.356253648168126,2.2182500404878014,0.012256804380588222,-30.0,10.626794437137676,50.00140683077046,6.0,-30.0,2.5,436.9683031614086,606.7616854315094,391.5089179404939,169.75922689091945,239.50989988218456,436.1376897695208
5420.000000000001,9.954299000427872,-38.825454608323525,90.99967072167888,174.77256813388396,90.81447342366998,45.66984086287158,90.59777740734228,-12.40980146494087,11.651307284807292,-35.876078817251454,11.248182979219091,-36.867235064296665,2.414631177007828,2.6383121584908378,2.7179378897922533,5.356250048283091,2.2182476973234766,0.012256795124528125,-30.0,10.626720406698835,50.00134721989031,6.0,-30.0,2.5,436.968302705625,606.7616231544163,391.50860377326626,169.7591283044991,239.5098192492652,436.13764882714
5430.000000000001,9.954302570278024,-38.82544738760311,90.99968469605416,174.7725220446314,90.81448771777855,45.66980056862616,90.59779212448215,-12.409847568886846,11.65130839411578,-35.87607612493693,11.24818463676781,-36.86723093517029,2.4146320394423206,2.638313178635851,2.7179333646291237,5.356246543264975,2.218245453457184,0.012256786128692992,-30.0,10.626649513998188,50.00129013678264,6.0,-30.0,2.5,436.96830226923504,606.7615635160272,391.5083029194674,169.75903389481883,239.5097420206691,436.1376095997463
5440.000000000001,9.954305989076262,-38.8254404722924,90.99969807799688,174.7724779061524,90.8145014058996,45.669761982672405,90.59780621768947,-12.409891719032316,11.651309456651717,-35.876073546140525,11.248186224307826,-36.86722698044329,2.4146328649964186,2.638314155151687,2.7179290309534543,5.356243186105141,2.2182433047075607,0.012256777512611564,-30.0,10.626581626603866,50.001235473572365,6.0,-30.0,2.5,436.96830185143943,606.7615064022884,391.5080148187948,169.75894348606877,239.50966805536385,436.13757201923215
5450.000000000001,9.954309263197885,-38.82543384950648,90.99971089099984,174.7724356338678,90.81451451209936,45.66972503194455,90.59781971179352,-12.409933997742598,11.651310474365578,-35.87607107612837,11.248187744777583,-36.86722319279568,2.414633653785988,2.638315088293091,2.7179248790764494,5.3562399673695404,2.218241247060939,0.012256769253009664,-30.0,10.626516617450022,50.00118312706849,6.0,-30.0,2.5,436.9683014514487,606.7614517046641,391.5077389332296,169.75885690960337,239.5095972180322,436.13753602043954
5460.000000000001,9.954312398744705,-38.82542750694276,90.9997231581594,174.77239514761413,90.81452706002352,45.669689646680006,90.5978326311707,-12.409974484007307,11.651311449123757,-35.876068710370674,11.248189200989309,-36.86721956522186,2.414634414501283,2.6383159876860964,2.717920909351079,5.356236897037176,2.2182392766664223,0.01225676137108068,-30.0,10.626454364703136,50.00113299863966,6.0,-30.0,2.5,436.96830106847216,606.7613993199359,391.5074747464272,169.7587740036762,239.5095293787257,436.1375015408853
5470.000000000001,9.954315401563372,-38.825421432785134,90.99973490214336,174.77235637130383,90.81453907286729,45.66965576024063,90.59784499971649,-12.410013253625491,11.651312382715837,-35.87606644452407,11.248190595638194,-36.86721609100772,2.414635141577429,2.63831684738202,2.7179171064591987,5.356233953841218,2.2182373898286367,0.01225675381656226,-30.0,10.626394751498822,50.00108499396367,6.0,-30.0,2.5,436.9683007017841,606.7613491498186,391.5072217627673,169.75869461306297,239.50946441259353,436.1374685199909
5480.000000000001,9.954318277253408,-38.82541561573254,90.9997461450849,174.77231923265623,90.8145505732688,45.6696233089853,90.59785684073955,-12.410050379295852,11.651313276858447,-35.87606427442222,11.24819193130718,-36.867212763718925,2.4146358310082783,2.638317663133969,2.717913457205373,5.3562311203393405,2.218235583004143,0.012256746547991623,-30.0,10.626337665848324,50.00103902288152,6.0,-30.0,2.5,436.9683003506775,606.7613011006911,391.5069795069823,169.75861858891088,239.50940219939488,436.1374368990668
5490.000000000001,9.95432103103557,-38.8254100452462,90.99975690792131,174.7722836647838,90.81456158263683,45.66959223373368,90.59786817627261,-12.410085928820138,11.651314133155267,-35.876062196172995,11.248193210406448,-36.86720957735138,2.4146364503641453,2.6383183996317223,2.7179099169792287,5.3562283166109514,2.2182338528862973,0.012256739381025446,-30.0,10.626283003323865,50.00099500148929,6.0,-30.0,2.5,436.96830001449126,606.7612550857259,391.5067475356934,169.7585457923487,239.50934262660368,436.1374066225322
5500.000000000001,9.954323668351162,-38.82540471032584,90.99976721264333,174.77224959785303,90.81457212345248,45.66956247295975,90.59787902944701,-12.410119972894222,11.651314953282336,-35.87606020570857,11.248194435451111,-36.86720652563966,2.4146370324007527,2.638319092796514,2.7179065142129826,5.356225607009497,2.218232196034892,0.012256732461408574,-30.0,10.626230655181928,50.00095284253035,6.0,-30.0,2.5,436.96829969255344,606.7612110142176,391.50652538707345,169.75847607861732,239.50928557650576,436.13737763149334
5510.000000000001,9.954326193978542,-38.82539960131257,90.9997770786736,174.772216971244,90.8145822155676,45.669533972735614,90.5978894206832,-12.410152573565824,11.651315738714588,-35.87605829944923,11.248195608651942,-36.86720360307649,2.414637688371714,2.6383198643012986,2.717903366715164,5.356223231016463,2.218230609424628,0.012256726335798293,-30.0,10.626180525988955,50.0009124694916,6.0,-30.0,2.5,436.9682993842723,606.7611688072839,391.50631265572383,169.75840932064094,239.5092309454816,436.1373498735784
5520.000000000001,9.954328610899783,-38.82539471182798,90.99978651839288,174.77218574668802,90.81459187156915,45.66950669947755,90.59789936292154,-12.410183769645585,11.651316490369824,-35.876056475167445,11.248196731385406,-36.86720080623289,2.4146442938374166,2.638327134075337,2.7179070833589667,5.356234217434304,2.2182290911768354,0.012256750817366662,-30.0,10.626132556133882,50.0008738347106,6.0,-30.0,2.5,436.9682990896464,606.761128415081,391.50610908833767,169.7583454389415,239.50917866885376,436.1373233169196
5530.000000000001,9.954330925469977,-38.82539002975713,90.9997955572894,174.77215584399534,90.81460111763504,45.669480581446074,90.59790888309922,-12.410213643597956,11.651317210223333,-35.876054728069164,11.248197806602674,-36.86719812775718,2.414645795134804,2.638328824619792,2.7179052123293195,5.356234036949111,2.218227637254799,0.012256749773504164,-30.0,10.626086618856334,50.000836836419126,6.0,-30.0,2.5,436.96829880712767,606.7610897333476,391.50591414649193,169.75828426465256,239.50912860761696,436.13729788809087
5540.000000000001,9.954333142030553,-38.82538554604304,90.99980421280371,174.77212720710963,90.81460997155338,45.66945556984945,90.59791799951729,-12.410242251559907,11.651317899619308,-35.87605305489194,11.248198836315208,-36.86719556263856,2.414646066184485,2.638329168825486,2.7179021074222365,5.356231276247723,2.218226244938414,0.012256742852070963,-30.0,10.62604262792098,50.000801405447135,6.0,-30.0,2.5,436.9682985364704,606.7610526893633,391.5057274640568,169.75822568278167,239.50908066803407,436.137273540016
5550.000000000001,9.954335264752462,-38.8253812521007,90.99981250161233,174.77209978251938,90.81461845037613,45.6694316176542,90.59792672972276,-12.410269647602036,11.651318559853612,-35.87605145249074,11.248199822457806,-36.86719310605727,2.4146449998497905,2.638328049727221,2.7178976416107425,5.356225691337964,2.218224911600323,0.012256729493579897,-30.0,10.626000500296584,50.000767475120085,6.0,-30.0,2.5,436.9682982773229,606.7610172136942,391.50554868849065,169.75816958263832,239.50903475905903,436.13725022581434
5560.000000000001,9.954337297640313,-38.825377139840185,90.99982043963475,174.7720735188704,90.81462657035888,45.66940867971272,90.59793509044432,-12.410295883550702,11.6513191921705,-35.876049917845705,11.24820076688902,-36.8671907533834,2.414644779740448,2.6383278533028127,2.717894266565364,5.3562221198681765,2.2182236347177824,0.012256720766983567,-30.0,10.625960156363078,50.00073498144496,6.0,-30.0,2.5,436.96829802918126,606.7609832397421,391.5053774818151,169.75811585808069,239.5089907936695,436.13722790058034
5570.000000000001,9.954339244491488,-38.82537320100397,90.99982804178856,174.77204836642824,90.81463434676894,45.669386713275685,90.59794309739891,-12.41032100842699,11.651319797748096,-35.876048448097485,11.248201671368983,-36.86718850023229,2.4146444463177663,2.6383275312215044,2.717890896428367,5.356218427649871,2.218222411923993,0.012256711787574212,-30.0,10.625921520818792,50.00070386385937,6.0,-30.0,2.5,436.96829779218575,606.760950703222,391.50521352449294,169.75806440871216,239.50894869004907,436.13720652360166
5580.000000000001,9.95434110895536,-38.8253694289443,90.99983532251069,174.77202427964465,90.81464179437202,45.66936567692363,90.5979507657867,-12.410345069672871,11.651320377726382,-35.876047040479335,11.248202537596022,-36.86718634237323,2.4146440501641284,2.6383271388107974,2.7178875824327875,5.356214721243584,2.2182212408820723,0.01225670279813181,-30.0,10.625884520771308,50.00067406365884,6.0,-30.0,2.5,436.9682975651223,606.7609195449292,391.505056507038,169.75801513739228,239.5089083675518,436.1371860506049
5590.000000000001,9.954342894524943,-38.82536581703664,90.99984229533555,174.77200121292233,90.81464892700924,45.6693455313839,90.59795810986007,-12.410368112213575,11.65132093318787,-35.87604569236396,11.248203367191929,-36.867184275766135,2.414643980722992,2.638327101661416,2.7178847575869627,5.356211859248377,2.218220119408503,0.01225669576247196,-30.0,10.625849087182928,50.000645525258335,6.0,-30.0,2.5,436.9682973471068,606.7608897059865,391.5049061366178,169.75796795212847,239.50886975146608,436.1371664434316
5600.000000000001,9.954344604535615,-38.82536235806225,90.99984897322408,174.77197912283805,90.81465575794202,45.669326238954,90.59796514327608,-12.410390179145791,11.65132146516806,-35.876044401238175,11.248204161702928,-36.86718229655918,2.41464404404698,2.6383272079381523,2.7178821984643515,5.356209406402504,2.2182190454148327,0.012256689683676877,-30.0,10.625815153805776,50.000618195276495,6.0,-30.0,2.5,436.96829713822336,606.7608611302913,391.5047621322231,169.75792276466098,239.50883276929648,436.137147665588
5610.000000000001,9.954346242189125,-38.825359045369225,90.9998553686116,174.7719579678375,90.81466229989351,45.66930776343463,90.59797187913752,-12.410411311849773,11.65132197466124,-35.87604316468881,11.248204922614445,-36.867180401052025,2.414644177842865,2.6383273896480377,2.71787983002444,5.356207219672478,2.2182180168911985,0.012256684233570682,-30.0,10.625782657039847,50.000592022447215,6.0,-30.0,2.5,436.9682969382643,606.7608337641421,391.5046242240661,169.7578794902619,239.5087973516731,436.13712968192726
5620.000000000001,9.95434781052955,-38.82535587287481,90.99986149335825,174.77193770837653,90.81466856493992,45.66929007037777,90.59797832987552,-12.410431549658712,11.651322462611214,-35.87604198042524,11.248205651338528,-36.86717858572709,2.4146497166692096,2.638333475585172,2.7178836520564094,5.356217127641582,2.218217031922128,0.012256706478839812,-30.0,10.625751536395969,50.00056695800265,6.0,-30.0,2.5,436.9682967467768,606.7608075564258,391.50449215554414,169.75783804837346,239.50876343259628,436.137112459245
5630.000000000001,9.954349312495065,-38.82535283458972,90.99986735876504,174.77191830659478,90.81467456476867,45.66927312656043,90.59798450753856,-12.41045093053998,11.651322929929671,-35.87604084623479,11.248206349237796,-36.86717684718994,2.4146491241642334,2.6383328607683274,2.7178806749210893,5.356213535689417,2.2182160886598075,0.012256697850147914,-30.0,10.625721733502814,50.00054295488775,6.0,-30.0,2.5,436.9682965634535,606.7607824582259,391.50436567901255,169.7577983612672,239.50873094871903,436.1370959654824
5640.000000000001,9.95435075088464,-38.82534992487311,90.99987297576516,174.77189972597108,90.81468031048915,45.6692569003306,90.59799042356265,-12.410469490627236,11.651323377484845,-35.87603976001023,11.24820701761094,-36.867175182205415,2.414649387844644,2.6383331800702696,2.7178787593343987,5.356211939404668,2.21821518534652,0.012256693805516026,-30.0,10.62569319276696,50.00051996828893,6.0,-30.0,2.5,436.96829638792866,606.7607584223448,391.504244558638,169.75776035494195,239.50869983995068,436.13708017079273
5650.000000000001,9.954352128380586,-38.82534713829359,90.99987835478912,174.7718819319664,90.81468581278381,45.66924136136476,90.59799608894522,-12.410487264572737,11.651323806109312,-35.87603871973084,11.248207657702809,-36.86717358767248,2.41464940493942,2.6383332286212617,2.7178766599061026,5.356209888527364,2.218214320294562,0.012256688737242925,-30.0,10.62566586090594,50.00049795526019,6.0,-30.0,2.5,436.96829621988206,606.7607354041077,391.50412856832526,169.75772395843933,239.50867004864287,436.1370650456736
5660.000000000001,9.95435344759176,-38.8253444695724,90.99988350600496,174.7718648907354,90.81469108204237,45.66922648017311,90.59800151438601,-12.410504286075025,11.651324216613675,-35.876037723429306,11.248208270724133,-36.867172060575,2.4146502914901364,2.638334225905523,2.7178756288131787,5.356209854718702,2.218213491864804,0.01225668830055643,-30.0,10.625639686095669,50.00047687404498,6.0,-30.0,2.5,436.96829605899495,606.7607133597595,391.5040174881881,169.7576891027471,239.5086415179809,436.13705056010014
5670.000000000001,9.95435471098724,-38.82534191374135,90.99988843904416,174.77184857039998,90.8146961281308,45.66921222884872,90.59800671004557,-12.410520587047984,11.651324609763432,-35.87603676924775,11.248208857820156,-36.86717059806014,2.4146508444038206,2.6383348574332053,2.7178743080751975,5.356209165508403,2.218212698503355,0.012256686379329846,-30.0,10.625614619260888,50.000456685112624,6.0,-30.0,2.5,436.96829590493905,606.7606922480636,391.50391111000687,169.75765572252087,239.50861419440727,436.13703668727754
5680.000000000001,9.954355920930356,-38.82533946604383,90.99989316315236,174.7718329403778,90.81470096050083,45.66919858067536,90.5980116856557,-12.410536198032275,11.651324986291252,-35.87603585540796,11.248209420086951,-36.8671691973974,2.414651596248921,2.638335705158935,2.7178732934970165,5.356208998655951,2.2182119387230195,0.012256685668001796,-30.0,10.625590613421592,50.00043735062411,6.0,-30.0,2.5,436.9682957573999,606.7606720294601,391.5038092344252,169.7576237552221,239.50858802685568,436.1370234017772
5690.000000000001,9.954357079670983,-38.82533712190264,90.99989768712659,174.771817971637,90.81470558817102,45.66918551024276,90.5980164505037,-12.41055114810348,11.651325346894472,-35.87603498021747,11.248209958567886,-36.86716785598768,2.4146506954695446,2.6383347460554862,2.717870497547206,5.356205243602693,2.218211211109001,0.01225667675970867,-30.0,10.625567623865152,50.00041883457658,6.0,-30.0,2.5,436.96829561613185,606.7606526663844,391.5037116717035,169.75759314129957,239.50856296679603,436.13701067961216
5700.000000000001,9.95435818936736,-38.82533487697964,90.99990201943736,174.77180363625575,90.81471001978544,45.66917299317362,90.59802101348744,-12.41056546514676,11.65132569224314,-35.87603414205006,11.248210474264928,-36.86716657133493,2.414649979788425,2.638333988132052,2.7178679853986325,5.356201973530684,2.2182105143040243,0.012256668974580585,-30.0,10.625545607710308,50.00040110243992,6.0,-30.0,2.5,436.9682954808436,606.760634122704,391.50361823986015,169.75756382366535,239.50853896794888,436.1369984978381
5710.000000000001,9.954359252093248,-38.82533272707735,90.99990616819824,174.77178990751202,90.81471426365216,45.669161006079605,90.5980253831616,-12.410579175937528,11.651326022981902,-35.876033339341205,11.248210968141516,-36.86716534103913,2.414648642815284,2.638332550342992,2.7178648462082946,5.356197396551286,2.2182098470054816,0.012256658211646784,-30.0,10.625524523799411,50.00038412108007,6.0,-30.0,2.5,436.96829535128046,606.7606163638371,391.50352876422215,169.75753574749052,239.50851598627804,436.1369868340486
5720.000000000001,9.95436026982486,-38.825330668222506,90.99991014113827,174.77177676005113,90.81471832766275,45.669149526704814,90.59802956764979,-12.410592305923617,11.651326339729923,-35.87603257058811,11.248211441118958,-36.867164162805274,2.4146479739866744,2.6383318416163077,2.7178625282955045,5.356194369911812,2.2182092079735054,0.01225665100864318,-30.0,10.625504332981391,50.00036785897623,6.0,-30.0,2.5,436.9682952271791,606.7605993569582,391.5034430786403,169.75750886064597,239.5084939786921,436.13697566253137
5730.000000000001,9.954361244484538,-38.82532869650788,90.99991394581069,174.77176416900477,90.81472221954385,45.66913853331408,90.59803357490723,-12.410604879998004,11.651326643081568,-35.87603183434828,11.248211894087255,-36.867163034416194,2.414647892365681,2.638331773559256,2.7178609375927443,5.356192711152,2.2182085959971687,0.012256646947516816,-30.0,10.62548499699892,50.00035228532829,6.0,-30.0,2.5,436.9682951083229,606.7605830698815,391.5033610207648,169.75748311217575,239.50847290313337,436.1369649635201
5740.000000000001,9.954362177900512,-38.825326808251326,90.99991758937378,174.77175211075107,90.81472594662166,45.66912800529087,90.5980374124768,-12.410616921752252,11.651326933605478,-35.876031129241625,11.24821232789606,-36.86716195375536,2.414648011238296,2.6383319236742384,2.717859636012648,5.356191559686886,2.2182080099285724,0.012256644058481434,-30.0,10.625466479570832,50.000337370928094,6.0,-30.0,2.5,436.968294994474,606.7605674720435,391.5032824366224,169.75745845375775,239.5084527207715,436.1369547176084
5750.000000000001,9.954363071808617,-38.82532499991032,90.99992107860581,174.771740563047,90.81472951583875,45.669117923041824,90.59804108750771,-12.410628453605511,11.651327211843656,-35.87603045395264,11.248212743351822,-36.86716091881382,2.4146474923039696,2.6383313760412777,2.717857677313312,5.35618905335459,2.218207448675628,0.012256638079847672,-30.0,10.625448746230234,50.00032308802531,6.0,-30.0,2.5,436.9682948854492,606.7605525346477,391.5032071799525,169.75743483949276,239.5084333920008,436.13694490107264
5760.000000000001,9.954363927853949,-38.82532326810059,90.99992442001444,174.77172950449034,90.81473293384,45.66910826784596,90.5980446068404,-12.41063949698446,11.651327478299857,-35.87602980725876,11.248213141210105,-36.86715992770934,2.4146474174303783,2.638331312783465,2.7178562766594534,5.356187589442918,2.2182069111948737,0.012256634496907169,-30.0,10.625431764029656,50.00030941009493,6.0,-30.0,2.5,436.968294781108,606.7605382299921,391.5031351109532,169.75741222550073,239.50841487725577,436.1369354951386
5770.000000000001,9.954364748292791,-38.82532160824334,90.9999276225177,174.7717189052227,90.81473620975605,45.669099014053245,90.59804797987539,-12.410650081236213,11.651327733654671,-35.876029187508124,11.248213522506278,-36.867158977862765,2.4146470155259565,2.63833089142879,2.717854562640249,5.35618545406904,2.2182063960609,0.012256629387155256,-30.0,10.625415487833664,50.000296300780974,6.0,-30.0,2.5,436.96829468119387,606.7605245194975,391.50306603799055,169.75739055166838,239.50839713106743,436.1369264941894
5780.000000000001,9.954365534000612,-38.82532001866352,90.99993068936033,174.77170875495597,90.81473934689528,45.66909015219301,90.59805121001955,-12.41066021719729,11.651327978214653,-35.87602859395676,11.248213887672128,-36.86715806819845,2.414647230733031,2.638331143599231,2.7178535966580784,5.3561847402573095,2.2182059027443506,0.012256627539840638,-30.0,10.625399901007768,50.000283746697725,6.0,-30.0,2.5,436.968294585494,606.7605113897993,391.5029998905525,169.7573697958473,239.5083801357653,436.1369178669064
5790.000000000001,9.954366286423767,-38.825318496471915,90.99993362616584,174.77169903507183,90.81474235101705,45.66908166602445,90.59805430320321,-12.410669923436558,11.651328212431835,-35.876028025507566,11.248214237383149,-36.86715719703366,2.414647415993085,2.6383313623263414,2.717852648188555,5.356184010514896,2.218205430341071,0.01225662566513732,-30.0,10.625384974974452,50.000271724825886,6.0,-30.0,2.5,436.9682944937993,606.7604988168141,391.50293654738806,169.7573499199691,239.50836386204105,436.1369095985192
5800.000000000001,9.954367006724576,-38.82531703927376,90.99993643760858,174.77168972986289,90.8147452268956,45.669073542149995,90.59805726434081,-12.410679215287644,11.651328436645546,-35.87602748133696,11.248214572162594,-36.867156363064936,2.414648213560818,2.6383322493868047,2.7178524383098157,5.35618468769662,2.2182049781065194,0.012256627018671152,-30.0,10.625370686158249,50.00026021617691,6.0,-30.0,2.5,436.96829440600885,606.7604867802544,391.5028759083809,169.7573308926461,239.5083482840724,436.13690169040194
5810.000000000001,9.954367696220832,-38.82531564448627,90.99993912880684,174.77168082293923,90.81474797978659,45.6690657656531,90.59806009884612,-12.410688109819205,11.651328651273271,-35.876026960431744,11.248214892625253,-36.867155564760736,2.4146478747391886,2.6383318941151224,2.7178509966970497,5.356182890812172,2.2182045452033887,0.012256622719138357,-30.0,10.625357008338597,50.000249199635846,6.0,-30.0,2.5,436.9682943218789,606.7604752588492,391.5028178622937,169.7573126789445,239.5083333730366,436.1368941230408
5820.000000000001,9.95436835583639,-38.825314309250416,90.99994170212784,174.77167230522912,90.81475061212029,45.669058326808965,90.59806280925103,-12.41069661800026,11.651328856628869,-35.876026462030126,11.248215199232757,-36.86715480097112,2.4146476598937534,2.6383316736411166,2.717849740702575,5.356181414343691,2.2182041311068,0.01225661916088336,-30.0,10.625343924595429,50.00023866190401,6.0,-30.0,2.5,436.9682942423252,606.7604642410222,391.50276234054417,169.75729525639815,239.50831912769465,436.13688689047194
5830.000000000001,9.954368988694435,-38.82531302968374,90.99994417249354,174.77166412663763,90.81475313910413,45.66905118826344,90.59806541114833,-12.410704782384984,11.651329053592868,-35.87602598399508,11.24821549334389,-36.86715406831124,2.414648042654714,2.638332105598416,2.7178491983136146,5.356181303912031,2.218203733751331,0.012256618735984036,-30.0,10.62533136962736,50.00022854866614,6.0,-30.0,2.5,436.96829416443126,606.7604536620635,391.5027090564837,169.75727853784318,239.50830542335925,436.1368799299239
5840.000000000001,9.954369594553848,-38.82531180399485,90.99994653737974,174.77165629917772,90.81475555818976,45.66904435574935,90.59806790194243,-12.410712597359236,11.651329242210943,-35.87602552621573,11.248215774958068,-36.86715336678248,2.414648181130571,2.638332270039171,2.7178484226399697,5.356180692679141,2.2182033534058383,0.012256617172430833,-30.0,10.625319351793108,50.000218869519074,6.0,-30.0,2.5,436.9682940905995,606.7604435370462,391.5026580549599,169.75726253479087,239.50829232360496,436.13687328085314
5850.000000000001,9.954370174982609,-38.82531062978032,90.99994880316886,174.77164880101066,90.81475787590563,45.66903781001423,90.5980702883574,-12.41072008440193,11.651329422901902,-35.87602508767566,11.248216044744428,-36.867152694718015,2.4146483174349247,2.63833243154955,2.717847683589445,5.356180115138995,2.218202989008707,0.012256615692869326,-30.0,10.62530783827907,50.00020959639426,6.0,-30.0,2.5,436.9682940198393,606.7604338378118,391.50260919340496,169.75724720325636,239.5082797734118,436.13686691250416
5860.000000000001,9.9543707308299,-38.8253095052628,90.99995097286585,174.7716416205325,90.81476009532953,45.66903154147656,90.59807257356995,-12.410727254357823,11.651329595942512,-35.876024667703085,11.248216303106217,-36.86715205111332,2.414648468071249,2.6383326081852174,2.7178469984720977,5.356179606657316,2.2182026400454373,0.01225661437801971,-30.0,10.625296812448596,50.00020071597771,6.0,-30.0,2.5,436.96829395210847,606.7604245495633,391.5025624015423,169.7572325210392,239.50826775380128,436.1368608136824
5870.000000000001,9.954371262867191,-38.82530842891976,90.99995304951952,174.77163474750105,90.8147622195213,45.669025541421775,90.59807476072893,-12.410734117162349,11.651329761575834,-35.87602426570817,11.24821655040267,-36.867151435073445,2.4146540430480115,2.638338711133944,2.7178524554266588,5.356191166560603,2.2182023060328326,0.012256640685894497,-30.0,10.625286258989888,50.00019221594607,6.0,-30.0,2.5,436.96829388727514,606.760415659069,391.5025176144389,169.75721846779035,239.5082562472923,436.1368549714181
5880.000000000001,9.954371771492461,-38.825307399965915,90.99995503437025,174.77162817642426,90.81476425000552,45.66901980530297,90.59807685142125,-12.410740677930788,11.651329919916206,-35.876023881413346,11.248216786815888,-36.86715084614482,2.414641838130898,2.638325386617864,2.71783793594999,5.356163322567854,2.218201986723588,0.012256576831715996,-30.0,10.625276169935889,50.00018408989752,6.0,-30.0,2.5,436.9682938252676,606.7604071594038,391.5024747984901,169.75720503302685,239.50824524825688,436.13684938982135
5890.000000000001,9.954372258578434,-38.82530641439026,90.99995693519917,174.77162188513137,90.81476619443828,45.66901431223431,90.5980788535053,-12.410746960699155,11.651330071563692,-35.8760235133623,11.248217013224718,-36.86715028213811,2.4146391424199414,2.6383224517371837,2.717834152829568,5.356156604566751,2.218201680934748,0.012256561326236823,-30.0,10.625266508406526,50.000176308139835,6.0,-30.0,2.5,436.9682937660899,606.7603990214313,391.50243379675624,169.75719216755013,239.50823471561569,436.1368440415277
5900.000000000001,9.954372725759336,-38.82530546932833,90.99995875848346,174.77161584931804,90.81476805947504,45.66900904350746,90.59808077383245,-12.410752986824036,11.651330217004872,-35.87602316037405,11.248217230375678,-36.86714974119366,2.4146430444544835,2.638326725364988,2.7178378265109604,5.356164551875947,2.2182013876448607,0.012256579385040572,-30.0,10.625257241536474,50.000168844161685,6.0,-30.0,2.5,436.96829370908415,606.760391214078,391.5023944694788,169.75717982760716,239.50822461078704,436.13683891234575
5910.000000000001,9.954373173177377,-38.825304564177344,90.99996050455267,174.77161006916316,90.81476984556099,45.66900399783788,90.59808261287117,-12.410758757852136,11.651330356301504,-35.87602282229872,11.24821743834726,-36.867149223115966,2.4146438868665534,2.6383276555078705,2.7178380867931007,5.356165742300972,2.218201106769241,0.012256581987355958,-30.0,10.625248366914832,50.000161696208686,6.0,-30.0,2.5,436.96829365455847,606.7603837374153,391.5023568071013,169.7571680100242,239.50821493542125,436.13683400113325
5920.000000000001,9.954373601659816,-38.8253036973166,90.99996217669917,174.77160453368572,90.81477155603248,45.66899916570708,90.5980843740544,-12.410764284632648,11.651330489702328,-35.87602249853265,11.24821763751694,-36.86714872696467,2.414644541083092,2.638328379610752,2.717838164361832,5.356166543972584,2.218200837780483,0.0122565837052336,-30.0,10.625239867901769,50.000154850751805,6.0,-30.0,2.5,436.96829360235927,606.760376577248,391.50232073872127,169.75715669261706,239.50820566965092,436.1368292983107
5930.000000000001,9.9543740120069,-38.825302867146746,90.99996377804592,17.948561130563007,90.8147731940774,45.668994538100485,90.5980860606643,-12.410769577471685,11.651330617457315,-35.87602218846911,11.248217828257474,-36.86714825181125,2.414645577002864,2.6383295203835653,2.7178386994479933,5.356168219831559,2.2182005801778195,0.012256587428461566,-30.0,10.625231728642008,50.000148295029696,6.0,-30.0,2.5,436.96829355236946,606.7603697201292,391.5022861970612,169.7571458542624,239.5081967962901,436.1368247953209
5940.000000000001,9.954374404994002,-38.82530207211644,90.9999653116298,174.7715941554792,90.81477476280473,45.66899010627225,90.59808767590147,-12.41077464634992,11.651330739807406,-35.87602189152335,11.248218010929309,-36.867147796757735,2.414646773916908,2.638330836689047,2.7178394424367767,5.356170279125824,2.218200333474588,0.012256592033837317,-30.0,10.62522393375491,50.00014201665664,6.0,-30.0,2.5,436.96829350447456,606.7603631530284,391.50225311678906,169.7571354745018,239.50818829908448,436.13682048476977
5950.000000000001,9.954374781338846,-38.82530131078184,90.99996678023784,174.77158929348633,90.81477626507224,45.66898586217882,90.59808922270899,-12.41077950050385,11.651330856978792,-35.876021607146384,11.248218185868206,-36.86714736096772,2.4146474595512704,2.638331593991686,2.7178396355431684,5.356171229534855,2.218200097222568,0.012256594106268922,-30.0,10.62521646907345,50.00013600423483,6.0,-30.0,2.5,436.9682934585772,606.7603568640565,391.5022214378168,169.7571255344561,239.50818016291865,436.1368163573344
5960.000000000001,9.954375141754978,-38.82530058169353,90.99996818664589,174.7715846373486,90.81477770371708,45.66898179778957,90.59809070400803,-12.410784149115043,11.651330969195396,-35.87602133479476,11.248218353407037,-36.86714694361202,2.4146478576301904,2.6383320367559167,2.7178395294887685,5.356171566244686,2.218199870974725,0.012256594778701491,-30.0,10.625209320473289,50.00013024640009,6.0,-30.0,2.5,436.96829341460017,606.7603508413649,391.5021911002439,169.75711601531026,239.50817237235367,436.1368124039032
5970.000000000001,9.954375486908404,-38.82529988346127,90.99996953344872,174.77158017853037,90.81477908138865,45.66897790554958,90.59809212252686,-12.410788600822968,11.65133107666456,-35.87602107396529,11.248218513853333,-36.86714654392452,2.4146484465883917,2.638332687749906,2.717839661751227,5.356172349501133,2.218199654309414,0.012256596477122232,-30.0,10.625202474655508,50.00012473246636,6.0,-30.0,2.5,436.9682933725045,606.7603450739073,391.5021620477684,169.75710689936253,239.50816490997303,436.13680861258104
5980.000000000001,9.954375817443465,-38.82529921475864,90.99997082321158,174.77157590859196,90.81478040071262,45.6689741781272,90.59809348096844,-12.41079286402794,11.651331179582016,-35.87602082418286,11.248218667502474,-36.867146161169416,2.4146490530475937,2.638333357548565,2.7178398361810405,5.356173193729606,2.218199446817928,0.01225659831904013,-30.0,10.625195918712675,50.00011945202368,6.0,-30.0,2.5,436.9682933322361,606.7603395507596,391.5021342255495,169.75709816942074,239.5081577611504,436.1368049788232
5990.000000000001,9.95437613398446,-38.8252985743616,90.99997205835584,17.948562726747696,90.81478166420092,45.66897060851085,90.59809478192192,-12.41079694675318,11.651331278141733,-35.87602058497674,11.248218814645732,-36.86714579462111,2.414646441390501,2.6383305108135735,2.7178364099310897,5.356166920744664,2.2181992481103174,0.012256583878356844,-30.0,10.625189640310625,50.000114395122296,6.0,-30.0,2.5,436.9682932936784,606.7603342614459,391.5021075811357,169.7570898090669,239.50815091436863,436.136801498752
