time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.684341886080802e-14,-5.684341886080802e-14,6.0,0.0,2.5,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755
10.000000000000002,17.51068316458422,1.8125614834738144,50.66835900134755,90.29701929960493,50.55984210547326,18.57385937193737,50.32116429670701,14.598377320214183,18.04787266657604,3.3027625186204546,17.92161658914248,-0.1257836495173592,0.6293395897622097,0.7723024239385694,1.1383618863457596,1.9106643102843288,3.0359830231024496,0.007518753152224806,0.0,13.148752942636577,18.81581613189365,6.0,0.0,2.5,466.2664906456839,531.132354356698,428.4155330563413,277.01251937861235,467.0758784787299,463.589475776149
10.00000000000002,17.510683164584215,1.8125614834729615,50.66835900134755,90.29701929960493,50.55984210547327,18.57385937193737,50.32116429670703,14.59837732021424,18.04787266657604,3.3027625186204546,17.921616589142474,-0.1257836495178708,0.629339589328132,0.772302423405885,1.1383618855605953,1.91066430896648,3.035983023102456,0.007518753147038855,0.0,13.148752942636577,18.81581613189365,6.0,0.0,2.5,466.2664906456839,531.132354356698,428.4155330563413,277.0125193786118,467.0758784787299,463.58947577614816
20.000000000000004,16.771149827637945,-9.349370131507612,53.37829630897804,85.46081775827872,53.278342891053896,22.99620109236952,53.05752377607119,16.807167168056424,17.316469079639067,0.5754975564854021,17.165151331367937,-0.08611446151684275,0.6621176452723351,0.6829034484911913,1.1536020590836855,1.8365055075748768,2.7736845871544555,0.007441658957706045,0.0,15.198643873836543,24.010061449298973,6.0,0.0,2.5,455.4015506383205,523.4525678096987,431.6849320751928,276.665457836979,465.2374598380716,464.7583168835492
20.000000000000043,16.771149827637938,-9.349370131508238,53.37829630897804,85.46081775827872,53.278342891053896,22.99620109236952,53.0575237760712,16.807167168056424,17.31646907963906,0.5754975564852884,17.165151331367934,-0.08611446151797963,0.662117644765391,0.6829034479683277,1.1536020582004312,1.8365055061687587,2.7736845871544324,0.0074416589520083535,0.0,15.198643873836543,24.010061449298973,6.0,0.0,2.5,455.40155063832,523.4525678096987,431.6849320751928,276.6654578369792,465.2374598380716,464.7583168835482
30.000000000000004,16.085567622644838,-16.233133186568864,54.16486118566228,81.78196253491505,54.069948283973005,24.122241052717925,53.852403180575365,17.432280601251364,16.63046858653709,-5.226516896426176,16.467231921100126,-0.06054323306284459,0.6689976800742221,0.6292620265181452,1.1086286204217215,1.7378906469398667,2.5977528752372594,0.007305326129323582,0.0,15.91890959183479,25.167729072515957,6.0,0.0,2.5,448.9957214865398,518.4456766523286,432.30824549887376,280.5520335521291,460.09439108414415,465.8092017769986
30.000000000000064,16.085567622644838,-16.233133186568864,54.16486118566228,81.78196253491569,54.069948283973005,24.122241052717925,53.852403180575365,17.432280601251364,16.63046858653709,-5.226516896426176,16.467231921100126,-0.06054323306284459,0.6689976800742277,0.6292620265181493,1.1086286204217215,1.7378906469398707,2.597752875237244,0.007305326129323582,0.0,15.91890959183479,25.167729072515957,6.0,0.0,2.5,448.9957214865398,518.4456766523292,432.30824549887376,280.5520335521291,460.09439108414415,465.8092017769986
40.00000000000001,15.673163636850346,-19.570700792518007,54.26490519162783,79.65220515053788,54.17255149744143,24.171673193512728,53.95653589520192,17.513640715055033,16.20874988118966,-18.934255268747307,16.04648376394795,-0.06021854660252757,0.6661727718893597,0.6029586644802502,1.0781527228997538,1.681111387380004,2.523536623407972,0.007209791177202621,0.0,16.031203012046547,25.159970457750088,6.0,0.0,2.5,446.0293754672238,515.795356429091,432.1648254385671,282.62474911723393,445.71361522651887,466.4200804849149
40.000000000000085,15.673163636850346,-19.570700792518007,54.26490519162783,79.65220515053788,54.17255149744143,24.171673193512728,53.95653589520192,17.513640715055033,16.20874988118966,-18.934255268745943,16.04648376394795,-0.06021854660252757,0.6661727718893597,0.6029586644802502,1.0781527228997536,1.6811113873800037,2.5235366234079715,0.007209791177202621,0.0,16.031203012046547,25.159970457750088,6.0,0.0,2.5,446.0293754672238,515.795356429091,432.1648254385671,282.624749117234,445.7136152265196,466.4200804849149
50.00000000000001,15.672897733010691,-19.793664013728005,54.178707651108525,79.22915412661398,54.08612290584569,24.050728675379787,53.86928390589252,17.4454780930987,16.212210704568886,-24.274603786720377,16.047384701037508,-0.054850178443757606,0.6653957559389541,0.6013363999148925,1.0712046875438936,1.6725410874587865,2.5136034796293947,0.0072228517974891856,0.0,15.967758710004034,25.002291863466155,6.0,0.0,2.5,445.77843278073266,515.3545720261549,432.0998664368848,283.7921456670544,439.4945980396016,466.4243529466472
50.00000000000011,15.672897733010691,-19.793664013728005,54.178707651108525,79.22915412661398,54.08612290584569,24.050728675379787,53.86928390589252,17.4454780930987,16.212210704568886,-24.274603786719297,16.047384701037508,-0.054850178443757606,0.6653957559389541,0.6013363999148925,1.0712046875438934,1.6725410874587858,2.513603479629394,0.0072228517974891856,0.0,15.967758710004034,25.002291863466155,6.0,0.0,2.5,445.77843278073266,515.3545720261549,432.0998664368848,283.79214566705446,439.4945980396015,466.4243529466472
60.00000000000001,15.71160337871212,-19.746242597668385,54.177882782016624,79.02934276299504,54.08486938589567,24.010855225354987,53.86699710824743,17.443690445388143,16.252040154873495,-24.56144736152561,16.08719621319007,-0.056600565094015565,0.6652472277016663,0.6022537724010918,1.0709128436977615,1.6731666160988534,2.515104981165279,0.007247019922358929,0.0,15.963300155149682,24.9596479290916,6.0,0.0,2.5,445.7569015714344,515.1130534991814,432.0094082969676,284.236550602218,439.067334931334,466.3649773259251
60.00000000000013,15.71160337871212,-19.746242597668385,54.177882782016624,79.02934276299504,54.08486938589567,24.010855225354987,53.86699710824743,17.443690445388143,16.252040154873495,-24.56144736152561,16.08719621319007,-0.056600565094015565,0.6652472277016663,0.6022537724010918,1.0709128436977615,1.6731666160988534,2.515104981165279,0.007247019922358929,0.0,15.963300155149682,24.9596479290916,6.0,0.0,2.5,445.7569015714344,515.1130534991814,432.0094082969676,284.236550602218,439.067334931334,466.3649773259251
70.00000000000001,15.715277537705504,-19.739325588926675,54.19182866180912,79.03197417908585,54.098786514276206,24.013381732313007,53.880749994334025,17.454440527526856,16.255589029583064,-24.452643878247443,16.09089223123233,-0.057069087932518414,0.665319758274135,0.6025483868440307,1.070337042014723,1.6728854288587534,2.514408159466483,0.007248737221174218,0.0,15.972747386514072,24.960761844632827,6.0,0.0,2.5,445.7575874076773,515.1046072982598,431.9800066321007,284.32159257231507,439.1893320267305,466.35914463739033
70.00000000000014,15.715277537705504,-19.739325588926675,54.19182866180912,79.03197417908585,54.098786514276206,24.013381732313007,53.880749994334025,17.454440527526856,16.255589029583064,-24.452643878247443,16.09089223123233,-0.057069087932518414,0.665319758274135,0.6025483868440307,1.070337042014723,1.6728854288587534,2.514408159466483,0.007248737221174218,0.0,15.972747386514072,24.960761844632827,6.0,0.0,2.5,445.7575874076773,515.1046072982598,431.9800066321007,284.32159257231507,439.1893320267305,466.35914463739033
80.00000000000001,15.713547968169731,-19.741610675629403,54.19665985911273,79.04807296983267,54.10364161117956,24.019013587154973,53.88563247388444,17.458256448620546,16.25376411637504,-24.42971989192449,16.089091438926296,-0.05703620574718116,0.6654208805766534,0.6025985981857059,1.0702101626225835,1.6728087608082896,2.513910833935109,0.007248070015044,0.0,15.976534222879934,24.96621894810028,6.0,0.0,2.5,445.75836137709587,515.1200990333288,431.9809189571209,284.3264177724925,439.22058087561766,466.36178346794657
80.00000000000017,15.713547968169731,-19.741610675629403,54.19665985911273,79.04807296983267,54.10364161117956,24.019013587154973,53.88563247388444,17.458256448620546,16.25376411637504,-24.42971989192449,16.089091438926296,-0.05703620574718116,0.6654208805766534,0.6025985981857059,1.0702101626225835,1.6728087608082896,2.513910833935109,0.007248070015044,0.0,15.976534222879934,24.96621894810028,6.0,0.0,2.5,445.75836137709587,515.1200990333288,431.9809189571209,284.3264177724925,439.22058087561766,466.36178346794657
90.00000000000001,15.713095880674468,-19.74236376503021,54.197528215864686,79.0518572145549,54.10451598485265,24.0211785326228,53.88651939059873,17.45894959269492,16.253300539297182,-24.432264216643063,16.088624263488793,-0.057004767977446136,0.6654367415924742,0.6025825098972168,1.0701889867158962,1.6727714966131133,2.5137949140138542,0.007247789849641061,0.0,15.977366295180616,24.96852655109689,6.0,0.0,2.5,445.75838770091184,515.1239636063322,431.9837895121482,284.32650240566613,439.21855168318007,466.362491844135
90.00000000000021,15.713095880674468,-19.74236376503021,54.197528215864686,79.0518572145549,54.10451598485265,24.0211785326228,53.88651939059873,17.45894959269492,16.253300539297182,-24.432264216643063,16.088624263488793,-0.057004767977446136,0.6654367415924742,0.6025825098972168,1.0701889867158962,1.6727714966131133,2.5137949140138542,0.007247789849641061,0.0,15.977366295180616,24.96852655109689,6.0,0.0,2.5,445.75838770091184,515.1239636063322,431.9837895121482,284.32650240566613,439.21855168318007,466.362491844135
100.0,15.7131400154917,-19.742335587186687,54.19773784976671,79.05206424746915,54.104725376776585,24.02179438443511,53.88672891844655,17.459113341806756,16.253346997766567,-24.43363919096552,16.088669197962084,-0.05700178515400012,0.6653497800913785,0.6024964421289885,1.0700452771924207,1.6725417193214092,2.513778119971279,0.007246827881757992,0.0,15.977589040526652,24.96922046631005,6.0,0.0,2.5,445.7583339115077,515.124039767532,431.9847059845927,284.3276490416533,439.21681369468394,466.3624299525829
100.00000000000024,15.7131400154917,-19.742335587186687,54.19773784976671,79.05206424746915,54.104725376776585,24.02179438443511,53.88672891844655,17.459113341806756,16.253346997766567,-24.43363919096552,16.088669197962084,-0.05700178515400012,0.6653497800913785,0.6024964421289885,1.0700452771924207,1.6725417193214092,2.513778119971279,0.007246827881757992,0.0,15.977589040526652,24.96922046631005,6.0,0.0,2.5,445.7583339115077,515.124039767532,431.9847059845927,284.3276490416533,439.21681369468394,466.3624299525829
110.0,15.713181317454984,-19.742278579178105,54.19786039293046,79.05208405304835,54.10484758425035,24.022009916599583,53.88685030439244,17.45920820648962,16.253388856088186,-24.433557555453405,16.088711186078065,-0.05700317862465454,0.6654121645595176,0.602551520722391,1.070142756655075,1.672694277377466,2.513771713934233,0.007247514313392394,0.0,15.9777003515336,24.969459388588064,6.0,0.0,2.5,445.7583181847672,515.1239615445866,431.98490245932743,284.328380460109,439.216820522168,466.36236777459027
110.00000000000026,15.713181317454984,-19.742278579178105,54.19786039293046,79.05208405304835,54.10484758425035,24.022009916599583,53.88685030439244,17.45920820648962,16.253388856088186,-24.433557555453405,16.088711186078065,-0.05700317862465454,0.6654121645595176,0.602551520722391,1.070142756655075,1.672694277377466,2.513771713934233,0.007247514313392394,0.0,15.9777003515336,24.969459388588064,6.0,0.0,2.5,445.7583181847672,515.1239615445866,431.98490245932743,284.328380460109,439.216820522168,466.36236777459027
120.0,15.713189110372245,-19.74226677279984,54.197924299813614,79.05215632216915,54.10491146762224,24.022106931858445,53.886913991493834,17.45925797871388,16.25339641977565,-24.43339942019668,16.088718927662722,-0.057003615524365614,0.6654144578805636,0.6025529891983421,1.0701442451987968,1.672697234397139,2.513767494209412,0.007247534728778297,0.0,15.9777554948152,24.96956346140473,6.0,0.0,2.5,445.75831640354863,515.1239958646852,431.984968354304,284.32865689856175,439.2169925331834,466.3623561234433
120.00000000000028,15.713189110372245,-19.74226677279984,54.197924299813614,79.05215632216915,54.10491146762224,24.022106931858445,53.886913991493834,17.45925797871388,16.25339641977565,-24.43339942019668,16.088718927662722,-0.057003615524365614,0.6654144578805636,0.6025529891983421,1.0701442451987968,1.672697234397139,2.513767494209412,0.007247534728778297,0.0,15.9777554948152,24.96956346140473,6.0,0.0,2.5,445.75831640354863,515.1239958646852,431.984968354304,284.32865689856175,439.2169925331834,466.3623561234433
130.00000000000003,15.713189510948412,-19.742266373457767,54.19795047247123,79.05219971672851,54.104937661996566,24.0221498707686,53.88694017765371,17.45927844349461,16.253396675146146,-24.433350714438006,16.088719233581124,-0.057003625712241046,0.6654259955069713,0.6025630960284692,1.0701618104271078,1.6727249064555767,2.51376549420972,0.007247656613412642,0.0,15.977778357174373,24.96960934270857,6.0,0.0,2.5,445.7583160775524,515.1240266518354,431.9850028033055,284.3287509264371,439.2170499925444,466.36235567038904
130.0000000000003,15.713189510948412,-19.742266373457767,54.19795047247123,79.05219971672851,54.104937661996566,24.0221498707686,53.88694017765371,17.45927844349461,16.253396675146146,-24.433350714438006,16.088719233581124,-0.057003625712241046,0.6654259955069713,0.6025630960284692,1.0701618104271078,1.6727249064555767,2.51376549420972,0.007247656613412642,0.0,15.977778357174373,24.96960934270857,6.0,0.0,2.5,445.7583160775524,515.1240266518354,431.9850028033055,284.3287509264371,439.2170499925444,466.36235567038904
140.00000000000003,15.713189733874705,-19.7422662820714,54.1979603439621,79.0522159935324,54.10494754047707,24.02216735869416,53.88695005647706,17.459286163905006,16.25339685639195,-24.433340510938905,16.088719424753172,-0.057003610001061134,0.6654627650891054,0.6025962401694879,1.070220585623177,1.672816825792665,2.51376472666908,0.007248055667915565,0.0,15.97778716134178,24.969628176858063,6.0,0.0,2.5,445.75831574831614,515.124038154338,431.9850188395504,284.32878734002645,439.2170617539503,466.3623554102122
140.00000000000034,15.713189733874705,-19.7422662820714,54.1979603439621,79.0522159935324,54.10494754047707,24.02216735869416,53.88695005647706,17.459286163905006,16.25339685639195,-24.433340510938905,16.088719424753172,-0.057003610001061134,0.6654627650891054,0.6025962401694879,1.070220585623177,1.672816825792665,2.51376472666908,0.007248055667915565,0.0,15.97778716134178,24.969628176858063,6.0,0.0,2.5,445.75831574831614,515.124038154338,431.9850188395504,284.32878734002645,439.2170617539503,466.3623554102122
150.00000000000003,15.713189988380416,-19.742266009790512,54.19796420545417,79.0522215817486,54.104951404205,24.022174244166308,53.886953917183845,17.459289181090014,16.253397099679404,-24.433337016335685,16.08871967160729,-0.057003609881519424,0.6653989831552217,0.602538425475899,1.0701178762143202,1.6726563016902192,2.5137644391320446,0.007247360516276441,0.0,15.977790622217526,24.969635626773997,6.0,0.0,2.5,445.7583155621599,515.12404170931,431.9850252187281,284.32880281734447,439.2170653907473,466.3623550532968
150.00000000000037,15.713189988380416,-19.742266009790512,54.19796420545417,79.0522215817486,54.104951404205,24.022174244166308,53.886953917183845,17.459289181090014,16.253397099679404,-24.433337016335685,16.08871967160729,-0.057003609881519424,0.6653989831552217,0.602538425475899,1.0701178762143202,1.6726563016902192,2.5137644391320446,0.007247360516276441,0.0,15.977790622217526,24.969635626773997,6.0,0.0,2.5,445.7583155621599,515.12404170931,431.9850252187281,284.32880281734447,439.2170653907473,466.3623550532968
160.00000000000003,15.713190117682268,-19.74226585396744,54.1979658142781,79.05222378448643,54.10495301350137,24.022177042367616,53.886955524374606,17.459290437127322,16.25339722436361,-24.433335155925903,16.088719798269647,-0.05700361199944837,0.665382558857092,0.6025235300936462,1.070091407050225,1.6726149371438712,2.5137643223123747,0.007247181455399666,0.0,15.9777920556009,24.969638652071406,6.0,0.0,2.5,445.75831548734016,515.1240430382425,431.9850277118464,284.3288094101878,439.2170673372953,466.3623548678962
160.0000000000004,15.713190117682268,-19.74226585396744,54.1979658142781,79.05222378448643,54.10495301350137,24.022177042367616,53.886955524374606,17.459290437127322,16.25339722436361,-24.433335155925903,16.088719798269647,-0.05700361199944837,0.665382558857092,0.6025235300936462,1.070091407050225,1.6726149371438712,2.5137643223123747,0.007247181455399666,0.0,15.9777920556009,24.969638652071406,6.0,0.0,2.5,445.75831548734016,515.1240430382425,431.9850277118464,284.3288094101878,439.2170673372953,466.3623548678962
170.00000000000003,15.713190164889792,-19.742265796633543,54.19796648464513,79.05222473083114,54.10495368386916,24.022178191702157,53.886956193937195,17.459290960397823,16.25339726932133,-24.433334270873587,16.088719844166732,-0.057003612890923705,0.6653919274459668,0.6025320043972953,1.0701064505872024,1.6726384549844977,2.5137642733429835,0.007247283420632381,0.0,15.977792650025435,24.969639892010207,6.0,0.0,2.5,445.758315460526,515.1240436265504,431.98502871208734,284.3288121026053,439.2170682943356,466.36235480058576
170.00000000000043,15.713190164889792,-19.742265796633543,54.19796648464513,79.05222473083114,54.10495368386916,24.022178191702157,53.886956193937195,17.459290960397823,16.25339726932133,-24.433334270873587,16.088719844166732,-0.057003612890923705,0.6653919274459668,0.6025320043972953,1.0701064505872024,1.6726384549844977,2.5137642733429835,0.007247283420632381,0.0,15.977792650025435,24.969639892010207,6.0,0.0,2.5,445.758315460526,515.1240436265504,431.98502871208734,284.3288121026053,439.2170682943356,466.36235480058576
180.00000000000003,15.713190179789647,-19.74226577939268,54.19796673396435,79.05222509529523,54.10495393301947,24.02217862079766,53.8869564428501,17.459291154926007,16.25339728332731,-24.43333395061927,16.08871985850836,-0.05700361308191759,0.6654074667403197,0.6025460721891266,1.0701314326515554,1.672677504840682,2.513764254907973,0.00724745264110431,0.0,15.97779287104305,24.96964035465851,6.0,0.0,2.5,445.75831545109605,515.1240438605151,431.9850290883792,284.3288130846694,439.21706864552453,466.36235477964505
180.00000000000043,15.713190179789647,-19.74226577939268,54.19796673396435,79.05222509529523,54.10495393301947,24.02217862079766,53.8869564428501,17.459291154926007,16.25339728332731,-24.43333395061927,16.08871985850836,-0.05700361308191759,0.6654074667403197,0.6025460721891266,1.0701314326515554,1.672677504840682,2.513764254907973,0.00724745264110431,0.0,15.97779287104305,24.96964035465851,6.0,0.0,2.5,445.75831545109605,515.1240438605151,431.9850290883792,284.3288130846694,439.21706864552453,466.36235477964505
190.00000000000003,15.713190185651818,-19.74226577276295,54.19796683214862,79.05222523941308,54.104954031223045,24.022178791069564,53.88695654096448,17.45929123160346,16.25339728884678,-24.433333831575624,16.0887198641519,-0.057003613137339926,0.6654083872217006,0.6025469043119325,1.0701329095502872,1.6726798138622196,2.513764247616729,0.00724746265498612,0.0,15.977792958314524,24.969640538343413,6.0,0.0,2.5,445.758315447212,515.124043953366,431.98502923938327,284.3288134720546,439.2170687753911,466.36235477142566
190.00000000000048,15.713190185651818,-19.74226577276295,54.19796683214862,79.05222523941308,54.104954031223045,24.022178791069564,53.88695654096448,17.45929123160346,16.25339728884678,-24.433333831575624,16.0887198641519,-0.057003613137339926,0.6654083872217006,0.6025469043119325,1.0701329095502872,1.6726798138622196,2.513764247616729,0.00724746265498612,0.0,15.977792958314524,24.969640538343413,6.0,0.0,2.5,445.758315447212,515.124043953366,431.98502923938327,284.3288134720546,439.2170687753911,466.36235477142566
200.00000000000003,15.713190188801455,-19.742265769191818,54.19796688288824,79.05222531399987,54.10495408216289,24.022178879490127,53.886956591866486,17.45929127138396,16.253397291822196,-24.43333377071465,16.08871986719057,-0.0570036131668985,0.6653973683090051,0.6025369256343358,1.0701151867585013,1.6726521123928373,2.513764243828616,0.007247342633633821,0.0,15.977793003610714,24.969640633755542,6.0,0.0,2.5,445.7583154451364,515.1240440014823,431.9850293179412,284.32881367384306,439.21706884145306,466.36235476699864
200.00000000000048,15.713190188801455,-19.742265769191818,54.19796688288824,79.05222531399987,54.10495408216289,24.022178879490127,53.886956591866486,17.45929127138396,16.253397291822196,-24.43333377071465,16.08871986719057,-0.0570036131668985,0.6653973683090051,0.6025369256343358,1.0701151867585013,1.6726521123928373,2.513764243828616,0.007247342633633821,0.0,15.977793003610714,24.969640633755542,6.0,0.0,2.5,445.7583154451364,515.1240440014823,431.9850293179412,284.32881367384306,439.21706884145306,466.36235476699864
210.00000000000003,15.71319019048848,-19.742265767246323,54.19796690931537,79.05222535175677,54.10495410846194,24.022178925155288,53.88695661813264,17.459291291911256,16.25339729342151,-24.43333373930642,16.088719868822906,-0.05700361318594105,0.665405545845123,0.6025443302599636,1.0701283372446964,1.67267266750466,2.51376424189585,0.007247431698290417,0.0,15.977793026993709,24.969640683044194,6.0,0.0,2.5,445.75831544406094,515.124044025221,431.98502935853617,284.32881377845325,439.2170688754081,466.3623547646181
210.0000000000005,15.71319019048848,-19.742265767246323,54.19796690931537,79.05222535175677,54.10495410846194,24.022178925155288,53.88695661813264,17.459291291911256,16.25339729342151,-24.43333373930642,16.088719868822906,-0.05700361318594105,0.665405545845123,0.6025443302599636,1.0701283372446964,1.67267266750466,2.51376424189585,0.007247431698290417,0.0,15.977793026993709,24.969640683044194,6.0,0.0,2.5,445.75831544406094,515.124044025221,431.98502935853617,284.32881377845325,439.2170688754081,466.3623547646181
220.00000000000003,15.71319019135236,-19.742265766241644,54.19796692255263,79.05222537066396,54.104954121663006,24.022178948051703,53.886956631318185,17.459291302215888,16.253397294241566,-24.43333372338512,16.088719869659688,-0.05700361319605918,0.6654079492412164,0.6025465064186891,1.070132202011722,1.672678708430411,2.513764240925908,0.007247457873965563,0.0,15.9777930387296,24.969640707761016,6.0,0.0,2.5,445.75831544352064,515.1240440371057,431.98502937885337,284.3288138310723,439.2170688925999,466.3623547633974
220.00000000000057,15.71319019135236,-19.742265766241644,54.19796692255263,79.05222537066396,54.104954121663006,24.022178948051703,53.886956631318185,17.459291302215888,16.253397294241566,-24.43333372338512,16.088719869659688,-0.05700361319605918,0.6654079492412164,0.6025465064186891,1.070132202011722,1.672678708430411,2.513764240925908,0.007247457873965563,0.0,15.9777930387296,24.969640707761016,6.0,0.0,2.5,445.75831544352064,515.1240440371057,431.98502937885337,284.3288138310723,439.2170688925999,466.3623547633974
230.00000000000003,15.713190191762267,-19.742265765765975,54.19796692880738,79.05222537963937,54.10495412791452,24.022178958880488,53.88695663756301,17.459291307096294,16.253397294630595,-24.43333371576375,16.08871987005671,-0.05700361320043612,0.6654082526315526,0.6025467810591114,1.0701326897168346,1.672679470775946,2.513764240465674,0.007247461177695378,0.0,15.977793044285876,24.96964071944893,6.0,0.0,2.5,445.7583154432628,515.124044042771,431.9850293884399,284.3288138559924,439.21706890083664,466.3623547628184
230.0000000000006,15.713190191762267,-19.742265765765975,54.19796692880738,79.05222537963937,54.10495412791452,24.022178958880488,53.88695663756301,17.459291307096294,16.253397294630595,-24.43333371576375,16.08871987005671,-0.05700361320043612,0.6654082526315526,0.6025467810591114,1.0701326897168346,1.672679470775946,2.513764240465674,0.007247461177695378,0.0,15.977793044285876,24.96964071944893,6.0,0.0,2.5,445.7583154432628,515.124044042771,431.9850293884399,284.3288138559924,439.21706890083664,466.3623547628184
240.00000000000003,15.713190191971684,-19.742265765518653,54.19796693202374,79.05222538423753,54.104954131122,24.02217896443352,53.88695664076669,17.45929130960002,16.253397294829263,-24.433333711835218,16.088719870259514,-0.057003613203335135,0.6654088417581064,0.6025473144852593,1.070133637059194,1.6726809515444534,2.513764240230094,0.007247467593946499,0.0,15.977793047135949,24.96964072544216,6.0,0.0,2.5,445.75831544313496,515.1240440456627,431.9850293933528,284.32881386876994,439.2170689050882,466.3623547625218
240.00000000000065,15.713190191971684,-19.742265765518653,54.19796693202374,79.05222538423753,54.104954131122,24.02217896443352,53.88695664076669,17.45929130960002,16.253397294829263,-24.433333711835218,16.088719870259514,-0.057003613203335135,0.6654088417581064,0.6025473144852593,1.070133637059194,1.6726809515444534,2.513764240230094,0.007247467593946499,0.0,15.977793047135949,24.96964072544216,6.0,0.0,2.5,445.75831544313496,515.1240440456627,431.9850293933528,284.32881386876994,439.2170689050882,466.3623547625218
250.00000000000003,15.713190192078056,-19.742265765395526,54.19796693366662,79.05222538658961,54.10495413276119,24.02217896727086,53.886956642404,17.459291310879564,16.25339729493013,-24.433333709822197,16.088719870362485,-0.05700361320515413,0.6654090925505528,0.6025475415620466,1.0701340403352868,1.6726815818973333,2.5137642401095617,0.007247470325326355,0.0,15.977793048592446,24.969640728504142,6.0,0.0,2.5,445.7583154430684,515.124044047145,431.98502939586206,284.3288138752972,439.2170689072676,466.3623547623712
250.00000000000065,15.713190192078056,-19.742265765395526,54.19796693366662,79.05222538658961,54.10495413276119,24.02217896727086,53.886956642404,17.459291310879564,16.25339729493013,-24.433333709822197,16.088719870362485,-0.05700361320515413,0.6654090925505528,0.6025475415620466,1.0701340403352868,1.6726815818973333,2.5137642401095617,0.007247470325326355,0.0,15.977793048592446,24.969640728504142,6.0,0.0,2.5,445.7583154430684,515.124044047145,431.98502939586206,284.3288138752972,439.2170689072676,466.3623547623712
260.00000000000006,15.713190192131048,-19.74226576533374,54.197966934489294,79.05222538777042,54.10495413358236,24.02217896869212,53.886956643224245,17.459291311520587,16.253397294980346,-24.43333370881311,16.088719870413765,-0.05700361320606362,0.6654091976143409,0.6025476366887988,1.070134209273938,1.6726818459627366,2.5137642400491624,0.0072474714695600065,0.0,15.977793049321974,24.969640730038066,6.0,0.0,2.5,445.75831544303537,515.1240440478904,431.9850293971188,284.3288138785628,439.2170689083597,466.36235476229695
260.0000000000007,15.713190192131048,-19.74226576533374,54.197966934489294,79.05222538777042,54.10495413358236,24.02217896869212,53.886956643224245,17.459291311520587,16.253397294980346,-24.43333370881311,16.088719870413765,-0.05700361320606362,0.6654091976143409,0.6025476366887988,1.070134209273938,1.6726818459627366,2.5137642400491624,0.0072474714695600065,0.0,15.977793049321974,24.969640730038066,6.0,0.0,2.5,445.75831544303537,515.1240440478904,431.9850293971188,284.3288138785628,439.2170689083597,466.36235476229695
270.00000000000006,15.7131901921582,-19.74226576530248,54.197966934911314,79.05222538837728,54.10495413400376,24.02217896942193,53.88695664364517,17.45929131184954,16.253397295006074,-24.433333708296743,16.088719870440038,-0.0570036132053815,0.6654092428041478,0.6025476776035401,1.070134281935052,1.6726819595385922,2.5137642400181064,0.0072474719617071715,0.0,15.977793049696402,24.96964073082552,6.0,0.0,2.5,445.7583154430185,515.1240440482751,431.9850293977641,284.3288138802393,439.2170689089198,466.36235476225863
270.0000000000007,15.7131901921582,-19.74226576530248,54.197966934911314,79.05222538837728,54.10495413400376,24.02217896942193,53.88695664364517,17.45929131184954,16.253397295006074,-24.433333708296743,16.088719870440038,-0.0570036132053815,0.6654092428041478,0.6025476776035401,1.070134281935052,1.6726819595385922,2.5137642400181064,0.0072474719617071715,0.0,15.977793049696402,24.96964073082552,6.0,0.0,2.5,445.7583154430185,515.1240440482751,431.9850293977641,284.3288138802393,439.2170689089198,466.36235476225863
280.00000000000006,15.713190192172105,-19.74226576528497,54.19796693512678,79.05222538869066,54.10495413422003,24.02217896979647,53.88695664386128,17.459291312018422,16.253397295019248,-24.433333708031256,16.088719870453485,-0.05700361320634784,0.6654091981891275,0.6025476372002672,1.0701342101760634,1.6726818473763303,2.513764240002148,0.007247471475746187,0.0,15.977793049888705,24.969640731229678,6.0,0.0,2.5,445.7583154430104,515.1240440484747,431.9850293980956,284.3288138810992,439.2170689092071,466.36235476223857
280.0000000000007,15.713190192172105,-19.74226576528497,54.19796693512678,79.05222538869066,54.10495413422003,24.02217896979647,53.88695664386128,17.459291312018422,16.253397295019248,-24.433333708031256,16.088719870453485,-0.05700361320634784,0.6654091981891275,0.6025476372002672,1.0701342101760634,1.6726818473763303,2.513764240002148,0.007247471475746187,0.0,15.977793049888705,24.969640731229678,6.0,0.0,2.5,445.7583154430104,515.1240440484747,431.9850293980956,284.3288138810992,439.2170689092071,466.36235476223857
290.00000000000006,15.7131901921792,-19.742265765277097,54.19796693523816,79.05222538885134,54.10495413433103,24.022178969988715,53.88695664397214,17.45929131210511,16.25339729502597,-24.433333707896335,16.08871987046035,-0.05700361320629099,0.6654092236064331,0.6025476602148021,1.0701342510491727,1.672681911263975,2.5137642399939284,0.007247471752572099,0.0,15.977793049987213,24.96964073143704,6.0,0.0,2.5,445.75831544300496,515.1240440485765,431.9850293982661,284.3288138815397,439.21706890935417,466.3623547622293
290.0000000000007,15.7131901921792,-19.742265765277097,54.19796693523816,79.05222538885134,54.10495413433103,24.022178969988715,53.88695664397214,17.45929131210511,16.25339729502597,-24.433333707896335,16.08871987046035,-0.05700361320629099,0.6654092236064331,0.6025476602148021,1.0701342510491727,1.672681911263975,2.5137642399939284,0.007247471752572099,0.0,15.977793049987213,24.96964073143704,6.0,0.0,2.5,445.75831544300496,515.1240440485765,431.9850293982661,284.3288138815397,439.21706890935417,466.3623547622293
300.00000000000006,15.713190192182871,-19.742265765273768,54.197966935295575,79.05222538893257,54.10495413438795,24.022178970087335,53.88695664402898,17.459291312149503,16.253397295029448,-24.43333370782696,16.08871987046391,-0.057003613205949925,0.665409254105977,0.602547687832232,1.070134300097632,1.672681987929864,2.51376423998976,0.007247472084759079,0.0,15.977793050037915,24.969640731543507,6.0,0.0,2.5,445.75831544300263,515.124044048627,431.9850293983536,284.32881388176696,439.2170689094279,466.36235476222447
300.0000000000007,15.713190192182871,-19.742265765273768,54.197966935295575,79.05222538893257,54.10495413438795,24.022178970087335,53.88695664402898,17.459291312149503,16.253397295029448,-24.43333370782696,16.08871987046391,-0.057003613205949925,0.665409254105977,0.602547687832232,1.070134300097632,1.672681987929864,2.51376423998976,0.007247472084759079,0.0,15.977793050037915,24.969640731543507,6.0,0.0,2.5,445.75831544300263,515.124044048627,431.9850293983536,284.32881388176696,439.2170689094279,466.36235476222447
310.00000000000006,15.713190192184769,-19.742265765270812,54.197966935325,79.05222538897321,54.10495413441716,24.022178970137418,53.88695664405814,17.459291312172297,16.253397295031245,-24.433333707791576,16.088719870465738,-0.057003613205949925,0.6654092670965922,0.602547699595212,1.070134320988593,1.6726820205838049,2.5137642399876508,0.007247472226246382,0.0,15.977793050063724,24.96964073159802,6.0,0.0,2.5,445.7583154430018,515.1240440486524,431.98502939839767,284.3288138818827,439.21706890946695,466.36235476222095
310.0000000000007,15.713190192184769,-19.742265765270812,54.197966935325,79.05222538897321,54.10495413441716,24.022178970137418,53.88695664405814,17.459291312172297,16.253397295031245,-24.433333707791576,16.088719870465738,-0.057003613205949925,0.6654092670965922,0.602547699595212,1.070134320988593,1.6726820205838049,2.5137642399876508,0.007247472226246382,0.0,15.977793050063724,24.96964073159802,6.0,0.0,2.5,445.7583154430018,515.1240440486524,431.98502939839767,284.3288138818827,439.21706890946695,466.36235476222095
320.00000000000006,15.71319019218576,-19.74226576527045,54.19796693534005,79.0522253889951,54.10495413443213,24.02217897016413,53.88695664407309,17.459291312184007,16.25339729503219,-24.433333707771997,16.088719870466704,-0.057003613206177306,0.6654092727447308,0.6025477047095483,1.0701343300716104,1.6726820347811588,2.5137642399865463,0.007247472287762734,0.0,15.977793050077024,24.9696407316261,6.0,0.0,2.5,445.75831544300104,515.1240440486663,431.9850293984216,284.32881388194164,439.21706890948707,466.3623547622196
320.0000000000007,15.71319019218576,-19.74226576527045,54.19796693534005,79.0522253889951,54.10495413443213,24.02217897016413,53.88695664407309,17.459291312184007,16.25339729503219,-24.433333707771997,16.088719870466704,-0.057003613206177306,0.6654092727447308,0.6025477047095483,1.0701343300716104,1.6726820347811588,2.5137642399865463,0.007247472287762734,0.0,15.977793050077024,24.9696407316261,6.0,0.0,2.5,445.75831544300104,515.1240440486663,431.9850293984216,284.32881388194164,439.21706890948707,466.3623547622196
330.00000000000006,15.713190192186277,-19.742265765269625,54.197966935348106,79.05222538900507,54.104954134440185,24.02217897017772,53.88695664408113,17.45929131219026,16.253397295032677,-24.433333707762472,16.088719870467198,-0.05700361320515413,0.6654092727448411,0.6025477047095414,1.0701343300715187,1.6726820347810605,2.5137642399859814,0.007247472287763171,0.0,15.9777930500843,24.969640731641046,6.0,0.0,2.5,445.7583154430008,515.124044048672,431.98502939843326,284.32881388197484,439.21706890949775,466.36235476221987
330.0000000000007,15.713190192186277,-19.742265765269625,54.197966935348106,79.05222538900507,54.104954134440185,24.02217897017772,53.88695664408113,17.45929131219026,16.253397295032677,-24.433333707762472,16.088719870467198,-0.05700361320515413,0.6654092727448411,0.6025477047095414,1.0701343300715187,1.6726820347810605,2.5137642399859814,0.007247472287763171,0.0,15.9777930500843,24.969640731641046,6.0,0.0,2.5,445.7583154430008,515.124044048672,431.98502939843326,284.32881388197484,439.21706890949775,466.36235476221987
340.00000000000006,15.71319019218657,-19.742265765267945,54.19796693535213,79.05222538901296,54.10495413444416,24.02217897018471,53.88695664408511,17.459291312193386,16.253397295032954,-24.43333370775917,16.088719870467482,-0.057003613205438335,0.665409275568862,0.6025477072667235,1.070134334613062,1.6726820418797854,2.5137642399856848,0.007247472318521142,0.0,15.977793050087769,24.969640731648497,6.0,0.0,2.5,445.7583154430016,515.1240440486775,431.9850293984396,284.32881388198973,439.2170689095021,466.3623547622189
340.0000000000007,15.71319019218657,-19.742265765267945,54.19796693535213,79.05222538901296,54.10495413444416,24.02217897018471,53.88695664408511,17.459291312193386,16.253397295032954,-24.43333370775917,16.088719870467482,-0.057003613205438335,0.665409275568862,0.6025477072667235,1.070134334613062,1.6726820418797854,2.5137642399856848,0.007247472318521142,0.0,15.977793050087769,24.969640731648497,6.0,0.0,2.5,445.7583154430016,515.1240440486775,431.9850293984396,284.32881388198973,439.2170689095021,466.3623547622189
350.00000000000006,15.713190192186673,-19.74226576526891,54.197966935354096,79.05222538901516,54.10495413444611,24.02217897018801,53.88695664408706,17.45929131219492,16.25339729503305,-24.433333707755565,16.088719870467582,-0.05700361320629099,0.6654092766984718,0.6025477082895908,1.0701343364296687,1.67268204471926,2.513764239985537,0.007247472330824352,0.0,15.977793050089415,24.96964073165202,6.0,0.0,2.5,445.758315443001,515.1240440486788,431.98502939844207,284.32881388199763,439.21706890950577,466.3623547622181
350.0000000000007,15.713190192186673,-19.74226576526891,54.197966935354096,79.05222538901516,54.10495413444611,24.02217897018801,53.88695664408706,17.45929131219492,16.25339729503305,-24.433333707755565,16.088719870467582,-0.05700361320629099,0.6654092766984718,0.6025477082895908,1.0701343364296687,1.67268204471926,2.513764239985537,0.007247472330824352,0.0,15.977793050089415,24.96964073165202,6.0,0.0,2.5,445.758315443001,515.1240440486788,431.98502939844207,284.32881388199763,439.21706890950577,466.3623547622181
360.00000000000006,15.713190192186726,-19.742265765268517,54.197966935355005,79.05222538901556,54.10495413444703,24.02217897018897,53.88695664408796,17.459291312195603,16.253397295033103,-24.433333707754368,16.088719870467635,-0.057003613206177306,0.6654092766984774,0.6025477082895867,1.0701343364296554,1.672682044719242,2.5137642399854894,0.007247472330824418,0.0,15.977793050090328,24.969640731653783,6.0,0.0,2.5,445.758315443001,515.1240440486786,431.9850293984432,284.3288138820019,439.21706890950657,466.3623547622185
360.0000000000007,15.713190192186726,-19.742265765268517,54.197966935355005,79.05222538901556,54.10495413444703,24.02217897018897,53.88695664408796,17.459291312195603,16.253397295033103,-24.433333707754368,16.088719870467635,-0.057003613206177306,0.6654092766984774,0.6025477082895867,1.0701343364296554,1.672682044719242,2.5137642399854894,0.007247472330824418,0.0,15.977793050090328,24.969640731653783,6.0,0.0,2.5,445.758315443001,515.1240440486786,431.9850293984432,284.3288138820019,439.21706890950657,466.3623547622185
370.00000000000006,15.713190192186763,-19.742265765268343,54.19796693535551,79.05222538901825,54.10495413444752,24.0221789701904,53.88695664408847,17.459291312196,16.25339729503314,-24.43333370775264,16.08871987046767,-0.05700361320492675,0.6654092772632894,0.602547708801031,1.070134337337959,1.67268204613899,2.5137642399854045,0.0072474723369759745,0.0,15.977793050090838,24.96964073165464,6.0,0.0,2.5,445.7583154430016,515.1240440486813,431.98502939844457,284.32881388200485,439.2170689095078,466.3623547622188
370.00000000000074,15.713190192186763,-19.742265765268343,54.19796693535551,79.05222538901825,54.10495413444752,24.0221789701904,53.88695664408847,17.459291312196,16.25339729503314,-24.43333370775264,16.08871987046767,-0.05700361320492675,0.6654092772632894,0.602547708801031,1.070134337337959,1.67268204613899,2.5137642399854045,0.0072474723369759745,0.0,15.977793050090838,24.96964073165464,6.0,0.0,2.5,445.7583154430016,515.1240440486813,431.98502939844457,284.32881388200485,439.2170689095078,466.3623547622188
380.00000000000006,15.713190192186756,-19.742265765269135,54.19796693535575,79.05222538901751,54.104954134447766,24.022178970190513,53.88695664408871,17.45929131219617,16.25339729503313,-24.43333370775352,16.088719870467663,-0.05700361320623415,0.6654092761337016,0.6025477077781538,1.0701343355213235,1.6726820432994771,2.513764239985412,0.007247472324672903,0.0,15.977793050090952,24.96964073165526,6.0,0.0,2.5,445.7583154430007,515.1240440486793,431.98502939844417,284.328813882006,439.21706890950776,466.3623547622185
380.00000000000074,15.713190192186756,-19.742265765269135,54.19796693535575,79.05222538901751,54.104954134447766,24.022178970190513,53.88695664408871,17.45929131219617,16.25339729503313,-24.43333370775352,16.088719870467663,-0.05700361320623415,0.6654092761337016,0.6025477077781538,1.0701343355213235,1.6726820432994771,2.513764239985412,0.007247472324672903,0.0,15.977793050090952,24.96964073165526,6.0,0.0,2.5,445.7583154430007,515.1240440486793,431.98502939844417,284.328813882006,439.21706890950776,466.3623547622185
390.00000000000006,15.713190192186756,-19.742265765268712,54.19796693535584,79.0522253890167,54.10495413444786,24.022178970190623,53.886956644088805,17.459291312196285,16.253397295033132,-24.433333707753174,16.088719870467663,-0.05700361320560887,0.6654092766984887,0.6025477082895829,1.070134336429648,1.672682044719231,2.5137642399854294,0.0072474723308244655,0.0,15.977793050091066,24.96964073165537,6.0,0.0,2.5,445.7583154430008,515.1240440486789,431.9850293984446,284.3288138820053,439.2170689095084,466.3623547622193
390.00000000000074,15.713190192186756,-19.742265765268712,54.19796693535584,79.0522253890167,54.10495413444786,24.022178970190623,53.886956644088805,17.459291312196285,16.253397295033132,-24.433333707753174,16.088719870467663,-0.05700361320560887,0.6654092766984887,0.6025477082895829,1.070134336429648,1.672682044719231,2.5137642399854294,0.0072474723308244655,0.0,15.977793050091066,24.96964073165537,6.0,0.0,2.5,445.7583154430008,515.1240440486789,431.9850293984446,284.3288138820053,439.2170689095084,466.3623547622193
400.00000000000006,15.71319019218676,-19.742265765269224,54.197966935355886,79.05222538901694,54.10495413444789,24.02217897019102,53.88695664408885,17.459291312196285,16.253397295033135,-24.433333707753945,16.08871987046767,-0.057003613206006776,0.6654092772632868,0.602547708801017,1.0701343373379593,1.6726820461389762,2.513764239985393,0.00724747233697602,0.0,15.977793050091066,24.96964073165543,6.0,0.0,2.5,445.7583154430002,515.1240440486793,431.9850293984449,284.3288138820061,439.21706890950776,466.3623547622172
400.00000000000074,15.71319019218676,-19.742265765269224,54.197966935355886,79.05222538901694,54.10495413444789,24.02217897019102,53.88695664408885,17.459291312196285,16.253397295033135,-24.433333707753945,16.08871987046767,-0.057003613206006776,0.6654092772632868,0.602547708801017,1.0701343373379593,1.6726820461389762,2.513764239985393,0.00724747233697602,0.0,15.977793050091066,24.96964073165543,6.0,0.0,2.5,445.7583154430002,515.1240440486793,431.9850293984449,284.3288138820061,439.21706890950776,466.3623547622172
410.00000000000006,15.713190192186763,-19.742265765268968,54.197966935355915,79.05222538901779,54.10495413444792,24.022178970190907,53.88695664408886,17.459291312196285,16.253397295033142,-24.433333707754368,16.08871987046767,-0.05700361320629099,0.6654092766985019,0.6025477082895874,1.0701343364296447,1.672682044719232,2.513764239985381,0.0072474723308244594,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.75831544300047,515.12404404868,431.985029398445,284.3288138820061,439.21706890950713,466.3623547622184
410.00000000000074,15.713190192186763,-19.742265765268968,54.197966935355915,79.05222538901779,54.10495413444792,24.022178970190907,53.88695664408886,17.459291312196285,16.253397295033142,-24.433333707754368,16.08871987046767,-0.05700361320629099,0.6654092766985019,0.6025477082895874,1.0701343364296447,1.672682044719232,2.513764239985381,0.0072474723308244594,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.75831544300047,515.12404404868,431.985029398445,284.3288138820061,439.21706890950713,466.3623547622184
420.00000000000006,15.71319019218677,-19.742265765269135,54.19796693535596,79.05222538901648,54.10495413444795,24.02217897019113,53.8869566440889,17.459291312196342,16.25339729503315,-24.43333370775366,16.088719870467685,-0.0570036132070868,0.6654092778280769,0.6025477093124508,1.070134338246275,1.6726820475587258,2.5137642399853943,0.0072474723431275746,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486793,431.9850293984449,284.3288138820061,439.21706890950895,466.362354762217
420.00000000000074,15.71319019218677,-19.742265765269135,54.19796693535596,79.05222538901648,54.10495413444795,24.02217897019113,53.8869566440889,17.459291312196342,16.25339729503315,-24.43333370775366,16.088719870467685,-0.0570036132070868,0.6654092778280769,0.6025477093124508,1.070134338246275,1.6726820475587258,2.5137642399853943,0.0072474723431275746,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486793,431.9850293984449,284.3288138820061,439.21706890950895,466.362354762217
430.00000000000006,15.71319019218679,-19.742265765268087,54.197966935355936,79.05222538901756,54.10495413444795,24.02217897019113,53.88695664408889,17.459291312196342,16.253397295033164,-24.433333707754883,16.088719870467692,-0.05700361320515413,0.6654092772632787,0.6025477088010186,1.070134337337963,1.6726820461389815,2.513764239985432,0.007247472336976022,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300127,515.1240440486794,431.9850293984449,284.3288138820057,439.21706890950713,466.36235476221935
430.00000000000074,15.71319019218679,-19.742265765268087,54.197966935355936,79.05222538901756,54.10495413444795,24.02217897019113,53.88695664408889,17.459291312196342,16.253397295033164,-24.433333707754883,16.088719870467692,-0.05700361320515413,0.6654092772632787,0.6025477088010186,1.070134337337963,1.6726820461389815,2.513764239985432,0.007247472336976022,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300127,515.1240440486794,431.9850293984449,284.3288138820057,439.21706890950713,466.36235476221935
440.00000000000006,15.713190192186786,-19.74226576526891,54.197966935355936,79.052225389017,54.10495413444794,24.022178970190964,53.88695664408888,17.459291312196342,16.253397295033164,-24.433333707754315,16.088719870467695,-0.05700361320646152,0.6654092772632887,0.6025477088010187,1.0701343373379657,1.6726820461389842,2.5137642399853983,0.007247472336976026,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486796,431.98502939844514,284.32881388200565,439.21706890950713,466.36235476221833
440.00000000000074,15.713190192186786,-19.74226576526891,54.197966935355936,79.052225389017,54.10495413444794,24.022178970190964,53.88695664408888,17.459291312196342,16.253397295033164,-24.433333707754315,16.088719870467695,-0.05700361320646152,0.6654092772632887,0.6025477088010187,1.0701343373379657,1.6726820461389842,2.5137642399853983,0.007247472336976026,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486796,431.98502939844514,284.32881388200565,439.21706890950713,466.36235476221833
450.00000000000006,15.713190192186776,-19.74226576526829,54.197966935355936,79.05222538901711,54.10495413444795,24.02217897019113,53.88695664408889,17.459291312196342,16.25339729503315,-24.433333707754233,16.088719870467678,-0.05700361320515413,0.6654092772632839,0.6025477088010148,1.0701343373379657,1.6726820461389806,2.513764239985411,0.007247472336976026,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430008,515.1240440486794,431.9850293984454,284.3288138820059,439.21706890950776,466.3623547622185
450.00000000000074,15.713190192186776,-19.74226576526829,54.197966935355936,79.05222538901711,54.10495413444795,24.02217897019113,53.88695664408889,17.459291312196342,16.25339729503315,-24.433333707754233,16.088719870467678,-0.05700361320515413,0.6654092772632839,0.6025477088010148,1.0701343373379657,1.6726820461389806,2.513764239985411,0.007247472336976026,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430008,515.1240440486794,431.9850293984454,284.3288138820059,439.21706890950776,466.3623547622185
460.00000000000006,15.713190192186769,-19.74226576526931,54.197966935355936,79.05222538901654,54.10495413444793,24.022178970190737,53.88695664408889,17.459291312196342,16.25339729503314,-24.4333337077546,16.088719870467678,-0.05700361320612046,0.6654092778280766,0.6025477093124495,1.0701343382462802,1.6726820475587298,2.513764239985401,0.007247472343127582,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.124044048679,431.985029398445,284.3288138820057,439.21706890950713,466.3623547622172
