time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,15.713190192186769,-19.74226576526931,54.197966935355936,79.05222538901654,54.10495413444793,24.022178970190737,53.88695664408889,17.459291312196342,16.25339729503314,-24.4333337077546,16.088719870467678,-0.05700361320612046,0.6654092778280766,0.6025477093124495,1.0701343382462802,1.6726820475587298,2.513764239985401,0.007247472343127582,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.124044048679,431.985029398445,284.3288138820057,439.21706890950713,466.3623547622172
470.00000000000006,15.713190192186778,-19.7422657652686,54.197966935355936,79.0522253890174,54.10495413444795,24.022178970191533,53.88695664408889,17.459291312196342,16.253397295033157,-24.433333707753064,16.088719870467685,-0.05700361320515413,0.6654092766985014,0.6025477082895866,1.0701343364296527,1.6726820447192394,2.5137642399853948,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430007,515.12404404868,431.98502939844536,284.3288138820056,439.21706890950907,466.3623547622185
470.00000000000074,15.713190192186778,-19.7422657652686,54.197966935355936,79.0522253890174,54.10495413444795,24.022178970191533,53.88695664408889,17.459291312196342,16.253397295033157,-24.433333707753064,16.088719870467685,-0.05700361320515413,0.6654092766985014,0.6025477082895866,1.0701343364296527,1.6726820447192394,2.5137642399853948,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430007,515.12404404868,431.98502939844536,284.3288138820056,439.21706890950907,466.3623547622185
480.00000000000006,15.713190192186795,-19.74226576526865,54.197966935355936,79.05222538901772,54.10495413444795,24.02217897019102,53.88695664408889,17.459291312196342,16.25339729503317,-24.433333707753377,16.088719870467703,-0.05700361320623415,0.6654092766984993,0.602547708289587,1.0701343364296485,1.6726820447192354,2.513764239985397,0.007247472330824461,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430008,515.12404404868,431.98502939844514,284.3288138820057,439.2170689095085,466.3623547622172
480.00000000000074,15.713190192186795,-19.74226576526865,54.197966935355936,79.05222538901772,54.10495413444795,24.02217897019102,53.88695664408889,17.459291312196342,16.25339729503317,-24.433333707753377,16.088719870467703,-0.05700361320623415,0.6654092766984993,0.602547708289587,1.0701343364296485,1.6726820447192354,2.513764239985397,0.007247472330824461,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430008,515.12404404868,431.98502939844514,284.3288138820057,439.2170689095085,466.3623547622172
490.00000000000006,15.713190192186785,-19.74226576526925,54.197966935355936,79.05222538901688,54.10495413444795,24.02217897019125,53.88695664408889,17.459291312196342,16.253397295033157,-24.43333370775335,16.088719870467692,-0.05700361320492675,0.6654092766984996,0.6025477082895819,1.0701343364296505,1.6726820447192323,2.513764239985391,0.007247472330824473,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486794,431.9850293984453,284.3288138820058,439.21706890950713,466.3623547622191
490.00000000000074,15.713190192186785,-19.74226576526925,54.197966935355936,79.05222538901688,54.10495413444795,24.02217897019125,53.88695664408889,17.459291312196342,16.253397295033157,-24.43333370775335,16.088719870467692,-0.05700361320492675,0.6654092766984996,0.6025477082895819,1.0701343364296505,1.6726820447192323,2.513764239985391,0.007247472330824473,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486794,431.9850293984453,284.3288138820058,439.21706890950713,466.3623547622191
500.00000000000006,15.71319019218677,-19.7422657652684,54.197966935355936,79.05222538901711,54.10495413444795,24.022178970190847,53.88695664408889,17.459291312196342,16.253397295033142,-24.433333707754368,16.088719870467678,-0.05700361320504044,0.6654092766985018,0.6025477082895866,1.0701343364296487,1.6726820447192354,2.513764239985387,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486796,431.9850293984449,284.3288138820057,439.21706890950713,466.36235476221873
500.00000000000074,15.71319019218677,-19.7422657652684,54.197966935355936,79.05222538901711,54.10495413444795,24.022178970190847,53.88695664408889,17.459291312196342,16.253397295033142,-24.433333707754368,16.088719870467678,-0.05700361320504044,0.6654092766985018,0.6025477082895866,1.0701343364296487,1.6726820447192354,2.513764239985387,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486796,431.9850293984449,284.3288138820057,439.21706890950713,466.36235476221873
510.00000000000006,15.713190192186786,-19.74226576526874,54.197966935355936,79.05222538901721,54.10495413444795,24.022178970190335,53.88695664408889,17.459291312196342,16.253397295033157,-24.43333370775443,16.088719870467692,-0.057003613206006776,0.665409276698496,0.6025477082895935,1.0701343364296416,1.672682044719235,2.513764239985408,0.007247472330824473,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.1240440486796,431.985029398444,284.3288138820057,439.21706890950713,466.3623547622185
510.00000000000074,15.713190192186786,-19.74226576526874,54.197966935355936,79.05222538901721,54.10495413444795,24.022178970190335,53.88695664408889,17.459291312196342,16.253397295033157,-24.43333370775443,16.088719870467692,-0.057003613206006776,0.665409276698496,0.6025477082895935,1.0701343364296416,1.672682044719235,2.513764239985408,0.007247472330824473,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.1240440486796,431.985029398444,284.3288138820057,439.21706890950713,466.3623547622185
520.0000000000001,15.713190192186769,-19.742265765269025,54.19796693535595,79.05222538901721,54.10495413444795,24.02217897019148,53.8869566440889,17.459291312196342,16.253397295033142,-24.4333337077515,16.088719870467678,-0.05700361320828051,0.665409276698502,0.6025477082895849,1.0701343364296454,1.6726820447192303,2.513764239985379,0.007247472330824461,0.0,15.977793050091236,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.12404404868,431.9850293984454,284.3288138820064,439.2170689095093,466.36235476221674
530.0000000000001,15.713190192186756,-19.742265765269448,54.19796693535595,79.0522253890159,54.10495413444795,24.022178970190335,53.8869566440889,17.459291312196342,16.253397295033135,-24.433333707754485,16.08871987046767,-0.0570036132066889,0.6654092772632832,0.6025477088010186,1.070134337337956,1.6726820461389744,2.5137642399854045,0.0072474723369760335,0.0,15.97779305009118,24.969640731655545,6.0,0.0,2.5,445.7583154430001,515.1240440486786,431.98502939844417,284.3288138820062,439.21706890950776,466.3623547622173
540.0000000000001,15.713190192186763,-19.74226576526908,54.19796693535595,79.05222538901705,54.10495413444795,24.02217897019119,53.88695664408889,17.459291312196342,16.25339729503314,-24.433333707754823,16.088719870467678,-0.057003613204869914,0.6654092778280767,0.602547709312453,1.070134338246277,1.6726820475587298,2.513764239985401,0.007247472343127578,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486794,431.9850293984449,284.3288138820058,439.21706890950713,466.3623547622192
550.0000000000001,15.713190192186756,-19.742265765268968,54.197966935355936,79.05222538901721,54.10495413444794,24.022178970190847,53.88695664408888,17.459291312196342,16.253397295033132,-24.433333707754542,16.088719870467663,-0.057003613206177306,0.6654092783928647,0.602547709823892,1.070134339154586,1.6726820489784782,2.513764239985408,0.0072474723492791234,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430008,515.1240440486795,431.98502939844417,284.3288138820059,439.21706890950713,466.3623547622185
560.0000000000001,15.71319019218677,-19.74226576526885,54.19796693535595,79.0522253890167,54.10495413444795,24.02217897019136,53.88695664408889,17.459291312196342,16.25339729503314,-24.43333370775281,16.088719870467678,-0.05700361320560887,0.6654092772632868,0.6025477088010137,1.0701343373379684,1.6726820461389822,2.5137642399854028,0.007247472336976026,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486794,431.9850293984456,284.3288138820057,439.21706890950895,466.3623547622192
570.0000000000001,15.713190192186774,-19.742265765268968,54.197966935355936,79.0522253890174,54.10495413444794,24.022178970191305,53.88695664408888,17.459291312196342,16.25339729503315,-24.4333337077544,16.088719870467678,-0.057003613207427854,0.6654092772632868,0.6025477088010117,1.07013433733797,1.6726820461389815,2.513764239985401,0.007247472336976026,0.0,15.977793050091236,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486794,431.9850293984458,284.32881388200576,439.2170689095069,466.3623547622172
580.0000000000001,15.71319019218677,-19.742265765268314,54.19796693535592,79.05222538901694,54.10495413444792,24.022178970190964,53.88695664408887,17.459291312196342,16.253397295033142,-24.433333707754883,16.088719870467678,-0.05700361320612046,0.6654092772632866,0.6025477088010152,1.0701343373379604,1.6726820461389753,2.513764239985393,0.007247472336976032,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.124044048679,431.98502939844514,284.32881388200644,439.21706890950713,466.3623547622185
590.0000000000001,15.71319019218678,-19.742265765268485,54.19796693535592,79.05222538901779,54.10495413444792,24.022178970190907,53.88695664408886,17.459291312196285,16.253397295033157,-24.43333370775397,16.088719870467692,-0.05700361320572256,0.6654092772632848,0.6025477088010226,1.0701343373379577,1.6726820461389802,2.513764239985407,0.007247472336976013,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430012,515.12404404868,431.9850293984449,284.3288138820062,439.21706890950736,466.362354762219
600.0000000000001,15.713190192186776,-19.742265765268684,54.197966935355915,79.05222538901732,54.10495413444792,24.022178970190964,53.886956644088855,17.459291312196285,16.25339729503315,-24.433333707754542,16.088719870467685,-0.05700361320748471,0.6654092772632868,0.6025477088010205,1.0701343373379586,1.6726820461389793,2.5137642399853974,0.007247472336976016,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430007,515.1240440486797,431.9850293984449,284.32881388200616,439.21706890950713,466.3623547622172
610.0000000000001,15.713190192186763,-19.742265765268968,54.19796693535593,79.05222538901661,54.10495413444793,24.022178970191305,53.88695664408887,17.459291312196342,16.253397295033132,-24.43333370775289,16.08871987046767,-0.057003613208678416,0.6654092778280734,0.6025477093124465,1.0701343382462765,1.672682047558723,2.513764239985403,0.007247472343127571,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430008,515.1240440486794,431.9850293984457,284.3288138820066,439.2170689095093,466.36235476221646
620.0000000000001,15.713190192186774,-19.742265765269114,54.19796693535595,79.05222538901762,54.10495413444795,24.022178970190737,53.88695664408889,17.459291312196342,16.25339729503315,-24.433333707754567,16.088719870467685,-0.05700361320560887,0.6654092766985048,0.6025477082895907,1.0701343364296436,1.6726820447192343,2.5137642399853735,0.007247472330824461,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430002,515.12404404868,431.9850293984446,284.3288138820058,439.21706890950713,466.3623547622191
630.0000000000001,15.713190192186786,-19.742265765268968,54.197966935355936,79.05222538901694,54.10495413444794,24.02217897019113,53.88695664408889,17.459291312196342,16.253397295033164,-24.433333707754542,16.088719870467692,-0.05700361320492675,0.6654092772632864,0.6025477088010176,1.0701343373379646,1.6726820461389822,2.513764239985404,0.007247472336976018,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430008,515.1240440486797,431.9850293984453,284.32881388200576,439.21706890950713,466.362354762219
640.0000000000001,15.713190192186774,-19.742265765268968,54.19796693535591,79.052225389017,54.10495413444789,24.02217897019119,53.886956644088855,17.459291312196285,16.25339729503315,-24.433333707753945,16.088719870467685,-0.05700361320566572,0.665409277263286,0.6025477088010162,1.0701343373379617,1.672682046138978,2.513764239985399,0.00724747233697602,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486794,431.9850293984452,284.3288138820061,439.21706890950713,466.362354762219
650.0000000000001,15.713190192186786,-19.74226576526792,54.197966935355936,79.05222538901711,54.10495413444794,24.022178970191305,53.88695664408889,17.459291312196342,16.253397295033157,-24.433333707753576,16.088719870467692,-0.057003613207427854,0.6654092772632785,0.6025477088010172,1.070134337337965,1.6726820461389822,2.5137642399854334,0.007247472336976026,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430016,515.1240440486796,431.98502939844536,284.32881388200593,439.2170689095069,466.3623547622172
660.0000000000001,15.713190192186756,-19.742265765269053,54.197966935355936,79.05222538901688,54.10495413444795,24.022178970190907,53.88695664408889,17.459291312196342,16.253397295033135,-24.433333707752013,16.088719870467663,-0.05700361320589309,0.6654092766984993,0.6025477082895894,1.070134336429643,1.6726820447192323,2.513764239985392,0.007247472330824471,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486794,431.98502939844417,284.3288138820057,439.2170689095093,466.3623547622182
670.0000000000001,15.713190192186769,-19.74226576526874,54.197966935355936,79.05222538901715,54.10495413444795,24.02217897019125,53.88695664408888,17.459291312196342,16.253397295033142,-24.43333370775275,16.088719870467678,-0.05700361320623415,0.6654092772632865,0.6025477088010226,1.0701343373379584,1.6726820461389813,2.5137642399854023,0.007247472336976018,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.1240440486797,431.9850293984446,284.32881388200593,439.2170689095091,466.3623547622185
680.0000000000001,15.71319019218676,-19.74226576526937,54.19796693535592,79.05222538901715,54.10495413444792,24.022178970191533,53.88695664408886,17.459291312196285,16.253397295033132,-24.43333370775278,16.08871987046767,-0.05700361320555202,0.6654092772632886,0.6025477088010103,1.0701343373379666,1.6726820461389769,2.513764239985388,0.007247472336976029,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430002,515.1240440486793,431.985029398446,284.3288138820064,439.21706890950895,466.3623547622191
690.0000000000001,15.71319019218677,-19.74226576526894,54.19796693535596,79.05222538901762,54.10495413444796,24.022178970190566,53.88695664408891,17.459291312196342,16.253397295033142,-24.433333707755025,16.088719870467685,-0.05700361320612046,0.6654092772632977,0.60254770880103,1.0701343373379546,1.6726820461389846,2.5137642399853646,0.007247472336976008,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430004,515.1240440486806,431.9850293984444,284.32881388200605,439.2170689095069,466.3623547622185
700.0000000000001,15.713190192186756,-19.742265765268314,54.19796693535592,79.05222538901705,54.10495413444792,24.02217897019108,53.88695664408886,17.459291312196285,16.253397295033132,-24.433333707753576,16.088719870467663,-0.05700361320623415,0.6654092772632842,0.6025477088010132,1.0701343373379608,1.672682046138974,2.5137642399854,0.007247472336976027,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486788,431.98502939844514,284.3288138820064,439.21706890950776,466.3623547622185
710.0000000000001,15.713190192186778,-19.742265765269053,54.19796693535592,79.05222538901694,54.10495413444792,24.02217897019102,53.88695664408886,17.459291312196285,16.253397295033157,-24.433333707754315,16.088719870467692,-0.05700361320629099,0.6654092772632842,0.6025477088010168,1.070134337337959,1.6726820461389758,2.5137642399854028,0.007247472336976022,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.75831544300047,515.1240440486793,431.9850293984449,284.3288138820062,439.21706890950713,466.3623547622182
720.0000000000001,15.71319019218677,-19.74226576526874,54.197966935355936,79.05222538901813,54.10495413444792,24.022178970190847,53.88695664408887,17.459291312196342,16.25339729503315,-24.433333707752723,16.088719870467678,-0.05700361320566572,0.6654092778280857,0.6025477093124593,1.0701343382462714,1.6726820475587307,2.513764239985369,0.0072474723431275615,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430008,515.1240440486807,431.9850293984452,284.3288138820066,439.2170689095093,466.3623547622185
730.0000000000001,15.713190192186763,-19.742265765268343,54.197966935355915,79.05222538901637,54.10495413444792,24.02217897019102,53.88695664408886,17.459291312196285,16.25339729503314,-24.433333707752073,16.08871987046767,-0.05700361320810998,0.6654092766984944,0.6025477082895805,1.0701343364296454,1.672682044719226,2.513764239985401,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486788,431.98502939844496,284.3288138820062,439.2170689095093,466.36235476221646
740.0000000000001,15.713190192186753,-19.742265765269536,54.19796693535593,79.05222538901661,54.10495413444793,24.022178970190964,53.88695664408887,17.459291312196342,16.253397295033125,-24.43333370775403,16.088719870467663,-0.05700361320560887,0.6654092772632891,0.6025477088010163,1.0701343373379573,1.6726820461389735,2.513764239985381,0.00724747233697602,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430002,515.1240440486794,431.9850293984452,284.3288138820068,439.21706890950776,466.3623547622192
750.0000000000001,15.71319019218676,-19.742265765269167,54.197966935355936,79.05222538901802,54.10495413444794,24.02217897019102,53.88695664408888,17.459291312196342,16.25339729503314,-24.43333370775295,16.08871987046767,-0.05700361320691627,0.6654092772633003,0.6025477088010243,1.0701343373379624,1.6726820461389866,2.5137642399853575,0.007247472336976007,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430001,515.1240440486806,431.9850293984452,284.32881388200576,439.2170689095093,466.36235476221646
760.0000000000001,15.71319019218677,-19.74226576526874,54.19796693535588,79.05222538901762,54.10495413444789,24.02217897019136,53.88695664408883,17.459291312196285,16.25339729503315,-24.433333707754,16.088719870467678,-0.057003613206177306,0.6654092766985003,0.6025477082895837,1.07013433642965,1.6726820447192337,2.5137642399853903,0.007247472330824471,0.0,15.977793050091066,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.12404404868,431.9850293984457,284.3288138820062,439.21706890950713,466.36235476221714
770.0000000000001,15.713190192186769,-19.742265765269135,54.19796693535591,79.05222538901666,54.104954134447915,24.02217897019119,53.88695664408885,17.459291312196285,16.25339729503314,-24.433333707754255,16.08871987046767,-0.057003613206006776,0.6654092766984916,0.6025477082895755,1.070134336429648,1.6726820447192234,2.513764239985408,0.0072474723308244655,0.0,15.97779305009118,24.96964073165549,6.0,0.0,2.5,445.75831544300047,515.1240440486789,431.9850293984457,284.3288138820064,439.21706890950776,466.3623547622184
780.0000000000001,15.713190192186756,-19.74226576526928,54.19796693535591,79.05222538901766,54.10495413444789,24.02217897019108,53.88695664408885,17.459291312196285,16.253397295033135,-24.43333370775474,16.088719870467663,-0.05700361320737102,0.665409277263296,0.6025477088010225,1.0701343373379604,1.6726820461389829,2.513764239985369,0.007247472336976026,0.0,15.97779305009118,24.969640731655545,6.0,0.0,2.5,445.7583154430002,515.12404404868,431.985029398445,284.3288138820063,439.2170689095069,466.3623547622172
790.0000000000001,15.71319019218676,-19.742265765269224,54.19796693535591,79.05222538901711,54.10495413444792,24.022178970190623,53.88695664408885,17.459291312196285,16.253397295033135,-24.433333707753153,16.08871987046767,-0.05700361320509728,0.6654092772632916,0.6025477088010219,1.0701343373379546,1.6726820461389766,2.513764239985376,0.007247472336976014,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430002,515.1240440486797,431.98502939844474,284.32881388200644,439.21706890950895,466.3623547622188
800.0000000000001,15.713190192186762,-19.74226576526792,54.197966935355886,79.05222538901641,54.10495413444789,24.022178970190964,53.88695664408883,17.459291312196285,16.253397295033135,-24.433333707752208,16.08871987046767,-0.05700361320572256,0.6654092772632793,0.6025477088010148,1.07013433733796,1.6726820461389749,2.51376423998542,0.007247472336976029,0.0,15.977793050091066,24.969640731655655,6.0,0.0,2.5,445.7583154430007,515.1240440486788,431.9850293984449,284.3288138820062,439.21706890950895,466.3623547622192
810.0000000000001,15.71319019218677,-19.742265765269,54.19796693535592,79.05222538901715,54.10495413444792,24.02217897019125,53.88695664408887,17.459291312196342,16.253397295033142,-24.433333707754517,16.088719870467678,-0.05700361320572256,0.6654092772632816,0.6025477088010148,1.0701343373379584,1.6726820461389733,2.5137642399854085,0.007247472336976022,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.1240440486793,431.9850293984452,284.3288138820066,439.2170689095069,466.3623547622191
820.0000000000001,15.713190192186747,-19.742265765269025,54.19796693535591,79.0522253890158,54.10495413444789,24.022178970190566,53.88695664408883,17.459291312196285,16.25339729503313,-24.433333707751785,16.088719870467663,-0.0570036132057794,0.6654092778280677,0.6025477093124522,1.0701343382462671,1.6726820475587192,2.513764239985419,0.007247472343127588,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.7583154430001,515.124044048678,431.98502939844366,284.3288138820062,439.2170689095093,466.3623547622188
830.0000000000001,15.713190192186776,-19.7422657652688,54.19796693535593,79.05222538901785,54.10495413444792,24.02217897019113,53.88695664408887,17.459291312196342,16.25339729503315,-24.433333707754233,16.088719870467678,-0.05700361320765524,0.6654092772632941,0.6025477088010261,1.0701343373379548,1.6726820461389813,2.513764239985373,0.007247472336976005,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.7583154430008,515.1240440486806,431.9850293984449,284.32881388200644,439.21706890950713,466.36235476221646
840.0000000000001,15.713190192186774,-19.742265765269114,54.19796693535595,79.05222538901842,54.10495413444795,24.02217897019136,53.8869566440889,17.459291312196342,16.25339729503315,-24.4333337077548,16.088719870467678,-0.05700361320606362,0.6654092772632969,0.6025477088010245,1.070134337337957,1.6726820461389815,2.5137642399853632,0.007247472336976005,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.75831544300047,515.1240440486806,431.98502939844514,284.3288138820064,439.21706890950713,466.3623547622184
850.0000000000001,15.713190192186763,-19.74226576526874,54.19796693535591,79.05222538901681,54.10495413444792,24.022178970191305,53.886956644088855,17.459291312196285,16.25339729503314,-24.433333707753604,16.08871987046767,-0.05700361320549519,0.6654092766984915,0.6025477082895788,1.0701343364296452,1.672682044719224,2.5137642399854085,0.007247472330824477,0.0,15.97779305009118,24.96964073165572,6.0,0.0,2.5,445.75831544300047,515.1240440486788,431.9850293984452,284.3288138820065,439.21706890950895,466.3623547622193
860.0000000000001,15.713190192186778,-19.742265765268684,54.19796693535591,79.05222538901779,54.10495413444792,24.02217897019102,53.886956644088855,17.459291312196285,16.253397295033157,-24.4333337077542,16.088719870467685,-0.05700361320646152,0.6654092772632906,0.6025477088010237,1.0701343373379577,1.6726820461389813,2.513764239985387,0.007247472336976016,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.7583154430008,515.1240440486802,431.9850293984449,284.3288138820064,439.21706890950713,466.3623547622184
870.0000000000001,15.713190192186776,-19.7422657652686,54.19796693535593,79.05222538901751,54.10495413444792,24.02217897019102,53.88695664408886,17.459291312196285,16.25339729503315,-24.433333707754343,16.088719870467685,-0.05700361320674575,0.6654092778280792,0.6025477093124565,1.0701343382462711,1.6726820475587276,2.513764239985388,0.007247472343127563,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.7583154430008,515.12404404868,431.9850293984449,284.3288138820064,439.21706890950713,466.3623547622172
880.0000000000001,15.71319019218677,-19.742265765268712,54.19796693535591,79.05222538901614,54.104954134447915,24.02217897019113,53.88695664408885,17.459291312196285,16.253397295033142,-24.43333370775386,16.088719870467678,-0.05700361320469938,0.6654092772632768,0.6025477088010112,1.0701343373379584,1.6726820461389695,2.513764239985421,0.00724747233697602,0.0,15.977793050091122,24.96964073165549,6.0,0.0,2.5,445.7583154430008,515.1240440486787,431.9850293984452,284.3288138820065,439.21706890950713,466.3623547622192
890.0000000000001,15.71319019218677,-19.742265765269114,54.197966935355915,79.05222538901837,54.10495413444792,24.022178970190623,53.88695664408886,17.459291312196285,16.25339729503314,-24.43333370775295,16.088719870467678,-0.057003613204869914,0.6654092766985125,0.6025477082896025,1.0701343364296323,1.672682044719235,2.5137642399853455,0.007247472330824445,0.0,15.97779305009118,24.96964073165549,6.0,0.0,2.5,445.7583154430004,515.1240440486812,431.985029398444,284.3288138820064,439.2170689095093,466.3623547622191
900.0000000000001,15.713190192186778,-19.74226576526891,54.197966935355936,79.05222538901721,54.10495413444793,24.022178970190964,53.88695664408888,17.459291312196342,16.253397295033157,-24.433333707754567,16.088719870467685,-0.057003613207314174,0.665409277828082,0.6025477093124562,1.0701343382462751,1.6726820475587312,2.5137642399853832,0.007247472343127565,0.0,15.97779305009118,24.96964073165577,6.0,0.0,2.5,445.75831544300047,515.12404404868,431.98502939844496,284.32881388200593,439.2170689095069,466.3623547622172
910.0,15.713190192186756,-19.742265765268517,54.197966935355886,79.05222538901637,54.10495413444789,24.022178970190847,53.88695664408885,17.459291312196285,16.253397295033132,-24.43333370775289,16.088719870467663,-0.057003613205324655,0.6654092772632819,0.6025477088010155,1.0701343373379584,1.672682046138974,2.5137642399854085,0.00724747233697602,0.0,15.977793050091122,24.96964073165549,6.0,0.0,2.5,445.7583154430007,515.1240440486793,431.985029398445,284.32881388200644,439.21706890950895,466.3623547622184
920.0,15.713190192186774,-19.742265765269114,54.19796693535592,79.05222538901688,54.10495413444792,24.02217897019113,53.88695664408886,17.459291312196285,16.25339729503315,-24.43333370775383,16.088719870467678,-0.05700361320555202,0.66540927726329,0.6025477088010177,1.0701343373379593,1.6726820461389773,2.513764239985383,0.007247472336976014,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430004,515.1240440486797,431.9850293984453,284.3288138820064,439.21706890950713,466.3623547622185
930.0,15.713190192186769,-19.742265765268684,54.197966935355915,79.05222538901751,54.10495413444792,24.022178970190847,53.886956644088855,17.459291312196285,16.25339729503314,-24.433333707754,16.088719870467678,-0.057003613206177306,0.6654092772632909,0.6025477088010255,1.0701343373379564,1.672682046138982,2.513764239985387,0.007247472336976018,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.7583154430008,515.1240440486802,431.98502939844474,284.3288138820063,439.21706890950776,466.3623547622185
940.0,15.713190192186769,-19.742265765268883,54.19796693535593,79.05222538901751,54.10495413444792,24.02217897019113,53.88695664408886,17.459291312196285,16.25339729503314,-24.433333707754368,16.088719870467678,-0.05700361320623415,0.6654092778280819,0.6025477093124564,1.0701343382462722,1.6726820475587283,2.51376423998538,0.0072474723431275615,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.75831544300047,515.12404404868,431.9850293984449,284.3288138820062,439.21706890950713,466.3623547622185
950.0,15.713190192186769,-19.7422657652682,54.19796693535591,79.05222538901681,54.104954134447915,24.022178970191305,53.886956644088855,17.459291312196285,16.253397295033135,-24.433333707753008,16.08871987046767,-0.0570036132049836,0.6654092772632761,0.6025477088010147,1.0701343373379613,1.672682046138976,2.5137642399854334,0.007247472336976013,0.0,15.97779305009118,24.969640731655655,6.0,0.0,2.5,445.7583154430016,515.1240440486795,431.9850293984454,284.3288138820062,439.21706890950895,466.3623547622191
960.0,15.713190192186769,-19.742265765268712,54.197966935355886,79.05222538901694,54.10495413444789,24.022178970190513,53.88695664408883,17.459291312196285,16.253397295033142,-24.433333707753636,16.088719870467678,-0.05700361320469938,0.6654092772632814,0.6025477088010184,1.0701343373379557,1.672682046138974,2.5137642399854108,0.00724747233697602,0.0,15.977793050091066,24.96964073165549,6.0,0.0,2.5,445.7583154430008,515.1240440486793,431.98502939844474,284.32881388200644,439.21706890950895,466.362354762219
970.0,15.713190192186742,-19.742265765269224,54.19796693535587,79.05222538901614,54.10495413444789,24.022178970190847,53.88695664408883,17.459291312196285,16.253397295033118,-24.43333370775261,16.08871987046765,-0.057003613206859434,0.6654092761336974,0.6025477077781417,1.07013433552133,1.6726820432994716,2.5137642399854188,0.00724747232467293,0.0,15.977793050091066,24.96964073165543,6.0,0.0,2.5,445.7583154430002,515.124044048678,431.9850293984449,284.3288138820064,439.2170689095093,466.3623547622168
980.0,15.713190192186742,-19.7422657652688,54.19796693535592,79.05222538901721,54.10495413444792,24.022178970190623,53.88695664408886,17.459291312196285,16.253397295033118,-24.433333707751984,16.08871987046765,-0.057003613205324655,0.6654092772632868,0.6025477088010224,1.0701343373379546,1.6726820461389769,2.5137642399853948,0.007247472336976013,0.0,15.97779305009118,24.96964073165543,6.0,0.0,2.5,445.7583154430007,515.1240440486797,431.9850293984446,284.3288138820064,439.2170689095093,466.3623547622184
990.0,15.71319019218677,-19.742265765268428,54.197966935355915,79.05222538901688,54.10495413444792,24.022178970190513,53.88695664408886,17.459291312196285,16.253397295033142,-24.43333370775386,16.088719870467678,-0.05700361320572256,0.66540927669849,0.602547708289582,1.0701343364296418,1.672682044719224,2.5137642399854134,0.0072474723308244655,0.0,15.977793050091122,24.969640731655655,6.0,0.0,2.5,445.7583154430008,515.124044048679,431.9850293984449,284.3288138820064,439.21706890950776,466.3623547622185
1000.0,15.71319019218674,-19.742265765268055,54.19796693535591,79.05222538901648,54.10495413444789,24.02217897019102,53.88695664408885,17.459291312196285,16.25339729503311,-24.43333370775167,16.088719870467642,-0.05700361320521097,0.6631746168030064,0.6025477093124477,1.070134338246274,1.672682047558722,2.5222347254819404,0.007247472343127582,0.0,15.977793050091066,24.96964073165543,6.0,0.0,2.5,445.7583154430007,515.1240440486788,431.985029398445,284.32881388200656,439.2170689095093,466.3623547622185
1010.0,15.386404104988488,-20.19316438086335,54.65175030160523,81.6548596989847,54.551875223135134,24.482624628938023,54.32202078143212,17.79823461749652,15.974027213294177,-23.87391696800512,15.79729937853408,-0.07102983091186843,0.7092528975264131,0.649151223717549,1.11562713128863,1.7647783550061789,2.488221565482512,0.007551654438012211,0.0,16.295299922649065,25.48729835116228,6.0,0.0,2.5,445.883993399582,517.897251839599,431.93579411584983,284.2029839818243,440.4753803457714,466.7681942156031
1020.0,15.003813516073135,-20.73681350527616,55.263282634276976,84.97834717455117,55.16011429024229,25.194031274317975,54.925362187161696,18.264785957630693,15.625831062130976,-23.983148895674333,15.438468257453884,-0.07334874395024825,0.7498302135445306,0.6866320133919763,1.139059247389009,1.8256912607809852,2.434806210529635,0.007687213475466608,0.0,16.573523166553002,26.280077872807,6.0,0.0,2.5,446.01631643864846,521.4015068507576,432.0801922309242,283.90436089434627,441.08007346727607,467.28032216116384
1030.0000000000002,14.658058473077874,-21.241931770288204,55.772518111167045,88.00793154506374,55.66592940591152,25.9495660908305,55.42553983529093,18.64852843659565,15.313463694003945,-24.310104836827488,15.1158944713098,-0.07637899800533886,0.7889304929740432,0.7194005963786125,1.1612210368233196,1.880621633201932,2.38376086353631,0.00781748693381907,0.0,16.97651639294355,27.144926265273117,6.0,0.0,2.5,446.1233888205665,524.623939534009,432.599404991274,284.05793039030146,441.35401055839606,467.73684188430354
1040.0000000000002,14.335376990702228,-21.71754155006704,56.22314686276751,90.89224961082668,56.1133961393817,26.704586860443783,55.8683643395547,18.98600274256177,15.022829900198031,-24.639117437340477,14.81533369620588,-0.07883282480685239,0.8267945241686563,0.7491289100835012,1.1849846372228814,1.9341135473063829,2.3392916749795094,0.007932416209057432,0.0,17.360882574585276,27.997524179186144,6.0,0.0,2.5,446.22124453181925,527.7086167752191,433.269685390337,283.8846044776844,441.58051089069033,468.160167749625
1050.0000000000002,14.045059593768904,-22.150438543964583,56.63867633884351,93.60252460876308,56.5258594291945,27.41886011360782,56.276432925125086,19.295126544789408,14.763613811918992,-24.977676435552382,14.546513907473768,-0.08137148303592312,0.8637275713704547,0.7774695762830561,1.2077897424918365,1.9852593187748928,2.298478576555026,0.008042458557187321,0.0,17.71836343532351,28.80679399722868,6.0,0.0,2.5,446.30598045937984,530.6047668889988,433.9341318145721,283.75744965903044,441.73165883522466,468.53649317029885
1060.0000000000002,13.779366751175132,-22.550356582295706,57.028285488168734,96.1788965129657,56.9125408141744,28.093865125700347,56.65897014932223,19.583302738394707,14.52786575456903,-25.26840117400738,14.301556519972063,-0.08398022521663506,0.8997801324073487,0.8046322924090795,1.22910695348862,2.0337392458977,2.2602624492902055,0.008145487386159079,0.0,18.053664373512905,29.573638752189424,6.0,0.0,2.5,446.38129743388834,533.3548139848225,434.5722299277504,283.6780114213004,441.8893633638184,468.87753999797377
1070.0000000000002,13.533910938172223,-22.923217776358285,57.39388146244058,98.63855023781609,57.275355240445606,28.732757243438925,57.01790414208815,19.852296741774524,14.31122303882928,-25.525254239119192,14.076065506317812,-0.08656007093259177,0.934995920364952,0.83069264541295,1.2490778698456837,2.079770515258633,2.2243631976991383,0.008241565911862243,0.0,18.368319576892706,30.301268306937967,6.0,0.0,2.5,446.4487883374886,535.9789131558064,435.1858534027662,283.627535092424,442.04636730262246,469.1899960329265
1080.0000000000002,13.306326373813034,-23.2719495463229,57.737120117062645,100.9889928597916,57.615946295485166,29.337985299138207,57.3548545273013,20.103591905131168,14.11139113808593,-25.75763613209904,13.867720110156474,-0.08909351990786263,0.9693215047932973,0.8556687261624861,1.2677875644509164,2.1234562906134027,2.190662520240092,0.00833094683998627,0.0,18.663761210537302,30.9923033655362,6.0,0.0,2.5,446.50951229378,538.4857111147675,435.7760500645361,283.59796169096944,442.1965744252989,469.47744249139294
1090.0000000000002,13.09466598561916,-23.598913926589432,58.05997356856179,103.23737829490813,57.93627509150097,29.912082795914102,57.67175841265593,20.338862828518412,13.926481341958604,-25.969168526673315,13.674613228203402,-0.09157692099228144,1.0028148148496203,0.8796773667994866,1.2854296131691632,2.165106979968649,2.159029711077137,0.00841477867841592,0.0,18.94163905226708,31.649404223659477,6.0,0.0,2.5,446.5643947736222,540.8830444386464,436.3434718108033,283.5848952285913,442.339674470982,469.7427961062748
1100.0000000000002,12.89723677184788,-23.906205851547384,58.36430126608073,105.39060479216148,58.23819224286696,30.457509723798463,57.970446832415405,20.559664976835165,13.754850987083255,-26.162435772273028,13.495085824066797,-0.09400646841896787,1.035460696787452,0.9027636106869984,1.3020787529524709,2.204842363639469,2.1293346724603444,0.008493449736681171,0.0,19.203514166942117,32.27515220162206,6.0,0.0,2.5,446.6142086086088,543.1783960134475,436.889003755296,283.58512920252093,442.4760568989773,469.9885723039146
1110.0000000000002,12.712591563618073,-24.195639621963323,58.65175757897622,107.45487758937242,58.52334437545895,30.976502548877928,58.25254956240983,20.767368812401568,13.595099131963767,-26.33968081504844,13.327721787876673,-0.09637925765525779,1.0672671829534492,0.924988343043072,1.3178297693765773,2.2428181124196493,2.1014588926205877,0.008567493950853522,0.0,19.450770483624357,32.871902521863035,6.0,0.0,2.5,446.6595952758129,545.3784722052018,437.4136054251183,283.5961907953372,442.6060256364445,470.2169045135095
1120.0000000000002,12.53949117816266,-24.4687834451328,58.92381530106492,109.43576230152668,58.79319735521049,31.47104885823012,58.51951765817531,20.96318531966665,13.446029395771085,-26.502782036331467,13.171310766539683,-0.09869359265559297,1.0982246773132929,0.9463935951069885,1.3327456516670184,2.279139246774007,2.0752941486888767,0.008637256002484946,0.0,19.684611676738427,33.441753558673895,6.0,0.0,2.5,446.7010926708607,547.4892686722856,437.91817400579527,283.6161999432473,442.7298928407564,470.4296057323351
1130.0000000000002,12.376868297739763,-24.7269963237834,59.18200054049643,111.33859534740276,59.04928679067771,31.94308981595276,58.772825562284,21.148316710336985,13.306614239270091,-26.653307890012545,13.0248117381607,-0.10094732241566362,1.1283138917336195,0.9670098678020904,1.3468643003023837,2.313874168104474,2.0507362224790806,0.00870294199448619,0.0,19.90578617705455,33.98650637004158,6.0,0.0,2.5,446.7391586430877,549.5164096463023,438.4034241277563,283.64376915640304,442.8479846385599,470.6282283740535
1140.0000000000002,12.239543494491077,-24.945485537922597,59.5364015503241,113.26226313085796,59.40168620449127,32.351365918795466,59.122723240900456,21.402981615404144,13.192418667235332,-26.8053669959196,12.903578693906924,-0.10319891089557132,1.1594806919372316,0.9912952507795889,1.3557743850842403,2.347069635863829,2.024242104404864,0.008775056680953871,0.0,20.011330301001006,34.46933098505235,6.0,0.0,2.5,446.77142160156177,551.5052061525403,438.53781610351865,284.0346106681705,442.9133827798631,470.79184229114713
1150.0000000000002,12.08856585664698,-25.187701729134403,59.77955988883862,115.07581122378603,59.6429975800524,32.79251920735703,59.36147889158735,21.5760530370946,13.062482882804678,-26.819620506444693,12.767274928614594,-0.10541713362437122,1.188049328575202,1.0104570472035663,1.3671892685459053,2.3776463157494714,2.00130268883778,0.00882916293105691,0.0,20.232070760156265,34.98048356633785,6.0,0.0,2.5,446.80541765749,553.4356215738767,438.990225663326,284.14097446910847,443.16048688245513,470.9757028294218
1160.0000000000002,11.949371007330177,-25.41297086644667,59.992314435745485,116.77315636619602,59.85390589051448,33.21365249478731,59.570029524606944,21.726765977295315,12.94421039883128,-26.96263353836656,12.64258268411242,-0.10736947049946366,1.2155282634885527,1.0285636428093374,1.379861141843975,2.408424784653312,1.9813811467790636,0.008883349392485074,0.0,20.432620858238693,35.468233084340056,6.0,0.0,2.5,446.83530937037983,555.2496748516644,439.4641082410054,284.13292842595985,443.2438359028682,471.143606403826
1170.0000000000002,11.819909705521695,-25.62300075322892,60.19386609109777,118.38847520566615,60.053639798806486,33.61414746472485,59.76743931550521,21.869031583337343,12.835089640759522,-27.089383588458247,12.527273364931984,-0.10939223540492549,1.2421183638618762,1.0461212402751616,1.3921599515768914,2.4382811918520533,1.9630022893077448,0.008936703897341473,0.0,20.622754673610583,35.93319035891551,6.0,0.0,2.5,446.86309274050086,556.9750163062649,439.9160589667064,284.1360345226788,443.32645497069274,471.2983508403726
1180.0000000000002,11.69723072444329,-25.822850960219935,60.38648063984101,119.94529443853594,60.24450868764618,33.998010179979474,59.95608924914527,22.004625610398136,12.732063481496072,-27.201520041011488,12.418276619511918,-0.11136638340030912,1.2678477255383933,1.063090963386036,1.4038655821219337,2.4669565455079687,1.9457829957145465,0.008987349290048763,0.0,20.80441847814592,36.37939323356829,6.0,0.0,2.5,446.8890275850297,558.6374568755847,440.34996975597943,284.14533846648874,443.41263855406726,471.4442895357115
1190.0000000000002,11.580815032886514,-26.01335745859683,60.57027694386285,121.44589045448852,60.426627441125525,34.366388819905694,60.13609131442832,22.1336782333953,12.634653477056984,-27.306616304615773,12.315095731212606,-0.11328045197006986,1.2927140814303784,1.0794821163951718,1.4150452125680473,2.494527328963219,1.9296821816956176,0.009035470422365894,0.0,20.97793147199252,36.80821337146398,6.0,0.0,2.5,446.9131678933807,560.2397271521504,440.7681262354917,284.1581052380986,443.49514093103886,471.5821535171457
1200.0000000000002,11.470266098015944,-26.19503713623561,60.74577271616164,122.89236720134926,60.60050892779318,34.720098277018735,60.30794987402695,22.25659657708252,12.542492793341085,-27.40544399938304,12.2173557293096,-0.11513925907621568,1.316719303403192,1.0953190097951584,1.425737316677517,2.5210563264726757,1.9146497814353856,0.009081278637216323,0.0,21.14377395060211,37.220544526868025,6.0,0.0,2.5,446.93567424414346,561.7840953027463,441.1712330009124,284.1738129641953,443.57385967638095,471.7124859891953
1210.0000000000002,11.365170948196338,-26.36844955500871,60.91350571617951,124.28725963154716,60.766687678715,35.05994496838588,60.472193534176384,22.373799353739628,12.455192648429732,-27.498329296451374,12.124660268397763,-0.11694450346544728,1.3398741868965187,1.110628703934376,1.4359747633109596,2.546603467245336,1.9006287994426565,0.00912495376208672,0.0,21.302427252432267,37.61725332232066,6.0,0.0,2.5,446.9567013354962,563.2732879913968,441.5599365715871,284.1920418127893,443.6492172149671,471.8358563101048
1220.0000000000002,11.265148659319712,-26.534122287412544,61.07395495026309,125.63297347119538,60.925639847976974,35.3866745277013,60.62929334649972,22.485658970863028,12.372394656414436,-27.585783999104223,12.03664372300504,-0.1186973542959322,1.3621852397791518,1.1254312749449635,1.445781291533041,2.571212566478005,1.8875645480455137,0.00916661433828298,0.0,21.45432484411356,37.99914500212884,6.0,0.0,2.5,446.97638252137614,564.7098998298065,441.9348780592528,284.21238225238176,443.7213771986586,471.9527876160293
1230.0000000000002,11.169860467900047,-26.69253024992244,61.22755718667114,126.93170630571524,61.07779942814836,35.70097345470396,60.77967844628162,22.59251349953701,12.293782009156136,-27.668203374657647,11.95298230662471,-0.12039937935526268,1.38366511700981,1.1397493347205434,1.4551841143984323,2.594933449118976,1.8754057012919396,0.009206403014082378,0.0,21.599862003473163,38.366964484826326,6.0,0.0,2.5,446.9948310417837,566.0962964503585,442.2966612424332,284.2344829766609,443.7905461767587,472.0637417516172
1240.0000000000002,11.078993976593678,-26.844110323690895,61.3747121726111,128.1855533308336,61.2235636555634,36.00347518593702,60.92374172349193,22.694670979957152,12.219062775700191,-27.746018270542123,11.873377550771856,-0.12205175377101796,1.4043226255700134,1.1535997762518864,1.4642021782645758,2.6178019545164624,1.864102953873508,0.00924441162366364,0.0,21.739400975851535,38.72139973961191,6.0,0.0,2.5,447.0121541755563,567.4347338138167,442.64585343781454,284.25803624926107,443.8568443300112,472.1691430202851
1250.0000000000002,10.992269233996304,-26.98925935805275,61.515788656668086,129.39645040199542,61.36329884889831,36.29476792598962,61.06184537351245,22.792414301895747,12.147976882570372,-27.819536566338087,11.797563086903178,-0.12365601743601928,1.4241747060916858,1.1670039700087875,1.4728601902694465,2.639864160278234,1.8536097776393765,0.009280770159923133,0.0,21.87327529856981,39.063092293094144,6.0,0.0,2.5,447.02844307382486,568.7272920128203,442.9829895573813,284.2827777334042,443.92046015071134,472.2693689120876
1260.0000000000002,10.909425877963466,-27.128351114037173,61.65112611462664,130.5662431475635,61.49734228954544,36.57539745010473,61.19432296951788,22.88600333417924,12.080282448333511,-27.88910231446843,11.725291163725206,-0.12521346602892436,1.4432342516018686,1.179977722797095,1.481175047641883,2.6611527704389775,1.8438813848031408,0.009315561095822425,0.0,22.001792506739488,39.39263795802816,6.0,0.0,2.5,447.043779265577,569.975954253753,443.3085736569731,284.30848419310627,443.9815082041612,472.36476930937545
1270.0000000000002,10.83022961139849,-27.26171519332237,61.7810381145139,131.69665907449104,61.62600541218025,36.845872795565406,61.32148240792582,22.975677035865544,12.015763268200669,-27.95498751553305,11.656339830390989,-0.12672545621137488,1.461517000145071,1.192537436914158,1.4891643167671085,2.6817017536812666,1.834875511824412,0.009348872678791606,0.0,22.12523622395696,39.71059468277367,6.0,0.0,2.5,447.058243357008,571.1825747193565,443.6230840847808,284.33496797369565,444.0401290272158,472.455656962826
1280.0000000000002,10.754462260762226,-27.389676338830185,61.905817188374975,132.78932701008,61.74957879681732,37.1066689572603,61.443611069946975,23.06165688786376,11.954218027214054,-28.017441610865944,11.59050246306546,-0.1281933238910824,1.4790426846499147,1.2047008326370028,1.4968470458928118,2.701547878529815,1.8265516651869067,0.009380803033752204,0.0,22.24387031123672,40.01748390201272,6.0,0.0,2.5,447.0718934358367,572.3488991081358,443.92696888505367,284.3620531196182,444.0964578575988,472.5423219703554
1290.0000000000002,10.68192434474998,-27.51251576220844,62.025732470985226,133.84580314279833,61.86832972605877,37.35822961417677,61.56097324830091,23.144146751431375,11.895463550080022,-28.07672586293532,11.527590710427129,-0.12961837664011,1.495827446383439,1.2164813237064234,1.5042364292582966,2.72071775296472,1.8188713942525787,0.009411415221374458,0.0,22.357937630751053,40.31379394921635,6.0,0.0,2.5,447.0847991556277,573.4765963530335,444.22065608342905,284.3896005114685,444.1505818702064,472.62502813135416
1300.0000000000002,10.612433138542992,-27.630505367288837,62.14103747632428,134.8675358701786,61.982509936571326,37.60097154038044,61.67381781969674,23.22333750367881,11.83933278689959,-28.13301486060757,11.467432597950436,-0.13100194222550954,1.5118909979220343,1.2278937742671123,1.5113475435625507,2.739241317829663,1.8117981531701144,0.009440785675279872,0.0,22.4676653677368,40.59998523424974,6.0,0.0,2.5,447.097010301826,574.5672155925886,444.5045474523428,284.4174958502793,444.2026479471135,472.70401570158936
1310.0000000000002,10.54581708329531,-27.74389986911117,62.25196801431565,135.85592099573495,62.092353621913695,37.83528467475787,61.78237644246838,23.299405755702647,11.785668908547454,-28.186529313346423,11.409866638388865,-0.13234523446169533,1.5272531894105408,1.238951892305125,1.5181937056532575,2.7571455979583828,1.8052969979539093,0.0094689798767871,0.0,22.573263747496696,40.8764887220924,6.0,0.0,2.5,447.10857513610864,575.6222504022296,444.779022469897,284.4456259046492,444.2527343479448,472.7795096056221
1320.0000000000002,10.481919821152662,-27.852923506264005,62.35874426053552,136.81227928129914,62.1980793849343,38.06153528360193,61.88686525103845,23.372516645111432,11.734329886279058,-28.23745086326707,11.354746294924718,-0.13364942486634843,1.5419337745193065,1.2496683949503933,1.5247867142462102,2.7744551091966034,1.7993348061018588,0.00949605627388828,0.0,22.674927345388483,41.14371089571205,6.0,0.0,2.5,447.1195459043963,576.6431129920372,445.04444098472607,284.473918836602,444.3009313818338,472.8517135963795
