time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,10.42059623105596,-27.95779805530529,62.46157638911828,137.7378535394992,62.29989591709549,38.28006871777393,61.987490660644326,23.442826030396528,11.68518430785612,-28.28591170986701,11.30193585916284,-0.13491578577969676,1.5559543398941522,1.2600564689527478,1.5311390488476766,2.7911955178004244,1.7938800941872772,0.00952207782129376,0.0,22.772838022543624,41.40203599682377,6.0,0.0,2.5,447.1299578224762,577.6311285761576,445.3011379374606,284.50229995446654,444.34736034876073,472.9208157863157
1340.0000000000002,10.36171001868261,-28.058728796339324,62.56066187006628,138.63384450381704,62.397999321955446,38.491208775203056,62.08444668276429,23.51048092612808,11.638108879787657,-28.332080783353486,11.25130793936198,-0.13614542552312514,1.5693355075062765,1.2701277560843978,1.5372606911636344,2.807388447248032,1.7889026494462366,0.009547094207353304,0.0,22.867162582079004,41.65182471305809,6.0,0.0,2.5,447.1398476401203,578.5875777516171,445.54942724231057,284.53072796315035,444.392088065724,472.98699238309695
1350.0000000000002,10.305136199026226,-28.155898188080126,62.656190827323215,139.5013995465011,62.4925784087793,38.69525988882668,62.17792016444035,23.57562125472896,11.592991215078252,-28.37609996967004,11.202746204692632,-0.1373394638254695,1.5820988969828496,1.279894230279089,1.5431617083612312,2.82305593864032,1.7843738744929565,0.009571157121760179,0.0,22.958052995782335,41.89341757033258,6.0,0.0,2.5,447.1492551011903,579.5136814213346,445.78959623530955,284.55917354662245,444.4351882769072,473.0504039904998
1360.0000000000002,10.254283057421148,-28.24192443804415,62.804128412880566,140.39587032428477,62.63995774948108,38.895702483356395,62.32411265196004,23.677335204358087,11.55336323140932,-28.36792791211255,11.159775778681617,-0.1385243526975728,1.5950799454079487,1.2908074381359145,1.5461572528382648,2.8369646909741792,1.7785721017567009,0.009595621638414955,0.0,23.0021653321902,42.1151328004778,6.0,0.0,2.5,447.15912410344697,580.4428013000211,445.92234115929216,284.7908052254029,444.52191299331133,473.10635103714384
1370.0000000000002,10.206395492423786,-28.324848359685404,62.941318361892286,141.27212680390272,62.775994106925495,39.050209337627,62.45946809249666,23.771329564350022,11.516575623865622,-28.411681999151227,11.119671668624427,-0.13973941145013669,1.608153312020902,1.302664752478142,1.5494476522475942,2.8521124047257365,1.7735326497829993,0.009622681934864189,0.0,23.04303488285996,42.32529478062781,6.0,0.0,2.5,447.1665760018721,581.3570646200133,445.9826688646653,284.96231479541666,444.5488008271124,473.15842751283685
1380.0000000000002,10.152389942204278,-28.418558144985155,63.03003528653555,142.0979183925637,62.86392879929984,39.239999743549326,62.54645814652864,23.83164647233457,11.472684725745356,-28.41505582812377,11.072709725431013,-0.14074801990381047,1.619261563216683,1.3114509218522967,1.5541502741452469,2.865601195997544,1.769696299284096,0.00964068620560739,0.0,23.132777608920836,42.54985181195588,6.0,0.0,2.5,447.1748818812529,582.2394350902578,446.2064915960999,284.9990587433125,444.63173366376793,473.2197618403352
1390.0000000000002,10.103495064290671,-28.503455228892047,63.10901937650135,142.86013795828973,62.94207465145443,39.42135630379755,62.623616878446974,23.885087160996704,11.433991488800666,-28.46537856422347,11.030939151589768,-0.14178335643748596,1.6297243958003818,1.31995229560215,1.5595380757995612,2.8794903714017117,1.7668572544056145,0.009661203525247497,0.0,23.21517078549283,42.76489073082723,6.0,0.0,2.5,447.18243262432816,583.0552089700203,446.43120636488567,285.00845279965534,444.6555144061375,473.27414579330286
1400.0000000000002,10.056805777644382,-28.584330971530648,63.18566349067429,143.59541518279082,63.017897324506805,39.59628648300776,62.698464909840325,23.936873741081516,11.397211411533911,-28.504386619314488,10.991189436523724,-0.14282430860600925,1.6396752657533102,1.3282349079336409,1.564759837698138,2.892994745631779,1.7643705470562554,0.00968137207779491,0.0,23.294929375223603,42.972338406168554,6.0,0.0,2.5,447.1899106615812,583.8417813670985,446.64687786989026,285.02104372939124,444.68730968654313,473.3258121403156
1410.0000000000002,10.011771380497969,-28.662473454861384,63.259802414867536,144.30881882376906,63.09124283414437,39.76569436829533,62.77087155232108,23.986921349078727,11.361784931117956,-28.54071879812068,10.952883788457353,-0.143832614592327,1.6491324674600765,1.3362693728392778,1.5697876327843867,2.9060570056236648,1.7621731807266217,0.009700736223843986,0.0,23.372093716485665,43.17329896676904,6.0,0.0,2.5,447.1970609804511,584.60494620889,446.85567213268274,285.03417770570127,444.7192235104764,473.3755658028357
1420.0000000000002,9.968378904510665,-28.737894485612884,63.33138274218226,145.00024488717315,63.16205488589853,39.92970373952966,62.84077694483465,24.035193253077185,11.327716622354968,-28.575720182914694,10.916022232161875,-0.14481123106435234,1.6581131899253383,1.3440634134274358,1.5746458102431835,2.91870922367062,1.7602593365788517,0.009719400250285976,0.0,23.44665771375952,43.36796793639451,6.0,0.0,2.5,447.2038890736932,585.3446283636312,447.057966757336,285.0473725134317,444.7498482412449,473.4234074117782
1430.0000000000002,9.926559874136982,-28.8106908000712,63.40050981983983,145.67039990550688,63.23043771376373,40.088489530237375,62.90828361187109,24.08176534714352,11.29494747860293,-28.609295856871366,10.880543179559323,-0.14576172297478251,1.6666374594642557,1.3516259835857587,1.5793418868630698,2.9309678704488284,1.7586115407432368,0.00973740350498476,0.0,23.518719557222028,43.55654317172758,6.0,0.0,2.5,447.2104210763711,586.0615807056106,447.25394241745346,285.0606137693621,444.77939841569207,473.46942023796583
1440.0000000000002,9.886241895256525,-28.8809751873803,63.46728513225201,146.32004593799104,63.29649196027856,40.24224216417707,62.973491006322064,24.12671080039001,11.26341393485075,-28.641500810504,10.84638029871088,-0.14668495801890913,1.6747245947233558,1.3589646916269114,1.5838819964839796,2.9428466881108912,1.757212318600369,0.009754772507675584,0.0,23.588378178519065,43.7392403842743,6.0,0.0,2.5,447.216675114128,586.7566190013831,447.4438169285922,285.0738595320773,444.8079417387643,473.51369417051274
1450.0000000000002,9.847357666395409,-28.94885826913648,63.531805516095595,146.9498955386693,63.36031362805395,40.39114691794055,63.036493966318446,24.170098798170613,11.233057286798228,-28.672401877434623,10.81347221882649,-0.14758176347686458,1.68239398021296,1.366087202913062,1.5882727290367955,2.9543599319498575,1.7560452347647433,0.009771536656372195,0.0,23.65572915934553,43.916270461142005,6.0,0.0,2.5,447.22266242188925,587.430504605544,447.62780509643335,285.08707226286674,444.8355240973928,473.55631227779287
1460.0000000000002,9.809843626171505,-29.01444099354916,63.59416195265468,147.56063719065293,63.42199290437217,40.53538148323872,63.097381552553706,24.211994915663073,11.2038222265565,-28.70207480256326,10.78176106817208,-0.14845293475838162,1.6896633741663447,1.3729999998725364,1.5925191645206849,2.9655191643932213,1.755094659524336,0.00978771719147382,0.0,23.72086355266123,44.08783571810841,6.0,0.0,2.5,447.2283973155775,588.0839737113811,447.80611596242903,285.10023333762825,444.8621755328599,473.59735276467165
1470.0000000000002,9.773640307994135,-29.077816257145827,63.65444152806286,148.1529305687881,63.48161610736563,40.675116113051445,63.156239023210965,24.252461255637343,11.175657273718173,-28.73058381729149,10.751192899644868,-0.14929925035232827,1.6965516107007406,1.3797106362936054,1.596627792741362,2.976338429034968,1.7543459392936631,0.009803343617404026,0.0,23.783868029137462,44.25413041058886,6.0,0.0,2.5,447.2338948471568,588.7177311762324,447.9789495788819,285.1133136231204,444.88793054108527,473.636888424776
1480.0000000000002,9.738691425122177,-29.139072557088557,63.71272765389427,148.72741007823254,63.539265916376095,40.81051424695181,63.21314805309358,24.291557035586663,11.14851381737784,-28.757986519836837,10.721716735582968,-0.1501214759889535,1.7030755196038745,1.3862252144199327,1.6006033849111592,2.986828599331092,1.7537851756719578,0.009818435545659667,0.0,23.844825763882284,44.41534129739205,6.0,0.0,2.5,447.2391688582515,589.3324544828869,448.14649792459113,285.12629195922005,444.9128248784128,473.6749879232464
1490.0000000000002,9.70494375423464,-29.198294082855483,63.76909880947274,149.28468279724154,63.595020108726246,40.94173204166714,63.26818544150267,24.329338428673964,11.1223460335795,-28.78433480492208,10.693284467122403,-0.15092033527457716,1.709252366558934,1.3925503868960412,1.6044513358521126,2.997001722748154,1.753399194515504,0.009833017249728963,0.0,23.90381574656834,44.57164706549781,6.0,0.0,2.5,447.24423207222753,589.9287921426856,448.3089463182083,285.1391587439683,444.9368947482832,473.71171597935137
1500.0000000000002,9.672347132400654,-29.25556301959577,63.82363024833746,149.82532680543284,63.64895325975108,41.06891882888675,63.321424839963065,24.365858755154363,11.097110943747282,-28.809672239106877,10.665850898945504,-0.1516965477922554,1.7150983550560328,1.3986921670042844,1.608176491904762,3.0068686589090463,1.75317564152804,0.009847109302956883,0.0,23.96091320416184,44.723218865731674,6.0,0.0,2.5,447.2490937857539,590.5073610691115,448.46647130420496,285.15189416004154,444.96017938131456,473.7471332915785
1510.0000000000002,9.31374496766412,-29.98210852893166,63.85612924056672,153.04005761439902,63.689483958026045,41.06661510947509,63.3809765404095,24.40667761778849,10.69618979322354,-27.209207998353605,10.280258287420402,-0.15390751217097431,1.712923980545126,1.3868264039788427,1.564795141449086,2.951621545427929,1.7231480082896593,0.00951855394490744,0.0,23.91349895408632,44.68149340495768,6.0,0.0,2.5,447.21027184936673,594.085784788415,448.3886114566597,283.9944029974774,447.3648490299378,474.2515275759625
1520.0000000000002,8.876042992253906,-30.89026116191292,63.54500287995808,156.8196023260225,63.3879498869244,40.71190289142993,63.10149774701966,24.214825981675688,10.2157227363272,-26.989434838264767,9.81092662616054,-0.14867558557909888,1.7043055571315138,1.3681085476442114,1.5194067832541622,2.8875153308983736,1.6942474422006222,0.009107119906292448,0.0,23.553096556421053,44.262207579022736,6.0,0.0,2.5,447.15030933823135,598.4472681481507,448.22320590659234,281.38596220187867,448.48385935464927,474.8687486185865
1530.0000000000002,8.419378877404451,-31.845779143885466,62.98744936078621,160.6019381888917,62.83974680079449,40.12480064541791,62.57398149728587,23.85071578234096,9.714614632044157,-26.927022189167783,9.321964870561633,-0.14427847463775834,1.6903454430402436,1.344842476058948,1.4738506449013933,2.818693120960341,1.6675249030107473,0.008683975806821322,0.0,23.14192785704108,43.59332199882937,6.0,0.0,2.5,447.0900486201738,602.9087735969304,448.0439391045812,278.32321697363363,449.4675652400346,475.50598384195825
1540.0000000000002,7.935924347342835,-32.85720917720084,62.363782172826795,164.9521771503653,62.22583976198113,39.39755657739022,61.98303098258438,23.439711968493214,9.184993479045453,-26.87473050348612,8.804569831683128,-0.1390253460951385,1.6757872655969772,1.3202343919966315,1.4248146618540998,2.745049053850732,1.6380653500627027,0.008236169047789154,0.0,22.4991804701578,42.71791452928039,6.0,0.0,2.5,447.03771720849346,608.0092158155238,447.71206985650247,274.71724015026126,450.4783961557026,476.1755978110119
1550.0000000000002,7.43172360804479,-34.00271353645505,61.677283852438926,169.72606967383462,61.54922312814277,38.5361024519014,61.328479008482205,22.980606573379305,8.632730964754309,-26.317757599748436,8.26530904223277,-0.1344708067874194,1.6608583252216662,1.2933305842297018,1.3688178574880692,2.662148441717771,1.6028750925293207,0.007775132249450378,0.0,21.786996462844968,41.685935314254834,6.0,0.0,2.5,446.91027356637215,613.5791566864348,447.2372164163992,271.18646723655974,451.995939943132,476.86706642498814
1560.0000000000002,6.885098931503539,-35.53153391311446,61.00893709131688,175.17641539523476,60.8915550068804,37.57603318861004,60.695806796430325,22.532946453078296,8.03434889257453,-24.88558051233315,7.680726300319731,-0.13029344198514536,1.6479394308648254,1.2620950008738907,1.3010023941154096,2.563097394989301,1.5553347089001976,0.0072826511344163776,0.0,20.951274734298575,40.489564756192806,6.0,0.0,2.5,446.5222742219211,619.8419458945848,446.54035865948055,267.8962948285045,454.38337559382416,477.60966642542473
1570.0000000000002,6.266322795505948,-37.56515589072034,60.26979313888164,181.69161716446953,60.16407693531471,36.49103600181115,59.99466975352094,22.032312639525685,7.355124397045786,-22.61747066523188,7.017939066613352,-0.12692484922143876,1.6369206690469398,1.221573971976347,1.2140361675192854,2.4356101394956324,1.4879219167742024,0.0067301232115069805,0.0,20.048594022377472,39.09959835107179,6.0,0.0,2.5,445.83496911965926,627.2433389797246,445.734927679359,265.34652625402407,457.6135771347976,478.4426745470277
1580.0000000000002,5.581731777415642,-40.076402989076286,59.376480331061096,189.73705548952853,59.28320461713108,35.204696894837525,59.13894766461441,21.414760535196763,6.603011981327,-20.016912556329345,6.283318756441973,-0.12174437042557427,1.6303011218161738,1.170735348391915,1.117114965902166,2.2878503142940807,1.40332990248169,0.006114719119831526,0.0,18.854005185110335,37.367665723824416,6.0,0.0,2.5,444.8855818770364,636.2940559670125,444.83222011670586,262.13945140406133,461.1683851740685,479.35796133513946
1590.0000000000002,4.890044348925352,-42.91853711665498,58.19841751472829,198.64784089580388,58.1173672711563,33.802574360935864,57.99681687184562,20.46029275032288,5.840818867191174,-17.41495077202123,5.539630813275341,-0.11710841220593692,1.626784467482422,1.1082482401903306,1.02484197802077,2.133090218211101,1.311230996391444,0.005485975225559638,0.0,17.65968184606271,35.3542426030142,6.0,0.0,2.5,443.71527702385225,646.2934879527819,444.27867843871314,257.46741227660186,464.64163783565255,480.27432604218023
1600.0000000000002,4.1374885346188455,-46.3639132204948,56.69110711274425,209.83935414640536,56.62286682889773,32.58107478849587,56.525263240673134,18.855132417954906,5.00309563761132,-12.815252765080857,4.725551162922033,-0.11463825074565648,1.63962536908918,1.0234883107232642,0.92350843589339,1.9469967466166545,1.1874643948075898,0.004783756396175727,0.0,16.668841108383106,33.215296152257,6.0,0.0,2.5,442.2161062362932,658.7274303470698,444.7766715790292,251.725780310471,469.872760000648,481.2643437496508
1610.0000000000002,3.345634058186365,-50.12455356510165,55.10693277421923,225.7106986149364,55.05233345758917,31.523932877921823,54.977590262755264,16.972934584157827,4.1105261071706645,-11.96053351757206,3.861742950409544,-0.11122850384714413,1.5708502154034298,0.9219141116556099,0.8025288383655835,1.7244429500211935,1.09777681736404,0.004005209689429548,0.0,15.29228944055626,30.576243796423,6.0,0.0,2.5,440.63298817318696,675.9540330936334,445.7752951142703,245.40405350772016,471.8289359157311,482.3035859858931
1620.0000000000002,2.5662311419499853,-53.65123035663544,53.43223430842605,248.30067374847488,53.39087953184112,31.469586097868728,53.33798376687262,15.066355448519062,3.2161580213084533,-11.89133832661139,3.0018471548712005,-0.11083710178496632,1.3849615243305182,0.8007489208012506,0.6676198134495531,1.4683687342508036,1.0602234852412986,0.0031884911292940445,0.0,13.671195660807882,27.380696865240846,6.0,0.0,2.5,439.3402016146157,699.9578043934872,448.82054594405184,239.4362991710746,473.08455119529833,483.3237509620437
1630.0000000000002,1.7777125985037388,-57.12973565873324,51.44765330310821,282.54543544962405,51.41896135646781,32.17952279059119,51.385349491095845,13.324639598657654,2.2900897282879,-8.5861672259648,2.1178694281406734,-0.1211804062279498,1.1449681144430937,0.6514899414173962,0.5063308646441411,1.1578208060615374,1.0112253707822203,0.0023097893277350423,0.0,11.864413546913909,23.667852430444384,6.0,0.0,2.5,438.2244188883964,735.6458591976314,453.58985798810073,234.37901543881753,477.0605604161492,484.3516329910081
1640.0000000000002,0.9815783715943543,-60.94140313765212,48.35617116770129,338.3180081514746,48.33793152108076,23.547214036800145,48.321310306877216,11.741474467781416,1.3300982366435592,-4.405517786755468,1.2041309590811942,-0.15589324602132135,0.8098497598102617,0.47630726698350256,0.2919625408325523,0.7682698078160547,0.9486572027829597,0.0013658220060781552,0.0,9.32924621832768,19.354471902241983,6.0,0.0,2.5,436.9886151577255,792.7522898706604,444.01924496155146,230.2560023623942,481.7162174450607,485.38220529647697
1650.0000000000002,0.34514852140314733,-63.47490924742539,44.01281630173003,441.15903192577207,44.00371722790521,12.870595174229436,44.00182987619846,9.124464390542355,0.5637585891810116,-1.631932708142756,0.45024533370087066,-0.1014373911770008,0.4084705795466684,0.24691188039340373,0.1090160498089678,0.3559279302023716,0.871367359180164,0.0005335685846080573,0.0,6.989644735852323,13.752586957200949,6.0,0.0,2.5,436.49409273097353,895.8208874447791,433.06523144082337,228.75026059401543,484.90485485426194,486.2921610314602
1660.0000000000002,0.2664419640759183,-62.90096534706268,41.11457554454282,517.6607449369048,41.10640532537527,8.519240255146086,41.10375895643617,6.414675317455078,0.476949009473822,-1.2694374591764586,0.3574472884233041,-0.04296188234917509,0.356811183477836,0.21627751827504,0.08142354835572457,0.29770106663076457,0.834337824641802,0.0004005056758030141,0.0,4.702657509251253,9.571071478358647,6.0,0.0,2.5,437.1071465018847,971.6481605772973,431.6370412806645,228.33518246812625,485.30274981123256,486.44603229021834
1670.0000000000002,0.23690643417655824,-62.86042518318396,39.211191074033856,541.8856313859742,39.203121902291365,6.137503761644665,39.20003380039388,4.556267876118341,0.4438784332111772,-1.0726979068012952,0.3239779750936847,-0.03810129710853971,0.33759408821270726,0.20447543137771265,0.07297000657060033,0.277445437948313,0.8218314468039601,0.0003580142421447098,0.0,3.2070139431842226,7.255309218699267,6.0,0.0,2.5,437.20464100921504,1002.9822807874416,431.8445792457709,228.0258536736588,485.50226719086635,486.48816314306265
1680.0000000000002,0.21746719817631552,-62.6853832362321,38.03338723486716,525.1256758675008,38.02541992647124,4.691557752273639,38.02221273760844,3.3727204588858517,0.42326074522100327,-0.9366483297197304,0.3027225953857053,-0.03521009697891486,0.32590666628379167,0.19731467649477055,0.06830277825734689,0.26561745475211745,0.8150108059490387,0.000334380273776952,0.0,2.281054983941658,5.85108849192153,6.0,0.0,2.5,437.3804784459206,1022.1757403240553,432.0850801722871,227.81831082659247,485.63758441652766,486.5147490426908
1690.0000000000002,0.2045055512975567,-62.42569279713584,37.388285495081256,492.07770208767465,37.38027476724473,3.8546759441373974,37.37694363467632,2.712768328466552,0.41087796236949137,-0.8388713980904186,0.2894088736940505,-0.033321937364064524,0.322200293759195,0.19507827525700336,0.0658856350480578,0.2609639103050612,0.8099431172465023,0.0003222568394817751,0.0,1.7476525075407494,5.011941589939056,6.0,0.0,2.5,437.6052803063955,1037.4999995818573,432.1496971004236,227.69900133238576,485.7320103509591,486.53146109755846
1700.0000000000002,0.19471817841577527,-62.121379522857325,36.976283080848496,470.13999995742387,36.96822295685697,3.36374345915317,36.96478605045673,2.2868111016002786,0.40235613130000103,-0.7600750429836013,0.27993640298982486,-0.03254870464303394,0.3214520945622803,0.19462676221097175,0.0644267368484095,0.25905349905938124,0.8058852421295717,0.0003148000587866838,0.0,1.4186173695031243,4.5248109943051995,6.0,0.0,2.5,437.85643019762654,1050.5350220655605,432.27985730761594,227.62062980706887,485.80642109543146,486.54288227705655
1710.0000000000002,0.1869394338435228,-61.777739401950726,36.72848451401335,454.683214875594,36.72035293299669,3.078461270912044,36.71686794119944,2.028899080938117,0.3963030819540838,-0.694126343680864,0.27288152527176124,-0.03211065033167415,0.3228575906531666,0.1954998321864472,0.06354791009807914,0.2590477422845263,0.8023591508579746,0.0003102830308307778,0.0,1.2235561035255955,4.24488009803673,6.0,0.0,2.5,438.13263259282456,1062.4482900531516,432.378925115599,227.57265540780784,485.8674547569832,486.5512746371285
1720.0000000000002,0.18050322343987069,-61.40456763886922,36.584383690845485,442.6143414361693,36.57615978535485,2.919193500091467,36.57266091911399,1.8782872998345963,0.3918554731431819,-0.6370894427980716,0.2674226437177242,-0.03193390277948538,0.32554709756306854,0.1971668073336444,0.06301406456578446,0.26018087189942884,0.7992111551509802,0.00030752800099818244,0.0,1.1102383698492415,4.095895243455459,6.0,0.0,2.5,438.42806366446155,1073.5840751620797,432.4495875912724,227.5444590785784,485.9193346203433,486.5576349759241
1730.0000000000002,0.17495535861886924,-61.007928778267456,36.501815919817226,432.64505207913993,36.49348600498585,2.8349303064971423,36.489989694598485,1.7917453848082232,0.38841759453468416,-0.5864177235057468,0.26299138638792485,-0.03192439000952163,0.32899352190625497,0.19930336507895727,0.06269183798661752,0.2619952030655748,0.7963536836455672,0.00030585093965149787,0.0,1.0446856737917187,4.0269165098346775,6.0,0.0,2.5,438.7392183420824,1084.1389459632435,432.50333122210975,227.5281951049809,485.9648347706216,486.56268789324025
1740.0000000000002,0.17355345124605953,-60.56229825097287,36.44719361450454,426.61095486702345,36.43883166723447,2.7674055203002013,36.43537509275322,1.734494438290369,0.3870494904307151,-0.5395231877078572,0.2615038269668227,-0.030315704126223864,0.329129215736818,0.1994643390557533,0.06207618222954239,0.2615405212852957,0.7946438929761607,0.0003028111917943295,0.0,1.0028379573693087,3.9877208676038554,6.0,0.0,2.5,439.078257167564,1091.2256506371498,432.51704124324647,227.5174114022703,486.0048651513786,486.5656997454228
1750.0000000000002,0.17361116008057925,-60.1290453098193,36.4085276041727,424.72051770691326,36.40013141437934,2.7220773919246994,36.396695342304746,1.6939096907548787,0.3869040166827833,-0.4972412415455096,0.2615321637042368,-0.030204477535505703,0.3291311430039262,0.19955354791488333,0.06188819831673905,0.2614417462316224,0.794339131342863,0.00030186178899369715,0.0,0.9734085829821311,3.9601019298049778,6.0,0.0,2.5,439.4049433257071,1093.60727367259,432.5313932833368,227.5097556555572,486.039713142624,486.5657586329007
1760.0000000000002,0.17377019811192412,-59.682504732846894,36.383101084305714,423.6507844842598,36.374684753965454,2.693142879189338,36.37125924372404,1.6672036490443816,0.3869073371430272,-0.4581702600142421,0.26169907854532154,-0.030098221475100218,0.3290843200448024,0.1996199770931341,0.06178563661243765,0.2614056137055717,0.7943423547800249,0.0003013378685446501,0.0,0.9538589673010165,3.941341476458263,6.0,0.0,2.5,439.7416346920055,1094.9881623869626,432.542456318806,227.50471276921724,486.07175858593286,486.56565568124427
1770.0000000000002,0.1740144399940543,-59.225682429178,36.36766298386885,422.73237480574505,36.359232965211135,2.6760577850835148,36.355813469079166,1.6509798668870417,0.3870345563095744,-0.4218549999484935,0.2619824024413351,-0.030008398616075738,0.329231540160762,0.1998079206014636,0.06173720148241995,0.2615451220838836,0.794410893792777,0.00030108595335885435,0.0,0.9416734690620387,3.9290049019136855,6.0,0.0,2.5,440.0861175844449,1096.1742608297627,432.5500752028792,227.50164702583493,486.10140321028354,486.5654067351568
1780.0000000000002,0.17431723435079785,-58.76109986394548,36.35876785632944,421.8516472582039,36.35032544323838,2.6667535830125644,36.34691045463138,1.64162605624756,0.3872458119989095,-0.38793433756006834,0.2623455124012919,-0.029933725373439305,0.32946003457596645,0.2000477085807384,0.06170822875653112,0.26175593733726954,0.7944998174791189,0.0003009341362926159,0.0,0.9343797870382672,3.922340884957748,6.0,0.0,2.5,440.43656108214486,1097.311261908268,432.5554749934187,227.4998787199252,486.12898868626496,486.5650545395275
1790.0000000000002,0.174656572783648,-58.29087054985331,36.35375805416581,420.9876291644648,36.3453029173785,2.66221998337204,36.34189168420704,1.6363524086774532,0.38750880286569056,-0.3561278954362592,0.2627582318481203,-0.029869874397206782,0.3297231099398098,0.20031012940709672,0.06168733352250367,0.2619974629296004,0.7945984222259321,0.0003008243762576116,0.0,0.93006119576404,3.9199882071570182,6.0,0.0,2.5,440.7914270317642,1098.4305067666803,432.55983531696825,227.4988815142166,486.15478179615855,486.5646369946903
1800.0000000000002,0.1750175137181125,-57.816799571022045,36.35094840661964,420.134979910424,36.342480024487514,2.660491559211948,36.339071876111696,1.6333891582103774,0.3878020172594598,-0.3262022006298366,0.2632001429794915,-0.029812899901514808,0.33002959104128826,0.20059995170314407,0.061675360045244376,0.2622753117483885,0.7947024111409955,0.0003007593514790671,0.0,0.927480521968448,3.920485169849428,6.0,0.0,2.5,441.1493906705073,1099.5420679088577,432.56379868251935,227.498321110704,486.1789985094558,486.56418057859827
1810.0,0.17539081194708828,-57.34045885688542,36.34936634828973,419.2920408104853,36.340884337693,2.6603838366038985,36.3374786332252,1.631714791765944,0.38811247381491054,-0.29798478467336054,0.26365867763674206,-0.029760089295280068,0.3303634579447492,0.20090702381822473,0.061668947805258896,0.2625759716234836,0.7948093692232675,0.000300721980208974,0.0,0.9259077083751208,3.9227251090961768,6.0,0.0,2.5,441.5092875864749,1100.6499151824569,432.56764304986126,227.49800443413827,486.2017950062052,486.5637018223287
1820.0,0.17577087906894256,-56.863230871123214,36.34847145404748,418.4587045513134,36.33997558115276,2.6612123644636654,36.33657175931254,1.6307617178167106,0.3884325750147846,-0.27133034666451294,0.2641262946357672,-0.029709886400837604,0.3307325884033196,0.20123581643386376,0.06166941636535935,0.2629052327992231,0.7949178339771501,0.00030071838251495846,0.0,0.9249259168771005,3.9259975514720504,6.0,0.0,2.5,441.87008574551413,1101.7550963737583,432.57147430551373,227.4978241694375,486.22329903809464,486.5632105864152
1830.0,0.1761542772977851,-56.38632025333197,36.3479657248288,417.6356075146112,36.33945586389455,2.66258662013712,36.33605346780512,1.6302170143405874,0.3887578369276137,-0.2461084724028524,0.2645983992184963,-0.029661475556679303,0.3310850710932573,0.20155447836425072,0.0616670624991346,0.26322154086338534,0.7950269095317899,0.0003007011046221975,0.0,0.9242974755711088,3.9298768537050246,6.0,0.0,2.5,442.2308804644968,1102.8571289298643,432.575326614955,227.4977211415284,486.243622601275,486.56271277022654
1840.0,0.17653871404511182,-55.91076701523932,36.34768348016375,416.8236432267561,36.339159582821885,2.6642812601307924,36.33575825853156,1.6299067587023617,0.38908539435611134,-0.22220657168060143,0.26507195734853173,-0.029614405047141194,0.33144532180761505,0.20187763129843336,0.06166648421035992,0.26354411550879325,0.795136024462477,0.00030069251390299245,0.0,0.9238848717483849,3.93411174827304,6.0,0.0,2.5,442.5908870432884,1103.954851524048,432.5792037632864,227.49766245742487,486.2628612341426,486.562212198111
1850.0,0.17692264306575237,-55.43748453987595,36.347531339411645,416.0237544548056,36.338993411268525,2.6661643152543206,36.335592892081216,1.6297329629542787,0.38941342959483294,-0.19952574807973636,0.2655449498063779,-0.029568433211522915,0.3318025809194683,0.2021985248605188,0.06166574898679975,0.2638642738473186,0.79524479018854,0.000300683170053704,0.0,0.9236068568491193,3.938552285778656,6.0,0.0,2.5,442.9494132142637,1105.0468246394648,432.58309870360733,227.49762958411583,486.2810980571662,486.5617113669729
1860.0,0.17730494088415483,-54.967275987072014,36.347455813006086,415.2368389385544,36.33890389997539,2.6681564826510566,36.3355039887167,1.6296395276347084,0.38974069339645534,-0.17797676263660378,0.2660159274695831,-0.029523441676929,0.3321597879857684,0.20251877446791253,0.06166548727490725,0.2641842617428198,0.7953529334325651,0.0003006761475546845,0.0,0.9234143493071088,3.9431068399214264,6.0,0.0,2.5,443.30584771230383,1106.131530468581,432.5870005318325,227.49761191083445,486.2984076304082,486.5612120236661
1870.0,0.1776847500721278,-54.50084590298312,36.34742570867955,414.4636856464248,36.33885988825944,2.670208742565933,36.33546044092546,1.6295937598805494,0.3900662796629097,-0.15747872046159728,0.2664837966637907,-0.029479370904311963,0.3325150912190827,0.2028370991273698,0.061665438474376943,0.26450253760174675,0.7954602500356147,0.0003006701834189052,0.0,0.9232770173074982,3.947717482963754,6.0,0.0,2.5,443.65965208509454,1107.2075052936914,432.5908977507698,227.49760325384827,486.3148572869452,486.5607154621829
1880.0,0.178061391664262,-54.03881060378737,36.34742252064389,413.7049541807271,36.338842895919896,2.672289922048151,36.33544380820154,1.629576279249079,0.39038950057942257,-0.13795807644277147,0.2669476995737148,-0.029436191874140153,0.33286751347576576,0.2031527691047623,0.06166550019063996,0.2648182692954022,0.7955665800191768,0.0003006647886377706,0.0,0.923175722592191,3.9523462602764425,6.0,0.0,2.5,444.0103532527555,1108.2733984544836,432.594779667124,227.49759994737911,486.33050808985854,486.5602226829948
1890.0,0.17843431374411153,-53.581707318560376,36.34743509475819,412.9611746988148,36.33884179000304,2.674379647684532,36.33544298677385,1.629575415946249,0.39070981499250845,-0.11934783014316964,0.267406944387961,-0.029393891005838668,0.3332162884827954,0.20346519963912207,0.06166560237961599,0.26513080201873807,0.7956717939148023,0.0003006596321818873,0.0,0.9230981687267104,3.956967425774167,6.0,0.0,2.5,444.3575369026696,1109.3279941562312,432.59863690073627,227.49759978408497,486.3454155733082,486.5597344849447
1900.0,0.17880305997313514,-53.1300022849243,36.347456617097976,412.23275631398303,36.33884977436449,2.6764642638210034,36.335451201726826,1.6295840496842402,0.3910267859382876,-0.1015868458691216,0.26786096281844723,-0.029352462016390746,0.3335610829959163,0.2037740850788796,0.06166574750758214,0.2654398325864617,0.795775784759973,0.0003006547357708299,0.0,0.9230363356961677,3.9615629465134816,6.0,0.0,2.5,444.7008416105502,1110.3702157663636,432.60246148025215,227.4976014171596,486.3596303477794,486.5592515202711
1910.0,0.17916724940499132,-52.68409791706742,36.34748288452095,411.5199978106805,36.33886266088986,2.678534412093484,36.335464280266805,1.6295977949440044,0.39134005448499987,-0.08461926788982056,0.26830928307071467,-0.029311901723701798,0.3339015423318635,0.20407912013410984,0.06166592609440547,0.2657450462285153,0.7958784627726947,0.0003006500616975551,0.0,0.9229849323481858,3.966119831349204,6.0,0.0,2.5,445.03995361816726,1111.3991230390436,432.60624675682527,227.49760401708244,486.37319860877,486.5587743288209
1920.0,0.179526562788751,-52.244339232022206,36.34751129253901,410.8231011602646,36.338877857824365,2.6805835584095803,36.335479641626605,1.6296139393928684,0.39164932284191206,-0.06839400357142722,0.26875151167526384,-0.029272207645249185,0.33423735291339746,0.20438003668755217,0.06166612877591238,0.26604616546346455,0.7959797525454864,0.00030064557157547976,0.0,0.9229404403760669,3.9706284964615857,6.0,0.0,2.5,445.37460213900874,1112.4139025921354,432.6099872491124,227.4976070708115,486.38616257930875,486.5583033607059
1930.0,0.17988073276375108,-51.81101962031502,36.347540231139554,410.1421832001319,36.338893765928965,2.682607073064446,36.3354956944061,1.629630810502988,0.3919543429071593,-0.05286426234061992,0.26918732060990663,-0.029233376869001404,0.334568358579291,0.2046766737562825,0.061666368167209405,0.26634304192349195,0.7960795905939504,0.00030064133299873035,0.0,0.9229005106640216,3.975081738670213,6.0,0.0,2.5,445.70455513404903,1113.413858925695,432.6136784756338,227.4976102619866,486.398560900584,486.55783899187406
1940.0,0.1802295364962414,-51.3843860120044,36.347568717894205,409.4772870494522,36.33890941185095,2.684601643105907,36.33551147081587,1.6296473911493763,0.39225490812366737,-0.037987146795387616,0.26961643772079635,-0.02919540546781718,0.33489433635450866,0.20496883936463245,0.06166663803628005,0.2666354774009125,0.7961779237695453,0.00030063732061729137,0.0,0.9228635748611965,3.97947407018188,6.0,0.0,2.5,446.02961552393566,1114.3984042030222,432.6173167991868,227.4976133982204,486.4104289761037,486.5573815355078
1950.0,0.18057278987624575,-50.9646435424512,36.34759617051167,408.8283922866999,36.3389242208862,2.6865648866535135,36.33552640008006,1.6296630814601372,0.392550847383921,-0.023723284915149637,0.27003863923957416,-0.029158288265193733,0.33521494413668335,0.2052562774163036,0.06166690432742936,0.266923181743733,0.7962747079524458,0.0003006333725170292,0.0,0.9228285906052064,3.983801275389681,6.0,0.0,2.5,446.34961776184986,1115.3670485216942,432.6208992907832,227.49761636604308,486.42179927988025,486.556931250727
1960.0,0.18091034277855536,-50.55195976759208,36.347622263315536,408.19542403052475,36.338937873630414,2.688495094051575,36.33554016555352,1.6296775486495676,0.3928420202714119,-0.010036499303680555,0.27045374371867537,-0.02912201877290954,0.33552995915654954,0.20553881270761296,0.061667149653962895,0.26720596236157584,0.7963699069772322,0.0003006294072610151,0.0,0.9227948718781817,3.988060107386161,6.0,0.0,2.5,446.66442473187743,1116.319390718421,432.6244236150919,227.4976191025124,486.4327016327945,486.55648834954206
1970.0,0.18124207508363296,-50.1464684770092,36.347646835425465,407.57826112081545,36.33895021430954,2.6903910507339788,36.335552613387755,1.629690631027529,0.3931283132119816,0.0031064906145275017,0.2708616069710027,-0.029086589240648664,0.33583939689434783,0.20581642315133217,0.06166739557822285,0.267483818729555,0.7964634917853401,0.000300625532608583,0.0,0.9227619747237553,3.9922480741091135,6.0,0.0,2.5,446.9739249383214,1117.2551096005973,432.6278879357399,227.497621577046,486.4431634509322,486.5560530025793
1980.0,0.1815678932659552,-49.74827314761231,36.3476698311988,406.9767432779515,36.33896119134961,2.692251913341352,36.335563693343445,1.6297022757948412,0.3934096362711508,0.015736337079999885,0.2712621177533963,-0.029051990745472267,0.3361432546200165,0.20608908210936383,0.06166765586703499,0.2677567379763989,0.7965554396713295,0.00030062181772302714,0.0,0.9227296195396659,3.9963632841775047,6.0,0.0,2.5,447.27802995516635,1118.173955938256,432.63129083721327,227.49762377964984,486.4532099691991,486.55562534391544
1990.0,0.18188772742304796,-49.357450074086245,36.34769126124787,406.3906773180127,36.33897081850726,2.6940771217005026,36.335573420094285,1.6297124983742035,0.39368592042882383,0.027881306195297384,0.2716551940232462,-0.02901821330783605,0.33644152838301183,0.2063567681089085,0.06166794007922169,0.2680247081881302,0.7966457335879341,0.00030061831074603454,0.0,0.9226976378619725,4.000404332801679,6.0,0.0,2.5,447.5766721097804,1119.0757452329233,432.63463126085776,227.49762571325036,486.4628644428496,486.55520547524645
2000.0,0.1822015286602832,-48.97405120815765,36.34771117680933,405.8198428156432,36.33897914933935,2.6958663351399537,36.33558184782051,1.6297213557085115,0.3939571152223607,0.03956749656720149,0.27204077965453155,-0.02898524602210273,0.3367340253190082,0.2066193490571998,0.061668219643337095,0.2682875687005369,0.7967343616267234,0.00030061487350835435,0.0,0.922665935814564,4.00437021548612,6.0,0.0,2.5,447.8698023777853,1119.9603507710606,432.6379084519925,227.4976273886097,486.47214832933065,486.5547934695224
2010.0,0.18250926677054263,-48.59810673365556,36.3477296527838,405.2639968315972,36.338986260331474,2.6976193856217487,36.335589053426006,1.6297289286225691,0.3942231866823217,0.05081903670588872,0.27241884153226287,-0.028953077165454037,0.337020568517123,0.20687670720810536,0.061668465869214206,0.2685451730773196,0.7968213164523091,0.000300611366896355,0.0,0.9226344689068925,4.008260261421128,6.0,0.0,2.5,448.1573884698211,1120.8276976401085,432.6411219161356,227.49762882102485,486.4810814523777,486.5543893741559
2020.0,0.18281092816403485,-48.229627402756016,36.34774677662704,404.72287798003,36.33899223986969,2.699336242806908,36.335595125572496,1.6297353102982584,0.3944841155085424,0.0616582633297753,0.2727893669662669,-0.028921694323116757,0.3373015256105236,0.20712906327656927,0.06166874690706033,0.26879781018362964,0.7969065947659126,0.00030060812353513953,0.0,0.9226032247179319,4.012074080846617,6.0,0.0,2.5,448.43941309191274,1121.6777573732404,432.6442713824436,227.49763002811716,486.4896821502164,486.5539932138767
2030.0,0.18310651401364647,-47.86860665544478,36.34776264107919,404.19621036413054,36.338997181041165,2.7010169874425856,36.33560015752512,1.6297405987552906,0.394739895447251,0.07210588248449312,0.2731523613789824,-0.02889108452751543,0.3375766831444648,0.20737628513549344,0.06166902206732624,0.26904530720281966,0.796990197002684,0.00030060494521040766,0.0,0.9225722110033416,4.0158115228312,6.0,0.0,2.5,448.7158723637263,1122.5105424577505,432.647356772828,227.4976310284256,486.49796740943856,486.55360499323626
2040.0,0.1833960385884708,-47.51502254180713,36.34777733943407,403.68370664122176,36.339001176968246,2.702661790842228,36.33560424251762,1.6297448919804085,0.394990531839468,0.08218111510063862,0.27350784623143387,-0.02886123430931775,0.3378457415036412,0.20761819086987243,0.06166923287148585,0.2692874237413583,0.7970721268909526,0.0003006015467648859,0.0,0.9225414475466208,4.019472640798767,6.0,0.0,2.5,448.98677438055694,1123.326101918121,432.6503781758873,227.49763184048612,486.5059529859586,486.55322469893633
2050.0000000000005,0.18367952775365973,-47.16883946519397,36.347790962607725,403.1850706372336,36.33900431793551,2.7042708988141726,36.33560747090127,1.6297482849307698,0.3952360403184038,0.0919018287613085,0.2738558571592418,-0.028832129826355413,0.3381091159588428,0.20785504076107655,0.06166944945512614,0.2695244902162028,0.7971523910316909,0.0003005982697553571,0.0,0.9225109606597357,4.023057663771851,6.0,0.0,2.5,449.2521379062197,1124.1245173793563,432.6533358245187,227.4976324822605,486.5136535144847,486.5528523018463
2060.0000000000005,0.18395701761905936,-46.83000976220589,36.347803597412096,402.69999990454767,36.33900668971608,2.705844618885408,36.33560992848691,1.6297508677915855,0.39547644563873097,0.1012846566543999,0.27419644229603873,-0.028803756941044867,0.33836691381310224,0.20808690870736973,0.06166968390405912,0.26975659261142887,0.7972309986561794,0.0003005951725838124,0.0,0.922480779538148,4.026566972192768,6.0,0.0,2.5,449.51199118529536,1124.9058990207743,432.6562300765714,227.49763297081023,486.52108260735486,486.5524877588383
2070.0000000000005,0.1842285533192861,-46.49847513411254,36.347815325490686,402.2281877389802,36.33900837255467,2.707383309842612,36.33561169553858,1.6297527249184327,0.3957117806198808,0.1103451052276796,0.27452966076188007,-0.02877610128876995,0.3386191562161533,0.2083138180235607,0.061669931080904725,0.26998374910446543,0.7973079613136967,0.0003005922295395801,0.0,0.9224509338101824,4.030001077468512,6.0,0.0,2.5,449.7663708643352,1125.6703822251466,432.6590613981348,227.49763332208255,486.5282529439783,486.5521310144612
2080.0000000000005,0.18449418791291028,-46.17416794324478,36.34782622285963,401.76932497996,36.339009440751674,2.7088873732607794,36.335612846365045,1.6297539344080292,0.3959420851929665,0.11909765158651452,0.2748555813010706,-0.02874914834546871,0.3388657953382489,0.20853575163501473,0.06167017200740553,0.27020592364242024,0.7973832926179704,0.0003005893473123933,0.0,0.9224214520013448,4.03336060414847,6.0,0.0,2.5,450.01532101220886,1126.4181244410531,432.6618303489344,227.49763355085688,486.5351763517559,486.5517820024351
2090.0000000000005,0.18475398138874805,-45.857012386450954,36.34783635977935,401.3231015110475,36.3390099625738,2.7103572464108083,36.335613449235225,1.629754568009389,0.39616740553997903,0.12755583160151218,0.27517428105406216,-0.028722883506816288,0.3391070891030925,0.20875288243702905,0.061670442228957054,0.27042332466598606,0.7974570079948232,0.0003005866982297453,0.0,0.9223923606013502,4.036646274519113,6.0,0.0,2.5,450.2588922309597,1127.1493024191814,432.6645375694925,227.49763367070145,486.5418638792826,486.5514406469796
2100.0000000000005,0.1850079997672536,-45.54692555861982,36.347845800841874,400.8892075959928,36.33901000037651,2.711793396290034,36.3356135665042,1.629754691256153,0.39638779331460744,0.1357323194381479,0.2754858444482891,-0.028697292098740945,0.33934271570568186,0.20896502809614048,0.06167067085807115,0.27063569895421163,0.797529124476445,0.0003005839357511439,0.0,0.9223636835408797,4.0398588951105125,6.0,0.0,2.5,450.4971408476421,1127.8641096266258,432.6671837698012,227.49763369401524,486.54832586243657,486.5511068640737
2110.0000000000005,0.18525631429206416,-45.24381841035222,36.34785460518141,400.4673349133478,36.33900961084601,2.713196314549407,36.33561325485728,1.629754363723066,0.39660330494012447,0.1436390001411496,0.2757903622014238,-0.028672359472921016,0.3395730337796467,0.20917242651732484,0.0616709099291522,0.27084333644647707,0.7975996604672406,0.0003005813123811089,0.0,0.9223354419372074,4.042999344868122,6.0,0.0,2.5,450.7301281845279,1128.5627540846367,432.6697697193487,227.49763363206168,486.5545719846673,486.55078056250886
2120.0000000000005,0.1854990007024508,-44.94759661103262,36.34786282677205,400.05717759877297,36.339008845325594,2.714566513137072,36.33561256563781,1.62975363937079,0.3968140009766391,0.15128703536879584,0.27608793042538765,-0.028648071012128185,0.33979800967276064,0.2093750753298249,0.061671139430375325,0.2710462147602003,0.7976686356145197,0.0003005787293899838,0.0,0.9223076540267812,4.046068564694224,6.0,0.0,2.5,450.957919899409,1129.2454561379936,432.67229623827,227.49763349505065,486.5606113316185,486.5504616449078
2130.0000000000005,0.18573613857169524,-44.658161335133435,36.34787051478374,399.65843298459527,36.33900775019769,2.715904520558695,36.33561154523,1.6297525669479,0.39701994554443615,0.1586869221026177,0.27637864981277904,-0.02862441218371714,0.34001769428833845,0.20957302524583987,0.06167135413523496,0.2712443793810748,0.7977360706147747,0.00030057616005027,0.0,0.9222803352259347,4.049067548072685,6.0,0.0,2.5,451.1805853827056,1129.9124466816295,432.67476418947933,227.4976332922029,486.5664524399051,486.5501500085996
2140.0000000000005,0.185967810718409,-44.37540996139047,36.347877713930494,399.2708021295499,36.33900636725498,2.717210878596859,36.3356102354304,1.6297511903814552,0.3972212058097729,0.16584854699777907,0.27666262491373694,-0.028601368552472195,0.3402322401052206,0.20976639047987247,0.061671566718988845,0.27143795719886127,0.7978019870042773,0.0003005736648313093,0.0,0.9222534982553725,4.051997332900271,6.0,0.0,2.5,451.3981972196413,1130.563965710042,432.6771744716962,227.49763303182755,486.57210334226096,486.5498455464452
2150.0000000000005,0.18619410267090236,-44.09923671021383,36.347884464852086,398.8939906628788,36.33900473410311,2.718486139459799,36.335608673851056,1.6297495492008238,0.39741785151597614,0.17278123478206453,0.2769399634788249,-0.02857892583870125,0.34044181602594487,0.20995529618880324,0.06167179241262386,0.2716270886014271,0.7978664071652307,0.0003005713166111857,0.0,0.922227153327981,4.054858994069775,6.0,0.0,2.5,451.61083069829806,1131.2002603170963,432.6795280131616,227.4976327213979,486.5775716077507,486.5495481475251
2160.0000000000005,0.18641510218637455,-43.82953321493385,36.34789080438459,398.52770900177853,36.339002884450046,2.7197308632042905,36.33560689420884,1.6297476788414542,0.39760995456097936,0.17949379250126185,0.27721077586993537,-0.028557069894986853,0.3406464033663957,0.21013975250321856,0.061672012107789755,0.2718117646110083,0.7979293540893501,0.000300569020869936,0.0,0.9222013082966782,4.057653636996008,6.0,0.0,2.5,451.8185633671828,1131.821583732616,432.6818257661705,227.49763236762053,486.58286437852246,486.5492576978383
2170.0000000000005,0.18663089881949127,-43.56618903551888,36.347896765953166,398.17167282744265,36.339000848516086,2.720945615597884,36.33560492673512,1.6297456110758617,0.39779758861771286,0.1859945496328805,0.27747517453242165,-0.028535786774000368,0.3408461191177577,0.21031985372535755,0.061672231038939394,0.2719920847642969,0.7979908513211713,0.000300566801700527,0.0,0.922175968890599,4.060382391621147,6.0,0.0,2.5,452.0214746358831,1132.4281939195987,432.68406870209697,227.4976319765028,486.58798840313034,486.5489740808408
2180.0000000000005,0.1868415835349669,-43.309092119629184,36.347902379869616,397.8256032915136,36.33899865334639,2.722130966149564,36.335602798488445,1.6297433743418424,0.3979808287919671,0.19229139454341748,0.2777332735217915,-0.02851506270582149,0.3410410288683053,0.21049566287366536,0.061672444932877685,0.2721681078065431,0.7980509228162169,0.0003005646368364913,0.0,0.9221511389133639,4.063046407250681,6.0,0.0,2.5,452.2196454153023,1133.0203526265768,432.68625780697846,227.49763155342555,486.59295006681486,486.5486971780133
2190.0000000000005,0.18704724836023268,-43.05812921598704,36.347907673625166,397.4892273311245,36.33899632311767,2.7232874864093333,36.33560053366096,1.6297409940646617,0.3981597513146764,0.19839180761539407,0.2779851880799645,-0.028494884145857213,0.3412311468550885,0.21066721158273632,0.061672640116782085,0.2723398516995184,0.7981095928947357,0.0003005624581866363,0.0,0.9221268204412921,4.06564684787628,6.0,0.0,2.5,452.41315779378607,1133.5983242589843,432.688394077614,227.49763110319745,486.5977554190063,486.54842686929146
2200.0000000000005,0.18724798607423385,-42.81318624467261,36.34791267214689,397.1622777539419,36.3389938794067,2.724415748436627,36.335598153846526,1.6297384929389978,0.39833443326523454,0.20430289134480967,0.2782310342562064,-0.028475237725729127,0.34141675901881446,0.21083469947702993,0.06167285193743329,0.2725075514144632,0.7981668861177552,0.0003005604365465401,0.0,0.9221030140036531,4.068184888027247,6.0,0.0,2.5,452.6020947457611,1134.1623751506934,432.6904785180728,227.497630630112,486.6024101983283,486.54816303354687
2210.0000000000005,0.1874438899296313,-42.5741486275889,36.34791739804193,396.84449344899656,36.33899134144558,2.72551632348393,36.335595678296166,1.629735891197072,0.3985049523235447,0.21003139779605817,0.27847092856925487,-0.028456110374293075,0.3415976580063096,0.2109980217834795,0.06167302657527651,0.272671048358756,0.7982228272587265,0.0003005583081535552,0.0,0.9220797187551283,4.070661709052672,6.0,0.0,2.5,452.7865398705304,1134.7127726302397,432.6925121366231,227.49763013799355,486.6069198553735,486.54790554887353
2220.0000000000005,0.1876350534045191,-42.34090158384859,36.34792187181274,396.5356193566592,36.33898872634659,2.726589780798861,36.335593124142434,1.6297332068448895,0.3986713865476781,0.21558375351986567,0.27870498770600405,-0.02843748918610345,0.3417742991331623,0.2111574830786513,0.06167322989524159,0.2728307129738929,0.7982774411822946,0.0003005563925194152,0.0,0.9220569326344616,4.073078495836512,6.0,0.0,2.5,452.9665771576847,1135.249784515022,432.69449594297447,227.49762963024864,486.6112895734013,486.5476542930285
2230.0000000000005,0.1878215699814048,-42.113330392727136,36.34792611208864,396.23540663369687,36.338986049343085,2.727636686651977,36.33559050664002,1.6297304559145689,0.3988338141751123,0.22096608228287096,0.27893332825367223,-0.028419361547719287,0.3419465425666248,0.21131302042463937,0.06167342033570551,0.2729864407603449,0.7983307528461302,0.0003005544856202783,0.0,0.9220346525237345,4.075436433800121,6.0,0.0,2.5,453.1422907771876,1135.7736782826958,432.69643094587485,227.49762910991103,486.61552428718954,486.547409143646
