time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3140.0000000000005,0.19422540156091156,-34.3027755212307,36.348022225108735,386.5609145443211,36.33884427205843,2.763332651028577,36.33545077516201,1.629583601373895,0.4044325712099016,0.38625557353134354,0.28675482000631475,-0.027819882391838743,0.3478433842464284,0.21665287754453447,0.06168325329549053,0.278336130840025,0.8001765836168347,0.0003005056040388948,0.0,0.9212569771206632,4.156323340362121,6.0,0.0,2.5,459.2074242318906,1153.723691957946,432.76250310606406,227.49760133236276,486.7448999550989,486.53899391154624
3150.0000000000005,0.19424122498399024,-34.283483003928296,36.34802234295179,386.538409310501,36.33884380108633,2.7634202664864347,36.33545030925861,1.629583111719512,0.4044464521398242,0.3866081359262808,0.2867740973791792,-0.027818455866508884,0.3478533598309091,0.21666323461265496,0.06168247732868496,0.27834571194133995,0.8001811800140246,0.0003005015858265078,0.0,0.9212550243533997,4.15652306694534,6.0,0.0,2.5,459.22248831903096,1153.7679607647028,432.76266551230503,227.497601239743,486.74517375985494,486.5389731280697
3160.0000000000005,0.1942566133392357,-34.264720989734485,36.348022457121694,386.5165286490037,36.33884334262905,2.763505470349457,36.33544985572942,1.6295826350701643,0.404459951562909,0.38695053980706007,0.286792844419199,-0.02781706884866253,0.3478594868298956,0.2166710805873332,0.06168108898894863,0.27835216957628184,0.8001856499960771,0.00030049459084180013,0.0,0.9212531251283168,4.156717299333137,6.0,0.0,2.5,459.23713856776817,1153.8110126373313,432.76282344911755,227.4976011495868,486.74543965462107,486.5389529161392
3170.0000000000005,0.1942715784144306,-34.24647510494617,36.34802256754261,386.49525549680646,36.33884289616554,2.763588327802779,36.33544941405975,1.6295821708849303,0.40447307980531366,0.38728307958302816,0.2868110755098105,-0.027815720259468435,0.3478701377619329,0.2166816335188688,0.061680571004126585,0.27836220452299537,0.8001899970887822,0.0003004918423813307,0.0,0.9212512779835152,4.156906188977132,6.0,0.0,2.5,459.25138616940575,1153.852880183632,432.762977037792,227.49760106178604,486.74569786945983,486.53893326026014
3180.0000000000005,0.1942861316813909,-34.2287313551322,36.34802267397379,386.4745731667367,36.338842461029394,2.7636689023752865,36.3354489835866,1.629581718466966,0.404485846915418,0.3876060410879632,0.2868288046476312,-0.02781440904550436,0.3478823003205453,0.21669302023329123,0.061680387349054205,0.2783734075823454,0.8001942246726749,0.0003004907288870366,0.0,0.9212494812732075,4.157089881169611,6.0,0.0,2.5,459.2652420211341,1153.8935953331418,432.7631263969352,227.49760097621007,486.7459486277059,486.53891414535906
3190.0000000000005,0.19430028430938967,-34.211476117293444,36.34802277642533,386.4544653476689,36.338842036816175,2.7637472560223277,36.33544856390873,1.6295812773946068,0.40449826267839073,0.3879197018030709,0.2868460454597256,-0.02781313417676756,0.34789495842075024,0.21670461078885692,0.06168035603921784,0.2783849668280748,0.8001983359913803,0.0003004903636063802,0.0,0.9212477335440211,4.157268516700072,6.0,0.0,2.5,459.2787167320185,1153.9331893322776,432.7632716415935,227.4976008927821,486.7461921461337,486.53889555675966
3200.0000000000005,0.194314047173721,-34.19469612872996,36.34802287504688,386.43491615719984,36.338841623271776,2.7638234491693083,36.33544815477528,1.6295808474042133,0.40451033662316566,0.38822433113335814,0.2868628112140276,-0.027811894653609674,0.3479075866081886,0.21671608074074689,0.06168038214634956,0.2783964628870964,0.8002023341923404,0.00030049028390885253,0.0,0.921246033476052,4.157442232661082,6.0,0.0,2.5,459.2918206315812,1153.971692637797,432.7634128836233,227.49760081144652,486.74642863517647,486.53887748017377
3210.0000000000005,0.19432743086167,-34.178378478585216,36.34802297000965,386.41591014166,36.338841220174,2.763897540654284,36.33544775596737,1.62958042826574,0.4045220780270278,0.38852019063278925,0.2868791148265419,-0.027810689503326103,0.3479198117199761,0.2167272004117028,0.06168039780033069,0.27840759821203354,0.80020622233525,0.0003004901589896729,0.0,0.921244379807092,4.15761116264423,6.0,0.0,2.5,459.30456377631367,1154.0091349138993,432.7635502318692,227.49760073217027,486.74665829910606,486.53885990169033
3220.0000000000005,0.194340445679528,-34.16251059871212,36.34802306147122,386.39743228760966,36.33884082729724,2.763969587745237,36.33544736726275,1.6295800197455603,0.4045334959215048,0.38880753423160286,0.28689496886988425,-0.027809517780838178,0.34793168352217807,0.2167380034924172,0.06168041016448906,0.2784184136569062,0.8002100034076349,0.0003004900235914764,0.0,0.9212427713063107,4.15777543674659,6.0,0.0,2.5,459.31695595669726,1154.0455450066947,432.763683792301,227.49760065489505,486.746881336214,486.5388428077664
3230.0000000000005,0.19435310165950012,-34.14708025513451,36.34802314957204,386.37946799055567,36.33884044440899,2.7640396461727614,36.33544698843208,1.6295796216027156,0.4045445990983342,0.3890866084602749,0.2869103855817505,-0.027808378563349837,0.3479432687211901,0.2167485341566784,0.061680429447725275,0.27842896360440367,0.8002136803155435,0.0003004899272981497,0.0,0.921241206764762,4.157935181615471,6.0,0.0,2.5,459.32900670379126,1154.0809510029887,432.7638136680728,227.49760057958807,486.7470979389879,486.53882618522255
3240.0000000000005,0.1943654085669186,-34.132075539329776,36.34802323444026,386.36200304865497,36.33884007127433,2.7641077701693466,36.335446619243534,1.6295792335935175,0.4045553961157806,0.38935765267024175,0.2869253768737516,-0.02780727096472901,0.3479544987222173,0.21675875222494573,0.06168044191664005,0.2784391941415858,0.800217255888599,0.0003004898030572845,0.0,0.9212396850030018,4.158090520526344,6.0,0.0,2.5,459.340725295939,1154.115380239989,432.7639399595896,227.49760050619568,486.74730829428086,486.5388100212216
3250.0000000000005,0.1943773759069084,-34.11748486012931,36.348023316195935,386.34502365339495,36.33883970765988,2.7641740125160936,36.33544625946677,1.629578855475927,0.40456589530446646,0.38962089923563775,0.2869399543396089,-0.02780619410469853,0.34796540644820223,0.21676868068869315,0.0616804518771147,0.27844913256580783,0.8002207328827023,0.0003004896717028367,0.0,0.9212382048690416,4.158241573466,6.0,0.0,2.5,459.3521207650272,1154.1488593211177,432.7640627645752,227.497600434674,486.7475125834776,486.53879430328
3260.0000000000005,0.1943890129316858,-34.1032969348222,36.34802339495615,386.32851636842094,36.338839353338784,2.7642384245858125,36.33544590887784,1.629578487014555,0.4045761047737281,0.3898765737744157,0.28695412926407826,-0.027805147141805264,0.3479760586768911,0.21677836356480049,0.061680469675015503,0.278458833239816,0.8002241139766902,0.0003004895834976027,0.0,0.9212367652420994,4.158388457218848,6.0,0.0,2.5,459.36320190333487,1154.181414155276,432.7641821781484,227.4976003649802,486.74771098266666,486.5387790192405
3270.0000000000005,0.19440032858618453,-34.0895008468236,36.3480234657182,386.3124759128239,36.33883900612983,2.764301052575661,36.335445565235226,1.629578125853584,0.4045860323570068,0.3901248941002109,0.28696791255556786,-0.02780412927006637,0.3362364214513832,0.2094677941798141,0.0595978052086507,0.2690655993884648,0.8002274061418695,0.0002903432743402862,0.0,0.921235364126744,4.158531288866357,6.0,0.0,2.5,459.37397721843854,1154.2130546147546,432.76429829083486,227.49760029664856,486.74790366183817,486.53876415733896
3280.0000000000005,0.19441133165047536,-34.07608587646024,36.34802354196823,386.29686866630857,36.33883866714249,2.7643619503591594,36.33544522987695,1.6295777733992622,0.4045956857506713,0.3903660734923733,0.2869813149211557,-0.02780313964404968,0.3572974815379099,0.22259132284252103,0.06332905521100904,0.2859203780535301,0.8002306000670576,0.0003085206756613739,0.0,0.9212340006004067,4.158670170898233,6.0,0.0,2.5,459.38445506530735,1154.243846460014,432.7644111989786,227.49760022998632,486.74809078741686,486.5387497060751
3290.0000000000005,0.19442203079098927,-34.06304152265139,36.348023613038094,386.2816995115177,36.338838342280944,2.7644211695662197,36.33544490848799,1.629577435626402,0.40460507258351536,0.39060032034171854,0.2869943469371752,-0.027802177493299496,0.3493364043263138,0.2176344953066187,0.06191627090232876,0.2795507662089475,0.8002337081016617,0.0003016378413823824,0.0,0.9212326775452766,4.158805209155844,6.0,0.0,2.5,459.3946436291715,1154.2737795996438,432.76452098269766,227.497600166094,486.7482725218876,486.5387356540379
3300.0000000000005,0.19443243423602505,-34.05035771937875,36.34802368322127,386.26694992046896,36.33883802528003,2.764478749355419,36.33544459474707,1.6295771058914852,0.40461420004476073,0.3908278339920344,0.2870070186337455,-0.027801242109603663,0.34922086593473056,0.21756524877682892,0.06189411464270876,0.2794593634195377,0.8002367289008689,0.0003015297457097592,0.0,0.9212313908732882,4.158936523763487,6.0,0.0,2.5,459.4045507566408,1154.3028901149282,432.76462772986713,227.49760010372492,486.7484490208052,486.53872199038506
3310.0000000000005,0.19444255002565525,-34.03802463862468,36.34802375110846,386.25261310640326,36.33883771702113,2.764534738083171,36.335444289726816,1.629576785321774,0.40462307518015533,0.3910488086183364,0.28701933981334576,-0.027800332698120656,0.3480757101016952,0.21685446343370943,0.06168952710658679,0.2785439905402962,0.8002396675680578,0.0003005329039313138,0.0,0.9212301394223344,4.159064204581853,6.0,0.0,2.5,459.41418410940133,1154.3311909631611,432.76473152725487,227.49760004309033,486.7486204356432,486.53870870460713
3320.0000000000005,0.19445238598854708,-34.02603273938482,36.348023839357616,386.23868616594905,36.33883741108836,2.764589156814395,36.33544398756036,1.629576467751292,0.4046317048444759,0.3912634322348936,0.2870313200219687,-0.027799448619077797,0.4430419300514013,0.27602259623838443,0.0785183992815549,0.35454099551993934,0.800242531172627,0.00038251794183418326,0.0,0.9212289208496712,4.159188359834785,6.0,0.0,2.5,459.4235511258552,1154.3586873869217,432.7648324298204,227.49759998300448,486.748786913033,486.53869578635533
3330.0000000000005,0.19446194976139647,-34.01437265033391,36.34802387315849,386.2251234368391,36.338837113564914,2.764642093054192,36.33544369252862,1.6295761576793095,0.40464009571854526,0.3914718891064126,0.28704296856598005,-0.027798589069561785,0.3605575329020669,0.2246360190070009,0.06389845287563727,0.2885344718826382,0.8002453022136932,0.00031129382678934443,0.0,0.921227732956936,4.159309080338801,6.0,0.0,2.5,459.43265911284425,1154.3854693644778,432.7649305832372,227.49759992435463,486.7489485967226,486.5386832256908
3340.0000000000005,0.1944712490208592,-34.00303516055928,36.34802393283061,386.2119580092086,36.338836830753166,2.7646935590994985,36.33544341267175,1.6295758635557718,0.40464825460370046,0.3916743599223764,0.2870542948220768,-0.027797753403717707,0.3475925918617747,0.21656098035910448,0.061599298864500406,0.27816027922360487,0.8002480079731373,0.0003000929081988468,0.0,0.9212265831355354,4.159426448318243,6.0,0.0,2.5,459.4415152524789,1154.411470953239,432.7650259942417,227.4975998687178,486.74910562738825,486.538671012466
3350.0000000000005,0.1944802908243397,-33.992011531877296,36.348023985082314,386.1991602888218,36.33883654650606,2.764743587283135,36.335443131439355,1.629575567986592,0.4046561876066868,0.3918710156556813,0.2870653073790895,-0.027796941043789047,0.34738250262976395,0.21643245104608969,0.06156061885077599,0.2779930698968657,0.8002506395468838,0.00029990433540384297,0.0,0.921225460586868,4.159540586358162,6.0,0.0,2.5,459.4501263587672,1154.4367503340188,432.7651187630791,227.49759981281073,486.74925813851246,486.5386591373724
3360.0000000000005,0.19448908223374767,-33.981293164533554,36.34802404972592,386.18670835267176,36.33883627087492,2.7647922344687004,36.335442858610215,1.6295752812490036,0.40466390094877713,0.3920620243467283,0.28707601485029405,-0.027796151213408397,0.3933552601745453,0.24507782058481817,0.06970598207767713,0.3147838026624953,0.8002531922995384,0.0003395858817949721,0.0,0.92122436830698,4.15965154971974,6.0,0.0,2.5,459.4584991381513,1154.4613504263627,432.76520896902736,227.4975997585752,486.7494062610463,486.538647591238
3370.0000000000005,0.1944976302008634,-33.97087168522796,36.34802409231177,386.17460721089424,36.338836008243135,2.764839539771856,36.33544259863797,1.629575008023778,0.40467140076345537,0.39224754920917354,0.287086425721776,-0.027795383371937987,0.3479909715290998,0.21681608867296293,0.06166566172423844,0.2784817503972014,0.8002556766732499,0.00030041581133157246,0.0,0.9212233098610909,4.159759439564652,6.0,0.0,2.5,459.4666401207713,1154.4852611180893,432.76529667300713,227.49759970689323,486.74955012206783,486.53863636484255
3380.0000000000005,0.19450594134079224,-33.960738948513125,36.34802414386303,386.16284036215774,36.33883575044029,2.764885529753201,36.335442343503566,1.6295747398830258,0.4046786928112148,0.3924277485731409,0.28709654804938495,-0.02779463691172168,0.34806808652581306,0.21686631098934167,0.061677991371204215,0.2785443023605459,0.8002580907109069,0.000300475752617451,0.0,0.9212222796115839,4.159864345532242,6.0,0.0,2.5,459.47455565967965,1154.5085146273184,432.7653819445167,227.49759965617608,486.74968984507507,486.5386254495115
3390.0000000000005,0.19451402212895488,-33.95088706245511,36.34802419287057,386.15140345975215,36.33883549867075,2.764930243201036,36.33544209433183,1.6295744780089194,0.4046857827755415,0.39260277557167456,0.2871063897280914,-0.02779391122760444,0.348102814461606,0.2168900641235169,0.061682847031385206,0.2785729111549021,0.8002604391054912,0.00030049928642111737,0.0,0.9212212773247757,4.159966344476628,6.0,0.0,2.5,459.4822519104269,1154.531119295311,432.7654648518963,227.49759960664127,486.7498255493807,486.53861483675
3400.0000000000005,0.1945218788902196,-33.94130831073136,36.34802423926883,386.1402853302888,36.33883525264026,2.7649737155720686,36.33544185082605,1.629574222089559,0.4046926762009934,0.39277277962565904,0.2871159584679651,-0.02779320574416033,0.34810087832075337,0.2168909147135608,0.06168124187942419,0.278572156592985,0.8002627225097032,0.000300491348554742,0.0,0.9212203020461517,4.160065515767825,6.0,0.0,2.5,459.4897348919861,1154.55309693884,432.7655454611352,227.4975995582354,486.74995735140885,486.5386045182474
3410.0000000000005,0.19452951776657676,-33.931995212848335,36.34802428401483,386.1294766909549,36.3388350130657,2.7650159815837583,36.335441613705214,1.629573972880678,0.4046993784783881,0.3929379052887612,0.28712526175733966,-0.027792519901368,0.3481054075404104,0.21689573657983616,0.061680817347258846,0.278576553927095,0.8002649424363107,0.00030048916557084146,0.0,0.9212193535872757,4.16016193597244,6.0,0.0,2.5,459.49701043965246,1154.574465653278,432.76562383431343,227.49759951109584,486.7500853637599,486.53859448593664
3420.0000000000005,0.19453694476260264,-33.92294045103168,36.34802432740709,386.1189693155063,36.338834780021806,2.76505707462843,36.3354413830472,1.629573730464017,0.40470589487511666,0.39309829367101656,0.2871343069162282,-0.02779185315671384,0.3481108369113558,0.21690106384308527,0.06168058638593987,0.27858165022902515,0.8002671008485844,0.00030048792878888174,0.0,0.921218431411205,4.16025568149712,6.0,0.0,2.5,459.50408426215006,1154.59524146321,432.76570003269,227.49759946524347,486.7502096963472,486.5385847319278
3430.0000000000005,0.19454416569991856,-33.91413692524964,36.348024369309194,386.1087547903676,36.33883455315481,2.765097026821138,36.3354411585004,1.6295734944701508,0.40471223049583194,0.3932540814001868,0.2871431010408303,-0.02779120498217935,0.3481175887094014,0.21690716115717948,0.06168062285730378,0.27858778401448325,0.800269199402735,0.00030048799795076315,0.0,0.9212175346983144,4.160346826368425,6.0,0.0,2.5,459.5109618986172,1154.6154407798854,432.7657741162568,227.49759942060533,486.7503304555875,486.53857524856966
3440.0000000000005,0.1945511862426016,-33.90557772794662,36.34802440970968,386.09882499640594,36.33883433224328,2.7651358695358117,36.3354409398449,1.629573264667954,0.4047183903076152,0.393405401134828,0.28715165103517554,-0.02779057486839065,0.34812425856199586,0.2169131549755832,0.06168067700935396,0.2785938319849372,0.8002712397456315,0.00030048815625934445,0.0,0.9212166627035571,4.1604354419978335,6.0,0.0,2.5,459.517648738306,1154.6350794463658,432.7658461433053,227.49759937713736,486.7504477447929,486.53856602842063
3450.0000000000005,0.19455801190209163,-33.89725613860344,36.348024448654016,386.0891720265628,36.33883411712775,2.7651736333041868,36.33544072692306,1.629573040891671,0.40472437914415554,0.39355238168684537,0.28715996361715057,-0.02778996230523489,0.3481304569333973,0.2169188040222904,0.06168067893691656,0.278599482959207,0.8002732234729677,0.00030048806307654807,0.0,0.9212158147461763,4.160521597881143,6.0,0.0,2.5,459.5241500248022,1154.6541728997124,432.76591617042186,227.4975993348088,486.7505616642695,486.53855706424787
3460.0000000000005,0.1945646480408308,-33.88916561857258,36.34802448619825,386.0797881914471,36.33883390766482,2.765210347850939,36.3354405195931,1.6295728229923157,0.40473020170863705,0.39369514813557765,0.28716804532287166,-0.02778936681846744,0.3481364200946055,0.2169242569154113,0.06168066964033038,0.2786049265557417,0.8002751521372894,0.0003004879180621388,0.0,0.9212149901715634,4.160605361678222,6.0,0.0,2.5,459.53047086003056,1154.6727361592564,432.7659842526692,227.4975992935932,486.75067231140537,486.538548348996
3470.0000000000005,0.194571099875462,-33.88129980703357,36.34802452239539,386.07066602921594,36.33883370371339,2.7652460420895864,36.33544031771559,1.629572610823402,0.40473586257647254,0.39383382192517047,0.2871759025105828,-0.027788787922077063,0.34814228284386245,0.216929599011786,0.061680672165128715,0.27861027117691467,0.8002770272574675,0.00030048783340793446,0.0,0.9212141883432992,4.160686799229666,6.0,0.0,2.5,459.5366162074056,1154.6907838063985,432.7660504436069,227.49759925346288,486.7507797807475,486.5385398758217
3480.0000000000005,0.1945773724813948,-33.8736525153561,36.34802455729137,386.0617982701548,36.33883350513052,2.7652807441456844,36.33544012114925,1.6295724042363986,0.4047413661992725,0.3939685209871868,0.28718354136622065,-0.027788225167455494,0.3481480277774401,0.21693482079488985,0.061680682610368895,0.2786155034052588,0.8002788503037814,0.0003004877900334402,0.0,0.9212134086384935,4.160765974599656,6.0,0.0,2.5,459.5425908961949,1154.7083300539075,432.76611479535114,227.49759921438627,486.75088416409966,486.5385316380516
3490.0000000000005,0.1945834708001286,-33.86621771822556,36.348024590935005,386.0531778453026,36.3388333117813,2.765314481406392,36.33543992976071,1.6295722030911293,0.40474671691130576,0.3940993599231888,0.2871909679123741,-0.027787678099230103,0.34815365441614965,0.21693992325885983,0.06168070009640405,0.2786206233552639,0.8002806227109923,0.00030048778357896246,0.0,0.92121265045364,4.160842950152016,6.0,0.0,2.5,459.5483996284359,1154.725388728217,432.76617735864,227.49759917634083,486.750985550664,486.5385236291987
3500.0000000000005,0.19458939962633592,-33.8589895694104,36.34802462337191,386.0447978964533,36.338833123533,2.7653472804410058,36.33543974341876,1.6295720072497488,0.4047519189181271,0.39422644972427173,0.2871981879925262,-0.02778714628590251,0.34815897625442566,0.216944791442575,0.061680690810037186,0.27862548225261213,0.8002823458700653,0.0003004876492457992,0.0,0.9212119132019438,4.1609177864032745,6.0,0.0,2.5,459.55404696659775,1154.7419732489816,432.7662381826995,227.4975991392947,486.7510840268218,486.53851584296245
3510.0000000000005,0.1945951636370128,-33.85196236614982,36.34802465464509,386.03665174759885,36.33883294025449,2.765379167165406,36.33543956199383,1.6295718165760604,0.4047569763221549,0.39434989845733526,0.2872052073066201,-0.02778662930569453,0.348164280355316,0.21694960544320505,0.061680704858277355,0.2786303103014824,0.8002840211440666,0.0003004876310682241,0.0,0.9212111963100256,4.1609905423865134,6.0,0.0,2.5,459.5595373613836,1154.7580966849794,432.76629731554783,227.4975991032308,486.75117967667273,486.5385082731966
3520.0000000000005,0.19460076737761384,-33.84513056608375,36.34802468479592,386.02873289333047,36.33883276181817,2.7654101667648088,36.335439385359685,1.6295716309373347,0.40476189311048977,0.39446981096023137,0.2872120313941504,-0.027786126744103967,0.3481693971525864,0.2169542607892878,0.061680711467636234,0.278634972256924,0.8002856498465065,0.00030048757905973614,0.0,0.9212104992204216,4.161061275469193,6.0,0.0,2.5,459.5648751384843,1154.7737717765135,432.76635480385454,227.49759906811656,486.75127258179407,486.53850091393525
3530.0000000000005,0.19460621526992897,-33.83848877773477,36.34802471386895,386.02103502236486,36.33883258810403,2.7654403037444126,36.3354392133978,1.6295714502090846,0.40476667316185855,0.39458628903429366,0.28721866564378506,-0.027785638204591123,0.34817434312954926,0.2169587689079839,0.061680712848478085,0.278639481756462,0.8002872332634382,0.0003004875039220278,0.0,0.9212098213940294,4.16113004145592,6.0,0.0,2.5,459.57006450599727,1154.7890108883312,432.76641069301127,227.49759903393036,486.751362821392,486.5384937593639
3540.0000000000005,0.19461151161522508,-33.83203175653503,36.348024741902506,386.0135519971549,36.33883241899038,2.765469601930704,36.335439045987805,1.6295712742647763,0.4047713202493022,0.394699431532672,0.28722511529719635,-0.027785163294367976,0.34817921934384766,0.21696319389656124,0.061680726212816415,0.27864392010937766,0.8002887726455616,0.00030048748944151867,0.0,0.921209162303228,4.16119689464,6.0,0.0,2.5,459.57510955751343,1154.8038260494409,432.7664650271713,227.4975990006513,486.7514504723713,486.53848680383675
3550.0000000000005,0.194616660597511,-33.82575440091699,36.34802476893395,386.0062778420687,36.33883225435897,2.765498084507044,36.33543888301279,1.6295711029815152,0.40477583804306305,0.39480933444366423,0.28723138545304905,-0.02778470163639213,0.34818385626488874,0.21696743120854065,0.06168072085456774,0.2786481520631084,0.8002902692051309,0.0003004873859656948,0.0,0.9212085214348915,4.161261887827209,6.0,0.0,2.5,459.5800142751525,1154.8182289760637,432.7665178492917,227.49759896825245,486.75153560940095,486.5384800418563
3560.0000000000005,0.19462166628674055,-33.819651748423325,36.348024795001926,385.9992067568337,36.338832094096944,2.765525774021228,36.335438724361225,1.6295709362421462,0.4047802301134095,0.39491609097962055,0.2872374810709189,-0.02778425286669517,0.34818847335906167,0.2169716186664425,0.06168073499931645,0.27865235366575886,0.800291724127251,0.0003004873796553766,0.0,0.9212078982907885,4.161325072384443,6.0,0.0,2.5,459.5847825325944,1154.8322310445271,432.7665692011472,227.4975989367157,486.75161830498325,486.5384734680744
3570.0000000000005,0.1946265326417458,-33.81371897206108,36.34802482013843,385.9923330954277,36.33883193808902,2.7655526923967955,36.33543856991909,1.6295707739267868,0.4047844999331533,0.39501979165385137,0.2872434069748664,-0.02778381662017182,0.34819291802940155,0.21697566221637757,0.061680740978164686,0.2786564031945422,0.8002931385612283,0.0003004873356576212,0.0,0.9212072923841673,4.161386498283092,6.0,0.0,2.5,459.58941809790366,1154.845843332683,432.7666191233735,227.49759890601413,486.75169862951645,486.53846707729446
3580.0000000000005,0.19463126351328863,-33.80795137665152,36.3480248443794,385.9856513613744,36.33883178622794,2.7655788609738465,36.335438419580335,1.6295706159239671,0.40478865088037247,0.3951205243606069,0.287249167857165,-0.027783392552464647,0.3481972406412834,0.2169795942500451,0.06168074709324936,0.2786603413432944,0.8002945136212993,0.0003004872943596944,0.0,0.9212067032435128,4.161446214118257,6.0,0.0,2.5,459.59392463637886,1154.8590766287523,432.7666676555049,227.49759887612672,486.7517766513525,486.5384608644573
3590.0000000000005,0.19463586264696955,-33.80234439526876,36.348024867760586,385.97915622576494,36.33883163841004,2.7656043004977846,36.33543827324249,1.6295704621260256,0.4047926862409436,0.39521837444891617,0.28725476828186053,-0.027782980324388973,0.34820140700389435,0.21698339444111656,0.06168074668761276,0.27866414112872934,0.8002958504002045,0.00030048722327491093,0.0,0.9212061304110648,4.161504267163139,6.0,0.0,2.5,459.59830571331736,1154.8719413953186,432.76671483597846,227.4975988470366,486.7518524368588,486.53845482464135
3600.0000000000005,0.1946403336859236,-33.79689358589749,36.34802489030929,385.9728424977124,36.33883149452704,2.7656290311432485,36.33543813079846,1.6295703124204124,0.4047966092108753,0.39531342480091775,0.2872602126880569,-0.027782579609890945,0.3482055182371516,0.21698712675576123,0.06168075708818887,0.2786678838439501,0.8002971499554419,0.00030048720675930737,0.0,0.9212055734373621,4.161560703407986,6.0,0.0,2.5,459.6025647966048,1154.8844478274527,432.76676070219133,227.49759881871844,486.7519260504805,486.5384489530617
3610.000000000001,0.19464468017372977,-33.79159462794428,36.34802491205684,385.96670512579954,36.338831354478486,2.765653072540317,36.3354379921489,1.629570166702706,0.40480042289888046,0.39540575590240223,0.28726550539346035,-0.0277821900873505,0.34820945561206884,0.21699071813397944,0.06168075669306356,0.278671474827043,0.8002984133133468,0.0003004871395225838,0.0,0.9212050318878936,4.161615567570948,6.0,0.0,2.5,459.6067052594523,1154.8966058494875,432.7668052905156,227.49759879115453,486.75199755478906,486.5384432450624
3620.000000000001,0.1946489055569761,-33.78644331908731,36.34802493303487,385.9607392077422,36.33883121816774,2.7656764437788866,36.335437857198286,1.6295700248724645,0.4048041303286458,0.395495445910683,0.2872706505975272,-0.027781811441457197,0.3482133371777974,0.21699424304082884,0.061680765860249606,0.27867500890107844,0.8002996414775096,0.00030048712069008385,0.0,0.9212045053404837,4.161668903151393,6.0,0.0,2.5,459.6107303828224,1154.9084250955432,432.7668486363239,227.49759876432736,486.75206701054714,486.5384376961193
3630.000000000001,0.1946530131894149,-33.781435570202746,36.348024953269466,385.9549399692772,36.338831085496096,2.7656991634291894,36.33543772584902,1.6295698868271984,0.404807734442414,0.3955825707570853,0.287275652386518,-0.027781443375999967,0.3482170780475263,0.2169976494552928,0.061680769014133954,0.2786784184694267,0.8003008354213785,0.00030048707433243853,0.0,0.9212039933822211,4.161720752482779,6.0,0.0,2.5,459.6146433593988,1154.9199149511128,432.76689077403535,227.49759873821716,486.7521344767732,486.53843230182457
3640.000000000001,0.194657006328392,-33.77656740972145,36.34802497278849,385.94930277639054,36.33883095637023,2.7657212495333847,36.33543759800875,1.6295697524698198,0.4048112380978912,0.39566720407714234,0.2872805147291645,-0.02778108559391512,0.34822072864060466,0.21700096964895785,0.06168077456252597,0.2786817442114838,0.8003019960914176,0.0003004870413605805,0.0,0.9212034956128718,4.1617711566743765,6.0,0.0,2.5,459.61844729017207,1154.9310845284836,432.76693173708406,227.4975987128028,486.75220001070534,486.5384270579008
3650.000000000001,0.19466088814653976,-33.77183496938645,36.34802499161795,385.94382311642266,36.33883083069808,2.7657427196591584,36.33543747358648,1.6295696217046611,0.40481464407850226,0.3957494174806584,0.28728524149091456,-0.027780737811156087,0.34822430556016604,0.21700421479845727,0.06168078493656271,0.27868499973502003,0.800303124409186,0.0003004870335704613,0.0,0.921203011642433,4.161820155769817,6.0,0.0,2.5,459.6221451955466,1154.9419427039022,432.76697155802793,227.4975986880696,486.7522636679941,486.5384219601772
3660.000000000001,0.1946646617279892,-33.76723448884911,36.34802500978359,385.93849660196446,36.338830708390645,2.765763590887218,36.33543735249416,1.629569494439238,0.4048179550900581,0.39582928047315136,0.28728983642932493,-0.027780399746575316,0.34822775777043213,0.21700735390642656,0.06168079060047369,0.27868814450690027,0.8003042212695299,0.0003004870044607941,0.0,0.9212025410928391,4.161867788693883,6.0,0.0,2.5,459.6257400117575,1154.9524981096113,432.76701026852066,227.4975986639949,486.75232550265525,486.53841700460896
3670.000000000001,0.19466833007229287,-33.76276231090176,36.34802502730918,385.93331897137995,36.33883058936008,2.765783879823971,36.33543723464493,1.6295693705822032,0.4048211737641785,0.39590686055368,0.28729430319884364,-0.02778007113397507,0.34823105115508085,0.21701036649674357,0.06168078503009027,0.2786911515268338,0.8003052875451987,0.0003004869222030818,0.0,0.921202083594096,4.161914093307928,6.0,0.0,2.5,459.62923459457386,1154.9627591325866,432.76704789934104,227.4975986405684,486.75238556713856,486.5384121872496
3680.000000000001,0.19467189609666036,-33.75841487872981,36.34802504421764,385.9282860799912,36.33883047352074,2.7658036026228388,36.33543711995406,1.6295692500445966,0.4048243026602656,0.3959822232724832,0.2872986453535387,-0.02777975170130276,0.34823432072506644,0.21701333746842105,0.06168079167107945,0.2786941291395005,0.8003063240843843,0.0003004869009724517,0.0,0.9212016387868971,4.161959106429094,6.0,0.0,2.5,459.63263172144366,1154.9727339317403,432.76708448043,227.49759861776909,486.75244391237527,486.53840750427463
3690.000000000001,0.19467536263823995,-33.754188733137255,36.34802506053096,385.92339389391,36.338830360789046,2.7658227749934667,36.335437008338886,1.629569132739448,0.40482734426749767,0.3960554322846974,0.28730286634987806,-0.027779441199697885,0.34823749855694663,0.21701622523528769,0.06168079803609759,0.27869702327138524,0.8003073317097424,0.00030048687989233747,0.0,0.9212012063221096,4.162002863867144,6.0,0.0,2.5,459.6359340936565,1154.982430449939,432.76712004090166,227.49759859558125,486.7525005878204,486.5384029519541
3700.000000000001,0.19467873245622525,-33.75008051000114,36.34802507627156,385.9186384943701,36.338830251084765,2.7658414122129784,36.33543689972007,1.6295690185833678,0.4048303010066905,0.3961265494106669,0.28730696954931584,-0.027779139382232643,0.34824053364638585,0.21701899873389408,0.0616807946481171,0.2786997933820112,0.8003083112232176,0.00030048681275256814,0.0,0.9212007858609469,4.162045400446401,6.0,0.0,2.5,459.6391443383234,1154.991856405205,432.76715460907167,227.4975985739876,486.7525556415002,486.5383985266606
3710.000000000001,0.19468200823402676,-33.7460869376213,36.348025091460634,385.9140160723432,36.33883014432921,2.7658595291381403,36.33543679401976,1.6295689074946154,0.4048331752321956,0.39619563468340857,0.2873109582209288,-0.027778846008629895,0.3482435441140412,0.2170217322774053,0.06168080199818653,0.27870253427559183,0.8003092634053931,0.0003004867993378972,0.0,0.9212003770723528,4.162086750034803,6.0,0.0,2.5,459.64226501043805,1155.0010193012213,432.76718821247346,227.49759855297387,486.7526091200485,486.5383942248688
3720.000000000001,0.19468519258126463,-33.74220483423579,36.34802510611707,385.9095229219413,36.33883004044415,2.765877140215821,36.3354366911606,1.6295687993918475,0.4048359692336223,0.39626274640664866,0.28731483554384246,-0.027778560834804008,0.3482464958819045,0.21702440531179984,0.06168081363092132,0.2787052189427212,0.8003101890140317,0.0003004868081607572,0.0,0.9211999796341389,4.16212694557106,6.0,0.0,2.5,459.6452985948191,1155.0099264401713,432.7672208778888,227.49759853252863,486.752661068751,486.5383900431596
3730.000000000001,0.1946882880358005,-33.738431105589854,36.3480251202611,385.90515543779065,36.338829939355435,2.7658942594958376,36.33543659106918,1.6295686941978715,0.40483868523764327,0.3963279411989902,0.28731860460972386,-0.027778283637360342,0.34824927032148006,0.21702694457250543,0.06168080812699019,0.2787077526994956,0.8003110887847991,0.00030048673483570214,0.0,0.921199593235201,4.162166019084566,6.0,0.0,2.5,459.6482475079986,1155.0185849278382,432.7672526313568,227.49759851262985,486.7527115315805,486.5383859781931
3740.000000000001,0.19469129700245447,-33.7347628184711,36.34802513475283,385.9009066354004,36.33882984227548,2.765910906668978,36.33543649457275,1.6295685927822203,0.4048413253528692,0.39639127271675534,0.2873222683479467,-0.027778014206205626,0.34585175995479045,0.21553361198429688,0.06125568837129245,0.2767893003555893,0.8003119613783982,0.00029841565922182807,0.0,0.9211992173759427,4.162203999746737,6.0,0.0,2.5,459.6511140407546,1155.0270085698696,432.7672835060473,227.4975984934459,486.7527605502136,486.53838202680686
3750.000000000001,0.1946942219420236,-33.731196984133646,36.34802514966276,385.8967838351172,36.33882974610268,2.7659270767101702,36.335436399750265,1.6295684931258163,0.4048438917467672,0.3964527954622099,0.28732582975774207,-0.02777775230043744,0.3546182629503924,0.22099764580250603,0.06280789399968076,0.2838055398021868,0.8003128136744846,0.00030597740144833825,0.0,0.921198852887528,4.162240921149248,6.0,0.0,2.5,459.6539005273308,1155.035182815134,432.76731350054473,227.49759847459572,486.7528081669525,486.5383781857836
3760.000000000001,0.1946970651671849,-33.727730764259576,36.34802516061611,385.8927738086096,36.33882965307341,2.7659428009428666,36.33543630758735,1.629568396264574,0.4048463864361092,0.39651256115251954,0.2873292916539386,-0.02777749773218829,0.34787901422016804,0.21679849808926643,0.06161382229631088,0.2784123203855773,0.8003136406767377,0.0003001602721982704,0.0,0.921198497885996,4.1622768119598845,6.0,0.0,2.5,459.6566091845417,1155.0431338683488,432.76734266683854,227.49759845627904,486.75285442198367,486.53837445206926
3770.000000000001,0.19469982905150185,-33.72436125825692,36.34802517017104,385.88887532661187,36.33882956043112,2.7659580837209887,36.33543621585662,1.6295682998575105,0.4048488114994665,0.3965706224963697,0.2873326569270377,-0.027777250291649125,0.3453066832734352,0.21519613658108888,0.061157789757132874,0.27635392633822176,0.8003144443033777,0.0002979386053187412,0.0,0.9211981515358616,4.1623117031542165,6.0,0.0,2.5,459.6592422779244,1155.0508641270335,432.7673710198972,227.49759843804284,486.75289935623806,486.5383708225476
3780.000000000001,0.19470251573711136,-33.7210858774404,36.348025182831385,385.8850845462616,36.338829472400896,2.7659729423079966,36.33543612869571,1.6295682082532608,0.40485116883373967,0.3966270266435572,0.28733592818956616,-0.027777009750650446,0.34780196954859166,0.21675190858998816,0.061599302820115394,0.27835121141010355,0.8003152246991942,0.000300089456764067,0.0,0.9211978158188573,4.162345614324977,6.0,0.0,2.5,459.6618018293129,1155.0583811673937,432.7673985808228,227.4975984207148,486.7529430062884,486.5383672944296
3790.000000000001,0.19470512732691067,-33.717902063497576,36.34802518953601,385.8814056556239,36.338829387343104,2.765987385265987,36.3354360442969,1.629568119551891,0.4048534602805644,0.39668182005090097,0.2873391080032559,-0.027776775958841423,0.3275191733449437,0.20411221258989007,0.0580066177425364,0.26211883033242656,0.800315986558633,0.00028258716149385003,0.0,0.9211974900028963,4.1623785803153055,6.0,0.0,2.5,459.66428983689576,1155.0656766803063,432.767425369508,227.49759840393008,486.7529854081972,486.53836386491815
3800.000000000001,0.1947076658755665,-33.71480728084984,36.34802517721936,385.8778226178797,36.33882930473824,2.7660014302639975,36.33543596152008,1.6295680325552553,0.40485568763063706,0.39673504867386095,0.2873421988676851,-0.027776548708914103,0.2283687598661013,0.14232142526707098,0.040445912264184994,0.182767337531256,0.8003167229984404,0.00019703776110668744,0.0,0.9211971724104728,4.1624106266355625,6.0,0.0,2.5,459.66670828120687,1155.0727824776636,432.76745141977545,227.49759838746616,486.75302659767834,486.5383605313396
3810.000000000001,0.1947101334854952,-33.71179899740807,36.348025213842725,385.874341769781,36.33882922247248,2.7660150699962287,36.335435881146736,1.6295679480845706,0.4048578527425013,0.3967867583593261,0.28734520334715047,-0.027776327827211844,0.33807105671715576,0.21068949116471905,0.05987467147807178,0.2705641626427908,0.8003174399787674,0.0002916875674052297,0.0,0.9211968642599117,4.162441772072441,6.0,0.0,2.5,459.66905914003394,1155.0796857729215,432.76747672351536,227.4975983714829,486.753066610274,486.538357290916
3820.000000000001,0.19471253215522383,-33.708874769840406,36.34802522959796,385.8709605919232,36.33882914415469,2.7660283340748606,36.33543580409281,1.629567867102537,0.4048599573679464,0.39683699327645167,0.2873481238753714,-0.02777611312353656,0.355870549645133,0.22178296673769785,0.06302668899710985,0.28480965573480765,0.8003181382073179,0.0003070430106177519,0.0,0.9211965653460084,4.162472050846418,6.0,0.0,2.5,459.67134432191057,1155.0863917365573,432.76750132610954,227.497598356151,486.7531054802768,486.5383541410317
3830.000000000001,0.19471486372768587,-33.7060323243274,36.348025234549134,385.867674007217,36.33882906681576,2.7660412286571727,36.335435726940624,1.629567786017276,0.4048620031071648,0.39688579449790495,0.2873509626938191,-0.027775904448958496,0.3389484459930245,0.21123749458317145,0.060029324685081806,0.27126681926825325,0.8003188168440103,0.0002924409122662063,0.0,0.9211962732038046,4.162501484792472,6.0,0.0,2.5,459.6735656029816,1155.092910385663,432.7675252463774,227.49759834080928,486.75314323959896,486.53835107925545
3840.000000000001,0.19471713012492337,-33.703269337647555,36.348025246173485,385.86447666768487,36.338828991388645,2.7660537606483895,36.3354356524268,1.6295677077048367,0.4048639916621721,0.3969332039455935,0.28735372214634286,-0.02777570160054665,0.34890178105687614,0.2174411488872716,0.06179174133477868,0.2792328902220503,0.8003194749428097,0.00030102672740945106,0.0,0.9211959895784503,4.1625300930864455,6.0,0.0,2.5,459.6757247979944,1155.099252255687,432.76754849467113,227.49759832599165,486.75317992074224,486.5383481030833
3850.000000000001,0.19471933316346027,-33.70058359426372,36.34802527589217,385.8613655197752,36.33882891615284,2.766065932989079,36.33543557865427,1.6295676301714934,0.4048659246217717,0.3969792615272922,0.2873564044450486,-0.027775504443866336,0.42771545201890326,0.2665597923822511,0.0757494864097215,0.34230927879197254,0.8003201127670365,0.0003690237075970642,0.0,0.9211957135854048,4.162557900240927,6.0,0.0,2.5,459.67782363761165,1155.1054233504046,432.7675710807427,227.4975983113181,486.7532155546791,486.538345210109
3860.000000000001,0.19472147459948808,-33.69797297903017,36.348025259455625,385.85834648001673,36.33882884971915,2.766077787050904,36.33543551195534,1.629567560072303,0.4048678035450096,0.39702400537953514,0.2873590117323712,-0.027775312788207884,0.3236644406722693,0.20171389295681033,0.05732147027376995,0.25903536323058024,0.8003207355511441,0.0002792491437461708,0.0,0.9211954473259424,4.162584931084665,6.0,0.0,2.5,459.67986377405896,1155.1114120973814,432.7675930589881,227.49759829806067,486.7532501709625,486.5383423980485
3870.000000000001,0.19472355611554887,-33.6954353961512,36.34802526889994,385.85541151628286,36.338828780768026,2.766089296157361,36.33543544346785,1.6295674880934143,0.40486962987973385,0.39706747310810897,0.287361546052103,-0.02777512652244241,0.32700189869130614,0.2037943724050312,0.057912225552895616,0.2617065979579268,0.8003213406567433,0.0002821270570651,0.0,0.9211951870391885,4.1626112077043445,6.0,0.0,2.5,459.68184684457617,1155.117234204502,432.7676144088855,227.4975982844393,486.7532837988349,486.5383396646644
3880.000000000001,0.19472557943392232,-33.69296877037934,36.348025282982505,385.8525611296346,36.33882871505658,2.766100487021617,36.335435378761005,1.6295674200879375,0.40487140515513054,0.3971097020025809,0.2873640095051809,-0.02777494545244963,0.34379884461402294,0.21426310066639084,0.06088665426356291,0.2751497549299537,0.8003219302230627,0.00029661734944373566,0.0,0.9211949346723144,4.16263674582882,6.0,0.0,2.5,459.68377447029326,1155.1228887205614,432.7676351650588,227.49759827157527,486.75331646718746,486.5383370077238
3890.000000000001,0.19472754619005173,-33.6905710952133,36.34802529125664,385.84978439621193,36.33882864904129,2.766111360929017,36.33543531340754,1.6295673514028408,0.4048731307929801,0.39715072800885304,0.2873664040815424,-0.027774769480970463,0.34767083238025204,0.21667672351275336,0.061572066168547886,0.27824878968130123,0.8003224998091786,0.0002999563942464427,0.0,0.9211946883567066,4.16266157571124,6.0,0.0,2.5,459.68564821870245,1155.128397329643,432.7676553388159,227.49759825858388,486.75334820392686,486.53833442503907
3900.000000000001,0.19472945791439464,-33.68824050462467,36.34802529855793,385.8470902528603,36.33882858505899,2.7661219312998924,36.33543525004623,1.6295672848114575,0.404874808143348,0.39719058460400447,0.28736873164580623,-0.02777459841985319,0.34806212963174743,0.21692108934411705,0.06164105799309904,0.27856214733721607,0.8003230562082035,0.0003002924682602247,0.0,0.9211944488715744,4.162685708140941,6.0,0.0,2.5,459.6874695475433,1155.1337422728257,432.76767494895415,227.49759824598905,486.75337903501975,486.5383319146446
3910.000000000001,0.19473131614106265,-33.68597512947147,36.34802530510224,385.84447021318135,36.3388285223666,2.7661322057682014,36.335435187953244,1.6295672195530528,0.40487643854962974,0.3972293052358964,0.2873709940663148,-0.027774432154103575,0.34827576202520766,0.21705471679124952,0.061678593561569135,0.2787333103528187,0.8003235962560161,0.0003004752997648072,0.0,0.9211942157037357,4.162709165349838,6.0,0.0,2.5,459.6892399170175,1155.1389403705637,432.76769401139177,227.49759823364496,486.7534089864093,486.5383294745018
3920.000000000001,0.19473312237275456,-33.68377315117712,36.34802531232884,385.8419236723012,36.33882846234856,2.7661421935833346,36.335435128516565,1.629567157086342,0.404878023338192,0.39726692242692246,0.2873731931748797,-0.027774270541442547,0.348291024920648,0.2170647017997044,0.06168100665824333,0.27874570845794766,0.8003241212473247,0.00030048702833935414,0.0,0.9211939895983504,4.162731964652949,6.0,0.0,2.5,459.6909607478255,1155.1439928047832,432.7677125396564,227.4975982218295,486.75343808330274,486.538327102646
3930.000000000001,0.194734878051101,-33.681632808631775,36.34802531952239,385.83944856912274,36.33882840418057,2.7661519017799487,36.33543507091514,1.6295670965484987,0.40487956377084183,0.3973034676249085,0.2873753307267853,-0.02777411346568215,0.348292154878146,0.21706586555447596,0.061680924984540655,0.2787467905390166,0.8003246315913699,0.0003004866040757366,0.0,0.9211937699982968,4.162754126618665,6.0,0.0,2.5,459.6926334158204,1155.148903653465,432.7677305487724,227.4975982103797,486.7534663500958,486.53832479717113
3940.000000000001,0.19473658457498752,-33.679552390844776,36.3480253250318,385.8370431047774,36.338828347512255,2.7661613380814174,36.33543501476927,1.6295670375403688,0.40488106107291966,0.397338971349086,0.28737740842518644,-0.02777396079062555,0.34333394887478524,0.21397620675734152,0.060802579754324314,0.2747787865116658,0.8003251278010912,0.0002962076064025284,0.0,0.9211935564670739,4.162775668676716,6.0,0.0,2.5,459.6942592577066,1155.1536764778336,432.7677480538328,227.49759819921607,486.7534938104641,486.5383225562491
3950.000000000001,0.19473824323135383,-33.67753032814937,36.34802533324606,385.834705456494,36.33882829242757,2.766170510984296,36.33543496020931,1.6295669801990016,0.40488251637358447,0.39737346161973613,0.2873794278374091,-0.02777381240127852,0.3489642242252598,0.21748560135986483,0.06179940434979534,0.27928500570966014,0.8003256102533278,0.0003010637409641353,0.0,0.9211933488363117,4.162796606701704,6.0,0.0,2.5,459.6958394997709,1155.158314870056,432.7677650702608,227.49759818836685,486.75352048613854,486.53832037818887
3960.000000000001,0.1947398554584602,-33.67556486816332,36.34802533885964,385.8324327382255,36.33882823862716,2.766179424533334,36.33543490693172,1.6295669242053918,0.4048839309353847,0.3974069695846652,0.2873813907151952,-0.027773668172812904,0.3467836914974109,0.21612704417526016,0.06141298785810496,0.27754003203336514,0.8003260788733983,0.00029918123924463016,0.0,0.9211931469834552,4.162816957699988,6.0,0.0,2.5,459.6973755111215,1155.1628245606012,432.7677816062516,227.49759817777235,486.753546401269,486.53831826110246
3970.000000000001,0.1947414224874648,-33.673654514750126,36.348025346105,385.8302227889584,36.33882818634586,2.766188088429942,36.335434855372974,1.629566870018266,0.40488530584047566,0.3974395218891687,0.2873832985584765,-0.0277735279917124,0.351239317166887,0.2189043507685083,0.06220179446622615,0.2811061452347345,0.8003265337780233,0.0003030239879643508,0.0,0.9211929509765469,4.162836738658938,6.0,0.0,2.5,459.6988684606161,1155.1672098149152,432.7677976790639,227.49759816751936,486.7535715765111,486.53831620336814
3980.000000000001,0.1947429456797736,-33.67179759667869,36.34802535129588,385.8280770935115,36.33882813526392,2.7661965114363056,36.335434804606976,1.629566816664294,0.40488664227766696,0.397471148161344,0.2873851530239244,-0.027773391742584863,0.3495098175613012,0.21782686758111744,0.06189526825099671,0.27972213583211414,0.8003269773188938,0.0003015306833790172,0.0,0.9211927599400835,4.162855967048813,6.0,0.0,2.5,459.70031965400847,1155.1714676870104,432.76781330562847,227.4975981574216,486.75359603484833,486.5383142031986
3990.000000000001,0.19474442617645793,-33.66999272424988,36.348025354059914,385.8259931061386,36.338828084273736,2.76620469512028,36.33543475411884,1.6295667636023268,0.40488794124875543,0.3975018731045452,0.2873869555013814,-0.027773259318792043,0.3445114022233187,0.2147120618864648,0.06100985612689484,0.27572191801335966,0.8003274092932099,0.00029721726343163323,0.0,0.9211925737759544,4.162874658525824,6.0,0.0,2.5,459.70173017703104,1155.1756032198684,432.7678284916233,227.4975981473872,486.7536197954346,486.53831225909687
4000.000000000001,0.1947458652098993,-33.66823839936126,36.34802535962165,385.8239666646304,36.33882803595503,2.7662126525888766,36.33543470621594,1.629566713257418,0.40488920384128335,0.3975317232816451,0.28738870749249684,-0.027773130585558192,0.3456381239827021,0.2154146497649584,0.061209159509611,0.27662380927456937,0.8003278286755581,0.00029818817371598844,0.0,0.9211923932170976,4.16289282235158,6.0,0.0,2.5,459.7031012001536,1155.179624649218,432.7678432546556,227.49759813785855,486.75364287885054,486.53831036946303
4010.000000000001,0.19474726397662204,-33.66653317099539,36.348025366627496,385.82199169585994,36.33882798920786,2.7662203869500672,36.33543465996261,1.6295666646461768,0.40489043110405937,0.39756072437324974,0.2873904104549254,-0.027773005470805856,0.351820202898945,0.21926792306927584,0.06230371835631269,0.2815716414255885,0.800328233300649,0.0003035204345519712,0.0,0.9211922178885744,4.162910477402761,6.0,0.0,2.5,459.7044338570623,1155.1835440229452,432.7678576032191,227.4975981286645,486.75366530499895,486.5383085326973
4020.000000000001,0.19474862359067016,-33.66487570335198,36.34802537363975,385.8200733763288,36.33882794653195,2.766227907453583,36.33543461769751,1.6295666202264556,0.4048916240278038,0.397588900061578,0.2873920657481002,-0.027772883860109232,0.3484540472514452,0.21717036097042705,0.06170738835370712,0.27887774932413406,0.800328627329432,0.0003006153171780258,0.0,0.9211920492422792,4.162927637367488,6.0,0.0,2.5,459.70572919140193,1155.187351064493,432.7678715480261,227.4975981202629,486.7536870922064,486.538306747344
4030.000000000001,0.19474994514838292,-33.66326462242327,36.3480253797558,385.81821065996064,36.338827903464,2.7662352153121788,36.33543457506045,1.6295665754158222,0.40489278355323927,0.3976162745744318,0.28739367470267746,-0.027772765674626495,0.34837191374126547,0.2171195180736516,0.06169263125107127,0.27881214932472287,0.8003290114018653,0.0003005434062351184,0.0,0.9211918845554125,4.162944321454461,6.0,0.0,2.5,459.70698827676733,1155.1910478446496,432.767885102571,227.49759811178447,486.7537082593016,486.53830501195273
