time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4040.000000000001,0.19475122965855485,-33.66169868856747,36.34802538410658,385.81640026399856,36.33882786000271,2.7662423171640285,36.33543453201517,1.6295665301761346,0.40489391056339274,0.39764286982790503,0.2873952385463011,-0.02777265079771496,0.34832165007688387,0.21708852793344727,0.06168352397031518,0.2787720519037624,0.8003293847575365,0.00030049901967052934,0.0,0.9211917234153475,4.1629605384461,6.0,0.0,2.5,459.70821208173265,1155.1946408736558,432.7678982790686,227.4975981032287,486.7537288232824,486.538303325222
4050.000000000001,0.19475247816796967,-33.66017663888513,36.34802538811035,385.81464066615615,36.33882781753029,2.766249219831991,36.33543448994569,1.629566485962016,0.404895005983863,0.3976687081204204,0.28739675855527985,-0.02777253913518507,0.3482984273692282,0.21707438134782972,0.06167921114062098,0.2787535924884507,0.80032974766477,0.0003004779904199269,0.0,0.921191566570485,4.16297629942278,6.0,0.0,2.5,459.7094015930269,1155.19813316196,432.7679110865864,227.49759809486795,486.7537488014129,486.53830168577525
4060.000000000001,0.1947536916860884,-33.658697249430325,36.34802539219144,385.8129304553125,36.338827776428886,2.7662559291269417,36.33543444923604,1.6295664431769978,0.40489607070297834,0.3976938110374704,0.287398235959633,-0.027772430609957155,0.3483106702755215,0.21708232927010948,0.06168118444873908,0.2787635137188485,0.8003301004196638,0.0003004875854027918,0.0,0.9211914142262003,4.1629916180448845,6.0,0.0,2.5,459.71055776696056,1155.201527502615,432.76792353485314,227.4975980867722,486.7537682104151,486.5383000922748
4070.000000000001,0.1947548711920611,-33.65725932661252,36.3480253963014,385.8112682069967,36.33882773662592,2.7662624504925475,36.33543440981378,1.6295664017450804,0.4048971055797893,0.3977181996022523,0.2873996719517468,-0.027772325122498387,0.34831126482308744,0.2170830085370773,0.06168110043923217,0.2787641089763095,0.8003304432829584,0.00030048715841696374,0.0,0.9211912662498208,4.163006507285786,6.0,0.0,2.5,459.7116815361461,1155.2048267169362,432.7679356340657,227.49759807893503,486.7537870665796,486.53829854344366
4080.000000000001,0.1947560176342608,-33.65586171344614,36.34802540037436,385.80965258892377,36.33882769801703,2.7662687891287305,36.33543437157502,1.6295663615569538,0.4048981114460968,0.3977418941790916,0.2874010676864381,-0.027772222603857696,0.3483113552871159,0.21708336498189887,0.06168093247101528,0.27876429745291414,0.8003307765350529,0.0003004863229128215,0.0,0.9211911224765571,4.163020979226417,6.0,0.0,2.5,459.7127738046027,1155.2080334437635,432.7679473940564,227.4975980713338,486.7538053856854,486.5382970380253
4090.000000000001,0.1947571319362172,-33.654503283407905,36.34802540489737,385.8080823435592,36.338827660508734,2.766274950069373,36.335434334430325,1.629566322518656,0.40489908911196626,0.3977649145743385,0.2874024242882818,-0.02777212295632125,0.3502924703646286,0.21831837866752532,0.06203157962646818,0.2803499582939935,0.8003311004720423,0.00030219452724050585,0.0,0.9211909827516821,4.163035045505751,6.0,0.0,2.5,459.7138354525499,1155.2111501723032,432.7679588243225,227.4975980639522,486.7538231830831,486.538295574816
4100.000000000001,0.19475821487565745,-33.65318308791893,36.34802542262655,385.806556452868,36.33882762284495,2.7662809320134443,36.33543429760303,1.629566283813972,0.40490003925887513,0.39778727749882137,0.28740374270425934,-0.02777202612446672,0.40290827991113193,0.25111129903249146,0.07134885489591523,0.3224601539284067,0.8003314153770447,0.0003475847695226397,0.0,0.9211908468009256,4.163048715449577,6.0,0.0,2.5,459.71486722115606,1155.214178881684,432.76796992563953,227.4975980566328,486.7538404717232,486.5382941527841
4110.000000000001,0.19475926742831243,-33.65189993401219,36.34802542295064,385.8050729826722,36.3388275873159,2.7662867540236675,36.335434262463934,1.6295662468835417,0.4049009627429364,0.3978090038618234,0.28740502412226965,-0.027771932004213795,0.3917062501425916,0.24412997954573748,0.06936495783294977,0.3134949373786873,0.8003317211930285,0.0003379199518611239,0.0,0.9211907146429894,4.163062004286076,6.0,0.0,2.5,459.71587004259726,1155.2171234937207,432.7679807273048,227.49759804964347,486.75385726780735,486.53829277066455
4120.000000000001,0.19476029052968444,-33.65065268292216,36.34802541461973,385.8036315171112,36.3388275534657,2.7662924135311187,36.33543422844093,1.6295662111260754,0.40490186038605264,0.39783011359656933,0.28740626968179306,-0.027771840512059495,0.3473031640144402,0.21645612977612472,0.061501712585626256,0.277957842361751,0.8003320187149059,0.00029961316696480066,0.0,0.9211905862202912,4.1630749180236535,6.0,0.0,2.5,459.71684480669467,1155.2199848043615,432.76799122574,227.49759804288084,486.7538735867739,486.53829142722503
4130.000000000001,0.1947612849093772,-33.649440466337154,36.34802542506903,385.8022266487865,36.3388275234143,2.7662979198261155,36.33543419809278,1.6295661792308351,0.40490273284006817,0.3978506219934843,0.2874074802737168,-0.027771751579393825,0.35926945901468227,0.22391437194498376,0.06362058253970691,0.2875349544846907,0.8003323056551267,0.00030993548747029927,0.0,0.9211904629149784,4.163087467455739,6.0,0.0,2.5,459.71779219188784,1155.2227734646965,432.7680014326905,227.49759803687547,486.7538894404405,486.538290121508
4140.000000000001,0.19476225142265627,-33.64826222707302,36.34802542499562,385.8008684334984,36.338827490751264,2.7663032594064703,36.3354341661767,1.6295661456877042,0.40490358083877726,0.3978705474909816,0.28740865693710665,-0.027771665188538464,0.3474935293642763,0.21657528667810905,0.061535109231723936,0.278110395909833,0.8003325886920064,0.0002997758334471061,0.0,0.9211903423419016,4.163099671812802,6.0,0.0,2.5,459.7187130242811,1155.2254695932818,432.76801133948766,227.49759803053269,486.7539048431199,486.53828885234526
4150.000000000001,0.19476319080641769,-33.64711701913973,36.34802542637988,385.7995417190622,36.338827456495366,2.766308448928214,36.33543413249392,1.6295661102878398,0.40490440501635017,0.3978899066279382,0.2874098005647998,-0.027771581197725936,0.35015013290169417,0.21823126150319644,0.06200539579971245,0.28023665730290886,0.8003328600237496,0.0003020668779676047,0.0,0.9211902230943565,4.1631115313018086,6.0,0.0,2.5,459.71960804312494,1155.2281032299018,432.76802097420745,227.49759802382275,486.7539198076735,486.5382876188364
4160.000000000001,0.19476410384791648,-33.64600395567473,36.348025419567286,385.7982571631089,36.338827427241434,2.766313500120418,36.33543410294632,1.629566079233939,0.40490520609714414,0.39790871498462366,0.2874109121235011,-0.02777149955892355,0.3063689021938632,0.19094479578965992,0.0542523855758414,0.2451971813655013,0.8003331265336656,0.0002642971272659959,0.0,0.9211901091592268,4.163123055942322,6.0,0.0,2.5,459.7204779413172,1155.230653242296,432.7680303417913,227.49759801794568,486.7539343460776,486.5382864199194
4170.000000000001,0.1947649912961089,-33.644922073655685,36.34802542808379,385.7970121459072,36.338827395452576,2.7663184037763244,36.33543407184604,1.6295660465481774,0.40490598471029526,0.39792698930233433,0.28741199251928506,-0.02777142021932377,0.33422011939609403,0.2083033242222793,0.059184196141874965,0.26748752036415424,0.8003333876113754,0.00028832303242901113,0.0,0.9211899969805016,4.1631342599734475,6.0,0.0,2.5,459.7213234714448,1155.233124759918,432.7680394443137,227.49759801176216,486.753948471368,486.5382852546075
4180.000000000001,0.19476585385361356,-33.64387052907492,36.348025432702485,385.795793336103,36.33882736401421,2.766323169669704,36.33543404075579,1.6295660138729886,0.40490674148069006,0.3979447443408617,0.28741304260931305,-0.02777134310895235,0.34873227972358567,0.2173482816595152,0.06175389189398557,0.27910217355350075,0.8003336363778094,0.0003008416058311108,0.0,0.9211898874897315,4.163145150216224,6.0,0.0,2.5,459.72214529299913,1155.2355442994387,432.7680482924798,227.4975980055819,486.75396219495593,486.5382841219778
4190.000000000001,0.1947666922695757,-33.64284843370558,36.348025436680615,385.79461107019085,36.33882733684764,2.7663278074393816,36.33543401385269,1.62956598559839,0.4049074770819254,0.39796199561203593,0.28741406330897,-0.027771268134756607,0.3485352352606411,0.2172256927475436,0.06171886424671712,0.2789445569942607,0.8003338795449497,0.0003006709517740142,0.0,0.9211897827117353,4.163155729715753,6.0,0.0,2.5,459.72294410003104,1155.2378913289913,432.7680568941319,227.49759800023344,486.753975528819,486.5382830210677
4200.000000000001,0.1947675071712656,-33.6418550225593,36.34802544092679,385.7934630213913,36.338827310801534,2.7663323137799694,36.335433988069205,1.629565958500507,0.40490819205674866,0.3979787564400681,0.2874150553814244,-0.027771195282696223,0.3483566133072222,0.2171145793521672,0.06168710297638499,0.2788016823285521,0.8003341164723969,0.00030051621064147206,0.0,0.9211896814866237,4.163166015994591,6.0,0.0,2.5,459.7237204903065,1155.2401704621032,432.76806525113466,227.4975979951097,486.75398848328354,486.53828195101806
4210.000000000001,0.19476829920027425,-33.64088948234803,36.348025443833336,385.79234693467214,36.33882728422008,2.766336692858488,36.33543396174542,1.6295659308348147,0.40490888695611543,0.39799504096566807,0.28741601960467134,-0.027771124479386344,0.3483479116066343,0.21710936329213623,0.061685434933688936,0.27879479822582515,0.80033434660188,0.0003005080726678062,0.0,0.9211895823070222,4.163176015696536,6.0,0.0,2.5,459.72447509939366,1155.2423861773675,432.76807337533614,227.4975979898762,486.75400106933824,486.53828091100337
4220.000000000001,0.19476906899739316,-33.63995103961727,36.348025446371885,385.7912623186063,36.33882725810384,2.766340948937284,36.335433935877674,1.629565903648313,0.40490956234709896,0.39801086265606495,0.28741695675992807,-0.027771055664800315,0.3483280341079983,0.21709717603468529,0.06168179148375905,0.2787789675184444,0.8003345703493091,0.00030049031159254174,0.0,0.9211894856631488,4.163185733792091,6.0,0.0,2.5,459.7252085316845,1155.2445394450688,432.7680812720537,227.4975979847316,486.7540132974007,486.53827990018414
4230.000000000001,0.19476981719007516,-33.63903893488063,36.34802544882328,385.7902081819224,36.338827232700936,2.766345085418436,36.335433910716446,1.6295658772044137,0.404910218782216,0.3980262347215557,0.2874178676117775,-0.02777098878169681,0.34832161919500754,0.21709337373091356,0.06168053546472355,0.2787739091956371,0.8003347878317187,0.0003004841815016771,0.0,0.9211893917216685,4.163195178806916,6.0,0.0,2.5,459.7259213806535,1155.2466322299135,432.7680889469224,227.4975979797322,486.75402517769305,486.5382789177369
4240.000000000001,0.19477054438307767,-33.638152430750125,36.34802545120253,385.7891836500162,36.3388272080058,2.766349105790312,36.33543388625628,1.6295658514973184,0.40491085679207406,0.3980411699715205,0.28741875289657765,-0.02777092377971257,0.3483225794047389,0.21709416251341168,0.06168058880027959,0.2787747513136913,0.8003349992127976,0.0003004844304056735,0.0,0.9211893004119815,4.16320435867334,6.0,0.0,2.5,459.72661422252656,1155.2486662659169,432.76809640637225,227.4975979748669,486.7540367201345,486.5382779628609
4250.000000000001,0.1947712511637799,-33.63729081138385,36.348025453524976,385.7881878906619,36.33882718401351,2.7663530133151535,36.3354338624924,1.6295658265219686,0.4049114768921789,0.3980556808373876,0.287419613329591,-0.02777086059040812,0.3483247760993043,0.21709571660127067,0.06168086436666851,0.2787765809679392,0.8003352046610157,0.0003004857622406709,0.0,0.9211892116715603,4.163213280842513,6.0,0.0,2.5,459.7272876166887,1155.2506432031353,432.7681036564191,227.49759797014343,486.7540479343494,486.5382770348016
4260.000000000001,0.19477193810378776,-33.63645337989121,36.34802545578765,385.78722009609305,36.33882716070049,2.766356811153344,36.335433839401375,1.6295658022538078,0.4049120795840609,0.3980697794082744,0.2874204496068084,-0.027770799184452244,0.3483255035049008,0.21709634975319947,0.061680882936942745,0.2787772326901422,0.8003354043417606,0.00030048584238621565,0.0,0.9211891254269631,4.163221952557478,6.0,0.0,2.5,459.72794210772776,1155.252564643248,432.7681107029369,227.49759796555455,486.75405882969824,486.5382761327877
4270.000000000001,0.19477260575870972,-33.635639458852296,36.3480254579864,385.7862794819293,36.338827138041566,2.76636050236948,36.33543381695819,1.6295657786665174,0.40491266535521714,0.39808347742848577,0.2874212624047552,-0.02777073950852582,0.34832616515929027,0.21709693687795317,0.061680892958840015,0.2787778298367932,0.8003355984162358,0.00030048588117708325,0.0,0.9211890416039523,4.1632303808376605,6.0,0.0,2.5,459.7285782250036,1155.2544321416078,432.76811755162913,227.49759796109288,486.75406941527206,486.5382752560955
4280.000000000001,0.1947732546686808,-33.63484838972457,36.348025460119,385.78536528662414,36.33882711601433,2.7663640899452844,36.33543379514072,1.6295657557367915,0.4049132346795512,0.39809678630848566,0.28742205238109386,-0.02777068149924844,0.34832682865221487,0.21709752024268983,0.06168090631442091,0.2787784265571107,0.8003357870417027,0.00030048593649004525,0.0,0.9211889601323264,4.1632385724999486,6.0,0.0,2.5,459.7291964831441,1155.2562472083705,432.7681242080384,227.49759795675644,486.754079699906,486.53827440402415
4290.000000000001,0.1947738853587523,-33.63407953236839,36.34802546218487,385.7844767698332,36.33882709459874,2.766367576783012,36.335433773928955,1.6295657334436555,0.40491378801776107,0.3981097171295005,0.2874228201751394,-0.02777062512234352,0.348327307914614,0.2170979840157161,0.061680889970826415,0.2787788739865425,0.8003359703709478,0.00030048584739367435,0.0,0.9211888809447827,4.163246534170639,6.0,0.0,2.5,459.72979738238575,1155.258011311732,432.76813067755234,227.4975979525396,486.7540896921773,486.53827357587807
4300.000000000001,0.19477449833936417,-33.63333226448492,36.34802546418495,385.78361321132337,36.33882707377664,2.7663709657027766,36.335433753304955,1.6295657117682936,0.4049143258177255,0.398122280659436,0.28742356640839606,-0.02777057033750907,0.348328025663566,0.2170985917926192,0.061680918699748795,0.27877951049236793,0.8003361485521931,0.0003004859781395575,0.0,0.9211888039758378,4.163254272290885,6.0,0.0,2.5,459.7303814090301,1155.25972588005,432.76813696540825,227.49759794843703,486.75409940042226,486.53827277097855
4310.000000000001,0.19477509410604715,-33.632605981944124,36.34802546612038,385.78277391231416,36.33882705353079,2.7663742594441487,36.33543373325168,1.6295656906927434,0.4049148485142327,0.3981344873428157,0.28742429168422606,-0.027770517085059513,0.34832845761949605,0.21709901694121536,0.061680899583703805,0.2787799165249192,0.8003363217295623,0.0003004858760616044,0.0,0.9211887291638163,4.163261793114828,6.0,0.0,2.5,459.73094903518574,1155.2613922991811,432.76814307668974,227.4975979444512,486.7541088327244,486.5382719886893
4320.000000000001,0.19477567314236077,-33.63190009522788,36.34802546799334,385.7819581906976,36.3388270338453,2.7663774606804736,36.33543371375336,1.6295656702004069,0.4049153565316011,0.39814634736734433,0.2874249965914196,-0.02777046532798977,0.3483290434124995,0.2170995335915132,0.06168091039346948,0.27878044398498264,0.8003364900435369,0.0003004859200222001,0.0,0.92118865644818,4.163269102746028,6.0,0.0,2.5,459.73150072153766,1155.2630119219918,432.76814901635674,227.4975979405777,486.7541179969722,486.538271228372
4330.000000000001,0.1947762359165432,-33.63121403350914,36.348025469805776,385.78116538641126,36.33882701470479,2.766380572001083,36.33543369479474,1.6295656502753104,0.40491585028067,0.3981578705859192,0.2874256817000919,-0.027770415021507237,0.34832958006857767,0.21710001536063167,0.06168091511193104,0.2787809304725627,0.800336653630385,0.000300485934552618,0.0,0.921188585769812,4.163276207094157,6.0,0.0,2.5,459.7320369141695,1155.2645860576606,432.7681547892101,227.4975979368056,486.7541269007889,486.5382704894104
4340.000000000001,0.19477678288434647,-33.6305472411608,36.348025471559424,385.78039485645706,36.33882699609386,2.766383595926982,36.335433676360665,1.6295656309014817,0.40491633016133255,0.39816906658899137,0.28742634756515933,-0.027770366145546177,0.3483300675431724,0.21710046234002328,0.061680913658030245,0.2787813759980536,0.8003368126224163,0.0003004859192511389,0.0,0.921188517072153,4.163283111912563,6.0,0.0,2.5,459.73255804728734,1155.2661159815873,432.7681603999284,227.49759793314328,486.75413555159867,486.53826977119047
4350.000000000001,0.19477731448879368,-33.62989917809489,36.348025473256406,385.7796459763591,36.33882697799833,2.7663865349083494,36.335433658436976,1.6295656120640842,0.40491679656231927,0.3981799446901277,0.28742699472603644,-0.027770318630075508,0.3483305565247422,0.21710090623774128,0.06168091493644239,0.27878182117418365,0.800336967148564,0.0003004859174912868,0.0,0.9211884502997805,4.163289822793217,6.0,0.0,2.5,459.7330645429594,1155.267602932452,432.7681658530536,227.49759792958025,486.7541439566098,486.53826907315533
4360.000000000001,0.1947778311605324,-33.629269319305166,36.34802547489863,385.7789181387666,36.33882696040388,2.7663893913237985,36.335433641009566,1.6295655937482252,0.4049172498615044,0.3981905139368109,0.2874276237070737,-0.027770272446502983,0.3483311315242403,0.217101399838932,0.061680933842849325,0.27878233368178135,0.8003371173339439,0.00030048600183267635,0.0,0.9211883853986365,4.163296345171887,6.0,0.0,2.5,459.73355681146546,1155.2690481150626,432.7681711530019,227.49759792611343,486.7541521228236,486.53826839473265
4370.000000000001,0.1947783333176772,-33.62865715504495,36.34802547648758,385.77821075412527,36.33882694329667,2.766392167488789,36.33543362406468,1.6295655759395231,0.4049176904257484,0.39820078310697227,0.28742823501734766,-0.02777022757601344,0.3483313866455252,0.21710169027352608,0.061680898435890565,0.2787825887094167,0.800337263300123,0.0003004858217981423,0.0,0.921188322316368,4.163302684326311,6.0,0.0,2.5,459.73403525116294,1155.2704526988873,432.7681763040668,227.497597922748,486.7541600570335,486.5382677353565
4380.000000000001,0.19477882136814112,-33.62806218803797,36.34802547802538,385.7775232472524,36.33882692666346,2.766394865657844,36.33543360758926,1.629565558624222,0.4049181186129791,0.39821076076361805,0.28742882915352225,-0.02777018395875075,0.3483317953463188,0.21710207273627768,0.06168089248788541,0.27878296522416307,0.8003374051656443,0.00030048578548835727,0.0,0.9211882610028963,4.163308845405879,6.0,0.0,2.5,459.73450025066506,1155.2718178250077,432.7681813104292,227.49759791947096,486.7541677658666,486.5382670945111
4390.000000000001,0.1947792957069588,-33.627483936690766,36.348025479513744,385.7768550612026,36.33882691049124,2.766397488015798,36.33543359157044,1.6295655417887929,0.40491853476981216,0.3982204551874133,0.2874294065965823,-0.0277701415568572,0.34833220539217946,0.217102452448715,0.06168088897843224,0.2787833414271472,0.8003375430453559,0.0003004857612642939,0.0,0.9211882014084836,4.163314833396953,6.0,0.0,2.5,459.73495218632905,1155.2731445983188,432.76818617614146,227.49759791628549,486.7541752557297,486.5382664716782
4400.000000000001,0.19477975671859712,-33.626921932292305,36.348025480954206,385.77620565384393,36.33882689476735,2.7664000366875143,36.335433575995616,1.6295655254199914,0.4049189392335879,0.39822987443892544,0.2874299678146248,-0.027770100368513795,0.34833276894093124,0.21710292434581285,0.06168091478910854,0.2787838391349214,0.8003376770509821,0.0003004858800769669,0.0,0.9211881434843008,4.163320653152538,6.0,0.0,2.5,459.7353914244479,1155.2744340943573,432.7681909051472,227.497597913192,486.7541825328608,486.53826586632823
4410.000000000001,0.1947802047752429,-33.62637572112183,36.348025482348135,385.77557450073823,36.33882687947924,2.7664025137329418,36.335433560852394,1.6295655095047437,0.4049193323308816,0.39823902631275127,0.2874305132608148,-0.02777006031521978,0.3483330970118858,0.21710324608774736,0.06168090098158115,0.2787841470693285,0.8003378072908641,0.000300485806079514,0.0,0.9211880871846461,4.16332630937103,6.0,0.0,2.5,459.73581831960166,1155.2756873536364,432.76819550126606,227.4975979101796,486.75418960328966,486.53826527800936
4420.000000000001,0.1947806402433404,-33.62584485643416,36.348025483697434,385.774961084863,36.338826864615136,2.7664049211767288,36.33543354612909,1.629565494030885,0.4049197143832164,0.3982479184784325,0.2874310433813067,-0.027770021387198085,0.3483335277814636,0.2171036285432644,0.061680907379454725,0.2787845359227191,0.8003379338713041,0.0003004858307042175,0.0,0.9211880324633056,4.163331806677377,6.0,0.0,2.5,459.7362332209193,1155.276905401921,432.76819996825367,227.49759790725275,486.75419647295325,486.53826470622136
4430.000000000001,0.19478106347363144,-33.6253289106366,36.34802548500339,385.77436491209687,36.338826850163365,2.7664072609588857,36.33543353181417,1.6295654789861942,0.40492008569836185,0.39825655827741,0.28743155860315045,-0.027769983578195934,0.34833402739387725,0.2171040507031816,0.061680927931450795,0.2787849786346324,0.8003380568944458,0.00030048592446627943,0.0,0.9211879792770787,4.163337149499625,6.0,0.0,2.5,459.73663646256097,1155.278089219628,432.7682043097111,227.49759790440964,486.7542031475295,486.53826415048087
4440.000000000001,0.1947814748105452,-33.624827463829604,36.348025486267495,385.7737854967292,36.33882683611253,2.7664095349838926,36.33543351789638,1.6295654643589046,0.40492044657851456,0.3982649529092441,0.2874320593457,-0.027769946827902455,0.3483342237823312,0.21710428076176608,0.06168089669890792,0.278785177460674,0.8003381764603259,0.0003004857661325444,0.0,0.9211879275820819,4.163342342185388,6.0,0.0,2.5,459.73702837267774,1155.2792397704998,432.7682085291687,227.4975979016409,486.7542096325904,486.5382636103639
4450.000000000001,0.19478187458769117,-33.62434010930582,36.34802548749118,385.7732223685493,36.33882682245165,2.7664117450977983,36.33543350436475,1.629565450137477,0.4049207973163937,0.3982731093471443,0.2874325460151233,-0.027769911098403096,0.3483346749636981,0.2171046665982184,0.06168091243858238,0.2787855790368008,0.8003382926659673,0.00030048583680320905,0.0,0.9211878773369336,4.163347388945965,6.0,0.0,2.5,459.7374092691136,1155.28035798751,432.7682126300493,227.49759789895367,486.7542159335288,486.53826308543336
4460.000000000001,0.19478226312900276,-33.62386645217447,36.3480254886756,385.77267507090806,36.33882680916981,2.766413893088611,36.33543349120854,1.6295654363105427,0.4049211381962254,0.39828103435377216,0.2874330190058204,-0.0277698763781018,0.3483350257837722,0.21710498694240377,0.06168091220993182,0.2787858991523356,0.8003384056055017,0.0003004858298511116,0.0,0.9211878285013312,4.163352293869707,6.0,0.0,2.5,459.7377794604724,1155.2814447768092,432.7682166156756,227.49759789633623,486.75422205557726,486.53826257525526
4470.000000000001,0.1947826407496961,-33.62340610813408,36.34802548982216,385.77214315955285,36.33882679625675,2.766415980702959,36.33543347841759,1.6295654228675287,0.4049214694946076,0.3982887345126756,0.2874334787015904,-0.02776984263175564,0.34833532694341934,0.21710527347683145,0.061680904940206845,0.2787861784170383,0.8003385153706272,0.00030048578876168413,0.0,0.9211877810353144,4.163357060936278,6.0,0.0,2.5,459.73813924709367,1155.2825010199256,432.7682204892813,227.49759789379448,486.75422800383006,486.5382620794172
4480.000000000001,0.19478300775589905,-33.62295870400297,36.34802549093244,385.7716262028142,36.33882678370246,2.766418009632389,36.33543346598201,1.6295654097980332,0.4049217914801226,0.39829621620822314,0.2874339254751297,-0.02776980982679333,0.34833588280301947,0.2171057159788804,0.06168094447433193,0.2787866604532123,0.8003386220502109,0.0003004859758422025,0.0,0.9211877349012525,4.163361694009837,6.0,0.0,2.5,459.738488920617,1155.2835275734924,432.7682242540072,227.4975978913209,486.75423378322495,486.5382615975243
4490.000000000001,0.19478336444606573,-33.62252387594484,36.34802549200703,385.7711237801193,36.33882677149664,2.7664199815269512,36.33543345389158,1.6295653970912554,0.4049221044146456,0.39830348566476914,0.287434359689816,-0.027769777956905276,0.34833611837377065,0.217105956156074,0.06168092894929608,0.27878688510537003,0.8003387257310678,0.000300485894850547,0.0,0.9211876900614016,4.16336619685768,6.0,0.0,2.5,459.7388287653855,1155.2845252720845,432.7682279129149,227.49759788891865,486.7542393985771,486.53826112916846
4500.000000000001,0.1947837111090682,-33.622101271753536,36.34802549304744,385.7706354843016,36.33882675963004,2.7664218979834345,36.33543344213712,1.629565384737532,0.4049224085516459,0.3983105489022023,0.2874347816973548,-0.027769746981562093,0.34833635492825127,0.21710619432204023,0.06168091520755106,0.2787871095295913,0.8003388264972073,0.0003004858226970675,0.0,0.9211876464799502,4.163370573126372,6.0,0.0,2.5,459.73915905665314,1155.2854949237344,432.76823146896487,227.4975978865805,486.75424485454414,486.5382606739782
4510.000000000001,0.1947840480266564,-33.62169054798892,36.34802549405481,385.77016091830393,36.33882674809315,2.766423760560258,36.335433430709195,1.6295653727270292,0.40492270413832926,0.3983174117893782,0.2874351918407701,-0.02776971687774221,0.34833667699163773,0.21710648323220372,0.061680918170986206,0.27878740140319,0.8003389244305233,0.0003004858320712657,0.0,0.9211876041210872,4.163374826372433,6.0,0.0,2.5,459.73948006282086,1155.2864373164127,432.7682349250501,227.49759788430788,486.7542501556624,486.5382602315859
4520.000000000001,0.19478437547203145,-33.62129137157643,36.34802549503004,385.76969969692993,36.338826736876776,2.7664255707679786,36.33543341959878,1.629565361050254,0.40492299141440896,0.3983240800140493,0.2874355904526969,-0.02776968760571208,0.34833698307376143,0.2171067597027193,0.06168091982456768,0.278787679527287,0.8003390196103662,0.00030048583520668666,0.0,0.9211875629507063,4.163378960044327,6.0,0.0,2.5,459.73979204419265,1155.2873532145768,432.7682382839702,227.49759788209911,486.7542553063352,486.53825980164254
4530.000000000001,0.1947846937092554,-33.620903420591844,36.34802549597434,385.7692514482512,36.338826725972346,2.766427330066904,36.33543340879726,1.6295653496980549,0.4049232706115724,0.3983305590722353,0.28743597785461705,-0.02776965919974828,0.34833718859589186,0.2171069710875892,0.06168090514940728,0.27878787623699647,0.8003391121136366,0.0003004857589330861,0.0,0.9211875229366342,4.163382977475919,6.0,0.0,2.5,459.7400952523553,1155.2882433563625,432.7682415484368,227.49759787995353,486.75426031081133,486.5382593837565
4540.000000000001,0.1947850030012939,-33.620526374478374,36.34802549688888,385.76881580131777,36.3388267153711,2.7664290399110314,36.33543339829603,1.6295653386615072,0.4049235419605596,0.3983368544302834,0.28743635436669346,-0.02776963156054535,0.3483376148328611,0.21710731769553848,0.06168093099214642,0.2787882486876849,0.8003392020165631,0.00030048588018158497,0.0,0.9211874840449353,4.163386881986014,6.0,0.0,2.5,459.7403899378333,1155.2891084780038,432.7682447211458,227.49759787786533,486.7542651733182,486.53825897764216
4550.000000000001,0.1947853035966393,-33.62015993028325,36.3480254977744,385.76839240621086,36.338826705064704,2.7664307016744942,36.335433388086855,1.6295653279318572,0.4049238056793906,0.39834297125418067,0.2874367202914513,-0.027769604686341157,0.3483379066385836,0.21710757824087484,0.0616809344263904,0.27878851266726523,0.8003392893915533,0.0003004858923951495,0.0,0.9211874462449144,4.163390676711629,6.0,0.0,2.5,459.74067633738554,1155.2899492739805,432.76824780464574,227.49759787583707,486.7542698978532,486.5382585829584
4560.000000000001,0.19478559573967524,-33.61980379008429,36.34802549863188,385.7679809185863,36.33882669504496,2.766432316707835,36.335433378161696,1.6295653175007487,0.4049240619824952,0.398348914622602,0.2874370759264295,-0.027769578576737786,0.348338030168074,0.2171077316929972,0.061680909419989285,0.27878864111298646,0.8003393743096906,0.0003004857661837792,0.0,0.9211874095056488,4.1633943647375995,6.0,0.0,2.5,459.74095468384894,1155.2907664277327,432.7682508014435,227.49759787386088,486.7542744883429,486.538258199365
4570.000000000001,0.19478587966775068,-33.61945766452865,36.348025499462125,385.7675810036835,36.338826685303815,2.7664338863243643,36.33543336851231,1.629565307359428,0.4049243110780911,0.39835468946427,0.28743742156056307,-0.027769553207804165,0.34833839125116806,0.21710803105449905,0.06168092779591345,0.2787889588504125,0.8003394568398083,0.000300485851437923,0.0,0.9211873737979204,4.163397949060311,6.0,0.0,2.5,459.74122520335857,1155.291560603688,432.76825371397535,227.4975978719447,486.7542789485983,486.5382578265538
4580.000000000001,0.1947861556116205,-33.61912127228209,36.3480255002664,385.7671923364165,36.33882667583395,2.7664354117999324,36.33543335913159,1.6295652975005055,0.4049245531687448,0.39836030056875416,0.2874377574749212,-0.027769528565954715,0.3483388545807176,0.2171083920533469,0.061680965557985065,0.27878935761133194,0.8003395370490618,0.0003004860312539165,0.0,0.9211873390927393,4.1634014325932185,6.0,0.0,2.5,459.7414881157853,1155.2923324471103,432.76825654460674,227.49759787008267,486.7542832823247,486.5382574642152
4590.000000000001,0.19478642372497904,-33.618794425670615,36.34802550091776,385.7668144573855,36.33882666673451,2.7664368941839257,36.33543335011689,1.6295652880262423,0.4049247883894313,0.3983657511467413,0.2874380838565631,-0.027769504602815687,0.34751217015062025,0.21659321626506525,0.06153454014668902,0.27812775641175425,0.8003396148434366,0.0002997726987334224,0.0,0.9211873054089778,4.163404816638831,6.0,0.0,2.5,459.74174356779343,1155.2930828703447,432.7682592950191,227.49759786827727,486.75428749200506,486.53825711217627
4600.000000000001,0.194786684326938,-33.61847673864057,36.348025500577776,385.76644795325507,36.33882665781528,2.7664383350033854,36.3354333412432,1.62956527870017,0.4049250170202488,0.3983710477418754,0.28743840109411006,-0.02776948132100188,0.3433531992258457,0.21400113000353385,0.06079806333614996,0.2747991933396838,0.8003396909050803,0.00029618486208017207,0.0,0.9211872726563117,4.163408107722432,6.0,0.0,2.5,459.74199186109945,1155.293810710449,432.7682619685032,227.49759786652427,486.75429158269606,486.5382567699922
4610.000000000001,0.19478693755629553,-33.61816803323896,36.34802550369435,385.7660904650685,36.33882664859761,2.7664397335803983,36.33543333221204,1.6295652692086264,0.4049252391804146,0.3983761933922665,0.28743870935576893,-0.0277694586957864,0.3539859952508333,0.22062828096125628,0.06268078695428433,0.2833090679155406,0.800339764048543,0.0003053567660780547,0.0,0.921187240588324,4.16341130431482,6.0,0.0,2.5,459.742233134786,1155.2945206390652,432.7682645650153,227.49759786473336,486.75429555675777,486.5382564374911
4620.000000000001,0.19478718366531972,-33.61786801351104,36.34802550491733,385.7657442946688,36.338826640635766,2.766441095306845,36.335433324262894,1.6295652608542357,0.404925455096622,0.398381193130831,0.28743900894994706,-0.02776943670420451,0.3540240138878311,0.22065204224926543,0.06268747891341102,0.28333952116267647,0.8003398358520664,0.0003053893629779323,0.0,0.9211872098061349,4.163414410330688,6.0,0.0,2.5,459.7424676201371,1155.2952080999944,432.7682670905593,227.49759786315448,486.7542994180666,486.53825611434166
4630.000000000001,0.1947874228438856,-33.617576444791496,36.348025464903145,385.7654068915661,36.338826633511566,2.766442420446253,36.33543331664628,1.6295652528493747,0.404925664933492,0.3983860509400188,0.2874393001074335,-0.027769415332670636,0.18148088714876096,0.11311136632153972,0.032135029664882665,0.1452463959864224,0.8003399050356363,0.00015654954212937272,0.0,0.9211871800861215,4.163417431824996,6.0,0.0,2.5,459.7426955005556,1155.295878270461,432.768269546672,227.49759786162645,486.754303169706,486.53825580029167
4640.000000000001,0.19478765528929212,-33.61729308070977,36.34802547401304,385.7650797816267,36.33882662474332,2.766443702460151,36.33543330840456,1.6295652441874608,0.40492586886097337,0.3983907709921368,0.2874395830677027,-0.027769394566519168,0.22419265137897665,0.13973231353319038,0.03969802696629233,0.1794303404994827,0.8003399727682087,0.0001933935626538632,0.0,0.9211871508381932,4.163420366243257,6.0,0.0,2.5,459.7429169685957,1155.2965278617498,432.76827192758503,227.49759785998924,486.7543068149097,486.5382554950796
4650.000000000001,0.1947878812068848,-33.617017670344296,36.348025499889474,385.7647614631892,36.338826616700494,2.7664449515243064,36.335433300499815,1.6295652358797383,0.40492606705845546,0.39839535754538247,0.2874398580806656,-0.027769374383638024,0.328049356445871,0.20446302646748976,0.05808800806413313,0.2625510345316229,0.8003400383897552,0.00028298249455972795,0.0,0.9211871220965689,4.163423216820547,6.0,0.0,2.5,459.7431322203621,1155.297159948316,432.76827424604306,227.49759785841673,486.7543103569735,486.5382551984405
4660.000000000001,0.19478810074176223,-33.61675004309444,36.34802550735655,385.7644532832056,36.338826608808105,2.7664461645919687,36.33543329274736,1.629565227732087,0.4049262596573152,0.39839981350934295,0.28744012532377816,-0.02776935477186271,0.3544543087103337,0.22092047573622617,0.06276352213324077,0.28368399786946696,0.8003401027953042,0.00030575980236809006,0.0,0.9211870943046848,4.163425988289248,6.0,0.0,2.5,459.7433413891768,1155.2977719554733,432.7682764978909,227.49759785687488,486.75431379813455,486.53825491018154
4670.000000000001,0.19478831413360095,-33.616489904012184,36.34802550808602,385.7641523378944,36.338826601351805,2.766447344260939,36.33543328534388,1.6295652199511892,0.4049264468668769,0.3984041438692998,0.28744038508854014,-0.027769335706750557,0.35531899750533635,0.2214594666431773,0.06291659830530123,0.28437606494847856,0.8003401645987354,0.00030650552748377887,0.0,0.9211870673459543,4.1634286820470265,6.0,0.0,2.5,459.7435447055588,1155.2983696164554,432.7682786871896,227.49759785540277,486.7543171422541,486.5382546299912
4680.000000000001,0.19478852151899417,-33.61623709125976,36.34802550892888,385.7638660118941,36.33882659427511,2.76644849037217,36.33543327849425,1.629565212752368,0.4049266288083923,0.39840835137982816,0.2874406375416967,-0.02776931718022979,0.35628133648172,0.22205931875243776,0.06308696738196828,0.28514628613440607,0.8003402281753713,0.0003073354970730906,0.0,0.9211870413287216,4.163431299848526,6.0,0.0,2.5,459.7437422959785,1155.2989382458738,432.7682808137856,227.4975978540332,486.7543203914519,486.5382543576855
4690.000000000001,0.194788723048539,-33.61599140032658,36.348025505886326,385.7635760395154,36.338826585884576,2.7664496036105675,36.33543327000677,1.6295652038322146,0.40492680560392025,0.3984124394841047,0.2874408828642609,-0.027769299175702145,0.348239397425858,0.2170470753692336,0.061662942608184314,0.2787100179774179,0.800340283258033,0.0003003981917774015,0.0,0.9211870150472803,4.163433845363443,6.0,0.0,2.5,459.74393432030257,1155.299514129999,432.76828288321406,227.49759785233593,486.754323548422,486.5382540930712
4700.000000000001,0.1947889188798102,-33.61575268354815,36.34802550686599,385.7633005073851,36.338826580871995,2.766450687806412,36.33543326503448,1.6295651986064286,0.4049269774158485,0.39841641074468725,0.2874411212532294,-0.027769281670828153,0.34352505572358544,0.2141088194353924,0.06082814057463346,0.2749369600100259,0.8003403403309587,0.0002963313537454732,0.0,0.9211869913991677,4.16343631472904,6.0,0.0,2.5,459.7441208938743,1155.3000613266538,432.7682848906843,227.49759785133588,486.75432661508046,486.538253835944
4710.000000000001,0.1947891092256892,-33.61552065058487,36.34802551263024,385.76303248541353,36.33882657492246,2.766451741006108,36.335433259228495,1.6295651925045147,0.4049271444112916,0.39842027001617447,0.2874413529640274,-0.027769264668279448,0.3602721599023195,0.2245468365300665,0.0637935264831716,0.28834036301323807,0.800340395692567,0.00031077757275544245,0.0,0.9211869679676284,4.163438719066846,6.0,0.0,2.5,459.7443022436459,1155.3005935964177,432.76828684348686,227.49759785019813,486.75432959522806,486.53825358601034
4720.000000000001,0.19478929426200775,-33.61529507982078,36.34802550985968,385.7627702889416,36.33882656863037,2.7664527641090895,36.335433252938856,1.6295651858941935,0.404927306742808,0.3984240210425583,0.2874415782099518,-0.027769248143556524,0.3480977786679097,0.21695895804432835,0.06163777428011748,0.2785967323244458,0.8003404485675591,0.0003002755727669874,0.0,0.921186944489932,4.1634410544779135,6.0,0.0,2.5,459.74447854283386,1155.3011143229253,432.76828874177943,227.49759784895707,486.7543324917655,486.5382533430461
4730.000000000001,0.1947894740325365,-33.61507593669796,36.3480254973662,385.76252330782427,36.33882656373286,2.766453760865716,36.33543324749885,1.629565180176883,0.40492746446007705,0.3984276644526972,0.2874417970466352,-0.027769232079435824,0.2934849849893364,0.18292047317450752,0.051967447733074,0.2348879209075815,0.8003405043570323,0.0002531654521127704,0.0,0.9211869224066048,4.163443325641651,6.0,0.0,2.5,459.7446498184197,1155.3016048612567,432.768290588079,227.4975978478803,486.75433530515375,486.5382531070039
4740.000000000001,0.19478964876607224,-33.614862909129215,36.348025507732025,385.7622725086252,36.33882655486112,2.766454721706737,36.33543323910877,1.629565171359047,0.4049276177436956,0.398431205460156,0.2874420097484475,-0.027769216478418457,0.34233058601952565,0.21336453017872817,0.060616520167490376,0.27398105034621856,0.8003405524816045,0.0002953004095673094,0.0,0.921186899068516,4.163445532796232,6.0,0.0,2.5,459.74481631435583,1155.30210291845,432.7682923783231,227.49759784623944,486.7543380394692,486.5382528775691
4750.000000000001,0.194789818598561,-33.61465587754003,36.348025511299625,385.7620330776267,36.33882655002295,2.766455662022736,36.33543323442442,1.6295651664359525,0.4049277667416982,0.3984346461592168,0.2874422164867362,-0.027769201293608603,0.34998647934503463,0.2181362667250836,0.061972122744354416,0.280108389469438,0.8003406017101957,0.00030190438220773386,0.0,0.921186878202775,4.163447673155758,6.0,0.0,2.5,459.7449781240368,1155.302578419252,432.76829412062665,227.49759784529817,486.7543406962629,486.53825265458386
4760.000000000001,0.1947899836681065,-33.61445465558046,36.34802550761404,385.76180163964455,36.33882654513408,2.766456576653127,36.33543322939998,1.6295651611553694,0.4049279115598152,0.3984379896560313,0.2874424174270189,-0.02776918655291638,0.3316774793552224,0.20672484732199567,0.05873012218840857,0.26545496951040426,0.8003406502800432,0.00028611059819439464,0.0,0.9211868577429528,4.16344975801303,6.0,0.0,2.5,459.74513539312255,1155.3030380679502,432.76829581579904,227.4975978442928,486.7543432779679,486.5382524378365
4770.000000000001,0.19479014409156375,-33.61425909558935,36.34802551207758,385.76157363365553,36.33882653888524,2.7664574594494975,36.33543322370124,1.6295651551660626,0.4049280523009376,0.3984412384464804,0.2874426127111574,-0.027769172227749554,0.34939424929917945,0.21776723259629985,0.06186720397105007,0.2796344365673499,0.8003406957276632,0.0003013932533371647,0.0,0.9211868376731331,4.163451785243409,6.0,0.0,2.5,459.7452882370296,1155.3034908786462,432.76829745583103,227.4975978431889,486.75434578651453,486.5382522271903
4780.000000000001,0.1947902999976868,-33.614069033996145,36.34802551045784,385.76135500609513,36.33882653370565,2.766458322665983,36.335433218379,1.6295651495724996,0.404928189075872,0.3984443952955985,0.2874428024953041,-0.027769158294859157,0.34110789214382947,0.21260262813708336,0.06039991522347238,0.27300254336055574,0.8003407415898872,0.0002942451838765214,0.0,0.9211868180046848,4.16345375224796,6.0,0.0,2.5,459.7454367836033,1155.3039250822062,432.76829905713913,227.4975978421316,486.7543482240508,486.53825202248584
4790.000000000001,0.19479045152756827,-33.613884307837054,36.34802550630387,385.7611464312416,36.33882652844515,2.766459160008424,36.33543321261656,1.629565143516345,0.4049283220106648,0.39844746294988903,0.28744298695204795,-0.027769144760839023,0.3238877840001128,0.2018698725525476,0.05735073184789778,0.25922060440044536,0.8003407884020569,0.0002793907317214064,0.0,0.9211867987243069,4.163455666449977,6.0,0.0,2.5,459.7455811601935,1155.3043393291864,432.7683006110462,227.497597840974,486.7543505926884,486.5382518235217
4800.000000000001,0.19479059874352625,-33.61370483044465,36.348025509821696,385.76093426483374,36.33882652164871,2.766459972373013,36.33543320639877,1.629565136981569,0.4049284511560379,0.3984504428763103,0.2874431661561284,-0.027769131607328745,0.342216699850723,0.21329379254768113,0.06059620451874997,0.2738899970664311,0.8003408284455538,0.0002952014255047801,0.0,0.9211867793398482,4.163457524616888,6.0,0.0,2.5,459.74572143454895,1155.30476068827,432.76830212287166,227.49759783974235,486.7543528935741,486.53825163022674
4810.000000000001,0.19479074182387415,-33.61353041607845,36.3480255108593,385.7607332236757,36.338826517807526,2.766460764529711,36.33543320262112,1.62956513301134,0.4049285766846015,0.3984533382316613,0.28744334032827645,-0.02776911882170907,0.34057106124941733,0.21226815012135392,0.060304789437005374,0.27257293955835926,0.8003408702970815,0.00029378176109618083,0.0,0.9211867619213193,4.163459328903741,6.0,0.0,2.5,459.7458577517996,1155.305159960322,432.7683035900598,227.49759783898944,486.754355129106,486.5382514423601
4820.000000000001,0.1947908808780144,-33.613360904882995,36.34802551289509,385.7605371195174,36.338826513301406,2.7664615337687906,36.3354331981238,1.629565128284753,0.4049286986771293,0.39845615167723736,0.28744350959852044,-0.027769106401819958,0.34553184045680413,0.2153600972578526,0.061183170562185765,0.27654326782003835,0.8003409105639565,0.000298060894333702,0.0,0.9211867445649203,4.163461084629887,6.0,0.0,2.5,459.7459902369072,1155.305549425416,432.76830501676,227.4975978380902,486.7543573013765,486.53825125977806
4830.000000000001,0.19479101607053956,-33.61319609991665,36.348025512440174,385.7603466881026,36.33882650873459,2.766462281108147,36.33543319361464,1.6295651235457171,0.4049288172814317,0.3984588865291698,0.2874436741677516,-0.02776909432765251,0.3421600110318313,0.21325856732778564,0.06058610089910106,0.2738446682268867,0.8003409498411864,0.00029515219839359254,0.0,0.9211867276438285,4.163462791683287,6.0,0.0,2.5,459.74611904379407,1155.305927632215,432.7683064033184,227.49759783719745,486.75435941294177,486.538251082264
4840.000000000001,0.19479114744920176,-33.6130359425365,36.34802550849545,385.7601653508765,36.338826504432845,2.7664630067413896,36.335433188882014,1.6295651185718043,0.40492893253892953,0.3984615437848333,0.2874438340940516,-0.02776908259158972,0.3249283414505436,0.20251859173863823,0.05753487878177808,0.2600534705204164,0.8003409901379696,0.000280287815081631,0.0,0.9211867111445714,4.163464451112418,6.0,0.0,2.5,459.7462442182896,1155.3062877883135,432.7683077492716,227.49759783624296,486.7543614645765,486.53825090976176
4850.000000000001,0.1947912750825561,-33.61288034268509,36.34802551130377,385.7599814447058,36.338826498940726,2.766463711853021,36.33543318388532,1.629565113320382,0.40492904450665057,0.39846412496325456,0.28744398946012645,-0.027769071186924062,0.33857793156715,0.21102602533354684,0.05995178341593264,0.27097780874947947,0.800341024871955,0.00029206204362080526,0.0,0.9211866945653356,4.163466062048315,6.0,0.0,2.5,459.7463658307864,1155.3066530279916,432.7683090604695,227.4975978352539,486.7543634574594,486.53825074218014
4860.000000000001,0.1947913991129384,-33.61272915258641,36.34802550400634,385.7598068625931,36.33882649584993,2.7664643992831657,36.335433180860974,1.6295651101418684,0.40492915332253654,0.3984666325727631,0.2874441404422247,-0.027769060105185872,0.3051297499388905,0.1901787504863119,0.05402911731178028,0.24420786779809217,0.8003410609650504,0.000263209089373599,0.0,0.9211866795872654,4.163467627159662,6.0,0.0,2.5,459.74648399674726,1155.3069997792156,432.7683103330767,227.49759783465177,486.7543653934976,486.5382505793263
4870.000000000001,0.19479151966152303,-33.61258219782707,36.348025526116025,385.7596338958825,36.33882649058446,2.7664650613436947,36.33543317632543,1.62956510537515,0.4049292590777268,0.398469069509531,0.2874442871846826,-0.02776904934489721,0.3887525255473064,0.2422984985598036,0.06883612310881648,0.31113462166862005,0.8003410941976214,0.0003353431274132268,0.0,0.9211866642567657,4.163469147307353,6.0,0.0,2.5,459.7465988525215,1155.3073432388512,432.7683115644936,227.4975978337389,486.754367274965,486.53825042103614
4880.000000000001,0.19479163685004447,-33.612439344926145,36.34802551928776,385.7594707459968,36.33882648766993,2.7664657117845195,36.335433172999146,1.6295651018792796,0.4049293618891284,0.398471438040076,0.28744442983758206,-0.0277690388757037,0.3596779032666864,0.22417713719491172,0.06368788210159122,0.28786501929650293,0.800341129332771,0.00031026287467062115,0.0,0.9211866499081226,4.1634706272499775,6.0,0.0,2.5,459.7467105024108,1155.3076672849936,432.7683127685987,227.49759783306848,486.7543691035885,486.5382502671656
4890.000000000001,0.19479175072752364,-33.612300518634754,36.34802553239348,385.75931114774914,36.33882648312441,2.7664663398236935,36.33543316818742,1.6295650968222617,0.40492946179103995,0.3984737394135891,0.28744456845877814,-0.02776902869982223,0.4057485429763864,0.2528917079808516,0.07184555274778191,0.3247372607286335,0.8003411628949028,0.00035000390757915657,0.0,0.9211866354024209,4.1634720676930215,6.0,0.0,2.5,459.7468190052468,1155.3079842210198,432.768313935602,227.49759783214424,486.75437088035864,486.5382501176464
4900.000000000001,0.19479186136521975,-33.61216564141756,36.34802552842658,385.7591563064759,36.33882647833071,2.7664669488804066,36.33543316384869,1.6295650922623397,0.40492955884851856,0.3984759749477576,0.2874447031358926,-0.02776901882572247,0.39487602843612907,0.24611520689322555,0.06992034582407385,0.3160355527172994,0.800341195612531,0.0003406250378291171,0.0,0.9211866210042672,4.163473463514265,6.0,0.0,2.5,459.7469244216164,1155.308291758732,432.7683150683064,227.49759783127496,486.7543726062818,486.53824997237064
4910.000000000001,0.1947919689009152,-33.612034538057344,36.34802551710505,385.7590033735115,36.338826479192086,2.766467574027331,36.33543316376329,1.6295650921725835,0.40492965318716345,0.3984781476080457,0.28744483403654275,-0.027769009180588,0.337040661599918,0.21006806421013907,0.05967947211365756,0.2697475363237966,0.8003412260209681,0.00029073543749044906,0.0,0.9211866075309558,4.163474821877856,6.0,0.0,2.5,459.7470268884695,1155.3085955279787,432.7683162163453,227.49759783129088,486.7543742836512,486.53824983120705
4920.000000000001,0.19479207342742513,-33.61190712848685,36.34802549932871,385.75885658427785,36.33882647244231,2.766468126781376,36.33543315748332,1.6295650855724944,0.40492974488948086,0.3984802586828096,0.2874449612761761,-0.027768999876002454,0.2796771971700879,0.1743150352890725,0.04952216414133205,0.22383719943040453,0.800341256617629,0.00024125293797954008,0.0,0.9211865945611065,4.163476141750721,6.0,0.0,2.5,459.747126468343,1155.308887114275,432.7683172503936,227.49759783004876,486.75437591343274,486.5382496939338
4930.000000000001,0.19479217502163043,-33.61178327618438,36.348025514165336,385.7587148945077,36.3388264680876,2.766468686406484,36.335433153325035,1.6295650812022018,0.40492983401437554,0.3984823105012083,0.2874450849446189,-0.027768990802314875,0.33929292829452207,0.21147189195202784,0.06007824693520293,0.2715501388872308,0.8003412869587206,0.00029267811210501445,0.0,0.9211865814824024,4.1634774236436,6.0,0.0,2.5,459.7472232679912,1155.309168479901,432.7683182910403,227.4975978292159,486.7543774974697,486.5382495605385
