time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4940.000000000001,0.1947922737220732,-33.611662946914635,36.34802553317219,385.7585752768889,36.33882646506256,2.766469238660932,36.33543315045915,1.6295650781902395,0.4049299205994879,0.39848430364259,0.28744520509000326,-0.02776898197771516,0.4034349006249405,0.2514498380153301,0.07143578099680799,0.3228856190121381,0.8003413153199498,0.0003480076480446395,0.0,0.9211865686968963,4.163478668998721,6.0,0.0,2.5,459.7473173141519,1155.3094457186253,432.7683193147704,227.49759782865868,486.7543790361987,486.5382494309516
4950.000000000001,0.1947923697182385,-33.61154593043864,36.34802551641084,385.75844002645925,36.33882646164036,2.766469763838358,36.3354331469408,1.6295650744925183,0.4049300048183512,0.3984862416205033,0.28744532194511474,-0.02776897340942241,0.34458547401596284,0.214770639614288,0.061015361496770566,0.2757860011110585,0.8003413431707304,0.00029724337092518384,0.0,0.9211865569648124,4.163479880574414,6.0,0.0,2.5,459.7474087711177,1155.3097143863945,432.7683202896836,227.49759782796005,486.7543805323049,486.538249304902
4960.000000000001,0.19479246301370828,-33.61143220067376,36.348025516231694,385.75830880092866,36.33882645850182,2.766470279455632,36.335433143855035,1.6295650712494307,0.40493008666570335,0.39848812487645086,0.2874454355120392,-0.027768965076745644,0.3427092455140432,0.21360126206658553,0.06068312513058516,0.27428438719717063,0.8003413703816498,0.00029562484176925264,0.0,0.9211865453194719,4.163481058441448,6.0,0.0,2.5,459.7474976592972,1155.3099750133658,432.76832124629135,227.497597827348,486.7543819861591,486.53824918240286
4970.000000000001,0.1947925536489357,-33.61132171221283,36.34802551233663,385.75818095069553,36.33882645535988,2.7664707807352897,36.33543314095099,1.629565068197337,0.40493016617878047,0.398489954178956,0.28744554584043686,-0.027768956980139592,0.32750049348511256,0.20412208685000427,0.057990115494787046,0.26211220234479127,0.8003413966052738,0.0002825055335020875,0.0,0.921186533989669,4.163482203442868,6.0,0.0,2.5,459.74758401417455,1155.310228947696,432.7683221765285,227.49759782677495,486.75438339834994,486.5382490633983
4980.000000000001,0.19479264169754124,-33.61121437531662,36.348025513689535,385.7580585624687,36.33882645295876,2.7664712699722718,36.33543313798623,1.629565065081465,0.4049302434209367,0.39849173103004887,0.2874456530198909,-0.02776894911733052,0.32889599734641967,0.2049918879738446,0.05823720260199824,0.2632290905758428,0.8003414231234586,0.00028370924557902726,0.0,0.9211865227656515,4.16348331450456,6.0,0.0,2.5,459.7476679058887,1155.310472019311,432.76832308273686,227.4975978261776,486.75438477003934,486.5382489477879
4990.000000000001,0.19479272725650285,-33.6111100707887,36.34802551802524,385.75793697570725,36.33882644886716,2.766471740148916,36.3354331343435,1.629565061253004,0.40493031847814576,0.3984934574231147,0.28744575716838044,-0.02776894147382336,0.34850796941974094,0.2172155166440094,0.0617098560233017,0.2789253726673111,0.8003414473755549,0.00030062667573656503,0.0,0.9211865117189859,4.163484394892065,6.0,0.0,2.5,459.7477494275983,1155.3107134909744,432.7683239581429,227.49759782545195,486.7543861027655,486.5382488354501
5000.000000000001,0.19479281045225733,-33.61100865223861,36.34802551605468,385.7578199533031,36.33882644658228,2.7664722024032926,36.3354331320574,1.6295650588503463,0.4049303914652964,0.3984951358169724,0.28744585844077564,-0.02776893403870417,0.33827293891513444,0.21083632229456073,0.05989753945201793,0.27073386174657865,0.8003414716377891,0.000291797765470511,0.0,0.9211865014028717,4.163485444399896,6.0,0.0,2.5,459.74782869370455,1155.3109459156976,432.76832481441375,227.49759782500112,486.7543873984197,486.5382487262159
5010.000000000001,0.19479289134266317,-33.61091004564756,36.348025519588255,385.7577058436023,36.33882644355359,2.766472647119997,36.33543312904388,1.6295650556832015,0.4049304624294283,0.3984967674390986,0.2874459569069343,-0.027768926817827836,0.3512814697897157,0.2189442071207088,0.06220092959134084,0.2811451367120496,0.8003414950419924,0.0003030189947352355,0.0,0.9211864912894612,4.163486465743404,6.0,0.0,2.5,459.74790576206874,1155.3111725400802,432.76832564029263,227.4975978244036,486.75438865795456,486.5382486200013
5020.000000000001,0.1947929699543696,-33.61081421424379,36.34802552046104,385.7575949420278,36.33882644097864,2.766473082186224,36.33543312646172,1.62956505296944,0.404930531393798,0.398498352914089,0.2874460525989532,-0.027768919797836134,0.35314086580924936,0.22010313905248705,0.06253015748060574,0.2826332965330928,0.8003415177833267,0.0003046228651301386,0.0,0.9211864814075169,4.163487457995416,6.0,0.0,2.5,459.74798066142984,1155.3113928006662,432.7683264472713,227.49759782388935,486.7543898818592,486.5382485167826
5030.000000000001,0.1947930463046492,-33.61072114116391,36.348025517518586,385.75748724395567,36.338826438360165,2.7664735038911767,36.33543312395632,1.6295650503362822,0.40493059837501544,0.3984998925332093,0.28744614553828124,-0.027768912976853244,0.341693633097061,0.2129684084759904,0.06050320000185575,0.27347160847784613,0.8003415398734227,0.0002947483071591452,0.0,0.9211864719064806,4.163488421976068,6.0,0.0,2.5,459.7480534049649,1155.3116067099245,432.76832722977736,227.4975978233896,486.7543910703509,486.5382484165347
5040.000000000001,0.194793120476099,-33.610630722826755,36.348025519005674,385.7573827638501,36.33882643580508,2.766473913836762,36.33543312140887,1.629565047659014,0.40493066344404743,0.3985013880242718,0.28744623582517687,-0.02776890635163909,0.3463919349356871,0.21589675236004188,0.061335109709862966,0.27723186206990486,0.8003415614205253,0.00029880105000739163,0.0,0.9211864625922883,4.163489358360607,6.0,0.0,2.5,459.7481240736325,1155.3118142155208,432.76832799048543,227.497597822885,486.7543922247704,486.538248319147
5050.000000000001,0.19479319257612895,-33.61054282561659,36.348025559692395,385.75728076495614,36.33882643311127,2.7664743139522443,36.33543311888728,1.62956504500886,0.404930726693426,0.3985028416156524,0.2874463235900475,-0.02776889991235976,0.4795144769148839,0.2988684690015471,0.08490690611726831,0.3837753751188154,0.8003415821519345,0.0004136337691224648,0.0,0.9211864532097706,4.163490267304553,6.0,0.0,2.5,459.7481927718634,1155.3120166813862,432.7683287334592,227.49759782239116,486.7543933468428,486.5382482244795
5060.000000000001,0.19479326267372768,-33.6104573788987,36.3480255201066,385.75718197126,36.3388264309442,2.7664746992509777,36.33543311644815,1.6295650424453925,0.40493078819069694,0.3985042544969133,0.2874464089184144,-0.027768893653330903,0.3486981153900751,0.21733416969053648,0.06174343875100263,0.2790776084415391,0.8003416024469928,0.00030079026981555325,0.0,0.9211864446957064,4.163491154002088,6.0,0.0,2.5,459.748259554848,1155.3122130109873,432.76832944784087,227.49759782190057,486.75439443746825,486.53824813243824
5070.000000000001,0.19479333082188235,-33.610374302221565,36.3480255188774,385.7570865719544,36.33882642853181,2.7664750764839714,36.335433114166165,1.6295650400470547,0.40493084797530016,0.39850562800404526,0.2874464918730475,-0.027768887565684963,0.3438397826547433,0.214306119003696,0.060883170555108126,0.27518928955880406,0.8003416225839329,0.0002965993732523552,0.0,0.9211864361052448,4.163492014194105,6.0,0.0,2.5,459.74832448548665,1155.312402489511,432.768330148002,227.4975978214472,486.75439549769857,486.53824804296056
5080.000000000001,0.19479339697773537,-33.61029365314488,36.34802551206047,385.7569938133072,36.338826426481134,2.7664754445287367,36.33543311202257,1.6295650377941795,0.4049309060112544,0.3985069611901508,0.28744657240226734,-0.027768881655106274,0.31668254601719137,0.19737975717648887,0.05607447170946993,0.2534542288859588,0.8003416420436378,0.0002731732424169956,0.0,0.9211864276927032,4.163492849974432,6.0,0.0,2.5,459.7483875187796,1155.3125867395347,432.7683308303448,227.49759782102265,486.7543965267964,486.5382479560994
5090.000000000001,0.19479346129218553,-33.610215248260715,36.34802551443538,385.7569033050911,36.33882642365488,2.766475797273245,36.33543310922887,1.6295650348580466,0.40493096243099647,0.39850825710624344,0.2874466506899232,-0.02776887591244304,0.32733597934589165,0.2040197729270277,0.05796084841575503,0.2619806213427827,0.8003416607801344,0.00028236294273715373,0.0,0.921186419380831,4.163493661279233,6.0,0.0,2.5,459.7484487980783,1155.3127664938372,432.76833148649354,227.49759782046252,486.7543975271189,486.5382478716534
5100.000000000001,0.1947935238055108,-33.610139040093,36.348025520713286,385.75681665305217,36.33882642298924,2.766476149737628,36.33543310766575,1.6295650332152718,0.404931017271952,0.398509516557624,0.28744672678522243,-0.027768870324564432,0.34375835917543834,0.2142554198152321,0.06086872279534411,0.27512414261057627,0.800341679750006,0.00029652898645300967,0.0,0.9211864115104615,4.163494449716211,6.0,0.0,2.5,459.748508360482,1155.3129385783277,432.7683321366748,227.49759782015005,486.7543984992831,486.53824778957625
5110.000000000001,0.1947935845838469,-33.6100649471837,36.34802551889702,385.7567294285667,36.33882642013978,2.7664764862365128,36.33543310581141,1.6295650312663952,0.4049310705904247,0.3985107408947215,0.2874468007685094,-0.027768864895222123,0.33993307319179955,0.2118712365385121,0.06019137595065195,0.272062612489164,0.8003416964834686,0.000293229212470576,0.0,0.921186403738659,4.163495218042328,6.0,0.0,2.5,459.74856626965857,1155.313111823066,432.7683327629911,227.49759781978736,486.75439944433566,486.5382477097742
5120.000000000001,0.1947936436087908,-33.609992996755494,36.348025511798525,385.7566468840668,36.3388264177054,2.7664768070635546,36.33543310342404,1.629565028757327,0.40493112237331463,0.3985119296714856,0.2874468726179725,-0.02776885962180131,0.31423425705566566,0.19585386241365596,0.05564092146420132,0.25149478387785723,0.8003417139631139,0.0002710611491589248,0.0,0.9211863965838916,4.163495963077025,6.0,0.0,2.5,459.7486225043259,1155.3132757879912,432.7683333594264,227.49759781931144,486.75440036192543,486.5382476322753
5130.000000000001,0.1947937010223545,-33.6099230064398,36.34802554836106,385.75656470412326,36.33882641392722,2.7664771147537977,36.33543309996151,1.6295650251182678,0.404931172738276,0.39851308591318,0.28744694250528807,-0.02776885450799682,0.4461730065832149,0.27808779825716007,0.07900307767732796,0.3570908759344881,0.8003417299246401,0.00038487257936516936,0.0,0.921186388992396,4.163496685857751,6.0,0.0,2.5,459.74867720702616,1155.3134389042475,432.7683339350811,227.49759781862377,486.75440125440286,486.5382475568808
5140.000000000001,0.1947937567621492,-33.60985506048536,36.34802551743337,385.7564866597593,36.33882641371908,2.766477430812301,36.335433099463565,1.629565024594967,0.40493122164019274,0.39851420825687,0.2874470103558262,-0.027768849521237367,0.3346579870780403,0.20858345905731732,0.059257298753162754,0.26784075781048006,0.8003417463573675,0.00028867874547635675,0.0,0.9211863824237981,4.163497391238593,6.0,0.0,2.5,459.74873031190566,1155.3135939996953,432.76833451712406,227.4975978185124,486.7544021206991,486.53824748370016
5150.000000000001,0.19479381094719367,-33.6097890079829,36.34802552238836,385.7564108477859,36.33882641194838,2.76647773079992,36.33543309777557,1.6295650228208842,0.4049312691756539,0.39851529918388445,0.28744707631348243,-0.027768844681816063,0.351927931782631,0.21934737249042108,0.06231524866818278,0.28166262115860385,0.8003417623940497,0.0003035758993288107,0.0,0.9211863756704589,4.1634980757200415,6.0,0.0,2.5,459.74878193691853,1155.3137445589,432.7683350735428,227.49759781818656,486.754402962744,486.5382474125548
5160.000000000001,0.19479386359738807,-33.609724822469786,36.348025521754366,385.7563357608655,36.338826409846206,2.7664780212864457,36.33543309571998,1.6295650206604932,0.40493131536256566,0.3985163591418655,0.28744714040229524,-0.02776883998012636,0.3501739338507643,0.21825416579781423,0.06200466273609714,0.2802588285339114,0.8003417771619487,0.0003020628434524202,0.0,0.9211863688677225,4.163498739836824,6.0,0.0,2.5,459.7488321027456,1155.313893694154,432.76833561331426,227.49759781777368,486.75440378088274,486.5382473434247
5170.000000000001,0.19479391477051156,-33.60966244189268,36.3480255218196,385.7562639949829,36.338826408376825,2.7664783046534467,36.33543309418215,1.6295650190442643,0.4049313602561237,0.3985173891741738,0.287447202693579,-0.02776883540735753,0.3487626604946172,0.2173745697983323,0.06175476295679094,0.27912933275512325,0.8003417922069422,0.00030084542717550845,0.0,0.921186362546564,4.163499385593127,6.0,0.0,2.5,459.7488808578787,1155.3140362314807,432.7683361383916,227.49759781746576,486.75440457591327,486.5382472762356
5180.000000000001,0.1947939645248292,-33.60960178885583,36.34802552173068,385.7561942400792,36.33882640647708,2.766478579488876,36.335433092305465,1.6295650170719114,0.4049314039034496,0.3985183905610938,0.28744726325752,-0.02776883096731808,0.34860478020697355,0.2172761802167,0.06172679945022637,0.2790029796669264,0.8003418068486516,0.00030070919899020726,0.0,0.9211863562110808,4.163500014435499,6.0,0.0,2.5,459.7489282628159,1155.3141747752634,432.7683366488558,227.49759781709648,486.75440534883023,486.5382472109055
5190.000000000001,0.194794012881518,-33.609542837559985,36.348025523725696,385.7561261533832,36.33882640444588,2.7664788462988095,36.335433090422576,1.6295650150930785,0.40493144632404654,0.3985193637388989,0.2874473221199625,-0.0277688266467635,0.3567527267168048,0.22235459369079152,0.06316953322647642,0.2855241269172679,0.8003418209159783,0.0003077376416786296,0.0,0.9211863499822924,4.1635006251037225,6.0,0.0,2.5,459.7489743377179,1155.3143099998954,432.7683371448866,227.49759781672748,486.7544060999703,486.5382471474149
5200.000000000001,0.1947940598331609,-33.6094856003443,36.34802552112515,385.7560597804886,36.33882640313951,2.766479107149564,36.33543308893087,1.62956501352528,0.4049314875129386,0.3985203085078978,0.28744737927219965,-0.027768822450752847,0.3455626899125638,0.21538015017833825,0.06118812697281884,0.2765682771511571,0.8003418344183395,0.00029808499267334934,0.0,0.9211863440633009,4.163501217352575,6.0,0.0,2.5,459.74901907294094,1155.3144418339089,432.7683376281248,227.4975978164408,486.75440682917696,486.5382470857695
5210.000000000001,0.19479410546247,-33.60942997761077,36.34802551796043,385.7559958987538,36.33882640172927,2.766479359996424,36.335433087577535,1.6295650121030008,0.40493152754262424,0.3985212265258156,0.2874474348150349,-0.027768818376728177,0.3328696520524882,0.2074689244172536,0.05894058801406117,0.2664095124313148,0.8003418478933798,0.0002871358476783099,0.0,0.9211863384004461,4.1635017935821,6.0,0.0,2.5,459.7490625463234,1155.3145687218164,432.76833809689793,227.49759781616945,486.754407537726,486.53824702585706
5220.000000000001,0.19479414984242735,-33.609375874193006,36.34802552199255,385.7559335875018,36.338826399642194,2.7664796035336394,36.33543308551869,1.6295650099391992,0.40493156647397965,0.3985221193634629,0.28744748883660814,-0.02776881441479873,0.3493013215558156,0.2177103647407134,0.06185010497038163,0.27956046971109505,0.8003418609065398,0.0003013098932125825,0.0,0.9211863325949708,4.163502354066509,6.0,0.0,2.5,459.7491048322533,1155.314692470042,432.76833855025006,227.49759781574443,486.7544082268436,486.5382469675852
5230.000000000001,0.19479419297594897,-33.609323292837786,36.3480255027098,385.75587331857946,36.3388263989976,2.766479845858214,36.335433084653886,1.629565009030273,0.4049316043145511,0.3985229869955447,0.28744754134130857,-0.027768810556494827,0.2710370729439461,0.16893031728739247,0.047992001514676585,0.21692231880206905,0.8003418736998069,0.00023379854936115136,0.0,0.9211863273463337,4.163502899305627,6.0,0.0,2.5,459.7491459285764,1155.3148122285977,432.76833899773146,227.4975978155748,486.7544088964953,486.53824691095696
5240.000000000001,0.1947942348734701,-33.609272216640846,36.3480255180856,385.7558141530632,36.33882639684276,2.7664800740409987,36.335433082641195,1.6295650069149588,0.4049316410683301,0.39852382968769007,0.28744759234117934,-0.02776880681943794,0.33355132876306526,0.2078938280763993,0.05906127139673102,0.26695509947313034,0.8003418857994091,0.0002877237687851612,0.0,0.9211863218683332,4.163503427008948,6.0,0.0,2.5,459.7491858485092,1155.314929696643,432.76833942300334,227.49759781516929,486.75440954689793,486.53824685594213
5250.000000000001,0.1947942756266655,-33.60922253818484,36.34802545210739,385.75575852489794,36.3388263995136,2.7664803217786016,36.33543308451629,1.6295650088856632,0.4049316768244557,0.39852464925689907,0.2874476419487836,-0.027768803152184773,-0.004377037651996212,-0.0027280933381545794,-0.0007750332864787719,-0.003503126624633352,0.0,-3.7756636855012656e-06,0.0,0.9211863175218012,4.163503945891932,6.0,0.0,2.5,459.74922467599833,1155.315040371541,432.76833987207857,227.4975978155396,486.7544101794412,486.5382468024542
5260.000000000001,0.19479431521653567,-33.609174273542095,36.34802552219795,385.75570105510127,36.33882639324644,2.766480515041508,36.33543307917668,1.6295650032738536,0.40493171154876806,0.3985254453691027,0.28744769013902566,-0.02776879964943646,0.3509488075132934,0.21873724320113372,0.06214179543015117,0.28087903863128494,0.8003419091847056,0.00030273089430486326,0.0,0.9211863115276062,4.163504442375427,6.0,0.0,2.5,459.74926239849367,1155.3151543154363,432.76834024347824,227.49759781448896,486.7544107938892,486.5382467504465
5270.000000000001,0.19479435369895376,-33.60912736377077,36.348025524901935,385.7556457831647,36.33882639256622,2.766480728997294,36.33543307856635,1.6295650026324324,0.4049317453097805,0.39852621908096353,0.28744773698223275,-0.027768796206544263,0.35801428350935527,0.22314098053164785,0.06339285843160695,0.2865338389632548,0.8003419197540684,0.00030882559082374126,0.0,0.92118630694398,4.1635049260064525,6.0,0.0,2.5,459.7492990620512,1155.3152640866683,432.76834063885383,227.49759781434585,486.7544113910338,486.538246699924
5280.000000000001,0.1947943910817569,-33.60908180118997,36.34802551377173,385.7555930139362,36.3388263924568,2.76648093867334,36.33543307833152,1.6295650023856183,0.40493177810910913,0.3985269704969028,0.28744778248763647,-0.027768792864662828,0.31187960019654176,0.1943864424836836,0.05522387883120099,0.24961032131488456,0.8003419305321156,0.0002690294679477946,0.0,0.9211863028605194,4.163505398468374,6.0,0.0,2.5,459.74933467266936,1155.3153689267212,432.76834102491375,227.4975978142956,486.7544119709575,486.5382466508423
5290.000000000001,0.1947944273935593,-33.60903753648313,36.34802551568407,385.75554237273457,36.33882639139578,2.76648114061868,36.33543307724646,1.6295650012452256,0.40493180996404327,0.39852770042188007,0.2874478266883535,-0.027768789623792145,0.3180128544961493,0.1982091490418837,0.05630987630657061,0.2545190253484543,0.8003419413712289,0.00027432002887070573,0.0,0.9211862982942307,4.163505857434132,6.0,0.0,2.5,459.74936926891246,1155.3154695029652,432.7683413991516,227.4975978140708,486.75441253430176,486.53824660316263
5300.000000000001,0.1947944627093897,-33.60899448087713,36.348025544473934,385.7554931031374,36.33882638853852,2.766481331080513,36.335433075030046,1.6295649989158392,0.4049318409423377,0.39852841032910646,0.28744786967614794,-0.027768786475462548,0.424418546142672,0.26452906310494134,0.07515090455015233,0.3396799676550937,0.8003419519299406,0.00036610626096313873,0.0,0.9211862934033092,4.163506302745532,6.0,0.0,2.5,459.7494029201608,1155.3155672782257,432.7683417567935,227.497597813633,486.754413082201,486.53824655679006
5310.000000000001,0.1947944970284074,-33.6089526414456,36.34802552166111,385.7554447778592,36.33882638775006,2.7664815235853557,36.33543307370473,1.629564997522948,0.4049318710476195,0.3985291001187648,0.2874479114507037,-0.02776878340989697,0.34429200099187446,0.2145882762472641,0.06096305929046194,0.27555133553772604,0.8003419618924845,0.0002969885430993984,0.0,0.9211862889509916,4.163506738437548,6.0,0.0,2.5,459.7494356208729,1155.315663325443,432.7683421129743,227.49759781339245,486.75441361456814,486.5382465117298
5320.000000000001,0.19479453037017905,-33.608911993058285,36.348025521039546,385.75539760220784,36.33882638658108,2.7664817082848567,36.335433072583136,1.629564996344186,0.40493190029586384,0.39852977020547087,0.2874479520356846,-0.02776878042766384,0.34178082376704855,0.21302313315849689,0.06051840514238523,0.2735415383008821,0.8003419714598233,0.0002948223588692961,0.0,0.9211862846295843,4.163507158011043,6.0,0.0,2.5,459.7494673906984,1155.3157570259507,432.7683424557532,227.49759781316345,486.75441413172473,486.5382464679575
5330.000000000001,0.1947945627873973,-33.60887247731216,36.34802552683077,385.7553518794816,36.338826385390085,2.7664818864494687,36.335433071523774,1.6295649952308509,0.40493192873507433,0.398530421558462,0.2874479914958292,-0.02776877753393592,0.3627033929104602,0.2260636373103288,0.06422311463082576,0.2902867519411545,0.8003419808449846,0.000312870275981521,0.0,0.9211862806398016,4.163507566630301,6.0,0.0,2.5,459.74949827527416,1155.315847822425,432.76834278656537,227.4975978129554,486.7544146344133,486.53824642539126
5340.000000000001,0.19479459428845916,-33.608834077412894,36.3480255223505,385.7553073414941,36.33882638457196,2.766482061104909,36.33543307057958,1.6295649942384784,0.40493195637013046,0.39853105445757814,0.28744802984063267,-0.02776877471433181,0.34521958405112874,0.21516643993009005,0.06112728892043266,0.2762937288505227,0.8003419898959214,0.00029778860515134294,0.0,0.9211862767483011,4.163507964515418,6.0,0.0,2.5,459.7495282877312,1155.3159362952106,432.7683431099792,227.49759781276953,486.75441512285846,486.5382463840361
5350.000000000001,0.1947946249426112,-33.60879670933656,36.34802552007479,385.75526407232303,36.33882638364285,2.7664822307471586,36.33543306960267,1.6295649932117726,0.40493198326208646,0.39853167029036735,0.2874480671544833,-0.027768771983062376,0.33605190491751336,0.20945247032424116,0.05950398294004215,0.2689564532642833,0.8003419987465948,0.000289880483274274,0.0,0.9211862729430321,4.1635083515188285,6.0,0.0,2.5,459.7495574937416,1155.316022241671,432.768343424449,227.49759781256964,486.75441559813095,486.538246343782
5360.000000000001,0.1947946547328964,-33.60876039404738,36.34802552063586,385.7552221015191,36.338826382619125,2.766482395424987,36.335433068599386,1.6295649921573272,0.4049320093959193,0.3985322687157122,0.28744810341671706,-0.027768769320687166,0.33781717184934407,0.210552723157074,0.0598165502935272,0.2703692734506012,0.8003420073955786,0.00029140319058187464,0.0,0.9211862692018256,4.163508727583462,6.0,0.0,2.5,459.74958587692,1155.3161056012716,432.76834373002447,227.49759781236529,486.7544160599661,486.5382463046688
5370.000000000001,0.19479468368348235,-33.60872510178359,36.34802552179577,385.75518136780886,36.33882638153019,2.766482555315065,36.33543306754392,1.6295649910480847,0.40493203479277023,0.39853285022724094,0.2874481386567401,-0.02776876673806328,0.34213766770413456,0.21324558414136907,0.06058156652127259,0.2738271506626417,0.8003420158327472,0.0002951300545177403,0.0,0.9211862655213848,4.16350909315014,6.0,0.0,2.5,459.74961346052896,1155.316186502114,432.7683440269556,227.4975978121508,486.754416508746,486.5382462666545
5380.000000000001,0.19479471178769456,-33.60869084200414,36.34802550508444,385.7551414261128,36.338826381119596,2.766482712558002,36.33543306686925,1.62956499033902,0.4049320594480692,0.3985334146727269,0.2874481728666305,-0.02776876422421992,0.27465639615112486,0.1711862537965904,0.04863280214303403,0.2198190559396244,0.8003420237796786,0.00023692027710233243,0.0,0.9211862621006048,4.163509448582545,6.0,0.0,2.5,459.74964023717285,1155.3162658810213,432.7683443173034,227.49759781202144,486.7544169443506,486.53824622975736
5390.000000000001,0.19479473907865985,-33.60865757315804,36.34802552364028,385.75510375341327,36.33882637957688,2.766482861418865,36.33543306564481,1.6295649890521418,0.4049320833886999,0.39853396273696257,0.28744820608644306,-0.027768761790355256,0.34848364685485494,0.2172008837883325,0.061705226310919584,0.27890611009925204,0.8003420321626102,0.0003006040913177825,0.0,0.9211862585653987,4.16350979275552,6.0,0.0,2.5,459.7496662393261,1155.3163406525298,432.7683445950863,227.49759781177613,486.75441736731375,486.538246193922
5400.000000000001,0.19479476562161607,-33.60862521268962,36.34802553437069,385.75506649291503,36.338826377878405,2.7664830067349726,36.33543306420511,1.6295649875390836,0.4049321066713656,0.39853449578555455,0.2874482383953317,-0.02776875942385004,0.38886170893436,0.2423674979249563,0.06885487546513168,0.311222373390088,0.8003420399580211,0.00033543442722796743,0.0,0.9211862549125271,4.163510127819563,6.0,0.0,2.5,459.7496915315204,1155.316414627744,432.76834486673874,227.49759781149797,486.7544177786901,486.5382461590693
5410.000000000001,0.19479479142627829,-33.60859375551681,36.34802551717382,385.7550295918815,36.3388263775927,2.7664831509243295,36.33543306357018,1.629564986871742,0.40493212930912337,0.3985350139155344,0.2874482698059879,-0.02776875711640514,0.3246104309342739,0.20232133578713984,0.05747804102446997,0.2597993768116098,0.8003420471235971,0.0002800108723454813,0.0,0.9211862517632312,4.163510453677702,6.0,0.0,2.5,459.74971611771485,1155.316487968841,432.7683451327554,227.49759781137016,486.7544181785453,486.53824612518974
5420.000000000001,0.19479481646314656,-33.608563235312765,36.348025525900646,385.754994672945,36.33882637668905,2.7664832891559854,36.335433062804576,1.6295649860671233,0.4049321512731844,0.3985355165632427,0.2874483002820884,-0.027768754877740776,0.3566709244605372,0.22230382383621716,0.06315491666325643,0.2854587404994736,0.8003420546018107,0.00030766642304554207,0.0,0.9211862486484392,4.163510769028505,6.0,0.0,2.5,459.74973997159856,1155.3165572990931,432.7683453893693,227.49759781121068,486.7544185664496,486.5382460923189
5430.000000000001,0.19479484081871823,-33.608533546260134,36.34802552176028,385.7549601436256,36.33882637597495,2.76648342393662,36.335433062037325,1.6295649852607994,0.4049321726396832,0.3985360054815601,0.28744832992893543,-0.027768752704162125,0.34090324742519457,0.21247624206635687,0.06036296576525713,0.27283920783161403,0.8003420615448493,0.0002940651135338928,0.0,0.9211862456418202,4.163511076897065,6.0,0.0,2.5,459.74976317587215,1155.316625892289,432.7683456391548,227.49759781105536,486.7544189437552,486.5382460603382
5440.000000000001,0.19479486449313788,-33.608504686473445,36.34802552494255,385.75492680743565,36.33882637501876,2.766483554141928,36.335433061174726,1.6295649843542035,0.40493219340831144,0.398536480700102,0.28744835874652924,-0.02776875057969619,0.35283671616852263,0.21991407304078084,0.06247599419583394,0.28239006723661475,0.8003420684307101,0.0003043589736149529,0.0,0.9211862426806192,4.163511375671533,6.0,0.0,2.5,459.74978573201287,1155.3166920948252,432.76834588113354,227.49759781088648,486.7544193104874,486.53824602926215
5450.000000000001,0.1947948875009159,-33.60847663958248,36.348025524024074,385.75489455552906,36.33882637447592,2.76648368234504,36.33543306059078,1.629564983740465,0.40493221359246073,0.3985369424967757,0.28744838675270806,-0.027768748533674167,0.34833317814774534,0.2171071393564261,0.06167855930418761,0.27878569866061376,0.8003420752023996,0.000300474177702869,0.0,0.9211862398575476,4.163511666263787,6.0,0.0,2.5,459.74980765281407,1155.3167561555294,432.7683461183859,227.49759781075625,486.75441966686014,486.5382459990471
5460.000000000001,0.19479490988227963,-33.60844935491821,36.34802552587941,385.75486300417,36.33882637358823,2.766483805816165,36.335433059736246,1.629564982842396,0.4049322332255487,0.3985373917016659,0.2874484139961372,-0.02776874653790173,0.3552538880011979,0.22142064634785044,0.06290398990410309,0.28432463625195353,0.8003420816917134,0.00030644400311470707,0.0,0.9211862369116944,4.163511948354028,6.0,0.0,2.5,459.74982897788016,1155.3168188169088,432.76834634779993,227.4975978105636,486.7544200135169,486.53824596965785
5470.000000000001,0.19479493159541705,-33.60842288550148,36.34802552308158,385.7548319742696,36.33882637269775,2.7664839251195303,36.335433058809,1.6295649818678726,0.4049322522734544,0.39853782744569344,0.28744844042627254,-0.02776874459669898,0.34539075129145413,0.2152732115667288,0.061157543408766286,0.2764307549754951,0.8003420877423325,0.0002979359883395579,0.0,0.9211862341688288,4.163512222741076,6.0,0.0,2.5,459.7498496657653,1155.3168804559066,432.76834656955464,227.49759781037835,486.7544203497813,486.5382459411509
5480.000000000001,0.19479495271848127,-33.60839713684456,36.34802552007262,385.75480232990554,36.33882637246244,2.766484042553259,36.33543305824569,1.6295649812758484,0.40493227080448146,0.398538251293644,0.2874484661383303,-0.027768742710179595,0.3320437262849507,0.20695435790149103,0.05879421327210455,0.2657485711735956,0.8003420939371627,0.00028642275416937646,0.0,0.9211862316312815,4.163512489407481,6.0,0.0,2.5,459.7498697903224,1155.3169393435944,432.7683467862158,227.497597810258,486.75442067686174,486.5382459134154
5490.000000000001,0.1947949732615736,-33.608372094045194,36.34802552020082,385.7547736349576,36.33882637182916,2.766484156963088,36.33543305766104,1.629564980661371,0.40493228882588567,0.3985386634876704,0.287448491144258,-0.027768740874762443,0.33209224967639617,0.20698460642006783,0.05880280209392322,0.2657874085139911,0.8003421000429395,0.00028646459530388486,0.0,0.9211862290487716,4.163512749180144,6.0,0.0,2.5,459.74988936319727,1155.3169963366277,432.7683469983168,227.49759781011588,486.75442099495,486.5382458864435
5500.000000000001,0.19479499319698307,-33.60834779148124,36.34802552581564,385.7547453152607,36.33882637054499,2.766484265489225,36.33543305671308,1.6295649796650764,0.40493230631374,0.3985390634605892,0.28744851541037264,-0.02776873909749611,0.35480084907966086,0.22113830099596105,0.06282375766139815,0.2839620586573592,0.800342105702242,0.00030605314126678926,0.0,0.9211862264363616,4.163513000701244,6.0,0.0,2.5,459.7499083575247,1155.3170525686885,432.7683472012348,227.49759780992525,486.7544213036067,486.5382458602676
5510.000000000001,0.19479501256747828,-33.60832417770183,36.348025523880125,385.7547181025948,36.338826369917726,2.7664843729932045,36.33543305607711,1.6295649789967117,0.40493232330638657,0.39853945206846225,0.2874485389889068,-0.027768737367409813,0.3474573530545743,0.21656129267142696,0.061523458883002174,0.27808475155442913,0.8003421113691354,0.0002997185863336305,0.0,0.9211862239866376,4.1635132451856975,6.0,0.0,2.5,459.74992681351233,1155.317106623583,432.76834740061423,227.49759780980443,486.7544216034897,486.5382458348344
5520.000000000001,0.19479503139206425,-33.60830122425483,36.34802558074198,385.754691797992,36.33882636770356,2.7664844728206504,36.33543305450155,1.629564977340806,0.40493233981653054,0.3985398297704705,0.28744856190225343,-0.02776873569212057,0.5307497811330408,0.33080278857186884,0.09397861486286893,0.42478140343473775,0.8003421170102369,0.00045782760068552926,0.0,0.9211862210851792,4.163513480405925,6.0,0.0,2.5,459.7499447534095,1155.3171587068557,432.76834758987536,227.49759780949992,486.7544218949649,486.5382458101138
5530.000000000001,0.19479504971643372,-33.60827889062597,36.34802552074076,385.7546651766533,36.338826368718394,2.76648457781522,36.33543305468239,1.6295649775308902,0.40493235589441207,0.3985401972607292,0.2874485842079831,-0.027768734051448973,0.33511202018205505,0.20886677138243095,0.05933749389620581,0.2682042652786368,0.8003421218162525,0.0002890694066475085,0.0,0.921186219221056,4.1635137139354015,6.0,0.0,2.5,459.7499622088543,1155.3172117532329,432.768347780494,227.4975978094948,486.7544221785421,486.5382457860566
5540.000000000001,0.1947950675139807,-33.60825719714612,36.34802552449732,385.7546405668455,36.33882636821935,2.766484676860159,36.335433054382015,1.629564977215182,0.4049323715089702,0.3985405541858995,0.2874486058721756,-0.027768732459207968,0.3484337886997711,0.21716989444696053,0.061696345206738105,0.27886623965369867,0.8003421272498473,0.00030056082106333766,0.0,0.9211862171642335,4.163513938206961,6.0,0.0,2.5,459.7499791639797,1155.3172606221544,432.76834796398737,227.49759780943967,486.7544224539676,486.5382457626913
5550.000000000001,0.19479508477769045,-33.60823615088157,36.34802553637872,385.7546165900603,36.33882636723456,2.766484771363821,36.335433053485445,1.6295649762729454,0.4049323866524876,0.39854090042814505,0.2874486268860717,-0.027768730921536644,0.3913569675439368,0.24392282224350256,0.0692966477177332,0.31321946996123573,0.8003421324703289,0.0003375865660643976,0.0,0.9211862148492856,4.163514156290887,6.0,0.0,2.5,459.7499956132618,1155.3173082105563,432.76834814034976,227.49759780926505,486.75442272115487,486.5382457400211
5560.000000000001,0.1947951015600726,-33.608215691669784,36.34802552478671,385.7545930027593,36.33882636667152,2.7664848647255558,36.3354330528698,1.6295649756258967,0.40493240137448544,0.39854123698887634,0.287448647314153,-0.02776872942172304,0.3505017805209839,0.2184588299842536,0.06206251418860626,0.2805213441728599,0.8003421373663053,0.0003023446547357755,0.0,0.921186212704356,4.163514369084453,6.0,0.0,2.5,459.7500116037175,1155.3173550924796,432.768348313548,227.49759780914815,486.7544229808686,486.5382457179872
5570.000000000001,0.19479511789364143,-33.608195779451165,36.34802552394187,385.7545699777222,36.33882636607899,2.7664849551005655,36.33543305227543,1.6295649750011876,0.40493241570274274,0.3985415645281592,0.28744866719590406,-0.02776872795953977,0.3473784231175025,0.21651212515162,0.0615094661258644,0.2780215912774844,0.8003421421008701,0.00029965041743361344,0.0,0.9211862106106992,4.163514575099441,6.0,0.0,2.5,459.7500271666536,1155.3174008269216,432.7683484813245,227.49759780902943,486.75442323362006,486.53824569654387
5580.000000000001,0.19479513379391433,-33.60817639681804,36.3480255212028,385.7545474829786,36.3388263657186,2.766485043470084,36.33543305185587,1.6295649745602532,0.4049324296515033,0.39854188333589485,0.28744868655037586,-0.027768726539193267,0.3364370800290323,0.20969266864189776,0.05957210620487775,0.2692647748467755,0.800342146660944,0.0002902123461929897,0.0,0.9211862086530118,4.163514775632336,6.0,0.0,2.5,459.7500423156772,1155.317445513548,432.7683486448255,227.49759780894408,486.75442347963,486.5382456756676
5590.000000000001,0.1947951492219757,-33.6081575900472,36.348025525223214,385.75452580713136,36.33882636502856,2.7664851279368463,36.33543305126623,1.6295649739405462,0.40493244318600063,0.3985421926464596,0.2874487053300493,-0.0277687251660268,0.351633085022523,0.2191639558474505,0.062262823844552215,0.2814267796920027,0.8003421511772039,0.0003033204854725238,0.0,0.9211862067393779,4.163514970266648,6.0,0.0,2.5,459.7500570146199,1155.317488554371,432.7683488019774,227.49759780882607,486.7544237183111,486.53824565540674
5600.000000000001,0.1947951642183491,-33.60813930903433,36.34802553043296,385.7545047761906,36.33882636437879,2.766485210411588,36.33543305074224,1.6295649733898472,0.40493245634151975,0.3985424932870956,0.2874487235842063,-0.027768723824692643,0.37044984349548526,0.23089196685474,0.06559465942661477,0.29648662628135475,0.8003421555905396,0.00031955190430300645,0.0,0.9211862048308604,4.1635151594772415,6.0,0.0,2.5,459.750071302645,1155.3175303108997,432.76834895536336,227.4975978087315,486.75442395030007,486.53824563571897
5610.000000000001,0.1947951787663656,-33.60812157381625,36.34802552546345,385.75448421899137,36.33882636427772,2.7664852929982544,36.335433050345046,1.629564972972446,0.4049324691034237,0.3985427849310099,0.2874487412925169,-0.027768722524569966,0.35107658120599067,0.21881710896943743,0.062164280279614494,0.280981389249052,0.8003421597756445,0.000302840418745744,0.0,0.9211862029899862,4.163515343605013,6.0,0.0,2.5,459.75008516408747,1155.3175711556012,432.7683491075695,227.4975978086624,486.7544241753477,486.53824561661776
5620.000000000001,0.194795192908215,-33.60810433432596,36.348025523252296,385.75446432756706,36.338826363557594,2.7664853699616287,36.33543304976448,1.6295649723622887,0.4049324815092013,0.3985430684015796,0.2874487585064774,-0.02776872126310081,0.34386338614236606,0.21432131149460956,0.060887055055905394,0.2752083665505149,0.8003421638981166,0.0002966182694224676,0.0,0.9211862011979406,4.163515522168382,6.0,0.0,2.5,459.75009863808447,1155.3176106700723,432.76834925099246,227.49759780855467,486.75442439408727,486.53824559804895
5630.000000000001,0.1947952066623949,-33.608087568311646,36.34802552410354,385.75444494425926,36.33882636304676,2.7664854453927887,36.33543304928774,1.629564971861214,0.40493249357549377,0.39854334406942366,0.2874487752486551,-0.02776872003386188,0.3470009199687938,0.21627686019384143,0.061442608353103424,0.2777194685469449,0.8003421678879714,0.0002993247107997184,0.0,0.9211861995260621,4.163515695906085,6.0,0.0,2.5,459.75011174201927,1155.3176491665713,432.76834939106817,227.49759780846537,486.75442460680256,486.5382455799905
5640.000000000001,0.19479522003748212,-33.608071263279186,36.3480255281089,385.7544260559936,36.338826362621354,2.766485519574644,36.33543304886928,1.6295649714214164,0.4049325053083748,0.39854361213855327,0.2874487915292381,-0.02776871884015009,0.3611397662043887,0.22508924757811435,0.06394613721085246,0.28903538478896684,0.8003421717490562,0.00031152093844329126,0.0,0.921186197803877,4.163515864152146,6.0,0.0,2.5,459.7501244856632,1155.3176866708227,432.7683495286286,227.49759780837752,486.75442481365553,486.538245562429
5650.000000000001,0.194795233038686,-33.60805541510118,36.34802552339159,385.754407747423,36.33882636235874,2.766485592096103,36.33543304855472,1.629564971090815,0.4049325167140216,0.3985438726804773,0.28744880735484846,-0.027768717674973686,0.3432701559988305,0.21395157656711583,0.060782006877350886,0.27473358344446674,0.8003421755237083,0.0002961065145825584,0.0,0.9211861962186275,4.163516028542574,6.0,0.0,2.5,459.75013687223907,1155.3177230486428,432.76834966272463,227.4975978083136,486.75442501469735,486.5382455453629
5660.000000000001,0.1947952456712136,-33.60804001522385,36.348025524826966,385.7543899540207,36.33882636179382,2.7664856614929927,36.335433048034886,1.629564970544493,0.4049325277956394,0.39854412583332527,0.2874488227315559,-0.02776871655112245,0.3488807461646583,0.21744851834073312,0.061775458323874606,0.27922397666460774,0.8003421791950213,0.000300946227004629,0.0,0.9211861946046723,4.163516187974324,6.0,0.0,2.5,459.75014890843534,1155.3177583856434,432.7683497918336,227.49759780820952,486.7544252100388,486.5382455287729
5670.000000000001,0.1947952579713585,-33.608025020748016,36.34802552523432,385.75437266467054,36.33882636130661,2.766485729328622,36.33543304757276,1.6295649700588228,0.4049325385857718,0.398544372306219,0.2874488377036933,-0.027768715451998105,0.350479351398081,0.2184448916674412,0.06205851745305856,0.28050340912049976,0.8003421827892471,0.0003023251818158526,0.0,0.9211861930396593,4.163516343326421,6.0,0.0,2.5,459.75016062777786,1155.3177927244503,432.7683499178741,227.49759780811888,486.7544254002237,486.5382455126231
5680.000000000001,0.1947952699028524,-33.60801047506368,36.34802552828622,385.7543558440783,36.338826360805584,2.7664857950899773,36.33543304708785,1.6295649695491647,0.40493254905216647,0.39854461138435227,0.2874488522270189,-0.027768714386695592,0.3616383401472382,0.22540000960763465,0.06403441017770714,0.28943441978534173,0.8003421862502211,0.0003119509695433855,0.0,0.921186191487152,4.163516493817268,6.0,0.0,2.5,459.7501719963588,1155.3178261246635,432.7683500401328,227.49759780802165,486.7544255847044,486.5382454969574
5690.000000000001,0.19479528149063097,-33.607996345546354,36.34802559195956,385.75433925618427,36.338826358197984,2.7664858499434786,36.33543304527352,1.6295649676423525,0.4049325592134413,0.39854484359602793,0.287448866331451,-0.02776871336743625,0.5611975207806273,0.34978019280591816,0.0993698597289407,0.4491500525348589,0.8003421895201709,0.0004840916623346587,0.0,0.9211861893957688,4.163516636316388,6.0,0.0,2.5,459.750183039674,1155.3178588894568,432.7683501476378,227.4975978076708,486.75442576389054,486.5382454817303
5700.000000000001,0.1947952927533104,-33.60798262096719,36.34802552597785,385.7543234675464,36.33882636017736,2.766485921525657,36.33543304643379,1.6295649688617573,0.4049325690982724,0.3985450691632764,0.2874488800415076,-0.02776871234601685,0.3525494042993762,0.21973511235251744,0.062425050946304544,0.282160163298822,0.8003421927759622,0.00030411079121710937,0.0,0.9211861886988115,4.163516782478155,6.0,0.0,2.5,459.7501937664904,1155.3178904373117,432.76835027434765,227.49759780789432,486.7544259379328,486.538245466956
5710.000000000001,0.19479530370816836,-33.60796926650923,36.34802552052105,385.7543081540605,36.33882635988632,2.766485982208735,36.33543304601336,1.6295649684199134,0.4049325787083208,0.39854528862036886,0.2874488933761128,-0.02776871136740056,0.3319241960141868,0.2068799452734652,0.0587729946769699,0.2656529399504351,0.8003421960208073,0.00028631938032367294,0.0,0.921186187317062,4.1635169211729695,6.0,0.0,2.5,459.7502042040337,1155.3179208684649,432.768350386734,227.49759780781565,486.7544261072692,486.5382454525725
5720.000000000001,0.194795314336504,-33.6079563077009,36.34802554222786,385.7542930234941,36.33882635901991,2.7664860397501343,36.33543304538434,1.6295649677588244,0.4049325880305368,0.398545501559056,0.28744890631297204,-0.027768710420559728,0.4098366036153149,0.25544077904096074,0.0725687495423291,0.32800952858328986,0.8003421990368862,0.0003535269812789619,0.0,0.9211861857950224,4.163517053879048,6.0,0.0,2.5,459.7502143323483,1155.3179508586647,432.7683504947906,227.49759780769543,486.7544262715787,486.5382454386152
5730.000000000001,0.194795324684296,-33.60794369506769,36.34802554127627,385.75427876918326,36.338826358176526,2.7664860942777523,36.33543304461276,1.6295649669478962,0.4049325971087,0.398545708798224,0.2874489189088157,-0.027768709497252075,0.4083122604230249,0.2544906977053569,0.07229883599678374,0.3267895337021407,0.800342202224288,0.0003522120663281138,0.0,0.9211861845408862,4.163517185183196,6.0,0.0,2.5,459.7502241900952,1155.317979173224,432.7683505972443,227.49759780755537,486.7544264314844,486.5382454250284
5740.000000000001,0.1947953347193184,-33.60793146172648,36.34802551813193,385.75426403157513,36.33882635890159,2.7664861545067647,36.33543304502352,1.629564967379622,0.40493260591215674,0.39854590979746257,0.2874489311237611,-0.02776870859833025,0.3224007754219629,0.20094424590412507,0.0570867015184693,0.2580309474225944,0.8003422047756542,0.0002781044094804404,0.0,0.9211861833746297,4.163517312290537,6.0,0.0,2.5,459.7502337514008,1155.3180085111271,432.76835070623054,227.4975978076351,486.7544265865766,486.5382454118544
5750.000000000001,0.19479534447820543,-33.607919565971656,36.34802552477686,385.7542504087668,36.338826358575865,2.7664862081456363,36.33543304477968,1.6295649671233718,0.40493261447351914,0.3985461052350842,0.28744894300266777,-0.02776870772476059,0.3469819765624609,0.21626508916604545,0.061439231983140406,0.2777043211491858,0.8003422076858095,0.00029930826036230325,0.0,0.9211861822065543,4.163517434936522,6.0,0.0,2.5,459.7502430488548,1155.3180355497034,432.768350805743,227.49759780757933,486.7544267373764,486.53824539904343
5760.000000000001,0.19479535396933145,-33.60790799656351,36.34802552582656,385.75423731737214,36.338826358355966,2.766486261559862,36.335433044499005,1.6295649668283545,0.4049326227997508,0.3985462952996954,0.2874489545556224,-0.02776870687853261,0.3502295139111551,0.21828919955302892,0.06201426382864773,0.28030346338167667,0.8003422106018826,0.0003021095937584897,0.0,0.9211861810257459,4.1635175552719375,6.0,0.0,2.5,459.75025209124306,1155.31806154876,432.7683509045753,227.4975978075296,486.75442688402967,486.53824538658074
5770.000000000001,0.1947953631780092,-33.60789676922488,36.34802553216007,385.75422434281273,36.33882635749531,2.766486310381026,36.335433043819535,1.6295649661142877,0.4049326308767882,0.3985464797290774,0.28744896576448803,-0.02776870605759996,0.3747023357655616,0.2335424931493494,0.0663476035790404,0.29989009672838984,0.8003422132815868,0.0003232199548558895,0.0,0.9211861797116968,4.163517671285149,6.0,0.0,2.5,459.75026086628066,1155.3180873006836,432.76835099657313,227.4975978073956,486.75442702633694,486.5382453744887
5780.000000000001,0.19479537213016607,-33.6078858562567,36.34802552503036,385.7542118218653,36.33882635729867,2.766486360439103,36.33543304358156,1.6295649658641764,0.40493263873013213,0.39854665898775465,0.2874489766613369,-0.02776870525849517,0.3488430207343089,0.21742503817943715,0.06176875804570022,0.27919379622513735,0.8003422159269201,0.00030091358392832104,0.0,0.9211861786086499,4.163517784661167,6.0,0.0,2.5,459.7502693956116,1155.3181121901162,432.7683510891725,227.4975978073472,486.75442716465074,486.53824536273487
5790.000000000001,0.194795380844976,-33.607875231988544,36.34802552467468,385.7541996178364,36.338826356949205,2.766486408630328,36.3354330432304,1.629564965495092,0.4049326463748119,0.39854683349386727,0.2874489872691915,-0.027768704478603468,0.34763779483662205,0.21667385361605976,0.06155535033776153,0.27822920395382134,0.800342218499515,0.0002998739436902444,0.0,0.9211861774754195,4.163517894690641,6.0,0.0,2.5,459.75027769929966,1155.318136430731,432.76835117872014,227.4975978072792,486.754427299299,486.5382453512934
5800.000000000001,0.19479538931420343,-33.6078649073568,36.34802552496326,385.754187676493,36.338826356623706,2.7664864553378266,36.33543304291187,1.6295649651603412,0.40493265380419063,0.3985470030685861,0.2874489975781461,-0.027768703723836552,0.34872763532295087,0.21735312587247685,0.06174832428973887,0.27910145016221566,0.8003422209534512,0.0003008140382857499,0.0,0.9211861763899946,4.163518001493287,6.0,0.0,2.5,459.7502857688028,1155.318160147764,432.76835126547945,227.49759780721573,486.7544274301423,486.5382453401728
5810.000000000001,0.19479539756592212,-33.60785484842751,36.34802552563072,385.7541760793316,36.338826356310136,2.7664865007720887,36.33543304262837,1.629564964862368,0.4049326610430354,0.39854716827090897,0.28744900762240205,-0.027768702974810825,0.35119105808197326,0.21888851722736052,0.06218451502409662,0.2810730322514572,0.8003422233656373,0.0003029389913120735,0.0,0.9211861753634024,4.163518105616276,6.0,0.0,2.5,459.7502936306344,1155.3181831801037,432.768351349866,227.49759780715985,486.75442755760906,486.53824532934743
5820.000000000001,0.19479540557260647,-33.60784508811557,36.348025524715446,385.75416473831183,36.33882635612656,2.766486545313967,36.335433042412056,1.6295649646350512,0.40493266806688233,0.398547328559232,0.2874490173683741,-0.027768702271089296,0.3474271362352553,0.21654256188582763,0.061518045581464606,0.2780606074672922,0.8003422256544966,0.0002996922089242159,0.0,0.9211861743721669,4.163518206691322,6.0,0.0,2.5,459.75030125907614,1155.3182057082245,432.7683514322815,227.49759780711517,486.7544276812853,486.5382453188262
5830.000000000001,0.19479541333931216,-33.6078356208659,36.34802552451328,385.7541541794635,36.3388263562448,2.7664865900686664,36.33543304236999,1.629564964590827,0.4049326748808257,0.39854748402734685,0.287449026822335,-0.02776870157521216,0.3450490181865915,0.21506034297202656,0.06109695705674529,0.27615730002877187,0.8003422281278156,0.0002976408278009739,0.0,0.9211861734901277,4.163518305564081,6.0,0.0,2.5,459.7503086584656,1155.3182266807576,432.7683515143276,227.49759780711256,486.75442780124,486.53824530863056
5840.000000000001,0.1947954208904885,-33.607826415036016,36.34802552489148,385.7541431374692,36.33882635573497,2.76648663088622,36.33543304194107,1.6295649641400587,0.40493268150432626,0.398547635191278,0.2874490360137329,-0.027768700903209265,0.34732002699303194,0.21647580739556624,0.06149907756302181,0.277974884958588,0.8003422300901895,0.00029959980381729924,0.0,0.9211861724463688,4.163518400351222,6.0,0.0,2.5,459.7503158535379,1155.3182486112642,432.7683515907151,227.49759780702797,486.7544279178754,486.53824529871486
5850.000000000001,0.19479542821533125,-33.6078174865483,36.348025524061846,385.75413286182766,36.33882635546413,2.766486670890572,36.33543304173998,1.6295649639287149,0.40493268793033776,0.39854778179437744,0.2874490449298205,-0.02776870024848677,0.34436810099782134,0.21463594831754115,0.0609763863474866,0.27561233466502777,0.8003422322405274,0.00029705345355561085,0.0,0.9211861715729128,4.163518492606784,6.0,0.0,2.5,459.7503228318444,1155.31826902309,432.7683516650024,227.49759780698903,486.75442803098935,486.5382452890979
5860.000000000001,0.19479543533131907,-33.60780881219307,36.348025524767536,385.754122875332,36.33882635519179,2.7664867100194783,36.33543304148701,1.6295649636628011,0.40493269417282257,0.3985479242169277,0.2874490535916209,-0.02776869961456896,0.3469863059129704,0.2162678112349999,0.061439984120954055,0.277707795355954,0.8003422343290036,0.000299311923128042,0.0,0.9211861706852461,4.163518582425411,6.0,0.0,2.5,459.75032961152425,1155.318288856236,432.768351737683,227.49759780693913,486.7544281408783,486.5382452797528
5870.000000000001,0.1947954422649273,-33.60780035973542,36.348025525482,385.7541130999932,36.33882635489299,2.766486748100021,36.33543304120119,1.6295649633624407,0.4049327002550897,0.39854806298842493,0.2874490620313724,-0.02776869899469148,0.3497395556043963,0.2179838441346584,0.06192749393388146,0.27991133806853985,0.8003422363387405,0.0003016868829418929,0.0,0.9211861697923496,4.163518669914368,6.0,0.0,2.5,459.75033621777567,1155.318308269962,432.7683518085016,227.49759780687955,486.7544282479502,486.53824527065007
5880.000000000001,0.19479544900330673,-33.60779214525732,36.34802552505771,385.75410363613616,36.338826354659325,2.7664867854662134,36.3354330409647,1.6295649631138645,0.4049327061661876,0.398548197845912,0.2874490702334915,-0.02776869839254914,0.348131598460224,0.21698164676439288,0.06164277597429422,0.2786244227386871,0.8003422383117041,0.00030029984667455546,0.0,0.9211861689367994,4.163518755063706,6.0,0.0,2.5,459.7503426380288,1155.3183270682812,432.7683518778416,227.4975978068331,486.7544283520017,486.53824526180233
5890.000000000001,0.1947954555722362,-33.60778413726268,36.34802552454843,385.7540943693224,36.33882635445814,2.76648682198254,36.335433040745954,1.6295649628839897,0.40493271192857194,0.3985483293071184,0.28744907822933846,-0.027768697813030485,0.3460986267748559,0.2157145484843853,0.06128280180277176,0.2769973502871571,0.8003422402116303,0.0002985461911507843,0.0,0.921186168095744,4.1635188379834736,6.0,0.0,2.5,459.7503488969,1155.318345475469,432.768351945536,227.4975978067898,486.75442845343304,486.5382452531727
5900.000000000001,0.19479546193671687,-33.60777637867881,36.348025525148685,385.7540854115556,36.338826354181805,2.766486856898098,36.33543304049334,1.629564962618474,0.40493271751169646,0.3985484566676973,0.2874490859763406,-0.02776869723948039,0.3484501674865983,0.21718020619111883,0.06169918210302111,0.27887938829413994,0.8003422420649744,0.0003005746353997593,0.0,0.9211861672901592,4.1635189183006105,6.0,0.0,2.5,459.7503549608352,1155.3183632656585,432.7683520104748,227.49759780674023,486.7544285516999,486.5382452448203
5910.000000000001,0.19479546814128057,-33.60776881511114,36.34802552517491,385.75407667542936,36.338826353962745,2.766486891184911,36.3354330402772,1.6295649623913278,0.4049327229545695,0.39854858082270533,0.28744909352869646,-0.027768696689406625,0.34850240933488474,0.2172127688429018,0.06170843143802056,0.2789212002809224,0.8003422438692525,0.00030061969450178227,0.0,0.9211861665078231,4.1635189966345365,6.0,0.0,2.5,459.7503608723503,1155.3183806172813,432.76835207411136,227.4975978066969,486.7544286474925,486.5382452366716
5920.000000000001,0.19479547417084103,-33.60776146472324,36.34802552516896,385.7540681839454,36.33882635375391,2.7664869245392083,36.33543304007001,1.6295649621735606,0.4049327282439141,0.3985487014738851,0.28744910086801345,-0.027768696128816828,0.34842302892370386,0.21716329461152123,0.06169437478360665,0.2788576693951279,0.8003422456217466,0.0003005512158084624,0.0,0.921186165744814,4.163519072757538,6.0,0.0,2.5,459.75036661725005,1155.3183974830768,432.7683521360077,227.4975978066566,486.7544287405816,486.5382452287725
5930.000000000001,0.194795480021404,-33.607754333006085,36.34802551913426,385.7540597088176,36.338826353766926,2.7664869572759585,36.335433039924624,1.6295649620207655,0.40493273337637486,0.39854881852244256,0.2874491079895074,-0.02776869562285356,0.3251451505470584,0.20265478098261944,0.05757261946653529,0.2602274004491548,0.8003422471819763,0.00028047161242106494,0.0,0.9211861650481977,4.1635191467617565,6.0,0.0,2.5,459.7503721912413,1155.3184143336157,432.7683521962077,227.4975978066228,486.7544288308909,486.53824522107766
5940.000000000001,0.19479548569010324,-33.60774742254014,36.34802552377776,385.7540516008247,36.338826353502085,2.7664869884024483,36.335433039793195,1.629564961882636,0.404932738349172,0.3985489319372846,0.28744911488958,-0.02776869511700397,0.34269436137826376,0.2135927634348748,0.06068001238868268,0.27427277582355747,0.8003422487620595,0.00029560963300391573,0.0,0.9211861643292423,4.1635192177095055,6.0,0.0,2.5,459.750377592308,1155.3184304244517,432.76835225414567,227.49759780657703,486.75442891839646,486.5382452136344
5950.000000000001,0.19479549121578887,-33.60774068761654,36.348025525980795,385.7540439980049,36.3388263535661,2.766487020353395,36.335433039745325,1.6295649618323296,0.4049327431971547,0.3985490424676641,0.2874491216157111,-0.02776869462167042,0.34962407893383246,0.21791188329177805,0.06190703886105632,0.2798189221528344,0.8003422504712298,0.000301587232969354,0.0,0.9211861637060679,4.163519287975362,6.0,0.0,2.5,459.750382856171,1155.3184455188762,432.7683523127712,227.49759780657152,486.7544290036744,486.5382452063809
5960.000000000001,0.19479549657404469,-33.60773415466838,36.348025531325966,385.7540364803677,36.33882635310666,2.766487049070463,36.335433039431855,1.629564961502922,0.4049327478968728,0.3985491496752616,0.28744912813777174,-0.027768694145947848,0.36972656186634256,0.23044125612248528,0.06546653304437644,0.29590778916686167,0.8003422520501338,0.000318927716637584,0.0,0.9211861629434563,4.163519355366474,6.0,0.0,2.5,459.75038796218104,1155.3184604351377,432.768352366766,227.49759780650976,486.75442908639184,486.53824519934346
5970.000000000001,0.19479550177618513,-33.60772781371807,36.348025525579246,385.7540292092276,36.33882635283518,2.766487077105125,36.33543303916301,1.629564961220353,0.40493275246053906,0.39854925372776506,0.2874491344700032,-0.027768693680343404,0.3495174967519072,0.2178454560777274,0.06188816494121607,0.27973362101894345,0.8003422535882448,0.00030149528635008247,0.0,0.9211861623014099,4.1635194213668,6.0,0.0,2.5,459.7503929181248,1155.318474893503,432.76835241903336,227.49759780645755,486.754429166672,486.5382451925138
5980.000000000001,0.194795506837574,-33.6077216429365,36.34802552492496,385.7540221788836,36.33882635260579,2.766487105174974,36.335433038925245,1.6295649609704697,0.4049327569001756,0.3985493549827197,0.2874491406307569,-0.027768693228495067,0.3472806360085782,0.21645127841576908,0.06149208896520154,0.27794336738097064,0.8003422551152698,0.00029956575677622275,0.0,0.9211861616175838,4.163519485336678,6.0,0.0,2.5,459.75039774107125,1155.31848885904,432.7683524712572,227.4975978064092,486.75442924479586,486.53824518586794
5990.000000000001,0.1947955117561598,-33.607715646380484,36.34802552527849,385.75401524324445,36.3388263523588,2.7664871321479723,36.335433038687434,1.6295649607205291,0.4049327612146032,0.3985494533749261,0.2874491466177018,-0.027768692789948087,0.34880454819856715,0.21740109581169945,0.061761923385171225,0.27916301919687064,0.8003422565406142,0.00030088028599533414,0.0,0.921186160957916,4.1635195473310205,6.0,0.0,2.5,459.75040242784655,1155.3185026336064,432.76835252150926,227.49759780636325,486.7544293207097,486.5382451794099
