time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656
10.000000000000002,23.97665696253624,-10.735608890887931,70.55866649568064,74.95653004978567,70.4234164305732,29.003602621960223,70.23819510225343,10.4022853841887,24.701590690596557,-2.8411850036139867,24.534549947634776,-0.19311686061791988,0.8277534405660057,1.7388876547757848,1.4376414816809029,3.176529136456688,3.837530574665595,0.011647167596918426,0.0,13.829447705072312,27.428651801527906,6.0,0.0,2.5,440.10199151824,495.05494886853126,345.7579081669057,222.32519633220437,449.14274820537565,452.809688429748
10.00000000000002,23.976656962536225,-10.735608890888216,70.55866649568067,74.9565300497868,70.42341643057324,29.003602621960223,70.23819510225346,10.402285384187453,24.701590690596543,-2.841185003614441,24.53454994763477,-0.19311686061786304,0.8277534405660061,1.7388876547757903,1.437641481680893,3.1765291364566832,3.837530574665588,0.01164716759691843,0.0,13.829447705072312,27.428651801527963,6.0,0.0,2.5,440.10199151824,495.05494886853126,345.7579081669052,222.3251963322048,449.14274820537565,452.809688429748
20.000000000000004,22.298304123653505,-15.570231631151728,79.45193013598768,87.22024304787868,79.33956219289308,36.07071360948407,79.12360070083314,6.90589518341659,22.96877771489576,-14.865926891585502,22.782583946169567,-0.07263065567497051,0.9356709704213122,1.3221567441488136,1.7341464876176709,3.0563032317664844,3.26642946974223,0.010477136779863732,0.0,20.329757089779548,36.8018575188816,6.0,0.0,2.5,437.1807351630852,504.29664851518794,378.1021765016222,212.58496277672648,384.9888577822484,455.95783696846235
20.000000000000043,22.298304123653505,-15.570231631151728,79.45193013598771,87.22024304787897,79.3395621928931,36.070713609483725,79.12360070083315,6.905895183419318,22.96877771489576,-14.865926891585502,22.782583946169567,-0.07263065567497051,0.935670970421312,1.322156744148825,1.7341464876176371,3.056303231766462,3.2664294697422065,0.010477136779863732,0.0,20.329757089779548,36.8018575188816,6.0,0.0,2.5,437.1807351630852,504.29664851518794,378.1021765016211,212.58496277672856,384.9888577822479,455.95783696846235
30.000000000000004,23.35982005340828,-14.291651058658772,80.47394102212685,85.88965529874865,80.35082888988471,38.98217586195796,80.12406449229894,7.620870660157493,24.07863202612436,-13.259976373152597,23.873526879769997,-0.08124306411843918,0.95482756989476,1.1714773989004403,2.019248735362431,3.190726134262872,3.341677843062857,0.011106366854560675,0.0,24.480008123890517,40.29136306570546,6.0,0.0,2.5,436.5362716299772,501.5014539109641,396.0234506862292,214.213434701276,319.62333454046814,454.0969657441349
30.000000000000064,23.35982005340829,-14.291651058658717,80.47394102212685,85.88965529874906,80.35082888988471,38.98217586195835,80.12406449229894,7.620870660157493,24.07863202612437,-13.25997637315254,23.873526879770004,-0.08124306411843918,0.9548275698947524,1.1714773989004277,2.019248735362449,3.1907261342628765,3.341677843062889,0.011106366854560675,0.0,24.480008123890517,40.29136306570546,6.0,0.0,2.5,436.53627162997816,501.5014539109646,396.0234506862308,214.213434701276,319.623334540468,454.0969657441349
40.00000000000001,24.973032475186155,-12.00487665754656,82.47109107936977,84.55369377522818,82.33522534310035,41.55035799580378,82.09322106396195,10.382087540897942,25.738454136776426,-10.9567128868307,25.526498783512118,-0.19422097016450837,0.9773707491421137,1.1508880509871604,2.1792218404132,3.3301098914003604,3.4072125591269846,0.012022668792610564,0.0,27.28743971933329,42.879707167046256,6.0,0.0,2.5,435.9181921673023,497.75452102807617,402.0280171344877,220.7686080960715,289.6102607257437,451.0438373496456
40.000000000000085,24.97303247518617,-12.00487665754656,82.47109107936981,84.55369377522838,82.33522534310036,41.55035799580424,82.09322106396196,10.382087540896803,25.73845413677644,-10.9567128868307,25.526498783512128,-0.1942209701649631,0.9773707491421149,1.150888050987158,2.1792218404132084,3.3301098914003666,3.407212559126988,0.012022668792610566,0.0,27.28743971933329,42.879707167046256,6.0,0.0,2.5,435.9181921673023,497.75452102807617,402.0280171344879,220.76860809607103,289.610260725744,451.0438373496456
50.00000000000001,26.48550631502364,-9.955545274463702,86.03771582801201,85.46309680953135,85.8926726449696,44.30118413849119,85.63446252533099,13.32449065588645,27.275784604554065,-8.918763791055822,27.06835300332513,-0.6514447830305699,1.0145960699849623,1.1946835734120045,2.2419536272538454,3.436637200665849,3.3871974299257683,0.012817705031363296,0.0,29.451265821569848,45.58812591370355,6.0,0.0,2.5,435.4888148962792,495.8480967699253,402.642365284549,227.73167559649096,277.80857171253894,447.5816168139991
50.00000000000011,26.485506315023656,-9.955545274463702,86.03771582801207,85.46309680953169,85.89267264496964,44.301184138491685,85.63446252533102,13.324490655885654,27.27578460455408,-8.918763791055822,27.068353003325143,-0.6514447830309678,1.0145960699849637,1.19468357341199,2.2419536272538285,3.4366372006658183,3.387197429925733,0.0128177050313633,0.0,29.451265821569848,45.58812591370361,6.0,0.0,2.5,435.4888148962792,495.84809676992535,402.6423652845502,227.73167559649357,277.8085717125389,447.58161681399855
60.00000000000001,27.547447166729185,-8.567460052900003,90.0577972672655,87.65175133182834,89.90852681642431,46.93061391401852,89.637706581874,15.475452555691902,28.343572711606026,-7.552385621465077,28.14418342107667,-2.738666115522392,1.055673448489964,1.249380242948606,2.251132720939583,3.500512963888189,3.315905092522053,0.013318661366995308,0.0,31.086690402164947,48.214451028172725,6.0,0.0,2.5,435.13604334996256,495.51941564795584,401.7126727237256,232.6917284328776,277.50783774463275,442.5311744775074
60.00000000000013,27.5474471667292,-8.567460052900003,90.05779726726557,87.65175133182748,89.90852681642436,46.93061391401841,89.63770658187401,15.475452555696052,28.34357271160604,-7.552385621465077,28.14418342107668,-2.7386661155225624,1.0556734494585782,1.2493802440949553,2.2511327230051323,3.500512967100088,3.315905092522116,0.013318661379215797,0.0,31.086690402164947,48.21445102817279,6.0,0.0,2.5,435.13604334996256,495.5194156479549,401.71267272372575,232.69172843287552,277.5078377446332,442.5311744775073
70.00000000000001,28.07915843806951,-7.887169382800152,93.34720236856657,90.0036045457075,93.19733721206913,48.95477364725679,92.91856846552214,16.630255616520003,28.8728533466949,-6.889075476971584,28.67740182333317,-4.509474504642242,1.089186980768316,1.2882934522706666,2.2401877261334806,3.528481178404148,3.239555044915379,0.013518814562815474,0.0,32.14382354927278,50.27975624559792,6.0,0.0,2.5,434.9755819071556,496.19777182235134,400.901438975667,235.1925511346216,281.49287597953025,438.7790743680314
70.00000000000014,28.07915843806952,-7.887169382800152,93.34720236856663,90.00360454570773,93.19733721206916,48.9547736472573,92.91856846552216,16.630255616518923,28.872853346694907,-6.889075476971584,28.677401823333177,-4.509474504642242,1.089186980768324,1.2882934522706695,2.2401877261335064,3.528481178404176,3.2395550449153814,0.013518814562815474,0.0,32.14382354927278,50.279756245597866,6.0,0.0,2.5,434.9755819071556,496.19777182235185,400.9014389756673,235.19255113461995,281.4928759795299,438.7790743680314
80.00000000000001,28.284688359433236,-7.613594477066955,95.39538558761802,91.6685842905253,95.24611810235913,50.20677290400847,94.9631341095681,17.103329033030207,29.074009439560363,-6.639323251705491,28.880430463615067,-4.973010590355385,1.1102737497455917,1.307300302297174,2.231376279769207,3.5386765820663806,3.187210886393769,0.013565097500349652,0.0,32.72059790520319,51.587941752593615,6.0,0.0,2.5,434.91870541661626,496.97503525770304,400.60268686407915,236.10875088524136,284.3416780941134,437.6187829140725
80.00000000000017,28.28468835943324,-7.613594477066955,95.39538558761802,91.6685842905253,95.24611810235916,50.20677290400847,94.96313410956813,17.103329033031116,29.074009439560367,-6.639323251705491,28.880430463615067,-4.973010590355385,1.1102737487133618,1.307300301081767,2.2313762776947144,3.5386765787764816,3.1872108863938005,0.013565097487738076,0.0,32.72059790520325,51.587941752593615,6.0,0.0,2.5,434.91870541661626,496.97503525770304,400.60268686407915,236.1087508852388,284.3416780941134,437.6187829140725
90.00000000000001,28.370594489578373,-7.500244435270077,96.46620959065326,92.56832955188425,96.31738540506227,50.87154062350402,96.0323538004396,17.2623380398353,29.157346531965228,-6.536223850481576,28.964565619037568,-5.237773162290239,1.1214643960662098,1.3152195084757037,2.2293669903401603,3.544586498815864,3.160676800127854,0.013576531874498102,0.0,33.0076656951411,52.2935840205156,6.0,0.0,2.5,434.8911107012193,497.44055135479806,400.56606819270365,236.35866891367567,285.10195837845976,437.01950527242167
90.00000000000021,28.370594489578373,-7.500244435270077,96.46620959065326,92.56832955188425,96.31738540506227,50.871540623504245,96.03235380043962,17.2623380398353,29.157346531965228,-6.536223850481576,28.964565619037568,-5.237773162290239,1.1214643950161676,1.315219507244252,2.2293669882527487,3.544586495497001,3.1606768001278365,0.013576531861786211,0.0,33.0076656951411,52.2935840205156,6.0,0.0,2.5,434.8911107012193,497.44055135479806,400.56606819270326,236.3586689136771,285.10195837845976,437.01950527242167
100.0,28.41854638885833,-7.438660097123203,97.00304743508237,93.00644773192153,96.85439393708319,51.2064509345455,96.56834654869965,17.31513424962162,29.204300827985275,-6.478230732045232,29.01181027082272,-5.641431116792148,1.127106214090624,1.318947357033639,2.230184054540989,3.549131411574628,3.1488881590792674,0.013585576317231451,0.0,33.15117488809642,52.65018905721615,6.0,0.0,2.5,434.8731434965644,497.6572223893031,400.57283478325553,236.4146126758648,285.0088793256245,436.2840654836498
100.00000000000024,28.41854638885833,-7.438660097123203,97.00304743508238,93.00644773192198,96.85439393708317,51.206450934545785,96.56834654869965,17.31513424962162,29.204300827985275,-6.478230732045232,29.01181027082272,-5.641431116791921,1.1271062151492153,1.3189473582724,2.2301840566356126,3.549131414908013,3.148888159079268,0.013585576329991182,0.0,33.15117488809642,52.65018905721615,6.0,0.0,2.5,434.8731434965644,497.6572223893031,400.57283478325616,236.4146126758648,285.0088793256245,436.2840654836496
110.0,28.449280012709767,-7.399536391593757,97.28721926058537,93.22665705159216,97.13861454353159,51.380234960604874,96.85202408083961,17.33787381850044,29.234697513641848,-6.440724978933304,29.042325438515753,-5.9924856539179245,1.130077229567434,1.3211769441848684,2.231187185444921,3.552364129629789,3.1434702307819684,0.013593732349624882,0.0,33.226611278131365,52.83414325670964,6.0,0.0,2.5,434.86111027605295,497.7545880715407,400.5644338000888,236.43091049245285,284.80161981056176,435.6633888620944
110.00000000000026,28.449280012709767,-7.399536391593757,97.28721926058537,93.22665705159216,97.13861454353159,51.380234960604874,96.85202408083961,17.33787381850044,29.234697513641848,-6.440724978933304,29.042325438515753,-5.9924856539179245,1.130077229567434,1.3211769441848684,2.231187185444921,3.552364129629789,3.1434702307819684,0.013593732349624882,0.0,33.226611278131365,52.834143256709694,6.0,0.0,2.5,434.86111027605295,497.7545880715407,400.5644338000888,236.43091049245285,284.80161981056176,435.6633888620944
120.0,28.468775885992365,-7.374700975951838,97.44980771810185,93.34840972290937,97.30121926759809,51.47622859728227,97.01432130855807,17.350115099025174,29.254056958473598,-6.416852904589916,29.0617489325448,-6.2268479039559,1.1317636631053942,1.3226835184669083,2.2317792667260865,3.554462785192995,3.1406404897645044,0.013599577944840586,0.0,33.2680475393658,52.9349950350981,6.0,0.0,2.5,434.8535148592173,497.80396448450506,400.5448051317909,236.43829566671,284.65991254804555,435.248426001161
120.00000000000028,28.468775885992365,-7.374700975951838,97.44980771810185,93.34840972290937,97.30121926759809,51.47622859728227,97.01432130855807,17.350115099025174,29.254056958473598,-6.416852904589916,29.0617489325448,-6.2268479039559,1.1317636631053942,1.3226835184669083,2.2317792667260865,3.554462785192995,3.1406404897645044,0.013599577944840586,0.0,33.2680475393658,52.9349950350981,6.0,0.0,2.5,434.8535148592173,497.80396448450506,400.5448051317909,236.43829566671,284.65991254804555,435.248426001161
130.00000000000003,28.480671589258815,-7.359515100637567,97.54751047315523,93.42104632755422,97.3989329870003,51.531918922403754,97.11185782401249,17.3562943958201,29.265872856435045,-6.402288342025031,29.073605618538604,-6.368144767067292,1.1327711806770555,1.3237095142671838,2.232069154851551,3.5557786691187347,3.139008768737788,0.013603180042521586,0.0,33.29122264731757,52.99323312062097,6.0,0.0,2.5,434.84893500880975,497.83291066379667,400.5240821303612,236.43971745427635,284.5776634702581,434.9967857634948
130.0000000000003,28.480671589258815,-7.359515100637567,97.54751047315523,93.42104632755422,97.3989329870003,51.531918922403754,97.11185782401249,17.3562943958201,29.265872856435045,-6.402288342025031,29.073605618538604,-6.368144767067292,1.1327711806770555,1.3237095142671838,2.232069154851551,3.5557786691187347,3.139008768737788,0.013603180042521586,0.0,33.29122264731757,52.99323312062097,6.0,0.0,2.5,434.84893500880975,497.83291066379667,400.5240821303612,236.43971745427635,284.5776634702581,434.9967857634948
140.00000000000003,28.48779182173784,-7.3504183255531075,97.60734508114452,93.4658041549386,97.4587771941526,51.56500261743184,97.17160036027933,17.358553550906493,29.272938500039352,-6.393581083216702,29.080697448678787,-6.452606363917481,1.1333872410445085,1.3243968466302516,2.2322186598128204,3.556615506443072,3.1380408898598167,0.013605275930016309,0.0,33.30418137697899,53.02776205399618,6.0,0.0,2.5,434.846206513233,497.8511012706831,400.5067435786547,236.4366672865567,284.52671267961,434.8459487854553
140.00000000000034,28.48779182173784,-7.3504183255531075,97.60734508114452,93.4658041549386,97.4587771941526,51.56500261743184,97.17160036027933,17.358553550906493,29.272938500039352,-6.393581083216702,29.080697448678787,-6.452606363917481,1.1333872410445085,1.3243968466302516,2.2322186598128204,3.556615506443072,3.1380408898598167,0.013605275930016309,0.0,33.30418137697899,53.02776205399618,6.0,0.0,2.5,434.846206513233,497.8511012706831,400.5067435786547,236.4366672865567,284.52671267961,434.8459487854553
150.00000000000003,28.492083549612445,-7.344939843776444,97.64428713080558,93.49363145389859,97.49572696443843,51.58485843404088,97.20849214462436,17.358651216687804,29.277193811314543,-6.388337834885078,29.084968983324135,-6.505060858116565,1.133767835664103,1.3248547969233746,2.232309598666787,3.5571643955901617,3.1374716089970547,0.013606502946307612,0.0,33.311389938454,53.048461025428246,6.0,0.0,2.5,434.8445552150458,497.86264806837113,400.493412038264,236.4314478821788,284.4912434568205,434.7524361919288
150.00000000000037,28.492083549612445,-7.344939843776444,97.64428713080558,93.49363145389859,97.49572696443843,51.58485843404088,97.20849214462436,17.358651216687804,29.277193811314543,-6.388337834885078,29.084968983324135,-6.505060858116565,1.133767835664103,1.3248547969233746,2.232309598666787,3.5571643955901617,3.1374716089970547,0.013606502946307612,0.0,33.311389938454,53.048461025428246,6.0,0.0,2.5,434.8445552150458,497.86264806837113,400.493412038264,236.4314478821788,284.4912434568205,434.7524361919288
160.00000000000003,28.494732382815137,-7.341564490799328,97.66734521493072,93.51105691294492,97.51879072746894,51.59689402358515,97.2315227571628,17.357811940645888,29.279819561330967,-6.385102750701719,29.08760456820588,-6.539137320998066,1.1340047331901608,1.3251616583927788,2.2323702477318075,3.557531906124586,3.137140262295558,0.013607238632021571,0.0,33.31539303195876,53.06098731493614,6.0,0.0,2.5,434.8435269180902,497.86994870778585,400.48342567920395,236.425874540325,284.46498567415,434.6919581495254
160.0000000000004,28.494732382815137,-7.341564490799328,97.66734521493072,93.51105691294492,97.51879072746894,51.59689402358515,97.2315227571628,17.357811940645888,29.279819561330967,-6.385102750701719,29.08760456820588,-6.539137320998066,1.1340047331901608,1.3251616583927788,2.2323702477318075,3.557531906124586,3.137140262295558,0.013607238632021571,0.0,33.31539303195876,53.06098731493614,6.0,0.0,2.5,434.8435269180902,497.86994870778585,400.48342567920395,236.425874540325,284.46498567415,434.6919581495254
170.00000000000003,28.496414131810255,-7.339425521487498,97.68198562819065,93.52212038048476,97.5334351512604,51.60430211604046,97.24614800242664,17.356713408767803,29.281487009371737,-6.383048461915792,29.08927801186218,-6.5619946137387615,1.134155120379292,1.3253712196503102,2.2324133123332124,3.557784531983523,3.1369470260767365,0.013607703662962984,0.0,33.31762570009488,53.06867905257018,6.0,0.0,2.5,434.8428677719488,497.8745853443447,400.47599021931535,236.42088087641253,284.4453748802136,434.65159083584336
170.00000000000043,28.496414131810255,-7.339425521487498,97.68198562819065,93.52212038048476,97.5334351512604,51.60430211604046,97.24614800242664,17.356713408767803,29.281487009371737,-6.383048461915792,29.08927801186218,-6.5619946137387615,1.134155120379292,1.3253712196503102,2.2324133123332124,3.557784531983523,3.1369470260767365,0.013607703662962984,0.0,33.31762570009488,53.06867905257018,6.0,0.0,2.5,434.8428677719488,497.8745853443447,400.47599021931535,236.42088087641253,284.4453748802136,434.65159083584336
180.00000000000003,28.497509326348375,-7.3380348056208495,97.69147692751811,93.52928259569325,97.54292926738053,51.60895530347482,97.2556308198376,17.355661427282143,29.28257327376027,-6.3817102344002015,29.090368016341703,-6.57761758121103,1.1342526014494354,1.3255166536782832,2.232443928969792,3.557960582648075,3.136832640367268,0.01360800735692716,0.0,33.318882679276555,53.07349655163057,6.0,0.0,2.5,434.8424350489566,497.87757625753017,400.4704674199877,236.41676944536343,284.43086753223434,434.62411648701686
180.00000000000043,28.497509326348375,-7.3380348056208495,97.69147692751811,93.52928259569325,97.54292926738053,51.60895530347482,97.2556308198376,17.355661427282143,29.28257327376027,-6.3817102344002015,29.090368016341703,-6.57761758121103,1.1342526014494354,1.3255166536782832,2.232443928969792,3.557960582648075,3.136832640367268,0.01360800735692716,0.0,33.318882679276555,53.07349655163057,6.0,0.0,2.5,434.8424350489566,497.87757625753017,400.4704674199877,236.41676944536343,284.43086753223434,434.62411648701686
190.00000000000003,28.49823744878476,-7.3371113824227905,97.69775981781474,93.53401725422576,97.54921415412237,51.611943619111166,97.26190890988607,17.354764064571327,29.28329567871689,-6.380820284772824,29.09109282091508,-6.588423973695512,1.1343173425151525,1.3256190968643409,2.23246602670434,3.558085123568681,3.1367633996313966,0.013608212583335043,0.0,33.31959924580633,53.07658128868724,6.0,0.0,2.5,434.84214553382674,497.8795464242121,400.46637854882727,236.41353082668968,284.42023351143786,434.6051766891799
190.00000000000048,28.49823744878476,-7.3371113824227905,97.69775981781474,93.53401725422576,97.54921415412237,51.611943619111166,97.26190890988607,17.354764064571327,29.28329567871689,-6.380820284772824,29.09109282091508,-6.588423973695512,1.1343173425151525,1.3256190968643409,2.23246602670434,3.558085123568681,3.1367633996313966,0.013608212583335043,0.0,33.31959924580633,53.07658128868724,6.0,0.0,2.5,434.84214553382674,497.8795464242121,400.46637854882727,236.41353082668968,284.42023351143786,434.6051766891799
200.00000000000003,28.498729814884243,-7.336487593987555,97.70199702726819,93.53720760980984,97.55345279303117,51.61390421767908,97.26614337166666,17.354040521120112,29.283784282121065,-6.38021837042163,29.091583003055035,-6.595970186343095,1.1343603712511796,1.32569096642243,2.2324804186092364,3.5581713850316663,3.1367204595723535,0.013608344034207,0.0,33.3200136465187,53.07859961432114,6.0,0.0,2.5,434.8419487568905,497.88087104032235,400.4633628490193,236.4110422288543,284.41247435025656,434.59198637480154
200.00000000000048,28.498729814884243,-7.336487593987555,97.70199702726819,93.53720760980984,97.55345279303117,51.61390421767908,97.26614337166666,17.354040521120112,29.283784282121065,-6.38021837042163,29.091583003055035,-6.595970186343095,1.1343603712511796,1.32569096642243,2.2324804186092364,3.5581713850316663,3.1367204595723535,0.013608344034207,0.0,33.3200136465187,53.07859961432114,6.0,0.0,2.5,434.8419487568905,497.88087104032235,400.4633628490193,236.4110422288543,284.41247435025656,434.59198637480154
210.00000000000003,28.499067601835804,-7.336060010704443,97.70489988758531,93.53939232049507,97.55635668358643,51.61521550661154,97.2690446395766,17.35347548517086,29.284119536167047,-6.379805372547708,29.091919316859475,-6.601285116425345,1.1343898941674888,1.325742302206267,2.232490773163352,3.5582330753696194,3.1366932072159814,0.013608434796798147,0.0,33.3202571626619,53.079946263169454,6.0,0.0,2.5,434.84181318691566,497.88177709527696,400.4611462878168,236.40915893592657,284.40682041457137,434.58271629462183
210.0000000000005,28.499067601835804,-7.336060010704443,97.70489988758531,93.53939232049507,97.55635668358643,51.61521550661154,97.2690446395766,17.35347548517086,29.284119536167047,-6.379805372547708,29.091919316859475,-6.601285116425345,1.1343898941674888,1.325742302206267,2.232490773163352,3.5582330753696194,3.1366932072159814,0.013608434796798147,0.0,33.3202571626619,53.079946263169454,6.0,0.0,2.5,434.84181318691566,497.88177709527696,400.4611462878168,236.40915893592657,284.40682041457137,434.58271629462183
220.00000000000003,28.4993022181914,-7.335763242660788,97.7069144809152,93.54090813291789,97.55837202190264,51.61610720023072,97.2710582963535,17.353043100421985,29.284352418515148,-6.379518487898622,29.0921529220116,-6.60505677097558,1.1344106673843812,1.3257794374515703,2.232498755564251,3.5582781930158207,3.1366755402786968,0.013608501238665492,0.0,33.32040281401447,53.08086011045135,6.0,0.0,2.5,434.841718683121,497.8824053401541,400.4595213502062,236.40774838779444,284.40270066460505,434.576149397762
220.00000000000057,28.4993022181914,-7.335763242660788,97.7069144809152,93.54090813291789,97.55837202190264,51.61610720023072,97.2710582963535,17.353043100421985,29.284352418515148,-6.379518487898622,29.0921529220116,-6.60505677097558,1.1344106673843812,1.3257794374515703,2.232498755564251,3.5582781930158207,3.1366755402786968,0.013608501238665492,0.0,33.32040281401447,53.08086011045135,6.0,0.0,2.5,434.841718683121,497.8824053401541,400.4595213502062,236.40774838779444,284.40270066460505,434.576149397762
230.00000000000003,28.49946686948215,-7.335555100189253,97.70832737760531,93.54197101118781,97.55978545821766,51.61672212439117,97.27247063260512,17.35271678646984,29.284515867491194,-6.3793171382779965,29.09231687049044,-6.607749792520565,1.1344252847224847,1.325806207972127,2.2325045884681725,3.558310796440299,3.1366638635093285,0.01360854843842772,0.0,33.32049163189339,53.081489217088574,6.0,0.0,2.5,434.8416521637896,497.8828456417793,400.45833236831913,236.4066997809638,284.399698548085,434.5714670330912
230.0000000000006,28.49946686948215,-7.335555100189253,97.70832737760531,93.54197101118781,97.55978545821766,51.61672212439117,97.27247063260512,17.35271678646984,29.284515867491194,-6.3793171382779965,29.09231687049044,-6.607749792520565,1.1344252847224847,1.325806207972127,2.2325045884681725,3.558310796440299,3.1366638635093285,0.01360854843842772,0.0,33.32049163189339,53.081489217088574,6.0,0.0,2.5,434.8416521637896,497.8828456417793,400.45833236831913,236.4066997809638,284.399698548085,434.5714670330912
240.00000000000003,28.499583411400486,-7.33540784670788,97.70932683800771,93.54272273975312,97.56078530995639,51.617151216059256,97.27346975093114,17.352472911448615,29.284631567061236,-6.37917461071538,29.092432919124647,-6.60968211103625,1.134435279011742,1.3258251191263986,2.2325081145181342,3.558333233644533,3.13665600803984,0.01360857769637888,0.0,33.32054693633302,53.08192757557754,6.0,0.0,2.5,434.8416049680344,497.88315690349594,400.4574634396456,236.405924452424,284.3975107796706,434.5681109488457
240.00000000000065,28.499583411400486,-7.33540784670788,97.70932683800771,93.54272273975312,97.56078530995639,51.617151216059256,97.27346975093114,17.352472911448615,29.284631567061236,-6.37917461071538,29.092432919124647,-6.60968211103625,1.134435279011742,1.3258251191263986,2.2325081145181342,3.558333233644533,3.13665600803984,0.01360857769637888,0.0,33.32054693633302,53.08192757557754,6.0,0.0,2.5,434.8416049680344,497.88315690349594,400.4574634396456,236.405924452424,284.3975107796706,434.5681109488457
250.00000000000003,28.49966644689989,-7.335302969670351,97.71003856657286,93.54325797035476,97.56149732253613,51.6174534738343,97.27418126628696,17.352291937928726,29.284714007437746,-6.379073054614992,29.092515605659933,-6.611073548129582,1.1344424930466932,1.3258389114378046,2.2325108617580227,3.558349773195827,3.1366506411791883,0.013608599707809229,0.0,33.32058210665923,53.082236002121874,6.0,0.0,2.5,434.84157127820146,497.8833784290471,400.4568290481451,236.4053535332244,284.3959168276037,434.5656962981523
250.00000000000065,28.49966644689989,-7.335302969670351,97.71003856657286,93.54325797035476,97.56149732253613,51.6174534738343,97.27418126628696,17.352291937928726,29.284714007437746,-6.379073054614992,29.092515605659933,-6.611073548129582,1.1344424930466932,1.3258389114378046,2.2325108617580227,3.558349773195827,3.1366506411791883,0.013608599707809229,0.0,33.32058210665923,53.082236002121874,6.0,0.0,2.5,434.84157127820146,497.8833784290471,400.4568290481451,236.4053535332244,284.3959168276037,434.5656962981523
260.00000000000006,28.499725927554405,-7.335227895163997,97.71054818521985,93.54364110324349,97.56200714748509,51.6176680637322,97.27469074909213,17.35215830365121,29.284773064578754,-6.379000303825819,29.09257483778929,-6.61207838832604,1.1344478121117956,1.3258490842458968,2.2325131578421207,3.558362242088017,3.136646925577,0.013608617329102733,0.0,33.320604952466624,53.08245476920422,6.0,0.0,2.5,434.84154706386903,497.88353688170514,400.45636612788434,236.4049343143249,284.3947555116724,434.5639536427786
260.0000000000007,28.499725927554405,-7.335227895163997,97.71054818521985,93.54364110324349,97.56200714748509,51.6176680637322,97.27469074909213,17.35215830365121,29.284773064578754,-6.379000303825819,29.09257483778929,-6.61207838832604,1.1344478121117956,1.3258490842458968,2.2325131578421207,3.558362242088017,3.136646925577,0.013608617329102733,0.0,33.320604952466624,53.08245476920422,6.0,0.0,2.5,434.84154706386903,497.88353688170514,400.45636612788434,236.4049343143249,284.3947555116724,434.5639536427786
270.00000000000006,28.499768702381935,-7.335173867629066,97.71091452585864,93.5439165909476,97.56237363808637,51.61782130702886,97.27505700145609,17.352059999818493,29.28481553652159,-6.378947983929663,29.09261743465876,-6.6128055336852185,1.1344514801215173,1.325856280863525,2.232514513369875,3.5583707942334,3.1366443224634377,0.013608628117897948,0.0,33.32062008140457,53.08261088283848,6.0,0.0,2.5,434.84152971103913,497.88365089885895,400.4560285568412,236.40462719378303,284.39390965727046,434.5626931978081
270.0000000000007,28.499768702381935,-7.335173867629066,97.71091452585864,93.5439165909476,97.56237363808637,51.61782130702886,97.27505700145609,17.352059999818493,29.28481553652159,-6.378947983929663,29.09261743465876,-6.6128055336852185,1.1344514801215173,1.325856280863525,2.232514513369875,3.5583707942334,3.1366443224634377,0.013608628117897948,0.0,33.32062008140457,53.08261088283848,6.0,0.0,2.5,434.84152971103913,497.88365089885895,400.4560285568412,236.40462719378303,284.39390965727046,434.5626931978081
280.00000000000006,28.499799554265348,-7.335134927453965,97.71117869425939,93.54411518852272,97.56263791550765,51.61793125310084,97.2753211113072,17.351987878473437,29.28484617074928,-6.378910246589328,29.092648158629277,-6.613332432760501,1.134454315524851,1.3258617284854313,2.232515874406801,3.5583776028922323,3.13664248458164,0.013608638191103674,0.0,33.32063027914023,53.08272282626126,6.0,0.0,2.5,434.8415171513458,497.883733028784,400.45578249717374,236.4044025533484,284.3932936668364,434.56178019203406
280.0000000000007,28.499799554265348,-7.335134927453965,97.71117869425939,93.54411518852272,97.56263791550765,51.61793125310084,97.2753211113072,17.351987878473437,29.28484617074928,-6.378910246589328,29.092648158629277,-6.613332432760501,1.134454315524851,1.3258617284854313,2.232515874406801,3.5583776028922323,3.13664248458164,0.013608638191103674,0.0,33.32063027914023,53.08272282626126,6.0,0.0,2.5,434.8415171513458,497.883733028784,400.45578249717374,236.4044025533484,284.3932936668364,434.56178019203406
290.00000000000006,28.499821855774744,-7.335106783335392,97.71136961543559,93.54425871242712,97.56282891597917,51.61801040683707,97.2755119929934,17.351935077814517,29.284868315391652,-6.378882967319612,29.092670367906845,-6.613714667212832,1.1344561277353085,1.325865408331214,2.232516395754113,3.558381804085327,3.1366411772915814,0.01360864262921666,0.0,33.32063725886769,53.0828033832442,6.0,0.0,2.5,434.8415080660969,497.88379237465927,400.45560321164254,236.4042384589904,284.39284513155366,434.5611180433375
290.0000000000007,28.499821855774744,-7.335106783335392,97.71136961543559,93.54425871242712,97.56282891597917,51.61801040683707,97.2755119929934,17.351935077814517,29.284868315391652,-6.378882967319612,29.092670367906845,-6.613714667212832,1.1344561277353085,1.325865408331214,2.232516395754113,3.558381804085327,3.1366411772915814,0.01360864262921666,0.0,33.32063725886769,53.0828033832442,6.0,0.0,2.5,434.8415080660969,497.88379237465927,400.45560321164254,236.4042384589904,284.39284513155366,434.5611180433375
300.00000000000006,28.49983801067364,-7.3350863979040355,97.71150789537299,93.5443626589934,97.56296725361608,51.61806756876263,97.27565024586451,17.351896466442668,29.28488435691724,-6.378863206291612,29.09268645612443,-6.613992292205069,1.1344575484977883,1.3258682107999795,2.232516988613474,3.5583851994134537,3.136640241960002,0.01360864714267902,0.0,33.32064210095348,53.08286153966964,6.0,0.0,2.5,434.84150148209545,497.8838353505645,400.4554725677695,236.40411865971473,284.3925184472492,434.56063721016073
300.0000000000007,28.49983801067364,-7.3350863979040355,97.71150789537299,93.5443626589934,97.56296725361608,51.61806756876263,97.27565024586451,17.351896466442668,29.28488435691724,-6.378863206291612,29.09268645612443,-6.613992292205069,1.1344575484977883,1.3258682107999795,2.232516988613474,3.5583851994134537,3.136640241960002,0.01360864714267902,0.0,33.32064210095348,53.08286153966964,6.0,0.0,2.5,434.84150148209545,497.8838353505645,400.4554725677695,236.40411865971473,284.3925184472492,434.56063721016073
310.00000000000006,28.49984972694603,-7.335071614601985,97.71160817135792,93.54443803509955,97.56306757159008,51.61810892916657,97.27575050306184,17.35186826498017,29.284895991106367,-6.378848874521452,29.09269812410677,-6.61419404221914,1.1344585714403532,1.325870240348357,2.232517405318748,3.5583876456671053,3.13663956996617,0.013608650327961583,0.0,33.32064549574602,53.082903609293055,6.0,0.0,2.5,434.8414967052784,497.8838665114953,400.4553773964431,236.4040312661356,284.392280552882,434.560287843004
310.0000000000007,28.49984972694603,-7.335071614601985,97.71160817135792,93.54443803509955,97.56306757159008,51.61810892916657,97.27575050306184,17.35186826498017,29.284895991106367,-6.378848874521452,29.09269812410677,-6.61419404221914,1.1344585714403532,1.325870240348357,2.232517405318748,3.5583876456671053,3.13663956996617,0.013608650327961583,0.0,33.32064549574602,53.082903609293055,6.0,0.0,2.5,434.8414967052784,497.8838665114953,400.4553773964431,236.4040312661356,284.392280552882,434.560287843004
320.00000000000006,28.49985823134311,-7.335060903319969,97.71168096602248,93.54449270153935,97.56314039671224,51.61813890301147,97.2758232844168,17.351847683138487,29.28490443592244,-6.3788384716363,29.0927065934542,-6.614340697850196,1.1344642643134943,1.325877502473783,2.2325274518652103,3.5584049543389926,3.136639087078088,0.013608712033455364,0.0,33.32064789699808,53.082934090705855,6.0,0.0,2.5,434.8414932075673,497.8838890509493,400.45530806442576,236.4039675425003,284.3921072757712,434.56003391049376
320.0000000000007,28.49985823134311,-7.335060903319969,97.71168096602248,93.54449270153935,97.56314039671224,51.61813890301147,97.2758232844168,17.351847683138487,29.28490443592244,-6.3788384716363,29.0927065934542,-6.614340697850196,1.1344642643134943,1.325877502473783,2.2325274518652103,3.5584049543389926,3.136639087078088,0.013608712033455364,0.0,33.32064789699808,53.082934090705855,6.0,0.0,2.5,434.8414932075673,497.8838890509493,400.45530806442576,236.4039675425003,284.3921072757712,434.56003391049376
330.00000000000006,28.499864413861633,-7.335053084309038,97.71173385869733,93.54453250903993,97.56319331082028,51.6181606564324,97.27587616694349,17.351832669129465,29.28491057531416,-6.378830908727309,29.09271275058383,-6.614447453669925,1.1345125339715594,1.3259343604486036,2.232621599430039,3.5585559598786425,3.136638735423482,0.013609286259607231,0.0,33.320649606693564,53.0829562103724,6.0,0.0,2.5,434.8414907152805,497.8839055636341,400.4552575687707,236.40392108858168,284.3919811285142,434.55984908277065
330.0000000000007,28.499864413861633,-7.335053084309038,97.71173385869733,93.54453250903993,97.56319331082028,51.6181606564324,97.27587616694349,17.351832669129465,29.28491057531416,-6.378830908727309,29.09271275058383,-6.614447453669925,1.1345125339715594,1.3259343604486036,2.232621599430039,3.5585559598786425,3.136638735423482,0.013609286259607231,0.0,33.320649606693564,53.0829562103724,6.0,0.0,2.5,434.8414907152805,497.8839055636341,400.4552575687707,236.40392108858168,284.3919811285142,434.55984908277065
340.00000000000006,28.49986890558515,-7.335047417329349,97.71177229420177,93.54456139871057,97.56323176332492,51.61817644991197,97.2759145966319,17.35182172409958,29.284915035654286,-6.37882541418594,29.09271722383455,-6.614525058753713,1.134466146940193,1.325880470275552,2.2325297028448747,3.5584101731204267,3.136638482089514,0.013608726331973684,0.0,33.3206508302049,53.082972267952925,6.0,0.0,2.5,434.84148888308306,497.8839175048121,400.4552208044899,236.40388724217487,284.3918893008802,434.55971473009697
340.0000000000007,28.49986890558515,-7.335047417329349,97.71177229420177,93.54456139871057,97.56323176332492,51.61817644991197,97.2759145966319,17.35182172409958,29.284915035654286,-6.37882541418594,29.09271722383455,-6.614525058753713,1.134466146940193,1.325880470275552,2.2325297028448747,3.5584101731204267,3.136638482089514,0.013608726331973684,0.0,33.3206508302049,53.082972267952925,6.0,0.0,2.5,434.84148888308306,497.8839175048121,400.4552208044899,236.40388724217487,284.3918893008802,434.55971473009697
350.00000000000006,28.499872168140715,-7.335043302209613,97.71180021238153,93.54458238344147,97.56325969324433,51.61818791296122,97.27594251002765,17.35181375618646,29.28491827542352,-6.37882142322468,29.09272047297941,-6.6145814698980985,1.134468657787571,1.3258836402921514,2.2325342001989874,3.5584178404911384,3.136638298523581,0.013608753921594136,0.0,33.3206517086868,53.08298392167626,6.0,0.0,2.5,434.8414875505712,497.88392617893874,400.4551940605438,236.40386261156817,284.39182250054427,434.5596170748957
350.0000000000007,28.499872168140715,-7.335043302209613,97.71180021238153,93.54458238344147,97.56325969324433,51.61818791296122,97.27594251002765,17.35181375618646,29.28491827542352,-6.37882142322468,29.09272047297941,-6.6145814698980985,1.134468657787571,1.3258836402921514,2.2325342001989874,3.5584178404911384,3.136638298523581,0.013608753921594136,0.0,33.3206517086868,53.08298392167626,6.0,0.0,2.5,434.8414875505712,497.88392617893874,400.4551940605438,236.40386261156817,284.39182250054427,434.5596170748957
360.00000000000006,28.499874545298287,-7.335040303320397,97.71182055293806,93.54459767301425,97.56328004233552,51.61819626037863,97.27596284711284,17.351807941577363,29.284920635999928,-6.378818515311309,29.09272284037968,-6.614622592345768,1.134471697451424,1.3258873647120673,2.232539858715589,3.558427223427656,3.136638165078615,0.013608788541357896,0.0,33.32065234312108,53.082992407330266,6.0,0.0,2.5,434.8414865805248,497.8839324996076,400.4551745552381,236.4038446421624,284.391773780594,434.5595458891584
360.0000000000007,28.499874545298287,-7.335040303320397,97.71182055293806,93.54459767301425,97.56328004233552,51.61819626037863,97.27596284711284,17.351807941577363,29.284920635999928,-6.378818515311309,29.09272284037968,-6.614622592345768,1.134471697451424,1.3258873647120673,2.232539858715589,3.558427223427656,3.136638165078615,0.013608788541357896,0.0,33.32065234312108,53.082992407330266,6.0,0.0,2.5,434.8414865805248,497.8839324996076,400.4551745552381,236.4038446421624,284.391773780594,434.5595458891584
370.00000000000006,28.499876275924223,-7.335038119157104,97.71183536049105,93.54460880221632,97.56329485632696,51.6182023346542,97.27597765239021,17.351803703461655,29.284922354545696,-6.37881639829368,29.092724563891405,-6.614652540155191,1.1344617981209633,1.3258759204417567,2.232520142510728,3.5583960629524847,3.1366380682420005,0.01360866845088458,0.0,33.320652802021755,53.08299858213877,6.0,0.0,2.5,434.84148587572474,497.8839370988688,400.45516034330217,236.40383154738228,284.391738287436,434.5594940488031
370.00000000000074,28.499876275924223,-7.335038119157104,97.71183536049105,93.54460880221632,97.56329485632696,51.6182023346542,97.27597765239021,17.351803703461655,29.284922354545696,-6.37881639829368,29.092724563891405,-6.614652540155191,1.1344617981209633,1.3258759204417567,2.232520142510728,3.5583960629524847,3.1366380682420005,0.01360866845088458,0.0,33.320652802021755,53.08299858213877,6.0,0.0,2.5,434.84148587572474,497.8839370988688,400.45516034330217,236.40383154738228,284.391738287436,434.5594940488031
380.00000000000006,28.499877530232062,-7.335036566034205,97.71184611434781,93.5446168271975,97.56330561474907,51.61820674010761,97.27598840444787,17.351800626565876,29.284923600038372,-6.378814864013975,29.092725813031898,-6.614674277306449,1.1344592365990127,1.325873017809469,2.232514931958862,3.5583879497683317,3.136637998943,0.01360863675898794,0.0,33.320653135002715,53.08300305754187,6.0,0.0,2.5,434.8414853179463,497.88394034930707,400.4551499942565,236.40382204001608,284.39171240447075,434.559456425702
380.00000000000074,28.499877530232062,-7.335036566034205,97.71184611434781,93.5446168271975,97.56330561474907,51.61820674010761,97.27598840444787,17.351800626565876,29.284923600038372,-6.378814864013975,29.092725813031898,-6.614674277306449,1.1344592365990127,1.325873017809469,2.232514931958862,3.5583879497683317,3.136637998943,0.01360863675898794,0.0,33.320653135002715,53.08300305754187,6.0,0.0,2.5,434.8414853179463,497.88394034930707,400.4551499942565,236.40382204001608,284.39171240447075,434.559456425702
390.00000000000006,28.499878447717364,-7.335035381198509,97.71185393877171,93.54462276459587,97.56331344247027,51.61820995129887,97.27599622760867,17.351798384483345,29.284924511204764,-6.378813741579393,29.092726726784484,-6.614690150394608,1.1344617252097804,1.3258759926758363,2.232519703595945,3.558395696271781,3.1366379466118843,0.013608665893027262,0.0,33.32065337459272,53.083006323559005,6.0,0.0,2.5,434.84148498656776,497.8839428679856,400.455142491956,236.4038151138746,284.3916937099159,434.5594289483925
390.00000000000074,28.499878447717364,-7.335035381198509,97.71185393877171,93.54462276459587,97.56331344247027,51.61820995129887,97.27599622760867,17.351798384483345,29.284924511204764,-6.378813741579393,29.092726726784484,-6.614690150394608,1.1344617252097804,1.3258759926758363,2.232519703595945,3.558395696271781,3.1366379466118843,0.013608665893027262,0.0,33.32065337459272,53.083006323559005,6.0,0.0,2.5,434.84148498656776,497.8839428679856,400.455142491956,236.4038151138746,284.3916937099159,434.5594289483925
400.00000000000006,28.499879116305014,-7.335034536247066,97.71185966161438,93.54462706711786,97.56331916772946,51.61821229868946,97.2760019495091,17.35179674093638,29.284925175117657,-6.378812923727878,29.09272739261433,-6.614701707266363,1.1344615312412054,1.325875814455154,2.232519231161692,3.5583950456168454,3.136637909373299,0.013608663047916756,0.0,33.32065354963851,53.08300871020367,6.0,0.0,2.5,434.84148471609143,497.8839446475336,400.4551369985616,236.40381003860352,284.3916800053099,434.55940894140633
400.00000000000074,28.499879116305014,-7.335034536247066,97.71185966161438,93.54462706711786,97.56331916772946,51.61821229868946,97.2760019495091,17.35179674093638,29.284925175117657,-6.378812923727878,29.09272739261433,-6.614701707266363,1.1344615312412054,1.325875814455154,2.232519231161692,3.5583950456168454,3.136637909373299,0.013608663047916756,0.0,33.32065354963851,53.08300871020367,6.0,0.0,2.5,434.84148471609143,497.8839446475336,400.4551369985616,236.40381003860352,284.3916800053099,434.55940894140633
410.00000000000006,28.499879600826564,-7.335033925708274,97.7118638097336,93.54463018447149,97.56332331773993,51.61821399920848,97.2760060970928,17.35179554893233,29.28492565624637,-6.378812331041956,29.092727875137086,-6.614710098224236,1.1344539023455371,1.325866933517828,2.2325041523455305,3.5583710858633584,3.136637882338152,0.013608571158078706,0.0,33.3206536763131,53.0830104387731,6.0,0.0,2.5,434.8414845172625,497.883945935436,400.4551330118449,236.40380635803908,284.3916700454676,434.55939441735694
410.00000000000074,28.499879600826564,-7.335033925708274,97.7118638097336,93.54463018447149,97.56332331773993,51.61821399920848,97.2760060970928,17.35179554893233,29.28492565624637,-6.378812331041956,29.092727875137086,-6.614710098224236,1.1344539023455371,1.325866933517828,2.2325041523455305,3.5583710858633584,3.136637882338152,0.013608571158078706,0.0,33.3206536763131,53.0830104387731,6.0,0.0,2.5,434.8414845172625,497.883945935436,400.4551330118449,236.40380635803908,284.3916700454676,434.55939441735694
420.00000000000006,28.499879948613756,-7.335033516549799,97.71186679472842,93.54463238744717,97.56332630400208,51.61821522133562,97.27600908159148,17.35179469249124,29.28492600158688,-6.378811905628879,29.092728221572287,-6.614716123044332,1.1344529830615553,1.3258658840304507,2.232502296371766,3.558368180402217,3.1366378629453884,0.01360855986385934,0.0,33.3206537676644,53.08301168032512,6.0,0.0,2.5,434.8414843288618,497.8839467993605,400.45513013584326,236.40380371292844,284.39166285128255,434.55938398894847
420.00000000000074,28.499879948613756,-7.335033516549799,97.71186679472842,93.54463238744717,97.56332630400208,51.61821522133562,97.27600908159148,17.35179469249124,29.28492600158688,-6.378811905628879,29.092728221572287,-6.614716123044332,1.1344529830615553,1.3258658840304507,2.232502296371766,3.558368180402217,3.1366378629453884,0.01360855986385934,0.0,33.3206537676644,53.08301168032512,6.0,0.0,2.5,434.8414843288618,497.8839467993605,400.45513013584326,236.40380371292844,284.39166285128255,434.55938398894847
430.00000000000006,28.49988020809857,-7.335033162443949,97.71186900182198,93.54463409445059,97.5633285119366,51.618216126297,97.27601128824456,17.351794059713143,29.284926259318425,-6.3788115881382055,29.092728479960694,-6.614720632584351,1.134459211552462,1.3258731824604422,2.232514517260223,3.5583876997206647,3.1366378477822527,0.01360863437187818,0.0,33.320653834883444,53.08301260031328,6.0,0.0,2.5,434.8414842649987,497.883947560066,400.45512801588626,236.40380175837095,284.39165756579456,434.5593761855527
430.00000000000074,28.49988020809857,-7.335033162443949,97.71186900182198,93.54463409445059,97.5633285119366,51.618216126297,97.27601128824456,17.351794059713143,29.284926259318425,-6.3788115881382055,29.092728479960694,-6.614720632584351,1.134459211552462,1.3258731824604422,2.232514517260223,3.5583876997206647,3.1366378477822527,0.01360863437187818,0.0,33.320653834883444,53.08301260031328,6.0,0.0,2.5,434.8414842649987,497.883947560066,400.45512801588626,236.40380175837095,284.39165756579456,434.5593761855527
440.00000000000006,28.499880395629663,-7.335032922407379,97.71187060866477,93.54463529734835,97.56333011946668,51.61821678550325,97.27601289483113,17.3517935974358,29.284926445530488,-6.378811358749999,29.09272866668916,-6.61472386762199,1.134458370183552,1.3258722128939533,2.2325128365380538,3.5583850494320077,3.1366378378928714,0.013608624136303064,0.0,33.320653883585976,53.08301327082137,6.0,0.0,2.5,434.84148419390493,497.8839480516832,400.4551264739758,236.4038003312772,284.39165371109414,434.5593705842932
440.00000000000074,28.499880395629663,-7.335032922407379,97.71187060866477,93.54463529734835,97.56333011946668,51.61821678550325,97.27601289483113,17.3517935974358,29.284926445530488,-6.378811358749999,29.09272866668916,-6.61472386762199,1.134458370183552,1.3258722128939533,2.2325128365380538,3.5583850494320077,3.1366378378928714,0.013608624136303064,0.0,33.320653883585976,53.08301327082137,6.0,0.0,2.5,434.84148419390493,497.8839480516832,400.4551264739758,236.4038003312772,284.39165371109414,434.5593705842932
450.00000000000006,28.49988053369505,-7.3350327487198115,97.71187179099705,93.54463618414167,97.56333130225232,51.618217270074574,97.27601407692377,17.351793257290637,29.28492658262391,-6.378811189869339,29.092728804180936,-6.614726258026167,1.1344611593197476,1.3258754826697152,2.232518306635015,3.5583937893047306,3.1366378302792106,0.013608657487302434,0.0,33.320653919553195,53.08301376338841,6.0,0.0,2.5,434.8414841367968,497.8839484160552,400.4551253373037,236.40379928122007,284.3916508730507,434.559366446624
450.00000000000074,28.49988053369505,-7.3350327487198115,97.71187179099705,93.54463618414167,97.56333130225232,51.618217270074574,97.27601407692377,17.351793257290637,29.28492658262391,-6.378811189869339,29.092728804180936,-6.614726258026167,1.1344611593197476,1.3258754826697152,2.232518306635015,3.5583937893047306,3.1366378302792106,0.013608657487302434,0.0,33.320653919553195,53.08301376338841,6.0,0.0,2.5,434.8414841367968,497.8839484160552,400.4551253373037,236.40379928122007,284.3916508730507,434.559366446624
460.00000000000006,28.49988063379545,-7.3350326222769695,97.71187264689726,93.54463682841576,97.56333215899235,51.618217621003,97.27601493317705,17.35179301117813,29.284926682027027,-6.378811067418042,29.092728903870594,-6.614727992212352,1.1344339705939424,1.325843713736014,2.23246478801746,3.5583085017534737,3.136637824668184,0.01360833126165462,0.0,33.32065394558953,53.08301412007154,6.0,0.0,2.5,434.8414840962038,497.8839486834423,400.4551245136517,236.4037985213112,284.3916488143201,434.5593634449752
460.00000000000074,28.49988063379545,-7.3350326222769695,97.71187264689726,93.54463682841576,97.56333215899235,51.618217621003,97.27601493317705,17.35179301117813,29.284926682027027,-6.378811067418042,29.092728903870594,-6.614727992212352,1.1344339705939424,1.325843713736014,2.23246478801746,3.5583085017534737,3.136637824668184,0.01360833126165462,0.0,33.32065394558953,53.08301412007154,6.0,0.0,2.5,434.8414840962038,497.8839486834423,400.4551245136517,236.4037985213112,284.3916488143201,434.5593634449752
