time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499880706240624,-7.335032530599051,97.71187326651885,93.54463729382775,97.56333277881517,51.61821787486167,97.2760155526448,17.35179283321861,29.284926753964296,-6.378810978801027,29.09272897601547,-6.614729247396724,1.1344375305974406,1.3258478796826234,2.232471783978136,3.5583196636607592,3.136637820671188,0.013608373910460957,0.0,33.32065396442994,53.083014378066714,6.0,0.0,2.5,434.8414840670882,497.8839488754471,400.4551239176448,236.4037979717872,284.3916473269383,434.55936127243774
470.00000000000074,28.499880706240624,-7.335032530599051,97.71187326651885,93.54463729382775,97.56333277881517,51.61821787486167,97.2760155526448,17.35179283321861,29.284926753964296,-6.378810978801027,29.09272897601547,-6.614729247396724,1.1344375305974406,1.3258478796826234,2.232471783978136,3.5583196636607592,3.136637820671188,0.013608373910460957,0.0,33.32065396442994,53.083014378066714,6.0,0.0,2.5,434.8414840670882,497.8839488754471,400.4551239176448,236.4037979717872,284.3916473269383,434.55936127243774
480.00000000000006,28.49988075798573,-7.335032464741573,97.71187370939421,93.54463762615268,97.56333322180595,51.61821805626624,97.27601599537165,17.351792706061985,29.28492680534881,-6.378810915502186,29.092729027545687,-6.6147301442519515,1.1344415573954345,1.3258525896980375,2.2324797013826214,3.558332291080659,3.1366378178618897,0.013608422174987788,0.0,33.320653977897045,53.08301456242049,6.0,0.0,2.5,434.84148404688233,497.8839490121695,400.4551234915336,236.4037975791212,284.39164626208714,434.5593597201604
480.00000000000074,28.49988075798573,-7.335032464741573,97.71187370939421,93.54463762615268,97.56333322180595,51.61821805626624,97.27601599537165,17.351792706061985,29.28492680534881,-6.378810915502186,29.092729027545687,-6.6147301442519515,1.1344415573954345,1.3258525896980375,2.2324797013826214,3.558332291080659,3.1366378178618897,0.013608422174987788,0.0,33.320653977897045,53.08301456242049,6.0,0.0,2.5,434.84148404688233,497.8839490121695,400.4551234915336,236.4037975791212,284.39164626208714,434.5593597201604
490.00000000000006,28.499880795523616,-7.33503241792664,97.7118740306184,93.54463786750824,97.56333354283404,51.618218187777806,97.27601631619709,17.35179261387748,29.284926842626888,-6.3788108695806045,29.09272906493517,-6.614730794176069,1.1344605118958604,1.3258747450411776,2.2325169970222407,3.558391742063418,3.1366378157286325,0.013608649518258626,0.0,33.320653987646665,53.0830146961116,6.0,0.0,2.5,434.8414840307151,497.88394911182894,400.4551231829768,236.4037972944756,284.391645492742,434.5593585951581
490.00000000000074,28.499880795523616,-7.33503241792664,97.7118740306184,93.54463786750824,97.56333354283404,51.618218187777806,97.27601631619709,17.35179261387748,29.284926842626888,-6.3788108695806045,29.09272906493517,-6.614730794176069,1.1344605118958604,1.3258747450411776,2.2325169970222407,3.558391742063418,3.1366378157286325,0.013608649518258626,0.0,33.320653987646665,53.0830146961116,6.0,0.0,2.5,434.8414840307151,497.88394911182894,400.4551231829768,236.4037972944756,284.391645492742,434.5593585951581
500.00000000000006,28.499880824480687,-7.335032381413157,97.7118742783239,93.54463805370385,97.56333379076008,51.618218289324155,97.27601656398208,17.351792542707415,29.28492687138236,-6.378810834157719,29.092729093772636,-6.614731295925026,1.1344538655568324,1.325866979388746,2.2325039136840537,3.5583708930728,3.1366378141135054,0.013608569768308735,0.0,33.32065399517711,53.08301479930168,6.0,0.0,2.5,434.841484018871,497.88394918880266,400.45512294459377,236.40379707469617,284.39164489749,434.5593577267091
500.00000000000074,28.499880824480687,-7.335032381413157,97.7118742783239,93.54463805370385,97.56333379076008,51.618218289324155,97.27601656398208,17.351792542707415,29.28492687138236,-6.378810834157719,29.092729093772636,-6.614731295925026,1.1344538655568324,1.325866979388746,2.2325039136840537,3.5583708930728,3.1366378141135054,0.013608569768308735,0.0,33.32065399517711,53.08301479930168,6.0,0.0,2.5,434.841484018871,497.88394918880266,400.45512294459377,236.40379707469617,284.39164489749,434.5593577267091
510.00000000000006,28.499880845552788,-7.33503235482783,97.71187445873404,93.54463818932803,97.56333397119398,51.6182183632352,97.27601674430734,17.35179249088725,29.284926892308132,-6.378810808379967,29.09272911475792,-6.614731660938219,1.1344568346093535,1.3258704509313648,2.2325097536490426,3.5583802045804074,3.1366378129369057,0.013608605367824876,0.0,33.32065400064607,53.083014874443904,6.0,0.0,2.5,434.84148401027574,497.8839492448848,400.45512277114864,236.4037969146862,284.39164446354687,434.55935709491223
510.00000000000074,28.499880845552788,-7.33503235482783,97.71187445873404,93.54463818932803,97.56333397119398,51.6182183632352,97.27601674430734,17.35179249088725,29.284926892308132,-6.378810808379967,29.09272911475792,-6.614731660938219,1.1344568346093535,1.3258704509313648,2.2325097536490426,3.5583802045804074,3.1366378129369057,0.013608605367824876,0.0,33.32065400064607,53.083014874443904,6.0,0.0,2.5,434.84148401027574,497.8839492448848,400.45512277114864,236.4037969146862,284.39164446354687,434.55935709491223
520.0000000000001,28.499880860074914,-7.335032336448478,97.71187458296771,93.54463828270974,97.56333409540804,51.61821841410449,97.27601686844633,17.351792455216355,29.284926906728387,-6.378810790616171,29.092729129221556,-6.6147319122691215,1.1344610176661571,1.32587534083948,2.232517983561048,3.5583933244005275,3.1366378121312155,0.013608655535288148,0.0,33.32065400443656,53.08301492615084,6.0,0.0,2.5,434.8414840044416,497.8839492834864,400.45512265168594,236.4037968045455,284.3916441661005,434.5593566598539
530.0000000000001,28.499880871504025,-7.335032322044128,97.71187468072753,93.54463835624398,97.5633341932326,51.61821845417029,97.27601696621502,17.35179242713633,29.284926918077826,-6.378810776635192,29.092729140603755,-6.614732110432044,1.1344596748996203,1.325873772341246,2.232515339559688,3.5583891119009334,3.1366378114901163,0.013608639418981673,0.0,33.32065400741118,53.083014966858336,6.0,0.0,2.5,434.8414839997562,497.8839493139435,400.4551225576196,236.4037967178211,284.3916439312248,434.55935631688186
540.0000000000001,28.49988087908352,-7.335032313165869,97.71187474644938,93.5446384037728,97.56333425895517,51.618218480903856,97.27601703189575,17.351792408442407,29.284926925603223,-6.378810767364939,29.09272914815095,-6.6147322427477775,1.1344611681705936,1.3258755181363555,2.2325182771871974,3.5583937953235534,3.1366378111132165,0.013608657326259646,0.0,33.32065400945942,53.08301499394122,6.0,0.0,2.5,434.84148399559024,497.8839493314426,400.45512249355113,236.40379666001212,284.39164376923605,434.55935608800246
550.0000000000001,28.49988088509954,-7.335032304770662,97.71187479702647,93.54463844401118,97.56333430956352,51.61821850171265,97.2760170824761,17.35179239392886,29.284926931579864,-6.378810760002523,29.092729154143587,-6.614732347079155,1.1344606699107391,1.325874936231707,2.2325172957792128,3.55839223201092,3.1366378107148467,0.013608651344223809,0.0,33.32065401097901,53.08301501513512,6.0,0.0,2.5,434.8414839944,497.88394935062496,400.4551224452701,236.4037966151903,284.3916436503922,434.559355907431
560.0000000000001,28.49988088919899,-7.335032300107173,97.71187483212334,93.54463846954472,97.56333434469731,51.61821851618345,97.27601711759088,17.351792383762813,29.28492693564938,-6.378810754989388,29.092729158227343,-6.614732416781521,1.1344594107582453,1.3258734649121473,2.232514817348594,3.558388282260741,3.136637810499012,0.013608636236739677,0.0,33.32065401202237,53.08301502989508,6.0,0.0,2.5,434.8414839919283,497.88394936020734,400.45512241187254,236.40379658383688,284.39164356751246,434.55935578660007
570.0000000000001,28.499880892314444,-7.335032295779229,97.71187485883114,93.54463849002899,97.56333437140438,51.618218527130296,97.27601714428161,17.351792376050014,29.28492693874323,-6.378810751178207,29.092729161328503,-6.614732470803403,1.1344600948308672,1.325874264640894,2.232516163119936,3.5583904277608296,3.136637810333327,0.01360864444024801,0.0,33.3206540128308,53.08301504102275,6.0,0.0,2.5,434.8414839912827,497.88394936914386,400.4551223862316,236.40379656003856,284.39164350331384,434.5593556931054
580.0000000000001,28.499880894804637,-7.335032292613506,97.71187488012697,93.54463850608009,97.56333439270122,51.61821853586707,97.27601716556569,17.35179236988722,29.284926941216018,-6.378810748132024,29.092729163808517,-6.614732513866443,1.1344605523481692,1.3258747995338924,2.2325170631362186,3.5583918626701108,3.1366378101951224,0.01360864992655274,0.0,33.32065401347114,53.08301504990959,6.0,0.0,2.5,434.841483990304,497.8839493758287,400.4551223658186,236.4037965410426,284.3916434523729,434.5593556185576
590.0000000000001,28.49988089654421,-7.335032293190466,97.7118748958977,93.54463851420529,97.56333440848967,51.618218542189034,97.27601718134413,17.351792365457754,29.284926942939908,-6.378810746008469,29.09272916554676,-6.6147325442047995,1.1344598613117476,1.3258739919960103,2.2325157030269795,3.5583896950229894,3.136637810092737,0.0136086416359749,0.0,33.32065401399052,53.08301505625576,6.0,0.0,2.5,434.8414839852404,497.88394937490966,400.45512234995385,236.40379652730527,284.39164341208226,434.55935556605914
600.0000000000001,28.49988089794728,-7.335032288731383,97.71187490731985,93.54463852626563,97.56333441992082,51.6182185468806,97.27601719276944,17.351792362230242,29.284926944336963,-6.3788107442874775,29.092729166937318,-6.614732569669172,1.1344596691582312,1.3258737675659378,2.2325153246606333,3.5583890922265717,3.1366378100218366,0.013608639329664184,0.0,33.32065401433982,53.083015061023616,6.0,0.0,2.5,434.841483988892,497.8839493838816,400.4551223390064,236.40379651731425,284.39164338419886,434.5593555221609
610.0000000000001,28.499880898962576,-7.335032287460193,97.71187491577246,93.54463853266464,97.56333442837926,51.61821855041642,97.27601720122352,17.35179235976409,29.28492694534507,-6.378810743045619,29.092729167949184,-6.6147325864442905,1.1344595517462093,1.325873630409609,2.232515093472806,3.5583887238824152,3.1366378099643915,0.013608637920439669,0.0,33.320654014576576,53.08301506466376,6.0,0.0,2.5,434.8414839884626,497.8839493865797,400.45512233121394,236.4037965097185,284.3916433655147,434.5593554930102
620.0000000000001,28.49988089971136,-7.3350322864385475,97.71187492209091,93.54463853760802,97.56333443468849,51.61821855304368,97.27601720752858,17.35179235789741,29.28492694608872,-6.378810742129531,29.092729168695143,-6.6147325990301615,1.1344602366380572,1.3258744309122992,2.2325164411767666,3.558390872089066,3.136637809919423,0.013608646135586074,0.0,33.32065401475489,53.083015067357515,6.0,0.0,2.5,434.8414839882782,497.8839493888448,400.4551223253509,236.4037965039804,284.39164335127214,434.5593554711722
630.0000000000001,28.499880900263275,-7.335032285779107,97.71187492682984,93.54463854112527,97.56333443942236,51.61821855499864,97.27601721225939,17.351792356492922,29.284926946636677,-6.378810741454515,29.092729169244976,-6.614732608423196,1.1344606351903828,1.3258748967496152,2.232517225419972,3.558392122169587,3.136637809889653,0.013608650916073935,0.0,33.320654014891765,53.08301506935408,6.0,0.0,2.5,434.8414839879955,497.88394939024784,400.45512232087606,236.4037964996647,284.3916433401723,434.5593554548906
640.0000000000001,28.499880900677937,-7.335032285214994,97.71187493038963,93.54463854384062,97.56333444297945,51.618218556459794,97.2760172158142,17.35179235544092,29.28492694704845,-6.3788107409472445,29.092729169657805,-6.6147326156165605,1.134460875612437,1.3258751777681788,2.2325176984938735,3.5583928762620527,3.13663780986811,0.013608653799782988,0.0,33.320654014996535,53.08301507084058,6.0,0.0,2.5,434.84148398789,497.8839493914156,400.4551223174752,236.4037964964396,284.3916433315901,434.5593554424406
650.0000000000001,28.499880900745403,-7.335032289643891,97.71187493796657,93.54463853723216,97.56333445062319,51.61821855782768,97.2760172234432,17.35179235493223,29.284926947109703,-6.378810740871812,29.092729169714,-6.614732630254764,1.1344567901720015,1.3258704031761894,2.232509658849569,3.558380062025759,3.1366378101419374,0.013608604793997404,0.0,33.32065401575966,53.08301507121041,6.0,0.0,2.5,434.84148398077167,497.88394937456974,400.4551223017889,236.40379649399532,284.39164327421724,434.55935541899294
660.0000000000001,28.499880901566502,-7.335032289725917,97.711874946454,93.54463854050991,97.56333445911356,51.61821856030048,97.27601723192188,17.35179235442314,29.28492694792926,-6.378810739862217,29.092729170530333,-6.614732653186422,1.1344566962194431,1.3258702935072333,2.232509473801903,3.558379767309136,3.1366378101230072,0.01360860366686962,0.0,33.32065401637249,53.08301507316719,6.0,0.0,2.5,434.84148397868097,497.88394937236626,400.4551222888729,236.40379649143009,284.39164323582503,434.559355380509
670.0000000000001,28.499880902647217,-7.335032282998326,97.71187494774928,93.544638556157,97.56333446035408,51.61821856238686,97.2760172331716,17.351792353322196,29.284926949012277,-6.378810738528102,29.09272917161869,-6.614732660412017,1.1344603672844913,1.3258745838953014,2.2325166977229034,3.5583912816182046,3.1366378096889997,0.01360864770061656,0.0,33.32065401600295,53.08301507619689,6.0,0.0,2.5,434.8414839866665,497.8839493956672,400.45512229514406,236.4037964884105,284.3916432725032,434.55935536638367
680.0000000000001,28.499880902667726,-7.335032282748671,97.71187494687075,93.54463855603427,97.56333445946258,51.61821856289612,97.27601723228446,17.351792352410996,29.284926949028335,-6.378810738508321,29.092729171641796,-6.614732651182408,1.1344611493103451,1.3258754978072038,2.2325182367735223,3.5583937345807266,3.1366378097160257,0.013608657081537872,0.0,33.32065401570674,53.08301507722405,6.0,0.0,2.5,434.84148398700887,497.8839493962329,400.45512230013776,236.40379648619987,284.3916432919143,434.5593553810265
690.0000000000001,28.499880902479383,-7.335032282946543,97.71187494570053,93.54463855529785,97.5633344582892,51.61821856267312,97.27601723111316,17.35179235191066,29.284926948837523,-6.378810738743368,29.092729171452305,-6.614732645713957,1.1344613084817157,1.3258756838082748,2.2325185500675024,3.558394233875777,3.1366378097443315,0.013608658990982169,0.0,33.320654015567015,53.08301507712497,6.0,0.0,2.5,434.8414839871493,497.883949396093,400.45512230248505,236.40379648508528,284.3916432983007,434.5593553901908
700.0000000000001,28.49988090231242,-7.335032283295731,97.7118749447078,93.54463855424012,97.56333445729507,51.6182185623012,97.27601723012006,17.351792351732115,29.28492694867014,-6.378810738949596,29.092729171284855,-6.614732643067782,1.134461359746427,1.3258757437111068,2.232518650995743,3.5583943947068497,3.1366378097727514,0.013608659606086792,0.0,33.32065401549039,53.08301507676122,6.0,0.0,2.5,434.84148398699887,497.8839493952979,400.4551223036072,236.40379648477364,284.3916432993777,434.5593553948085
710.0000000000001,28.499880902223705,-7.335032283266571,97.71187494385394,93.54463855398244,97.56333445643834,51.61821856197264,97.27601722926433,17.351792351721713,29.284926948582463,-6.378810739057599,29.09272917119649,-6.614732642067394,1.1344615125146185,1.3258759222468983,2.232518951640436,3.5583948738873343,3.1366378097745127,0.01360866143864395,0.0,33.32065401542849,53.08301507644035,6.0,0.0,2.5,434.8414839872563,497.8839493956321,400.4551223045368,236.40379648487567,284.39164330044633,434.559355396614
720.0000000000001,28.499880902161557,-7.335032283346094,97.71187494322278,93.5446385535011,97.56333445580796,51.61821856172145,97.27601722863459,17.351792351792653,29.28492694852119,-6.378810739133087,29.09272917113496,-6.61473264118888,1.134461451610914,1.3258758510613582,2.2325188318019813,3.5583946828633395,3.136637809782329,0.013608660708120408,0.0,33.320654015390915,53.08301507619109,6.0,0.0,2.5,434.8414839872803,497.883949395425,400.4551223051739,236.40379648515272,284.391643301296,434.55935539816153
730.0000000000001,28.49988090211063,-7.335032283819259,97.71187494278672,93.5446385526916,97.56333445537304,51.61821856153256,97.27601722819996,17.35179235187951,29.28492694847065,-6.3788107391953295,29.09272917108577,-6.614732640344982,1.1344613682744755,1.3258757536528587,2.2325186678147655,3.5583944214676246,3.1366378097827776,0.013608659708504651,0.0,33.32065401537267,53.08301507599583,6.0,0.0,2.5,434.8414839866589,497.88394939453747,400.45512230554345,236.40379648544328,284.3916433019473,434.5593553996232
740.0000000000001,28.499880902057157,-7.33503228390839,97.7118749429368,93.54463855199953,97.56333445552976,51.61821856142308,97.27601722835554,17.3517923519928,29.284926948417343,-6.3788107392609845,29.092729171029983,-6.61473264088704,1.1344609473289966,1.3258752617037302,2.232517839455901,3.558393101159631,3.1366378098228958,0.013608654659219264,0.0,33.32065401542752,53.08301507578358,6.0,0.0,2.5,434.84148398664655,497.88394939332886,400.45512230456825,236.40379648571013,284.3916432973778,434.5593553988948
750.0000000000001,28.499880902111727,-7.335032283427837,97.71187494275505,93.54463855307353,97.56333445534324,51.61821856143558,97.27601722816989,17.351792352030202,29.284926948472823,-6.378810739192659,29.092729171085622,-6.6147326413730525,1.1344612539597276,1.3258756200635098,2.232518442842902,3.558394062906412,3.1366378097852,0.013608658337217264,0.0,33.320654015399384,53.08301507584861,6.0,0.0,2.5,434.84148398727126,497.8839493951618,400.4551223051705,236.4037964858308,284.3916433002879,434.55935539798656
760.0000000000001,28.49988090208433,-7.3350322836559485,97.71187494271352,93.5446385524748,97.56333445530579,51.618218561404944,97.27601722813233,17.35179235206124,29.284926948445083,-6.378810739226822,29.092729171058085,-6.6147326407374285,1.134461005026284,1.3258753291291243,2.232517952983649,3.5583932821127737,3.1366378098031946,0.013608655351215405,0.0,33.32065401540365,53.083015075809726,6.0,0.0,2.5,434.84148398697727,497.88394939426314,400.45512230513344,236.40379648591792,284.39164329993,434.5593553990653
770.0000000000001,28.49988090208662,-7.33503228352896,97.71187494255257,93.54463855273293,97.56333445514147,51.61821856137897,97.27601722796832,17.35179235207039,29.284926948447527,-6.378810739223809,29.092729171060675,-6.614732640489592,1.1344612080157606,1.3258755663640251,2.232518352441338,3.558393918805363,3.136637809792724,0.013608657786145385,0.0,33.32065401538756,53.08301507580677,6.0,0.0,2.5,434.8414839871722,497.88394939480486,400.45512230548945,236.40379648596544,284.39164330135867,434.5593553994536
780.0000000000001,28.49988090123964,-7.335032315016064,97.71187494469311,93.5446385127565,97.56333445726713,51.61821856101233,97.27601723007758,17.351792352287475,29.28492694757771,-6.378810740295307,29.092729170294607,-6.614732623787006,1.13446142905128,1.325875824269976,2.2325187878851684,3.558394612155144,3.136637809829229,0.013608660441135192,0.0,33.32065401578916,53.08301507477728,6.0,0.0,2.5,434.8414839397368,497.88394933057566,400.45512229759134,236.40379648620691,284.39164327756777,434.5593554278968
790.0000000000001,28.499880902302426,-7.335032283941474,97.71187494750889,93.5446385539788,97.56333446009833,51.61821856209406,97.2760172329136,17.351792352328687,29.284926948666016,-6.378810738954655,29.0927291712687,-6.614732657124023,1.134461096928704,1.325875436666867,2.2325181337092883,3.558393570376156,3.1366378098021155,0.013608656453736727,0.0,33.3206540159681,53.083015075752485,6.0,0.0,2.5,434.84148398600814,497.88394939247513,400.45512229449935,236.40379648589808,284.39164326330047,434.55935537246125
800.0000000000001,28.49988090274885,-7.335032282557563,97.71187494701513,93.54463855670934,97.5633344595984,51.61821856295552,97.2760172324212,17.351792352001894,29.284926949110208,-6.378810738407481,29.09272917172428,-6.614732654156796,1.134461702726716,1.3258761445970917,2.232519325831969,3.558395470429061,3.1366378096998253,0.013608663719980922,0.0,33.32065401565109,53.0830150772976,6.0,0.0,2.5,434.8414839871155,497.8839493971612,400.455122300025,236.40379648512723,284.39164328930985,434.5593553760915
810.0000000000001,28.499880902535967,-7.335032282870146,97.71187494582524,93.5446385553425,97.56333445841341,51.61821856273673,97.27601723123773,17.351792351727,29.284926948895432,-6.37881073867203,29.092729171510044,-6.614732647091387,1.1344613341222916,1.3258757137760475,2.232518600532787,3.558394314308835,3.1366378097512575,0.013608659298565456,0.0,33.320654015531204,53.08301507720995,6.0,0.0,2.5,434.8414839871333,497.8839493960536,400.455122302424,236.40379648459523,284.39164329650674,434.5593553878592
820.0000000000001,28.49988090227334,-7.335032286269837,97.71187494551012,93.54463855067057,97.56333445809763,51.61821856236287,97.27601723092,17.351792351657195,29.284926948628815,-6.378810739000471,29.092729171251964,-6.614732643850175,1.1344612710660649,1.3258756400438272,2.232518476513488,3.5583941165573147,3.1366378097803684,0.013608658542646548,0.0,33.320654015580764,53.083015076673234,6.0,0.0,2.5,434.84148398242127,497.8839493890361,400.45512230157374,236.4037964844651,284.39164329203004,434.5593553936416
830.0000000000001,28.499880902323703,-7.33503228322121,97.71187494490451,93.54463855449448,97.56333445749496,51.61821856223162,97.27601723031955,17.35179235167635,29.284926948682635,-6.378810738934192,29.092729171295545,-6.61473264549943,1.1344611727890557,1.3258755252212029,2.232518283064828,3.558393808286031,3.1366378097698786,0.013608657363368972,0.0,33.3206540155162,53.08301507660372,6.0,0.0,2.5,434.8414839870882,497.88394939552416,400.45512230269713,236.40379648460453,284.3916432945035,434.55935539091007
840.0000000000001,28.49988090227769,-7.335032283205635,97.71187494413904,93.54463855416063,97.56333445672549,51.61821856203943,97.2760172295512,17.351792351716426,29.284926948637224,-6.378810738990126,29.09272917125092,-6.614732643637751,1.134461399272779,1.325875789904023,2.2325187287816703,3.5583945186856933,3.136637809771864,0.013608660080212534,0.0,33.320654015444575,53.08301507648372,6.0,0.0,2.5,434.8414839872236,497.88394939566393,400.4551223040172,236.4037964848184,284.39164329840804,434.559355393982
850.0000000000001,28.49988090220184,-7.335032283704549,97.71187494351747,93.54463855322945,97.5633344561035,51.61821856181752,97.27601722892976,17.351792351778386,29.284926948561512,-6.378810739083406,29.092729171176853,-6.614732641892317,1.1344614003336793,1.3258757911285288,2.2325187308887187,3.5583945220172475,3.1366378097752965,0.01360866009301468,0.0,33.32065401540791,53.083015076278855,6.0,0.0,2.5,434.84148398662114,497.8839493947468,400.4551223047749,236.4037964850735,284.3916433003695,434.55935539694
860.0000000000001,28.499880902149375,-7.335032283369743,97.7118749430464,93.54463855330584,97.56333445563321,51.61821856162965,97.2760172284599,17.35179235185518,29.284926948509607,-6.378810739147298,29.09272917112312,-6.614732641158241,1.1344613479778576,1.3258757299428456,2.232518627865492,3.558394357808337,3.1366378097861736,0.013608659465003422,0.0,33.320654015387674,53.083015076087975,6.0,0.0,2.5,434.84148398727234,497.88394939527245,400.4551223052478,236.40379648533684,284.39164330114806,434.5593553982393
870.0000000000001,28.49988090210972,-7.33503228340811,97.71187494266361,93.54463855306012,97.56333445525027,51.618218561482415,97.27601722807731,17.35179235192936,29.28492694847029,-6.378810739195785,29.092729171083754,-6.614732640442071,1.134461345837117,1.3258757274369062,2.2325186236589887,3.5583943510958957,3.1366378097881884,0.013608659439347928,0.0,33.32065401536954,53.083015075944395,6.0,0.0,2.5,434.841483987306,497.8839493952193,400.4551223056616,236.40379648558053,284.39164330212566,434.5593553994741
880.0000000000001,28.499880902077127,-7.335032283448925,97.7118749423694,93.54463855283917,97.56333445495642,51.61821856136584,97.27601722778371,17.351792351992685,29.284926948437967,-6.378810739235576,29.092729171051335,-6.614732639870852,1.1344613212614825,1.3258756987119953,2.232518575301968,3.5583942740139625,3.136637809790773,0.01360865914457275,0.0,33.320654015357604,53.08301507582775,6.0,0.0,2.5,434.8414839873207,497.88394939512847,400.45512230596114,236.40379648578912,284.391643302796,434.5593554004616
890.0000000000001,28.49988090121619,-7.335032315033402,97.71187494450214,93.54463851263534,97.56333445707638,51.618218560952414,97.27601722988712,17.351792352259395,29.28492694755416,-6.3788107403242975,29.092729170271035,-6.614732623304234,1.1344614151605836,1.3258758080329285,2.23251876055608,3.558394568589008,3.1366378098327083,0.013608660274520647,0.0,33.32065401577199,53.08301507472572,6.0,0.0,2.5,434.8414839397665,497.8839493305514,400.45512229786016,236.40379648616351,284.3916432780688,434.559355428722
900.0000000000001,28.499880902284744,-7.335032283963586,97.71187494735726,93.54463855386419,97.5633344599462,51.6182185620342,97.27601723276157,17.35179235232863,29.284926948648465,-6.378810738976256,29.092729171251086,-6.614732656863168,1.1344611214987603,1.3258754653810847,2.232518182065117,3.558393647446202,3.1366378098044767,0.013608656748485992,0.0,33.320654015957814,53.083015075694505,6.0,0.0,2.5,434.84148398601656,497.883949392427,400.4551222946613,236.40379648592608,284.3916432635061,434.55935537292015
910.0,28.499880902737136,-7.335032282570523,97.71187494690413,93.54463855661822,97.56333445948611,51.61821856290919,97.27601723230936,17.351792352018265,29.284926949098885,-6.378810738421407,29.09272917171289,-6.61473265401105,1.134461775372634,1.3258762294995905,2.2325194687954766,3.5583956982950675,3.1366378097016527,0.013608664591432987,0.0,33.32065401564569,53.08301507724963,6.0,0.0,2.5,434.8414839871237,497.8839493971148,400.4551223001295,236.40379648518464,284.3916432894308,434.5593553763508
920.0,28.499880902527973,-7.335032282881342,97.7118749457452,93.54463855527734,97.56333445833383,51.618218562702445,97.2760172311582,17.35179235174172,29.284926948887527,-6.378810738681807,29.0927291715021,-6.61473264697662,1.1344613063442208,1.3258756813104875,2.232518545869606,3.558394227180094,3.136637809752145,0.013608658965356287,0.0,33.32065401552785,53.08301507717538,6.0,0.0,2.5,434.8414839871351,497.8839493960224,400.4551223024944,236.40379648464904,284.39164329662515,434.5593553880606
930.0,28.499880902349645,-7.335032283102009,97.71187494470608,93.54463855458653,97.56333445729139,51.61821856232661,97.27601723011676,17.351792351636107,29.28492694870817,-6.3788107389027005,29.09272917132272,-6.61473264371665,1.1344614719270387,1.325875874818596,2.232518871751122,3.5583947465697183,3.1366378097665097,0.013608660951703924,0.0,33.320654015468506,53.08301507680426,6.0,0.0,2.5,434.8414839872133,497.8839493958405,400.4551223037389,236.40379648453023,284.3916432994334,434.55935539368426
940.0,28.49988090223868,-7.335032283243095,97.7118749438708,93.54463855398842,97.56333445645586,51.61821856199174,97.276017229282,17.351792351677204,29.284926948597636,-6.378810739038896,29.09272917121177,-6.614732642178353,1.1344614719173838,1.3258758747994106,2.23251887175116,3.5583947465505705,3.136637809776327,0.013608660951653835,0.0,33.32065401542167,53.08301507646769,6.0,0.0,2.5,434.8414839872581,497.88394939562727,400.4551223045769,236.40379648476167,284.3916433005195,434.55935539640114
950.0,28.499880902167433,-7.335032283333361,97.71187494324168,93.54463855351446,97.5633344558268,51.61821856173185,97.27601722865344,17.351792351769973,29.28492694852712,-6.378810739125754,29.092729171140917,-6.614732641239982,1.1344614526793433,1.325875852310201,2.2325188339053392,3.55839468621554,3.136637809783145,0.013608660720937108,0.0,33.32065401538938,53.083015076203246,6.0,0.0,2.5,434.8414839872858,497.8839493954301,400.45512230516965,236.40379648509247,284.3916433012713,434.55935539806495
960.0,28.49988090211943,-7.335032283393901,97.71187494278091,93.54463855315397,97.56333445536697,51.61821856153955,97.27601722819396,17.351792351867175,29.284926948479743,-6.378810739184132,29.09272917109329,-6.6147326405584295,1.1344613864358255,1.3258757748861107,2.2325187035530525,3.5583944784391632,3.136637809788033,0.013608659926345955,0.0,33.320654015369655,53.08301507600709,6.0,0.0,2.5,434.8414839873052,497.8839493952653,400.45512230559314,236.4037964854098,284.3916433019591,434.5593553992665
970.0,28.499880902084797,-7.335032283438067,97.7118749424496,93.54463855290328,97.56333445503633,51.618218561400965,97.2760172278636,17.35179235195301,29.284926948445506,-6.37881073922631,29.09272917105892,-6.614732640015291,1.1344613426294738,1.3258757236858445,2.2325186173515448,3.5583943410373893,3.1366378097905763,0.013608659400888573,0.0,33.32065401535789,53.083015075865084,6.0,0.0,2.5,434.8414839873188,497.8839493951592,400.45512230589634,236.40379648567824,284.39164330257347,434.5593554002132
980.0,28.499880902058766,-7.3350322834730255,97.7118749422071,93.54463855271757,97.56333445479407,51.618218561300296,97.27601722762147,17.35179235202179,29.284926948419766,-6.378810739257972,29.092729171033078,-6.614732639581405,1.134461319122805,1.3258756962110076,2.2325185710963718,3.5583942673073787,3.136637809792248,0.013608659118932196,0.0,33.32065401535027,53.08301507576198,6.0,0.0,2.5,434.84148398732657,497.8839493950781,400.4551223061207,236.4037964858921,284.3916433030942,434.5593554009662
990.0,28.499880901458777,-7.335032294097971,97.71187495059571,93.5446385344424,97.56333446327139,51.61821856139636,97.27601723607198,17.351792352735913,29.284926947815155,-6.378810740002791,29.09272917042236,-6.6147326548726815,1.1344555765374609,1.3258689849461274,2.2325072705530298,3.558376255499157,3.1366378103229824,0.013608590236787396,0.0,33.32065401662385,53.083015073896085,6.0,0.0,2.5,434.84148397207207,497.8839493593271,400.4551222820024,236.40379648647595,284.39164320897333,434.55935537808233
1000.0,28.499880902846655,-7.335032288515889,97.71187495751089,93.54463854787276,97.56333447018433,51.6182185642366,97.27601724298296,17.3517923526519,29.284926949204756,-6.378810738291008,29.092729171806,-6.614732680835004,1.1349322373017636,1.3258696470039777,2.2325083847627187,3.558378031766696,3.135322017309629,0.013608597029068137,0.0,33.32065401692944,53.08301507684723,6.0,0.0,2.5,434.8414839775225,497.88394937432224,400.45512227540064,236.40379648523637,284.3916431995698,434.5593553334078
1010.0,28.532391086132545,-7.295114403408888,97.420353231679,93.16022346303527,97.2729907412701,51.47376778357204,96.98692508181409,17.32821119444486,29.3084083184532,-6.3498932530596335,29.11802526882908,-6.584842661140498,1.1237317957255797,1.3109183813433805,2.221322526746293,3.5322409080896735,3.143313129988416,0.013525730719135315,0.0,33.25862643324416,52.941781478867135,6.0,0.0,2.5,434.82650719641487,497.5356870838221,400.61534994530587,236.38595836029432,284.19653986553635,434.2241351083077
1020.0,28.56629379283137,-7.2531460652887745,97.00380414939644,92.64823285681695,96.85707532171207,51.2406850619675,96.5722361869704,17.302369008250253,29.336298807404255,-6.315567801976784,29.14726247323705,-6.548687681021761,1.1131927153397438,1.298533208726636,2.214479204500042,3.513012413226678,3.1557989598903498,0.013474471468886765,0.0,33.16665716734627,52.696887635535006,6.0,0.0,2.5,434.811445889848,497.0972696899181,400.7273889324416,236.38111311647464,284.04758694204764,433.8621693171216
1030.0000000000002,28.59489223798182,-7.21738483003361,96.57419445448876,92.13571187747176,96.4280113504231,50.99051278006908,96.14436950712609,17.281185130415054,29.359536648238215,-6.286986696889244,29.17175903308524,-6.518415632227401,1.1030817483769606,1.2873142844108316,2.2077900828549226,3.4951043672657542,3.1684907962699405,0.013428240502474568,0.0,33.068109182755904,52.43192488910347,6.0,0.0,2.5,434.79932368622013,496.6706601666714,400.804468004444,236.39051649321888,284.03983961453366,433.6866132331907
1040.0000000000002,28.61746160480125,-7.189122591868113,96.16369843538472,91.65618362419764,96.01800737203328,50.74770586854601,95.73549040323701,17.262260867880343,29.37728741576221,-6.265165553012139,29.190658541460607,-6.495073125060117,1.0938326135516665,1.2772274668000052,2.201573247436016,3.4788007142360207,3.180377574353338,0.01338633279498491,0.0,32.97107653021618,52.17466776492785,6.0,0.0,2.5,434.7898320647655,496.280249081177,400.86745109078873,236.40319630542888,284.0997640978041,433.634541913748
1050.0000000000002,28.635344548960923,-7.166766844853555,95.78207272819223,91.21668522608798,95.63682310393568,50.52037880892266,95.35534143273058,17.24395117703483,29.390867772244512,-6.248477693049665,29.205270953052423,-6.477033265998841,1.0854167828191896,1.2680745051207571,2.195839573676859,3.463914078797616,3.191321650472987,0.013347648769473362,0.0,32.87923979285637,51.93403782983648,6.0,0.0,2.5,434.7822589480848,495.92831678614834,400.9247302353172,236.41339107730485,284.1806250123956,433.6488530831964
1060.0000000000002,28.649893363370627,-7.148624476940711,95.43308029294292,90.8182560528358,95.28822258317494,50.311615639484394,95.00767925802573,17.22655996543091,29.401602633097173,-6.235290482521805,29.21692351601533,-6.462652343808372,1.0778867434418242,1.2598796751207666,2.1907638938745118,3.4506435689952775,3.2013043949097573,0.013313095575781897,0.0,32.79446039557433,51.71324702925256,6.0,0.0,2.5,434.77603115039767,495.6129312170305,400.97831615330045,236.42125416842512,284.26213563683973,433.69329179794425
1070.0000000000002,28.662049214787128,-7.13349884237482,95.11786315510145,90.46011838532627,94.97335106415284,50.12245785405105,94.6936483715237,17.2107321802402,29.410392885779807,-6.224494779977704,29.226525508559135,-6.450805346895606,1.0711577505823549,1.2525411645506248,2.1862266947847586,3.4387678593353828,3.210328130908666,0.013282050646527543,0.0,32.71752352254708,51.51331301365423,6.0,0.0,2.5,434.7707794048631,495.3316065361213,401.0283097121412,236.4282224992284,284.33868033222114,433.7497638451106
1080.0000000000002,28.67239994976136,-7.120639304316001,94.83575638944029,90.14037689617872,94.69154814095438,49.95272983565076,94.41259243416953,17.196794534085768,29.417780313574763,-6.215423803719489,29.234629407737575,-6.440808980476675,1.0652016709680527,1.2460310378616557,2.1822355273068053,3.4282665651684607,3.2184201908478616,0.013254639805133944,0.0,32.64851109374911,51.33399685942254,6.0,0.0,2.5,434.76627836916686,495.0817208926512,401.0745614239323,236.435192916796,284.4096085466559,433.81031197810546
1090.0000000000002,28.681322284324647,-7.10956663911611,94.58490062789276,89.85634854581353,94.44095913169424,49.80148196420959,94.16266364379139,17.18476345513119,29.424096463122,-6.207669587736746,29.241577406297356,-6.432240098159468,1.0599466064767618,1.2402724895574473,2.1787260054892816,3.4189984950467287,3.2256327574946453,0.013230493468017608,0.0,32.58708324175723,51.174264094959135,6.0,0.0,2.5,434.76238085495856,494.8605120577368,401.11703283259766,236.44244901938097,284.475056023709,433.8712321623465
1100.0000000000002,28.689078345267024,-7.099949530869026,94.36281028064147,89.60493532379705,94.2191027973876,49.66734208478579,93.94138882300214,17.174490769121974,29.429561971158428,-6.200960689225155,29.24759990073779,-6.424813819240852,1.0553191842936602,1.2351881406319427,2.1756394618391415,3.410827602471085,3.23203411179718,0.013209243411084686,0.0,32.53268445709159,51.03264409754479,6.0,0.0,2.5,434.7589811390723,494.66516426772574,401.1557858581024,236.4499511534872,284.53506161424826,433.93047692333903
1110.0000000000002,28.695863709299605,-7.091541967270587,94.16678077637694,89.38294265523204,94.0232784734534,49.548767064831914,93.74607554119949,17.165768719928394,29.43433514490909,-6.195102389909265,29.25286393577232,-6.418323688650958,1.0512449142968936,1.230699545779261,2.172914848577511,3.4036143943567723,3.237698796986066,0.013190494090087927,0.0,32.48467415762127,50.9074906592171,6.0,0.0,2.5,434.7559985254509,494.4929438520125,401.19093883431736,236.4575457000632,284.589634144313,433.98679334875834
1120.0000000000002,28.70183017217772,-7.084153511465388,93.99412667979453,89.18727442401139,93.85080420699516,49.44419626428606,93.57404972695565,17.15838199079252,29.438534546928693,-6.189948889387665,29.257495847914463,-6.412613609101641,1.0476660978943524,1.226747423099512,2.1705207796338386,3.3972682027333505,3.242701285802162,0.013174026416658888,0.0,32.44240020055008,50.797142843153374,6.0,0.0,2.5,434.7533696331444,494.3412878728108,401.22264788372905,236.46506269404395,284.63886588911066,434.03943328304615
1130.0000000000002,28.707098037028693,-7.077633481016108,93.84230139867599,89.01503452154537,93.69913650240541,49.35213297493857,93.42277517645731,17.152129186368143,29.44225094667514,-6.185388586985766,29.261593299399888,-6.407562938622846,1.0445244816879151,1.2232708919572302,2.168417486810679,3.3916883787679093,3.247112382935303,0.013159570180688676,0.0,32.40523660354626,50.700010538766094,6.0,0.0,2.5,434.7510438779138,494.2078506490665,401.2510993904009,236.47235228566836,284.6829573581643,434.0880046299338
1140.0000000000002,28.711764218695432,-7.0718606705999605,93.70895039959792,88.8635662782873,93.56592357151047,49.27118354784517,93.28990671823041,17.146830721593858,29.445555093291993,-6.1813345118656,29.265233142092164,-6.40307676097126,1.0417678316139485,1.220215027945187,2.1665698393801898,3.386784867325377,3.2509977410978745,0.013146884348696614,0.0,32.37260145543445,50.614615368217926,6.0,0.0,2.5,434.7489802463272,494.09051242518655,401.276504514167,236.4792961478377,284.722192783024,434.13236033187815
1150.0000000000002,28.71590779379696,-7.06673621247262,93.59192977886595,88.73046300937345,93.44902393557102,49.20007303787367,93.17330880409229,17.14233093494937,29.44850295206145,-6.177717877240411,29.268476726259127,-6.399079318670601,1.039350532809853,1.2175316019509244,2.164948706567967,3.3824803085188915,3.2544172555282747,0.013135766017474144,0.0,32.34396414967409,50.5396066103807,6.0,0.0,2.5,434.7471452477112,493.9873744112079,401.29909111419454,236.48580929355336,284.7569114626117,434.17251771772095
1160.0000000000002,28.719594077082064,-7.062178666142813,93.48930650637736,88.61356167414448,93.34650669952809,49.137648207508335,93.07105581217272,17.138497493009027,29.45113946663827,-6.174483450702326,29.271373743568823,-6.395509260802555,1.0372309797537007,1.2151761346322536,2.1635259977158854,3.378702132348139,3.2574250078323344,0.013126020691336523,0.0,32.31884673655168,50.4737638231889,6.0,0.0,2.5,434.7455108850985,493.8967445537756,401.3190956830636,236.49183778121807,284.7874841845965,434.2086061055506
1170.0000000000002,28.722877656468075,-7.058119986392569,93.3993498860699,88.51092951052783,93.25664304192289,49.0828741921452,92.98142358354615,17.135219486265726,29.45350130363993,-6.17158617774129,29.273965044032007,-6.392316160594817,1.0353726761166984,1.2131093307093104,2.162277540463487,3.375386871172797,3.2600694890197706,0.013117479926521965,0.0,32.29682230385231,50.415992850214714,6.0,0.0,2.5,434.74405373898594,493.8171209308962,401.33675599002447,236.49735447574264,284.81429431339035,434.24082929754263
1180.0000000000002,28.725804686484988,-7.054502609227312,93.32051862723321,88.42084739656082,93.17789331390844,49.0348278085304,92.90287657496387,17.132404928177777,29.45561887427372,-6.168988695237772,29.276284724604917,-6.389457934038774,1.0337434245153616,1.2112962692014848,2.161182005894032,3.3724782750955167,3.262393931721112,0.013109994857404711,0.0,32.27751182211682,50.36531835731239,6.0,0.0,2.5,434.74275406617926,493.74717462737055,401.35230473027616,236.50235403228896,284.8377235550948,434.2694399652853
1190.0000000000002,28.728414658814312,-7.051277515727121,93.2514458086008,88.34179072636653,93.10889202975677,48.99268919179536,92.83405290539278,17.129978073843404,29.457517853285147,-6.166659463629685,29.278361709456508,-6.386898887236782,1.032314796883183,1.2097059093154947,2.1602204540654157,3.3699263633809102,3.2644367527769265,0.013103433375119402,0.0,32.26058023792973,50.32087470025084,6.0,0.0,2.5,434.74159460964415,493.6857311675629,401.36596468464495,236.50684782392904,284.8581410978039,434.2947207689021
1200.0000000000002,28.730741767314782,-7.048402202071998,93.19092365057612,88.27241213185266,93.04843266297672,48.9557330553514,92.7737492054797,17.127876853611042,29.45922032135493,-6.164571362348568,29.28022094375605,-6.384608241554815,1.0310618312260242,1.2083108458861649,2.1593762599686928,3.3676871058548574,3.266231959969246,0.013097679556387775,0.0,32.24573243575679,50.28189646301183,6.0,0.0,2.5,434.7405605294795,493.63175548810807,401.37794513306176,236.51085927466949,284.87589564182105,434.31696829683426
1210.0000000000002,28.732815956063263,-7.045839525561064,93.13788806789539,88.2115234059325,92.99545222127608,48.923319668514075,92.72090524371137,17.12605050278495,29.46074560764902,-6.1627006539813465,29.281884283338663,-6.382559034586166,1.0299628499910762,1.207087184460875,2.1586352935620834,3.3657224780229584,3.2678095894935626,0.013092634582957702,0.0,32.23270913444878,50.2477087657586,6.0,0.0,2.5,434.7396387113193,493.5843362291765,401.3884396116917,236.51441980425608,284.89131018154086,434.33648125478953
1220.0000000000002,28.7346637106962,-7.043556665222695,93.09140398832743,88.15807889778483,92.94901658526689,48.89488620885612,92.67458931185533,17.12445749162123,29.46211089965499,-6.16102623450638,29.283371144541164,-6.380727317359629,1.0289984605619855,1.2060134432775171,2.157984328616505,3.3639977718940215,3.2691961172194377,0.013088206900535849,0.0,32.22128300785499,50.21771801656212,6.0,0.0,2.5,434.73881750949135,493.5426719464792,401.39762469572554,236.5175654931044,284.90467905891313,434.3535508641029
1230.0000000000002,28.736308646670736,-7.041524391115161,93.05065152397715,88.11116004495977,92.9083066976328,48.86993857957907,92.63398445649837,17.12306376021263,29.46333167033752,-6.159529108030256,29.28469896614129,-6.37909158357138,1.0281526855647047,1.2050719347011325,2.157413866947912,3.3624858016490444,3.2704148409652074,0.013084329151682788,0.0,32.21125506865576,50.19140319407984,6.0,0.0,2.5,434.7380864898228,493.5060585751156,401.4056596374944,236.52033445668863,284.9162667262403,434.3684535413539
1240.0000000000002,28.737771943608344,-7.039716501657438,93.0149130065564,88.06996105815254,92.87260561438637,48.84804374906207,92.59837556864196,17.12184123966432,29.464421968998767,-6.158192028995245,29.2858835311707,-6.37763237182503,1.027409144077566,1.2042443322592185,2.1569105417686987,3.3611548740279167,3.2714862364259445,0.013080911896741486,0.0,32.202451324618835,50.16830772434372,6.0,0.0,2.5,434.7374362762425,493.4738781089265,401.4126868276672,236.52276487153853,284.9263085139144,434.3814468981197
1250.0000000000002,28.739072673885605,-7.03810943345519,92.98356101749309,88.03377590365356,92.84128654895633,48.82882261985719,92.5671374619983,17.120766647989683,29.465394623234545,-6.1569992536452105,29.286939195303457,-6.376331983240561,1.0267569076741505,1.2035185676626723,2.1564697658527496,3.3599883335154215,3.272428272361564,0.013077920149376351,0.0,32.194719735232695,50.1480319099029,6.0,0.0,2.5,434.736858378642,493.4455885628413,401.41883247960703,236.524893594716,284.93501145249326,434.39276540889654
1260.0000000000002,28.74022803673352,-7.036682035680656,92.95604754351965,88.00198609429401,92.81380203993267,48.81194362014611,92.5397240708064,17.119820522193947,29.466261361596253,-6.155936388902319,29.2878790342596,-6.3751742990327775,1.0261836602930583,1.2028808399421298,2.156081725858471,3.3589625658006006,3.273256723695391,0.013075288256237346,0.0,32.18792748956338,50.13022616769638,6.0,0.0,2.5,434.7363449874513,493.4207142946722,401.42420787973214,236.52675524958093,284.94255646357885,434.4026211261752
1270.0000000000002,28.74125356253153,-7.035414803001061,92.93189409736597,87.97405064219964,92.78967408268538,48.797116853911575,92.51565860847079,17.118986448158978,29.46703292050923,-6.154990260681473,29.28871496961176,-6.374144624855489,1.0256796734836928,1.2023203018486217,2.1557400103883446,3.358060312236966,3.273985435268895,0.013072972066546043,0.0,32.181958558501776,50.1145848545865,6.0,0.0,2.5,434.73588969500526,493.39883893882586,401.428910774948,236.5283816974845,284.9491011170409,434.4112023236957
1280.0000000000002,28.74216325354173,-7.034290767491484,92.91068302555331,87.94949567441023,92.76848544572233,48.78408892713446,92.4945249065591,17.118250464700736,29.467719099453635,-6.154148845753127,29.28945784693876,-6.373229593972269,1.0252365393224827,1.20182756712701,2.1554391996005084,3.3572667667275184,3.2746265256465934,0.01307093418850752,0.0,32.17671157216398,50.10084079908512,6.0,0.0,2.5,434.7354857490809,493.3795967907474,401.4330266531896,236.5298017945061,284.9547817830451,434.4186759335312
1290.0000000000002,28.74296972711045,-7.033294240575856,92.89204974283587,87.92790676898174,92.749871913567,48.77263833088699,92.47595967829805,17.117600604810036,29.46832883058203,-6.153401185987377,29.29011751736052,-6.372417066366154,1.0248473279077177,1.2013949326209052,2.155175440735112,3.356570373356017,3.275190637622719,0.01306914736945667,0.0,32.17209792615324,50.08876043411789,6.0,0.0,2.5,434.7351276963613,493.3626676816037,401.4366300711753,236.53104137363889,284.9597159032171,434.42518719088497
1300.0000000000002,28.74368432861216,-7.032411230533739,92.87567592033953,87.90892114072011,92.7335154813517,48.76257141500588,92.45964573052056,17.117026531497856,29.468870226212687,-6.152737329798299,29.290702902682217,-6.3716960481243055,1.024504974953672,1.2010144825004256,2.15494324846814,3.3559577309685653,3.2756871006120014,0.013067574987387866,0.0,32.168040142596,50.07813956223157,6.0,0.0,2.5,434.7348104520563,493.34777078277585,401.43978604501217,236.53212333422024,284.9640048246866,434.4308634030463
1310.0000000000002,28.744317245798737,-7.031629101468127,92.86128343256463,87.89222128442286,92.71913830788927,48.75371877607779,92.44530593217726,17.116519256872607,29.469350636755337,-6.152148260854517,29.291222065217465,-6.37105660513032,1.024203612695755,1.200679659584874,2.1547384740063533,3.355418133591227,3.2761240948560992,0.013066188977952784,0.0,32.164470419829,50.06879954407896,6.0,0.0,2.5,434.7345295642987,493.33466004231394,401.4425512100569,236.5330678371968,284.96773576722285,434.4358145431443
1320.0000000000002,28.744877606137837,-7.0309366350212485,92.84862917907463,87.87752885602707,92.70649754217233,48.74593216417253,92.43269805381777,17.11607092956268,29.469776697845624,-6.151625840070892,29.291682267738775,-6.3704897889756475,1.023939025565626,1.200385805130472,2.154559429443468,3.35494523457394,3.2765088064893915,0.013064976588269104,0.0,32.16132939580507,50.06058403735551,6.0,0.0,2.5,434.7342808832104,493.3231192179379,401.44497485078415,236.53389254712184,284.9709836157289,434.44013672006
1330.0000000000002,28.745373577664413,-7.03032372688449,92.83750056996368,87.86460015303014,92.69538081346744,48.739081786584165,92.42161026916985,17.115674665331767,29.47015438946483,-6.151162732945011,29.29209004151075,-6.369987552964176,1.023705885669086,1.2001269232833611,2.154401186177088,3.3545281094604493,3.2768475364073506,0.013063905747269698,0.0,32.15856506808524,50.0533561559144,6.0,0.0,2.5,434.734060798474,493.3129588393916,401.447099845868,236.53461288710764,284.973812706675,434.44391233437926
1340.0000000000002,28.745812459517296,-7.029781431895572,92.82771154634726,87.85322136072313,92.68560225538009,48.733053937372574,92.41185718906938,17.11532440545693,29.47048908757738,-6.150752346102252,29.292451248337155,-6.369542675530113,1.0235007001827847,1.1998991389204374,2.154261903440249,3.354161042360686,3.2771458209668767,0.0130629633885966,0.0,32.156131847312054,50.046995977066494,6.0,0.0,2.5,434.7338659510232,493.3040123248538,401.4489635716821,236.53524228537535,284.9762784681632,434.4472135699528
