time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925469765964,-7.024357635835372,91.00064297779016,86.08161311977403,90.84993921908608,48.60765610952223,90.552533619447,18.909827815697383,29.505102984175725,-6.108328983972625,29.319125495811413,-6.335889299393614,1.0202592832412312,1.1454315969330016,2.2059972847522182,3.35142888168522,3.284879575942858,0.013375741936950424,0.0,32.925057464222675,49.99968763879962,6.0,0.0,2.5,434.73418687350386,492.20424602589696,406.569250798548,241.64402308776505,288.74515929915646,434.4593508392768
3220.0000000000005,28.749252766317717,-7.024359994503527,91.00061730206525,86.08159461720065,90.84991328176862,48.607666208268256,90.55250697762096,18.909880452759523,29.505102184214586,-6.108329964003815,29.31912441352027,-6.335868296227943,1.0202597180120954,1.145430791838029,2.2059987181392886,3.351429509977318,3.2848787919485285,0.013375752632551524,0.0,32.92508152052568,49.99970011286632,6.0,0.0,2.5,434.734187774571,492.20424086028186,406.56937429954087,241.64417130418036,288.7452878494812,434.45938707174
3230.0000000000005,28.74925091283612,-7.024362255753147,91.00059266215102,86.08157685807174,90.8498883908131,48.60767589973125,90.55248141057129,18.909930966582124,29.505101416475934,-6.108330904559296,29.319123374837485,-6.3358481377086955,1.0202601389319863,1.1454300234627453,2.2060001019946496,3.351430125457395,3.2848780399925155,0.013375762947004172,0.0,32.925104606370326,49.99971208385512,6.0,0.0,2.5,434.73418864299583,492.20423589835616,406.569492818576,241.64431354207449,288.7454112140385,434.4594218468908
3240.0000000000005,28.749249161590303,-7.024364394425163,91.0005690300359,86.08155979162717,90.84986451752334,48.60768521332824,90.55245688812704,18.909979463465447,29.50510070626096,-6.108331774642636,29.31912240661927,-6.335828916628316,1.0202605437530032,1.1454292870778056,2.206001433178829,3.3514307202566345,3.284877319599638,0.01337577286751594,0.0,32.925126774453645,49.999723584197056,6.0,0.0,2.5,434.7341894601216,492.20423108630047,406.5696065735319,241.6444500963113,288.74552938432737,434.45945495142666
3250.0000000000005,28.749247494704143,-7.0243664290916845,91.00054641268672,86.08154343985342,90.84984166849725,48.60769419455755,90.55243341540192,18.910026047817496,29.50510004140519,-6.108332589156476,29.319121491863115,-6.335810942323519,1.0202609333123256,1.1454285816532963,2.2060027123426957,3.351431293995992,3.2848766277028867,0.013375782406181091,0.0,32.9251480856646,49.99973466378788,6.0,0.0,2.5,434.7341902394384,492.20422645225096,406.56971574699446,241.6445812499442,288.7456425035693,434.45948593114974
3260.0000000000005,28.749245874519183,-7.024368404823689,91.00052469934575,86.08152778266663,90.849819732914,48.60770282465842,90.55241088103347,18.910070765157567,29.505099382493587,-6.108333396388161,29.31912059310985,-6.335793333574145,1.0202613113427943,1.1454279081729084,2.2060039474588784,3.3514318556317866,3.284875961062243,0.013375791602637323,0.0,32.92516854523751,49.99974531190434,6.0,0.0,2.5,434.73419099996886,492.20422206806273,406.56982059106434,241.644707147766,288.74575163539754,434.4595162870746
3270.0000000000005,28.74924430992385,-7.02437031420908,91.0005038155828,86.08151272693914,90.84979863590077,48.607711087974565,90.55238920941486,18.91011367365786,29.505098740258557,-6.108334183189413,29.31911972068222,-6.335776327194651,1.0202616655052423,1.14542725148919,2.20600511518289,3.35143236667208,3.284875321677819,0.013375800316589729,0.0,32.92518817022756,49.999755513433456,6.0,0.0,2.5,434.7341917321275,492.2042178565191,406.5699212628013,241.644827962266,288.74585636206564,434.4595456152125
3280.0000000000005,28.749242804450024,-7.024372150578813,91.00048372451795,86.0814982367329,90.8497783400676,48.60771900179827,90.55236836190305,18.910154873374324,29.505098120413923,-6.108334942560191,29.319118879784995,-6.335759981954709,1.0202620070855624,1.1454266224970593,2.206006240775088,3.351432863272147,3.2848747086502903,0.013375808708436975,0.0,32.92520700576097,49.999765287766714,6.0,0.0,2.5,434.73419243798674,492.2042137954496,406.57001795243,241.64494397289425,288.7459569033638,434.4595738089339
3290.0000000000005,28.749241356675608,-7.024373916634715,91.00046440174364,86.08148429767482,90.849758820594,48.607726589376,90.55234831255152,18.9101944515063,29.50509752335041,-6.108335674021872,29.319118070397888,-6.335744261197078,1.0202623431600757,1.145426027213281,2.2060073395725266,3.351433366785808,3.2848741201261604,0.013375816876320324,0.0,32.92522509343536,49.999774661681954,6.0,0.0,2.5,434.7341931166876,492.20420988500973,406.57011083861295,241.64505542178088,288.74605349837884,434.45960092697027
3300.0000000000005,28.74923996575656,-7.0243756122566765,91.00044584362314,86.08147090849934,90.84974007369854,48.60773386295983,90.55232905716208,18.91023243910365,29.50509694885129,-6.108336377839976,29.319117292129885,-6.335729144730236,1.0202626401964197,1.1454254273155922,2.2060083391762344,3.3514337664918266,3.284873555545083,0.013375824382816382,0.0,32.92524244944508,49.99978364916405,6.0,0.0,2.5,434.7341937704392,492.20420612660394,406.57019998735655,241.6451623941415,288.74614624011,434.4596270025892
3310.0000000000005,28.749238628203297,-7.024377244086679,91.00042801134681,86.0814580408873,90.84972206010586,48.60774084482114,90.55231055519197,18.910268928828433,29.505096395464257,-6.1083370557936965,29.319116543025245,-6.335714594105468,1.0202629612310332,1.1454248912130227,2.2060093766135807,3.351434267826604,3.284873013309056,0.013375832062148728,0.0,32.92525911818524,49.99979227691318,6.0,0.0,2.5,434.7341943971106,492.204202511869,406.5702856167568,241.64526514971587,288.74623535354885,434.45965210205657
3320.0000000000005,28.749237342761557,-7.024378813918531,91.0004108872728,86.08144568787235,90.84970476195565,48.60774754583088,90.55229278817933,18.910303964026355,29.505095862895622,-6.108337708242857,29.31911582255156,-6.33570060376843,1.0202632498111888,1.1454243543845202,2.206010329866937,3.3514346842514566,3.284872492341244,0.013375839176012124,0.0,32.92527512076185,49.999800557968165,6.0,0.0,2.5,434.7341949968731,492.2041990463129,406.5703678293008,241.64536380987923,288.7463209388816,434.459676235552
3330.0000000000005,28.749236108588075,-7.024380317045711,91.00039446065408,86.08143384319862,90.84968816836648,48.6077539725132,90.55227574488374,18.9103375702432,29.505095350905663,-6.108338335481108,29.31911513030649,-6.335687167141884,1.0202635417745152,1.1454238565765724,2.2060112769492934,3.3514351335258663,3.284871992678295,0.013375846198206016,0.0,32.92529046963904,49.99980850020268,6.0,0.0,2.5,434.734195579182,492.2041957301174,406.57044668699535,241.64545844623893,288.74640305110205,434.45969941457247
3340.0000000000005,28.749234921964085,-7.024381766953127,91.00037868251161,86.08142246285803,90.84967222984035,48.6077601456277,90.552259374406,18.91036985077409,29.50509485798576,-6.108338939356656,29.319114464262988,-6.335674242106904,1.0202638009244958,1.145423354422946,2.206012140543963,3.3514354949669087,3.2848715125735706,0.01337585266384695,0.0,32.92530521276154,49.99981612910466,6.0,0.0,2.5,434.7341961316447,492.2041925396986,406.57052243215753,241.6455493493944,288.7464819323719,434.4597217114336
3350.0000000000005,28.749233780171817,-7.024383147072513,91.00036356559168,86.08141154475481,90.84965695889288,48.60776607042396,90.55224368864457,18.91040084299823,29.505094382249087,-6.108339522181041,29.319113822047232,-6.335661939510317,1.0202640540134764,1.1454228790502692,2.206012979092,3.3514358581422687,3.2848710536831285,0.013375858936526678,0.0,32.92531937297207,49.999823443500645,6.0,0.0,2.5,434.734196686944,492.2041894598435,406.5705950502645,241.6456366187847,288.7465572533213,434.4597429544117
3360.0000000000005,28.74923269323307,-7.024384489079296,91.00034904653864,86.08140109170726,90.84964229224455,48.60777176942639,90.55222862441455,18.910430560435884,29.50509393399288,-6.108340071339113,29.319113214610415,-6.335650035186347,1.0202643237000208,1.1454224503666448,2.2060138400687195,3.3514362904353643,3.28487060909988,0.013375865284378133,0.0,32.925332945306195,49.99983048944125,6.0,0.0,2.5,434.73419717103405,492.2041865541973,406.57066483322114,241.6457203030789,288.7466301557474,434.4597634759557
3370.0000000000005,28.749231641537246,-7.024385769904143,91.00033508883328,86.08139103425577,90.84962819266745,48.60777723419642,90.55221414277104,18.910459110357007,29.505093495960544,-6.108340607972025,29.319112623434357,-6.335638532414691,1.0202645295479245,1.1454219797116432,2.206014553600692,3.3514365333123357,3.284870184399476,0.013375870695563011,0.0,32.925345986151285,49.99983724372834,6.0,0.0,2.5,434.73419766733986,492.2041837474216,406.5707318562039,241.6458007014446,288.7467000436845,434.4597833154658
3380.0000000000005,28.74923063061781,-7.024387002780884,91.00032168844355,86.08138137698171,90.84961465606693,48.60778247772771,90.5522002393516,18.91048652309229,29.505093074273358,-6.108341124580477,29.319112054681497,-6.335627517758667,1.0202647655069368,1.1454215710460844,2.206015321261765,3.3514368923078495,3.2848697765649377,0.013375876393357576,0.0,32.92535850689336,49.99984372382824,6.0,0.0,2.5,434.7341981416982,492.20418105050345,406.57079618946386,241.64587789721145,288.74676706144345,434.45980231951006
3390.0000000000005,28.749229659075567,-7.024388273316447,91.00030883039712,86.08137202352225,90.8496016672272,48.60778751272927,90.55218689832068,18.910512842787284,29.505092668488874,-6.108341621706529,29.31911150800053,-6.335616921611289,1.020264990542609,1.14542117545056,2.2060160547592984,3.3514372302098585,3.284869383225096,0.013375881844066888,0.0,32.92537052847655,49.99984994527148,6.0,0.0,2.5,434.73419846222737,492.2041783255684,406.5708579356584,241.64595201345065,288.7468313744737,434.459820600367
3400.0000000000005,28.749228730630364,-7.024389325742902,91.00029649801363,86.08136323196112,90.84958920932368,48.60779235274288,90.55217410233497,18.910538110746984,29.50509228318573,-6.108342093740986,29.31911098683771,-6.335606874738858,1.0202652037694704,1.1454207958249505,2.20601675160517,3.351437547430121,3.284869007634392,0.013375887032961454,0.0,32.9253820713962,49.99985592417579,6.0,0.0,2.5,434.7341990240527,492.2041759949406,406.5709172060204,241.6460231657967,288.7468930892552,434.45983794039046
3410.0000000000005,28.749227836019397,-7.024390414884408,91.00028464670963,86.08135469018674,90.8495772374292,48.60779700262657,90.55216180571661,18.9105623772748,29.50509191025689,-6.108342550615646,29.319110483701664,-6.335597101496603,1.0202654035875518,1.1454204239266403,2.2060174117485447,3.3514378356751857,3.2848686468153767,0.01337589195874025,0.0,32.925393156473206,49.9998616704039,6.0,0.0,2.5,434.73419944682047,492.20417360840105,406.5709741582377,241.6460914996976,288.7469524569771,434.4598547989066
3420.0000000000005,28.74922697575981,-7.024391498962132,91.00027327297617,86.08134645407182,90.84956574791754,48.60780146554697,90.55215000442846,18.9105856742961,29.50509155083774,-6.1083429909396045,29.319109999395728,-6.335587722025707,1.0202655986534996,1.14542006999493,2.2060180523664825,3.3514381223614125,3.2848682997686964,0.013375896730625817,0.0,32.92540380010638,49.99986718405109,6.0,0.0,2.5,434.7341997952896,492.2041712572821,406.5710288173928,241.64615710277164,288.7470093954636,434.45987098165335
3430.0000000000005,28.749226152550232,-7.024392472825809,91.00026235882616,86.08133864082326,90.84955472264056,48.60780575352749,90.55213867985309,18.910608041135674,29.505091208546684,-6.108343410279986,29.3191095369758,-6.3355787961203305,1.0202657850899348,1.1454197303325542,2.2060186639143757,3.351438394246929,3.284867965999178,0.013375901290907785,0.0,32.925414019235745,49.99987248099126,6.0,0.0,2.5,434.7342002291009,492.2041691431094,406.5710812919641,241.64622008549665,288.7470640604776,434.45988638554223
3440.0000000000005,28.749225360542447,-7.024393435763328,91.00025187867618,86.0813310925311,90.84954413577587,48.60780987072411,90.55212780562813,18.91062951347772,29.505090878238505,-6.108343814940156,29.319109091421097,-6.335570164199339,1.020265961668994,1.1454194010952927,2.206019247203255,3.351438648298548,3.284867646487122,0.013375905644936882,0.0,32.92542382970322,49.999877567816725,6.0,0.0,2.5,434.7342006054184,492.204167040928,406.57113167865606,241.64628054991852,288.7471165557381,434.4599012781413
3450.0000000000005,28.749224599846645,-7.024394363720488,91.00024181494112,86.08132384628937,90.84953396955112,48.607813825489416,90.55211736339858,18.910650136946515,29.505090561002152,-6.108344203586057,29.319108663503464,-6.335561886995038,1.0202661323455524,1.1454190860311957,2.20601980937759,3.3514388954087853,3.2848673391754724,0.0133759098389981,0.0,32.925433253043366,49.99988245334384,6.0,0.0,2.5,434.7342009619785,492.204165025629,406.57118006847327,241.64633862360688,288.747166964401,434.4599155603685
3460.0000000000005,28.74922386971791,-7.0243952546915684,91.00023215494733,86.08131689135342,90.84952421115663,48.60781762332334,90.55210734001312,18.910669937291633,29.505090256646326,-6.108344576451998,29.31910825288131,-6.33555394685726,1.0202663024674945,1.1454187905780628,2.206020362547508,3.3514391531255705,3.284867044045441,0.013375913947270392,0.0,32.92544230057075,49.99988714476881,6.0,0.0,2.5,434.7342013037341,492.2041630921248,406.5712265246906,241.6463943790945,288.7472153539841,434.45992926130293
3470.0000000000005,28.749223168879105,-7.024396109924055,91.00022288243512,86.08131021573757,90.84951484417176,48.60782127047668,90.55209771861304,18.910688946841105,29.50508996458968,-6.108344934250283,29.319107858799764,-6.335546326219003,1.020266459316438,1.145418499655475,2.206020879580311,3.3514393792357855,3.2848667606707336,0.013375917806339175,0.0,32.92545098718057,49.999891649866925,6.0,0.0,2.5,434.73420163177485,492.20416123672015,406.57127112486313,241.64644790751169,288.7472618098684,434.45994241088687
3480.0000000000005,28.749222496123288,-7.024396930946466,91.00021398169464,86.08130380814174,90.84950585273192,48.6078247726864,90.55208848291792,18.91070719668909,29.50508968429148,-6.108345277643309,29.319107480551743,-6.335539011958304,1.0202666054459322,1.145418215356913,2.206021366296236,3.3514395816531484,3.2848664885864034,0.013375921452634188,0.0,32.925459327018125,49.99989597578099,6.0,0.0,2.5,434.73420194657626,492.20415945628554,406.57131394257766,241.64649929649647,288.74730640782894,434.4599550318309
3490.0000000000005,28.749221850329317,-7.024397718919374,91.00020543747257,86.08129765727409,90.84949722143344,48.60782813550839,90.55207961711935,18.910724717169277,29.505089415280437,-6.108345607208435,29.319107117503176,-6.335531992110987,1.0202667538818164,1.1454179515679943,2.2060218511790284,3.3514398027470227,3.2848662273819813,0.01337592506000935,0.0,32.925467333836025,49.99990012942664,6.0,0.0,2.5,434.73420224899087,492.2041577472809,406.5713550492077,241.6465486315582,288.74734922142704,434.45996714481697
3500.0000000000005,28.749221230680977,-7.024398475206169,91.00019723851145,86.08129175506478,90.84948893890765,48.607831363027,90.55207110954963,18.91074153071833,29.505089157216,-6.108345923362889,29.31910676919393,-6.335525257734729,1.020266882505792,1.1454176828942333,2.2060222865901675,3.3514399694844004,3.2848659766875987,0.013375928340475345,0.0,32.92547501781502,49.99990411590511,6.0,0.0,2.5,434.734202538821,492.2041561075095,406.5713944973701,241.6465959759262,288.74739030586244,434.4599787652715
3510.0000000000005,28.749220636103846,-7.024399200699178,91.00018937074783,86.08128609130893,90.84948099095043,48.60783446061594,90.55206294562664,18.910757665854593,29.50508890964277,-6.108346226664594,29.31910643501521,-6.3355187970939255,1.020267047230922,1.145417471419972,2.20602279372188,3.351440265141852,3.284865736120657,0.0133759320299532,0.0,32.92548239186738,49.999907941804445,6.0,0.0,2.5,434.7342028172316,492.2041545340298,406.571432353998,241.64664140994608,288.74742972995807,434.45998991344777
3520.0000000000005,28.749220065105117,-7.02439989740526,91.00018181447264,86.08128065197388,90.84947335765267,48.6078374358072,90.55205510490136,18.910773162676488,29.505088671923808,-6.108346517893835,29.319106114114664,-6.335512592650844,1.020267190520198,1.1454172515612693,2.2060232485191644,3.3514405000804337,3.2848655050562328,0.013375935377800532,0.0,32.9254894742698,49.999911616519455,6.0,0.0,2.5,434.73420308462903,492.2041530231444,406.5714687129114,241.64668504653645,288.7474675923429,434.4600006194764
3530.0000000000005,28.749219517194238,-7.024400566087763,91.00017456295699,86.08127543136045,90.84946603211664,48.607840291114485,90.55204758029303,18.910788034755345,29.50508844385499,-6.108346797300669,29.319105806218488,-6.335506638769004,1.0202725134421982,1.1454228620356428,2.206034896912331,3.3514577589479737,3.28486528333574,0.013376006572759483,0.0,32.92549627122486,49.999915143188325,6.0,0.0,2.5,434.73420334098057,492.20415157216047,406.57150360618834,241.6467269239634,288.74750392865565,434.46001089304053
3540.0000000000005,28.749218991192834,-7.024401207971096,91.00016760064243,86.08127041912131,90.8494589988376,48.60784303255349,90.5520403558872,18.910802313578017,29.505088224937182,-6.108347065496673,29.319105510657963,-6.335500923548807,1.0202724027445589,1.1454223869554487,2.2060347911665388,3.3514571781219877,3.2848650704522457,0.01337600647542756,0.0,32.925502797059885,49.99991852918396,6.0,0.0,2.5,434.7342035871772,492.20415017930935,406.571537107564,241.64676713087903,288.74753881470014,434.46002075480254
3550.0000000000005,28.74921848621237,-7.024401825171253,91.00016091603521,86.08126560568358,90.84945224610425,48.60784566460319,90.55203341965068,18.910816022801328,29.50508801478608,-6.108347322952568,29.319105226927,-6.3354954365693175,1.020271892709874,1.145421477529784,2.2060338166501805,3.3514552941799645,3.2848648660489848,0.013376001088730822,0.0,32.92550906256923,49.999921780068966,6.0,0.0,2.5,434.7342038220048,492.2041488402472,406.5715692724425,241.6468057339028,288.74757230846626,434.46003022266495
3560.0000000000005,28.749218001444383,-7.024402416496969,91.0001544979628,86.08126098574115,90.84944576261145,48.607848191660814,90.55202675997282,18.910829185254613,29.505087813091887,-6.108347570047897,29.319104954579448,-6.335490170069193,1.0202720185992182,1.1454212954841314,2.206034211990068,3.351455507474199,3.284864669792256,0.013376003987145002,0.0,32.92551507816802,49.99992490128608,6.0,0.0,2.5,434.734204049282,492.2041475570496,406.57160015463126,241.64684279733868,288.7476044666516,434.460039310128
3570.0000000000005,28.749217535995616,-7.024402984080552,91.00014833569448,86.08125654948883,90.84943953754096,48.60785061782138,90.55202036574403,18.910841822720045,29.505087619425375,-6.108347807308519,29.319104693079375,-6.335485112945321,1.0202716513467698,1.145420572713924,2.2060335361843704,3.3514541088982943,3.284864481409768,0.013376000370810782,0.0,32.92552085379771,49.99992789790457,6.0,0.0,2.5,434.73420426778,492.2041463242941,406.5716298051207,241.64687838253587,288.7476353408929,434.46004803625846
3580.0000000000005,28.74921708913591,-7.024403529199333,91.00014241905488,86.08125228974893,90.84943356060433,48.60785294713776,90.55201422639594,18.91085395617137,29.505087433506095,-6.108348035078052,29.319104442033467,-6.335480257559482,1.020271297548227,1.145419877426235,2.2060328847583444,3.3514527621845795,3.2848643005427283,0.013375996883102724,0.0,32.925526399037324,49.999930774926206,6.0,0.0,2.5,434.73420447723055,492.2041451401775,406.5716582731096,241.6469125485406,288.7476649840104,434.46005641423307
3590.0000000000005,28.749216660121128,-7.024404052622629,91.00013673827688,86.08124819969889,90.84942782193212,48.60785518346512,90.55200833178985,18.910865605703805,29.505087255022257,-6.108348253738427,29.3191042010213,-6.335475596043352,1.0202710703698972,1.1454193361783187,2.2060325025828877,3.3514518387612062,3.2848641268894787,0.013375995009536458,0.0,32.925531723074755,49.999933537103175,6.0,0.0,2.5,434.73420467819943,492.204144003074,406.5716856056472,241.6469453519248,288.74769344501806,434.4600644576605
3600.0000000000005,28.749216249005975,-7.024404553012175,91.0001312949966,86.08124428117713,90.84942232317536,48.6078573264283,90.55200268360144,18.910876769333925,29.50508708398861,-6.108348463271568,29.319103970059945,-6.335471132044916,1.020270674511592,1.1454186175548011,2.2060317511450966,3.3514503686998984,3.284863960540914,0.013375990878649845,0.0,32.92553682512607,49.99993618382114,6.0,0.0,2.5,434.7342048726735,492.2041429143519,406.57171179606615,241.6469767869936,288.74772071006515,434.4600721606602
3610.000000000001,28.749215853619425,-7.02440503599496,91.00012605744516,86.08124050831219,90.84941703225623,48.60785938825256,90.55199724892917,18.910887509055385,29.50508691956032,-6.10834866471248,29.319103747994617,-6.3354668317928144,1.0202702894095923,1.1454179213395446,2.206031019099155,3.3514489404387,3.2848638005308457,0.013375986848885689,0.0,32.92554173322935,49.99993873062533,6.0,0.0,2.5,434.7342050569621,492.2041418629268,406.5717369959194,241.64700702858008,288.74774695674563,434.46007958007937
3620.000000000001,28.74921547391388,-7.024405499703619,91.00012102888792,86.08123688789247,90.8494119524549,48.60786136736027,90.55199203110787,18.91089782025944,29.50508676159808,-6.108348858231864,29.319103534691855,-6.33546270681768,1.0202701504642873,1.1454175120146644,2.20603081514326,3.3514483271579243,3.2848636467829664,0.013375986004978208,0.0,32.92554644557583,49.99994117506412,6.0,0.0,2.5,434.73420523412966,492.2041408564471,406.57176118825896,241.6470360635294,288.7477721502444,434.46008669778047
3630.000000000001,28.749215108013207,-7.024406007726441,91.00011621357037,86.08123333239047,90.84940708800242,48.60786326360442,90.55198703428584,18.91090770624362,29.505086608238017,-6.108349046113119,29.319103328454748,-6.335458722616863,1.0202687464063125,1.1454156921313448,2.206027873074083,3.351443565205428,3.284863499945677,0.013375968544476556,0.0,32.92555096458716,49.99994351588515,6.0,0.0,2.5,434.73420530821966,492.2041397530012,406.57178435961697,241.6470639000256,288.7477962133429,434.4600935730882
3640.000000000001,28.749214761846,-7.02440637160106,91.00011158469576,86.08123009186573,90.84940241192425,48.60786509258941,90.55198223100824,18.91091721149797,29.5050864665444,-6.108349219701836,29.319103135566653,-6.335455008907445,1.0202689321854694,1.145415668028488,2.206028361609952,3.35144402963844,3.284863357016538,0.013375971868594816,0.0,32.92555530923488,49.999945774421285,6.0,0.0,2.5,434.7342055627459,492.20413897172136,406.5718066611408,241.6470906642836,288.7478194587281,434.4600999831959
3650.000000000001,28.749214424850617,-7.02440679936916,91.00010713866064,86.08122684999904,90.84939792055152,48.607866842479496,90.55197761757587,18.910926326996787,29.505086325563394,-6.108349392417495,29.319102945687074,-6.335451316817114,1.020268999565024,1.1454155195905984,2.206028594128704,3.3514441137193023,3.28486322249146,0.013375973625405876,0.0,32.92555947562647,49.99994793601377,6.0,0.0,2.5,434.7342056943656,492.2041380174611,406.57182805125166,241.64711633242416,288.74784171031246,434.4601063514437
3660.000000000001,28.749214103738748,-7.024407173466159,91.00010286401202,86.08122380934867,90.84939360237694,48.60786852536654,90.5519731821336,18.91093508883324,29.50508619290479,-6.108349554937433,29.319102765968555,-6.335447839189271,1.020268965548638,1.1454152661804369,2.206028601549429,3.351443867729865,3.2848630909082535,0.013375974003338688,0.0,32.925563479800644,49.99995001502367,6.0,0.0,2.5,434.7342058727152,492.2041372201524,406.5718486186242,241.64714100489857,288.74786315951883,434.46011235187063
3670.000000000001,28.749213793485836,-7.0244075509680215,91.00009875594166,86.08122085083147,90.84938945248493,48.60787013869543,90.55196891962653,18.910943501827205,29.505086063573284,-6.108349713381301,29.3191025914751,-6.335444455576634,1.0202689620529222,1.1454150554960647,2.206028673001728,3.3514437284977925,3.2848629656970294,0.013375974756348764,0.0,32.92556732387476,49.99995200851384,6.0,0.0,2.5,434.73420601967143,492.2041363966153,406.5718683667728,241.64716469576297,288.74788373057606,434.46011818919686
3680.000000000001,28.749213495598525,-7.024407914248457,91.00009481205421,86.08121801002528,90.84938546845912,48.60787168706969,90.55196482748026,18.910951579994617,29.505085939392668,-6.108349865514867,29.31910242393722,-6.335441214121944,1.02026854744275,1.1454143915469293,2.206027852295095,3.3514422438420244,3.284862845416768,0.013375970087572114,0.0,32.9255710148019,49.99995392150919,6.0,0.0,2.5,434.7342061594666,492.2041356051572,406.57188732350494,241.64718744362403,288.747903471603,434.46012378218023
3690.000000000001,28.749213209785893,-7.024408262920645,91.00009102685893,86.08121528340814,90.8493816446202,48.60787317390344,90.55196089983555,18.91095933617237,29.50508582035192,-6.108350011351547,29.319102263274612,-6.335438106588867,1.0202736400942278,1.1454199183254796,2.2060389363242394,3.351458854649719,3.2848627299046886,0.013376037589652702,0.0,32.925574558514256,49.99995575828058,6.0,0.0,2.5,434.73420629341297,492.2041348453607,406.57190552121904,241.64720928451257,288.74792242563274,434.46012914419936
3700.000000000001,28.749212935384715,-7.0244085968041645,91.00008739359882,86.08121266770739,90.84937797435508,48.60787460187515,90.55195712990847,18.91096678284515,29.505085706074528,-6.108350151352681,29.319102109030656,-6.335435123412651,1.0202735841063924,1.145419672560235,2.206038884995696,3.3514585575559317,3.284862618972253,0.013376037562172595,0.0,32.925577960964404,49.99995752224254,6.0,0.0,2.5,434.73420642337936,492.2041341183814,406.57192299186073,241.64723025367869,288.7479406216963,434.4601342916686
3710.000000000001,28.749212672492646,-7.02440892140919,91.00008391442354,86.08121015746877,90.84937445972386,48.607875969984555,90.55195351981473,18.91097391535152,29.505085596546856,-6.108350285534925,29.31910196123661,-6.335432263832047,1.0202740474780456,1.1454200174921771,2.2060399537185544,3.351459971210732,3.284862512670008,0.013376044314055948,0.0,32.9255812200733,49.99995921215924,6.0,0.0,2.5,434.7342065404308,492.2041334136149,406.57193972474255,241.64725033803197,288.7479580489573,434.46013922572985
3720.000000000001,28.749212419731453,-7.024409227592741,91.0000805662533,86.08120775175928,90.84937107745584,48.60787728717747,90.55195004567256,18.910980779982648,29.505085491404795,-6.108350414344385,29.3191018192464,-6.335429518556907,1.0202732970582902,1.145419006402543,2.2060383952325373,3.35145740163508,3.2848624101975346,0.013376035125898545,0.0,32.92558435689858,49.99996083915846,6.0,0.0,2.5,434.7342066623112,492.20413275115936,406.5719558301528,241.64726966801584,288.74797482556767,434.46014396281305
3730.000000000001,28.749212176827477,-7.02440952368471,91.00007735141706,86.08120543691331,90.84936782988595,48.60787855180882,90.55194670989152,18.91098737053824,29.505085390228455,-6.108350538295383,29.319101682694757,-6.335426875921313,1.0202722081885869,1.1454176220623815,2.2060361025999726,3.3514537246623544,3.284862312002596,0.013376021475805716,0.0,32.925587368505944,49.999962401328446,6.0,0.0,2.5,434.734206776518,492.20413210730055,406.5719712936991,241.64728822630065,288.747990930884,434.4601485224736
3740.000000000001,28.74921194364761,-7.024409807921472,91.00007426508633,86.08120321490662,90.84936471211259,48.60787976601994,90.55194350742573,18.910993698141112,29.50508529312203,-6.10835065726036,29.31910155162593,-6.335424340527196,1.0202719954086974,1.1454172277359422,2.2060357017624135,3.351452929498356,3.28486221770288,0.013376019286397207,0.0,32.92559026003988,49.99996390114126,6.0,0.0,2.5,434.7342068861547,492.2041314896656,406.57198613975726,241.64730604409905,288.74800639285576,434.46015289723925
3750.000000000001,28.74921171980798,-7.02441008097918,91.0000713020899,86.0812010814696,90.8493617189264,48.60788093188313,90.55194043292529,18.910999773333344,29.505085199927937,-6.108350771432356,29.319101425825657,-6.335421907263083,1.020271853664292,1.1454169193579344,2.2060354521509,3.3514523715088345,3.2848621271596783,0.01337601800433308,0.0,32.9255930362595,49.99996534119629,6.0,0.0,2.5,434.7342069910741,492.2041308963571,406.57200039332673,241.647323151096,288.7480212379336,434.4601570958069
3760.000000000001,28.749211504922773,-7.024410343134433,91.00006845747582,86.08119903337997,90.84935884532317,48.60788205132593,90.55193748125072,18.91100560616286,29.50508511047768,-6.108350881017827,29.319101305069967,-6.335419571935063,1.0202718933616102,1.1454168206307245,2.2060355925738637,3.351452413204588,3.2848620402176936,0.01337601907796996,0.0,32.92559570177218,49.999966723889834,6.0,0.0,2.5,434.7342070917632,492.2041303269261,406.57201407813847,241.64733957560583,288.74803549039626,434.4601611254333
3770.000000000001,28.74921129861792,-7.024410594759502,91.0000657264626,86.0811970671583,90.84935608648216,48.60788312617859,90.55193464745261,18.91101120628832,29.505085024605428,-6.1083509862198175,29.319101189140103,-6.3354173302302,1.020271674302779,1.1454164371271978,2.206035171333596,3.3514516084607937,3.284861956744088,0.013376016737169434,0.0,32.9255982609792,49.99996805149266,6.0,0.0,2.5,434.7342071885319,492.20412978035586,406.57202721694466,241.64735534482895,288.74804917318795,434.46016499354886
3780.000000000001,28.74921110054327,-7.024410836182028,91.00006310443504,86.08119517941435,90.8493534377316,48.60788415821577,90.55193192673296,18.91101658307963,29.505084942162096,-6.108351087221024,29.31910107783688,-6.335415177765242,1.0202717279419833,1.145416365261696,2.20603533764092,3.351451702902616,3.2848618766129256,0.013376017950379723,0.0,32.92560071815046,49.999969326205296,6.0,0.0,2.5,434.73420728169936,492.20412925561624,406.5720398317845,241.64737048515772,288.7480623093943,434.46016870765015
3790.000000000001,28.749210910408983,-7.024411068646884,91.00006058727392,86.08119336686491,90.84935089486753,48.607885149017534,90.5519293147744,18.911021744892135,29.505084863034927,-6.108351184159688,29.319100971003223,-6.335413111296305,1.0202741642165765,1.1454189735399196,2.206040653655764,3.351459627195684,3.284861799641003,0.013376050379991731,0.0,32.92560307707845,49.99997055002029,6.0,0.0,2.5,434.7342073699919,492.2041287513845,406.57205194242823,241.64738502014896,288.7480749212657,434.4601722733093
3800.000000000001,28.749210727869567,-7.024411291545505,91.00005817050473,86.08119162679009,90.84934845347736,48.60788610031403,90.55192680704792,18.911026700807273,29.50508478707519,-6.108351277217878,29.31910086844317,-6.335411127692339,1.020273642764492,1.1454182663689123,2.206039572541871,3.3514578389107834,3.284861725752132,0.013376044013578262,0.0,32.92560534193058,49.99997172501611,6.0,0.0,2.5,434.7342074552026,492.20412826755296,406.5720635699356,241.64739897534537,288.74808702988963,434.4601756960124
3810.000000000001,28.749210552620728,-7.0244115055280645,91.00005585014969,86.08118995613557,90.84934610948328,48.607887013669824,90.55192439936344,18.911031459039354,29.505084714154403,-6.108351366553052,29.31910076998368,-6.335409223418992,1.0202731565681833,1.1454176036353905,2.2060385658084307,3.3514561694438214,3.284861654811016,0.013376038090632009,0.0,32.92560751644589,49.99997285314265,6.0,0.0,2.5,434.73420753703056,492.2041278030272,406.57207473362166,241.64741237388725,288.7480986551865,434.4601789818321
3820.000000000001,28.74921038436894,-7.024411710684603,91.00005362233853,86.08118835232654,90.84934385897373,48.60788789059495,90.55192208770364,18.91103602748228,29.505084644150173,-6.108351452315161,29.319100675457317,-6.335407395280527,1.020272803665972,1.14541709521463,2.2060378455123195,3.3514549407269487,3.28486158670969,0.013376033897232032,0.0,32.925609604231,49.99997393627257,6.0,0.0,2.5,434.7342076160375,492.20412735736505,406.5720854520544,241.64742523802593,288.74810981653343,434.46018213628906
3830.000000000001,28.749210222828417,-7.024411908772152,91.00005148338457,86.08118681120537,90.84934169825715,48.607888732517154,90.55191986827764,18.91104041364764,29.50508457693288,-6.108351534663028,29.319100584703133,-6.3354056395069165,1.020270916942586,1.1454148692949078,2.206033807085432,3.35144867638034,3.2848615213138888,0.013376009577822916,0.0,32.925611608713325,49.999974976166925,6.0,0.0,2.5,434.73420769013336,492.2041269274607,406.5720957427659,241.64743758888864,288.7481205326655,434.4601851658076
3840.000000000001,28.749210067805567,-7.0244120994173604,91.00004942977245,86.081185332811,90.84933962369132,48.607889540893325,90.55191773734124,18.911044624950705,29.50508451247297,-6.108351613632806,29.319100497640793,-6.335403955836624,1.0202721412380409,1.1454161402493384,2.2060364935700294,3.351452633819368,3.284861458387539,0.01337602602740606,0.0,32.92561353328159,49.99997597461572,6.0,0.0,2.5,434.73420776037057,492.20412651665913,406.5721056232711,241.6474494473564,288.748130823364,434.46018807099847
3850.000000000001,28.74920991929685,-7.024412278087425,91.00004746396202,86.08118391831636,90.84933763784646,48.60789031462025,90.55191569753778,18.911048656035288,29.50508445066118,-6.108351689358358,29.319100414184756,-6.335402341898089,1.0202721040374778,1.145415999524489,2.2060364509594823,3.351452450483971,3.284861398465582,0.013376025922605155,0.0,32.92561537548187,49.99997693029633,6.0,0.0,2.5,434.73420783391936,492.2041261245121,406.5721150808759,241.64746079837073,288.7481406687972,434.46019085586624
3860.000000000001,28.749209777238843,-7.024412451939156,91.0000455826255,86.08118256310098,90.84933573738509,48.607891055103885,90.55191374543993,18.91105251384306,29.505084391565497,-6.10835176175641,29.319100334385123,-6.3354007981390055,1.0202696413442076,1.1454131399789649,2.206031162224905,3.35144430220387,3.2848613409572143,0.013375994001986528,0.0,32.925617138496705,49.99997784489716,6.0,0.0,2.5,434.7342078996248,492.20412574684485,406.57212413194776,241.64747166146387,288.7481500940752,434.46019351957176
3870.000000000001,28.749209639963514,-7.024412619358088,91.00004376423075,86.08118125463966,90.84933390042497,48.60789177081045,90.55191185856786,18.911056242604275,29.50508433447891,-6.108351831693142,29.319100257285285,-6.335399306856687,1.0202713599206417,1.145414977737922,2.2060349129921626,3.351449890730085,3.2848612853258627,0.013376016886325148,0.0,32.925618842517906,49.99997872891413,6.0,0.0,2.5,434.73420796403207,492.2041253840422,406.5721328804347,241.64748216116996,288.7481592047088,434.4601960927603
3880.000000000001,28.74920950810444,-7.0244127801393565,91.00004201821592,86.08117999801061,90.84933213662681,48.60789245790807,90.55191004684997,18.911059822597963,29.50508427961075,-6.108351898912076,29.3191001832,-6.335397873711656,1.020270847038544,1.1454143139912971,2.206033837520738,3.351448151512035,3.284861231936605,0.013376010501694494,0.0,32.925620478532494,49.99997957761889,6.0,0.0,2.5,434.73420802595126,492.20412503528655,406.572141280026,241.64749224201324,288.74816795009747,434.4601985656132
3890.000000000001,28.749209381507757,-7.024412934692748,91.00004034181148,86.08117879117026,90.84933044314224,48.607893117605954,90.55190830735766,18.911063259789785,29.505084226932933,-6.108351963447603,29.319100112074512,-6.335396496486965,1.0202707384861296,1.1454141076718714,2.2060336349665004,3.3514477426383715,3.2848611806815367,0.013376009404436333,0.0,32.92562204927833,49.99998039249039,6.0,0.0,2.5,434.73420808509974,492.20412469994505,406.5721493447259,241.64750192074607,288.7481763480215,434.46020094181074
3900.000000000001,28.7492092603371,-7.02441308554063,91.00003873795248,86.08117763086251,90.84932882295617,48.60789374884473,90.55190664314081,18.911066549210943,29.505084176492247,-6.108352025242425,29.31910004398971,-6.335395180691819,1.0202696025083118,1.1454127515278922,2.2060312096633496,3.3514439611912414,3.2848611317555534,0.013375994824338454,0.0,32.92562355257451,49.999981172060814,6.0,0.0,2.5,434.7342081371037,492.20412437014426,406.5721570607863,241.647511183282,288.74818438188635,434.460203212337
3910.000000000001,28.749209143878183,-7.024413225779767,91.00003719296664,86.08117652489942,90.84932726221341,48.60789435717055,90.55190503998429,18.911069717965063,29.505084128185057,-6.1083520844235295,29.319099978669698,-6.335393919885462,1.0202701253744608,1.1454132606748832,2.206032369574472,3.351445630249355,3.2848610842342394,0.01337600197805336,0.0,32.925625000709715,49.99998192337483,6.0,0.0,2.5,434.7342081945764,492.20412407097206,406.57216449484326,241.64752010603317,288.74819212405964,434.4602053881715
3920.000000000001,28.74920903216761,-7.024413360480651,91.00003571425165,86.08117545787587,90.84932576842552,48.60789493901308,90.55190350562113,18.9110727491904,29.505084081657643,-6.108352141424233,29.319099915865554,-6.335392701031822,1.0202704531236233,1.145413554210346,2.2060331068679275,3.3514466610782736,3.284861039362265,0.013376006563887006,0.0,32.92562638587407,49.9999826421967,6.0,0.0,2.5,434.73420824942366,492.2041237712359,406.57217160826576,241.64752864166843,288.7481995316988,434.4602074907796
3930.000000000001,28.74920892517931,-7.024413493779491,91.00003430350712,86.081174434594,90.84932434325616,48.60789549646,90.5519020415609,18.911075653319244,29.505084037120103,-6.108352195987152,29.319099855726364,-6.33539155874564,1.020269727637368,1.145412668585566,2.2060315654130926,3.3514442339986585,3.2848609962775,0.013375997329357445,0.0,32.92562771402368,49.999983329502975,6.0,0.0,2.5,434.7342082951697,492.20412347691854,406.57217840530654,241.64753681829555,288.7482065635174,434.46020946438887
3940.000000000001,28.74920882323622,-7.02441361567287,91.00003294027826,86.08117346112675,90.84932296614868,48.60789603446017,90.55190062706308,18.91107844729044,29.505083995267405,-6.108352247260825,29.31909979889224,-6.335390441908146,1.020269751175101,1.145412626233944,2.206031642248768,3.3514442684827124,3.28486095429436,0.013375997900891858,0.0,32.92562899069202,49.999983994605145,6.0,0.0,2.5,434.7342083468476,492.20412321670256,406.57218497024314,241.64754468589624,288.74821343188785,434.46021138929257
3950.000000000001,28.749208723818327,-7.024413736068311,91.0000316245289,86.08117251346074,90.84932163700067,48.607896551297195,90.55189926185108,18.911081140996885,29.505083953782677,-6.108352298083729,29.319099742945575,-6.335389353381744,1.0202700203263888,1.1454128621862916,2.2060322495872917,3.351445111773583,3.2848609142719307,0.013376001685607012,0.0,32.92563022164546,49.99998463328973,6.0,0.0,2.5,434.734208394842,492.2041229527803,406.5721912957448,241.64755227143533,288.7482200262883,434.4602132667332
3960.000000000001,28.7492086286236,-7.024413850706935,91.00003036574451,86.08117160629574,90.84932036540157,48.60789704530413,90.55189795573656,18.911083719466266,29.505083914031918,-6.10835234678234,29.31909968934542,-6.335388319791832,1.0202699895533758,1.1454127643514225,2.2060322073331,3.3514449716845225,3.284860876042841,0.013376001527643237,0.0,32.92563139986083,49.999985243521,6.0,0.0,2.5,434.734208441812,492.204122699451,406.5721973453548,241.6475595323245,288.74822631891374,434.460215050573
3970.000000000001,28.749208537628032,-7.024413964297025,91.00002915823897,86.08117073620495,90.84931914560605,48.60789751946726,90.55189670284278,18.911086192732853,29.505083876216247,-6.108352393110295,29.319099638271847,-6.335387329791843,1.0202700189803031,1.1454127365314068,2.206032294020317,3.351445030551724,3.2848608389975875,0.013376002147362032,0.0,32.9256325297531,49.99998582940066,6.0,0.0,2.5,434.73420848037887,492.20412245663033,406.57220314976166,241.64756649699447,288.7482323703058,434.46021675854143
3980.000000000001,28.749208449711578,-7.0244140719566985,91.00002799381667,86.08116989717035,90.84931796932776,48.607897976713616,90.55189549463654,18.911088578389865,29.50508383959374,-6.108352437976464,29.31909958884715,-6.335386374168934,1.0202700110950202,1.145412669063152,2.20603229931854,3.351444968381692,3.2848608034501603,0.013376002270369848,0.0,32.92563361969371,49.999986394258826,6.0,0.0,2.5,434.7342085209363,492.2041222224922,406.57220874708565,241.64757321489225,288.7482382016005,434.46021840750063
3990.000000000001,28.749208365263204,-7.02441417497954,91.00002687615996,86.08116909266477,90.84931684029162,48.60789841579714,90.5518943349496,18.911090868555046,29.505083804393,-6.108352481100894,29.31909954135278,-6.335385455245785,1.0202698993595851,1.14541248735526,2.206032079152465,3.351444566507725,3.2848607693036898,0.013376001022651744,0.0,32.92563466602076,49.999986936733706,6.0,0.0,2.5,434.7342085605098,492.20412199906787,406.57221412050626,241.64757966386745,288.7482437968779,434.46021999305697
4000.000000000001,28.749208284399465,-7.02441427646221,91.00002580707776,86.08116831901667,90.84931576031752,48.60789883613858,90.55189322563872,18.911093060470307,29.505083770658427,-6.1083525224290725,29.319099495867142,-6.335384574575984,1.0202698323819497,1.1454123582804272,2.2060319548952614,3.351444313175689,3.2848607366458302,0.013376000352832191,0.0,32.9256356675852,49.999987455902215,6.0,0.0,2.5,434.7342085939296,492.2041217788813,406.5722192619304,241.6475858360525,288.7482491509843,434.46022151253106
4010.000000000001,28.749208206779983,-7.024414368318162,91.00002477752008,86.08116758241145,90.84931472026734,48.60789924134838,90.55189215733309,18.91109517175857,29.505083738442003,-6.108352561897391,29.31909945231113,-6.335383733412414,1.020269959613489,1.145412449293158,2.206032249637609,3.3514446989307665,3.284860705102404,0.013376002220416057,0.0,32.92563663233818,49.99998795639101,6.0,0.0,2.5,434.7342086347833,492.20412158013687,406.5722242151012,241.6475917811668,288.7482543115956,434.4602229641114
4020.000000000001,28.749208132014697,-7.024414461056665,91.00002378868541,86.08116686926952,90.84931372135918,48.607899630279455,90.55189113129401,18.911097198663185,29.505083707269776,-6.108352600086448,29.31909941026309,-6.335382918947516,1.0202698590143493,1.145412286516903,2.206032051082556,3.351444337599459,3.2848606748386984,0.0133760010936689,0.0,32.925637558516314,49.99998843687041,6.0,0.0,2.5,434.7342086674044,492.204121380314,406.5722289712257,241.64759748874843,288.7482592649865,434.46022436931565
4030.000000000001,28.749208060668263,-7.024414545979198,91.00002284432797,86.08116619032512,90.84931276737944,48.60790000180265,90.55189015139928,18.911099134856045,29.505083677556648,-6.10835263648795,29.31909937015127,-6.3353821433908015,1.0202698907054013,1.1454122745866195,2.2060321377947942,3.3514444123814138,3.284860646102444,0.013376001693202846,0.0,32.92563844331784,49.99998889575437,6.0,0.0,2.5,434.7342087041829,492.20412119282304,406.5722335138111,241.64760294084903,288.7482639958221,434.46022570756577
4040.000000000001,28.749207991808365,-7.024414629937097,91.00002193266285,86.08116553315546,90.84931184642558,48.60790036047439,90.55188920543176,18.911101003739475,29.505083648885257,-6.108352671613261,29.31909933145073,-6.335381393498267,1.020269938304306,1.1454122821130264,2.20603225826486,3.3514445403778863,3.2848606183065674,0.013376002494804222,0.0,32.92563929730045,49.99998933883444,6.0,0.0,2.5,434.73420873652645,492.20412100909607,406.5722378991797,241.6476082034412,288.74826856492115,434.46022700132875
4050.000000000001,28.749207926022912,-7.024414710221265,91.00002106216512,86.08116490703338,90.84931096705589,48.60790070296344,90.55188830216984,18.91110278870116,29.50508362148702,-6.108352705178845,29.319099294469968,-6.335380679630987,1.0202699581768186,1.14541226057052,2.2060323178935635,3.351444578464084,3.2848605916545655,0.013376002924387216,0.0,32.92564011299771,49.9999897618406,6.0,0.0,2.5,434.734208767309,492.20412083582767,406.5722420865941,241.64761322967968,288.7482729244446,434.4602282332749
4060.000000000001,28.74920786255268,-7.02441478798886,91.00002022181802,86.08116430189502,90.84931011814648,48.60790103366509,90.55188743019892,18.911104511688904,29.505083595070417,-6.108352737541793,29.31909925880748,-6.3353799893203595,1.0202699291051252,1.1454121855918027,2.2060322711500056,3.351444456741808,3.284860565949785,0.013376002706578544,0.0,32.925640900349094,49.9999901703398,6.0,0.0,2.5,434.7342087965197,492.20412066745376,406.57224612929525,241.6476180814076,288.7482771356588,434.4602294243312
4070.000000000001,28.749207801606047,-7.024414862720846,91.00001941504264,86.08116372064843,90.84930930314835,48.60790135117577,90.55188659305722,18.911106166044988,29.505083569699387,-6.108352768623831,29.319099224559967,-6.3353793269055805,1.020269965470512,1.1454121857688724,2.2060323652607234,3.351444551029596,3.284860541282356,0.01337600334023842,0.0,32.92564165637344,49.999990562498,6.0,0.0,2.5,434.7342088244798,492.20412050536015,406.5722500105928,241.64762273987304,288.74828117874995,434.46023056732093
4080.000000000001,28.749207743125577,-7.024414935595189,91.00001864053037,86.0811631629695,90.84930852074191,48.607901656017646,90.55188578939126,18.91110775431514,29.505083545373843,-6.108352798425017,29.319099191711505,-6.33537869252109,1.0202699748917277,1.1454121572810498,2.206032400402928,3.351444557683978,3.284860517471993,0.013376003613835044,0.0,32.92564238219393,49.99999093901323,6.0,0.0,2.5,434.7342088494656,492.2041203502576,406.5722537368,241.64762721223852,288.748285059867,434.4602316620652
4090.000000000001,28.74920768722471,-7.02441500202184,91.00001790109937,86.0811626314457,90.84930777377532,48.60790194706482,90.55188502212992,18.911109270525685,29.505083522085457,-6.1083528269555805,29.31909916027932,-6.335378084010813,1.0202699868445162,1.1454121334961167,2.2060324404961107,3.351444573992228,3.284860494973053,0.0133760039146792,0.0,32.92564307508269,49.99999129853052,6.0,0.0,2.5,434.7342088784572,492.2041202035921,406.5722572942885,241.64763148170564,288.748288762662,434.4602327119748
4100.000000000001,28.749207633275716,-7.024415067804966,91.00001718694632,86.0811621175772,90.8493070523436,48.607902228191904,90.55188428109592,18.91111073500161,29.50508349963124,-6.108352854464215,29.31909912996518,-6.335377497042487,1.0202699945718097,1.1454121061903872,2.206032470894203,3.35144457708459,3.2848604731251907,0.013376004154775018,0.0,32.925643744339645,49.9999916457657,6.0,0.0,2.5,434.73420890378975,492.20412006112815,406.57226073029113,241.64763560547863,288.7482923412149,434.46023372470194
4110.000000000001,28.7492075816662,-7.024415130786281,91.00001650358224,86.08116162504494,90.8493063620144,48.607902497193486,90.55188357200781,18.911112136436827,29.505083478159367,-6.1083528807694165,29.31909910097121,-6.335376937045794,1.0202699933658712,1.1454120704144852,2.2060324814299745,3.35144455184446,3.284860452269152,0.013376004272056695,0.0,32.92564438480093,49.99999197800645,6.0,0.0,2.5,434.7342089279434,492.2041199235172,406.5722640181388,241.64763955173413,288.74829576526884,434.4602346910698
4120.000000000001,28.7492075319923,-7.024415194420499,91.00001584728145,86.08116114821017,90.84930569901965,48.60790275563045,90.55188289098696,18.911113482970507,29.505083457440307,-6.108352906152277,29.31909907303369,-6.335376396853519,1.0202700050715805,1.1454120504394305,2.2060325194004333,3.351444569839864,3.284860432219344,0.013376004553669977,0.0,32.92564500022564,49.99999229714348,6.0,0.0,2.5,434.73420894642743,492.20411978535424,406.572267176186,241.64764334334168,288.7482990509152,434.46023562318726
4130.000000000001,28.749207484734608,-7.024415248739217,91.00001521993154,86.08116070169011,90.8493050652736,48.60790300286442,90.55188224001209,18.911114770150448,29.50508343786949,-6.10835293012849,29.319099046542185,-6.335375886435031,1.02027001549788,1.1454120305771265,2.2060325538716405,3.3514445844487666,3.284860412969502,0.01337600481173839,0.0,32.92564558851774,49.99999260245744,6.0,0.0,2.5,434.73420897383846,492.2041196679115,406.57227019579216,241.64764696780924,288.748302194669,434.4602365041554
