time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.749207438044085,-7.024415343530279,91.00001461597213,86.08116021671105,90.84930445511992,48.6079032411152,90.55188161319404,18.911116013581815,29.505083417889924,-6.1083529546054365,29.319099020016505,-6.335375369226824,1.020270026186466,1.1454120114732786,2.2060325892200865,3.3514446006933647,3.2848603944784034,0.013376005074141,0.0,32.92564615722307,49.999992896224,6.0,0.0,2.5,434.734208935958,492.20411946800016,406.5722731039738,241.64765046870943,288.74830520234883,434.4602373960737
4150.000000000001,28.74920739587439,-7.024415358371812,91.00001404380963,86.08115985142473,90.84930387710749,48.607903468825896,90.55188101940024,18.911117192912567,29.505083401114515,-6.108352975157004,29.319098996773,-6.335374937071322,1.020270035851054,1.145411994047124,2.2060326204759546,3.3514446145230785,3.2848603769172584,0.013376005308779824,0.0,32.925646696665126,49.99999317701708,6.0,0.0,2.5,434.7342090135412,492.20411942700656,406.5722758679066,241.64765378900057,288.74830806875207,434.46023814392566
4160.000000000001,28.749207354604728,-7.0244153967991565,91.000013478601,86.08115947077539,90.84930330624272,48.60790368861774,90.55188043329736,18.91111833350476,29.505083384394236,-6.108352995640985,29.319098973936168,-6.335374458135277,1.0202700440604815,1.1454119749596283,2.206032648525704,3.351444623485333,3.2848603592703927,0.013376005519927797,0.0,32.9256472164725,49.99999345059837,6.0,0.0,2.5,434.7342090517103,492.204119355304,406.57227857494735,241.64765700245175,288.7483109740351,434.46023896568414
4170.000000000001,28.74920731239996,-7.024415460340889,91.0000129408628,86.08115905635918,90.84930276303264,48.607903896351104,90.55187987538109,18.91111943107592,29.50508336576662,-6.108353018461628,29.319098949431915,-6.335373992757184,1.0202700597499634,1.1454119655972246,2.2060326935962338,3.3514446591934584,3.2848603437552546,0.013376005835501092,0.0,32.92564771785476,49.99999370703051,6.0,0.0,2.5,434.7342090524473,492.20411920471366,406.5722811445657,241.64766009354688,288.74831361874,434.460239769758
4180.000000000001,28.749207273716006,-7.02441550503238,91.00001242907274,86.08115869369493,90.84930224602103,48.6079040972885,90.55187934429891,18.911120483047625,29.505083349697983,-6.1083530381473,29.319098927706897,-6.335373588213429,1.0202700677422265,1.1454119488459702,2.20603272039768,3.3514446692436506,3.2848603278738957,0.01337600603871889,0.0,32.9256481985247,49.99999395474652,6.0,0.0,2.5,434.7342090745256,492.2041191114348,406.57228360460255,241.64766305554025,288.74831616695843,434.4602404697456
4190.000000000001,28.749207236963837,-7.024415554384348,91.00001194385533,86.08115833589265,90.84930175581948,48.60790429038975,90.55187884067361,18.911121485671345,29.505083334502448,-6.108353056763349,29.319098907137413,-6.335373194771023,1.0202700703740686,1.1454119272127763,2.2060327355614127,3.3514446627741887,3.284860313059488,0.01337600616947764,0.0,32.925648657054126,49.99999419275571,6.0,0.0,2.5,434.7342090846138,492.20411900098514,406.57228594857054,241.6476658780968,288.7483185893546,434.460241149176
4200.000000000001,28.74920720178736,-7.024415593954018,91.00001147273228,86.08115800426367,90.84930127988605,48.60790447732165,90.55187835177784,18.9111224542952,29.505083320164182,-6.108353074329159,29.319098887595437,-6.3353728141852335,1.020270078238409,1.1454119122580089,2.2060327613727835,3.3514446736307923,3.2848602983803783,0.01337600636280183,0.0,32.92564909984611,49.999994423609515,6.0,0.0,2.5,434.73420910638094,492.20411891861426,406.5722882218708,241.64766860538515,288.748320965541,434.46024180554815
4210.000000000001,28.749207167498508,-7.024415636255412,91.00001101868713,86.08115767566748,90.84930082121248,48.60790465652116,90.55187788064073,18.911123385121076,29.505083305896285,-6.108353091808738,29.31909886833349,-6.335372435926047,1.0202700863363043,1.1454118984497323,2.2060327877078167,3.3514446861575493,3.284860284586288,0.013376006557720569,0.0,32.92564952532382,49.99999464507943,6.0,0.0,2.5,434.7342091217057,492.20411882506255,406.57229040848586,241.64767122649948,288.74832324775133,434.4602424575186
4220.000000000001,28.74920713425499,-7.024415676850197,91.00001057915328,86.08115735946336,90.84930037719944,48.6079048294996,90.55187742456305,18.91112428612695,29.505083292031483,-6.1083531087945175,29.31909884963287,-6.33537207465497,1.020270095710506,1.145411886828544,2.206032816403244,3.351444703231788,3.284860271140139,0.013376006765987653,0.0,32.92564993724011,49.999994858681646,6.0,0.0,2.5,434.7342091372215,492.2041187374795,406.5722925230159,241.64767376364765,288.74832545083075,434.4602430809428
4230.000000000001,28.74920710237504,-7.024415715789701,91.00001015691609,86.08115705566723,90.84929995066041,48.60790499547966,90.55187698644008,18.9111251514438,29.505083278763127,-6.108353125049518,29.319098831718748,-6.335371730040947,1.020270110192677,1.1454118818223762,2.2060328558052538,3.35144473762763,3.2848602582258466,0.013376007037842565,0.0,32.92565033266146,49.99999506372546,6.0,0.0,2.5,434.7342091520868,492.20411865328697,406.5722945534754,241.64767620032387,288.74832756265846,434.46024367580463
4240.000000000001,28.749207071149176,-7.024415791213073,91.00000975796569,86.0811567189681,90.84929954760547,48.60790515285663,90.55187657234787,18.911125974545143,29.5050832652094,-6.10835314165422,29.319098813871367,-6.33537138217099,1.0202701087627115,1.145411859460679,2.2060328609924205,3.3514447204531,3.284860245996444,0.013376007101431036,0.0,32.925650709265994,49.999995257549294,6.0,0.0,2.5,434.7342091077492,492.2041184954788,406.5722964745308,241.64767851762144,288.748329539317,434.4602442757175
4250.000000000001,28.749207043447814,-7.024415788435817,91.000009377062,86.08115649128142,90.84929916280062,48.60790530532444,90.55187617700992,18.91112676184372,29.50508325447043,-6.108353154810516,29.319098798769,-6.335371107279912,1.020270116509655,1.1454118495149657,2.2060328844329087,3.3514447339478743,3.2848602342810644,0.013376007273764472,0.0,32.925651069526,49.999995445408445,6.0,0.0,2.5,434.73420917850376,492.2041184926076,406.5722983184693,241.6476807339833,288.7483314474826,434.4602447521857
4260.000000000001,28.749207016138335,-7.024415820967306,91.00000900905489,86.08115622876818,90.8492987910576,48.60790545049514,90.5518757952019,18.911127513931604,29.505083243337033,-6.108353168450037,29.319098783608272,-6.335370801562988,1.0202701225846325,1.1454118377620726,2.206032904613373,3.3514447423754463,3.2848602229822137,0.01337600742419734,0.0,32.92565141307836,49.999995625179054,6.0,0.0,2.5,434.7342091925401,492.20411842279776,406.57230009037,241.6476828519976,288.74833331221896,434.46024527814046
4270.000000000001,28.749206989201408,-7.024415854234121,91.0000086515188,86.08115597055621,90.84929842989204,48.607905590501325,90.55187542426471,18.91112824375955,29.505083232095295,-6.108353182222288,29.319098768453536,-6.335370502292733,1.0202701278730684,1.1454118257085986,2.2060329229764366,3.351444748685035,3.2848602121398067,0.013376007562995876,0.0,32.92565174648229,49.999995798402495,6.0,0.0,2.5,434.73420920452327,492.20411834998094,406.5723018072535,241.64768490741503,288.74833510823464,434.46024579376206
4280.000000000001,28.749206963235835,-7.024415884895461,91.00000830793319,86.08115572462242,90.84929808282232,48.6079057243968,90.55187506781321,18.911128944727007,29.505083221202582,-6.108353195566906,29.31909875379605,-6.335370218294031,1.0202701325019183,1.1454118136741531,2.2060329395650458,3.351444753239199,3.2848602017004525,0.013376007690113488,0.0,32.925652066610155,49.99999596396896,6.0,0.0,2.5,434.7342092182953,492.20411828347886,406.572303454249,241.64768688157952,288.74833682658874,434.4602462837362
4290.000000000001,28.74920693799348,-7.0244159154064505,91.00000797511107,86.08115548352406,90.84929774662106,48.60790585412474,90.55187472251532,18.911129624515297,29.505083210574224,-6.108353208587687,29.319098739516633,-6.335369942556041,1.0202701496749187,1.145411816271575,2.206032983181764,3.3514447994533385,3.2848601917062696,0.013376007980442929,0.0,32.925652376986925,49.999996124352776,6.0,0.0,2.5,434.7342092305718,492.2041182145381,406.572305049782,241.6476887960233,288.74833848537145,434.4602467595763
4300.000000000001,28.74920691418668,-7.0244159454488235,91.0000076592099,86.08115525603888,90.84929742750784,48.607905977771,90.55187439475057,18.911130271270448,29.505083200667386,-6.108353220724553,29.319098726145697,-6.335369685001808,1.020270145337659,1.1454117954910636,2.206032979789356,3.3514447752804197,3.28486018197784,0.01337600798457445,0.0,32.92565267233806,49.99999627709036,6.0,0.0,2.5,434.73420924015056,492.20411815123913,406.5723065664986,241.64769061729996,288.74834006765485,434.4602472041156
4310.000000000001,28.749206891455444,-7.024415973438465,91.00000735886093,86.08115503902364,90.8492971241004,48.60790609563583,90.55187408310844,18.91113088669732,29.505083191166992,-6.10835323236347,29.31909871334268,-6.335369437273812,1.02027014984075,1.1454117854331918,2.2060329953100366,3.351444780743228,3.284860172833972,0.013376008102168328,0.0,32.92565295343451,49.999996422712734,6.0,0.0,2.5,434.7342092503931,492.2041180899054,406.5723080099224,241.64769235030528,288.74834157034167,434.4602476315556
4320.000000000001,28.74920686947672,-7.024415999583994,91.00000706772391,86.08115483064307,90.849296829999,48.60790621001263,90.55187378102364,18.911131483364784,29.505083182017632,-6.108353243572367,29.319098700989663,-6.3353691985660125,1.0202701535957222,1.1454117750008057,2.206033008976575,3.3514447839773807,3.2848601639143675,0.01337600820778026,0.0,32.92565322600194,49.99999656400604,6.0,0.0,2.5,434.7342092617476,492.20411803357246,406.5723094096388,241.64769403048408,288.748343029656,434.4602480434712
4330.000000000001,28.749206848104535,-7.024416025535686,91.00000678542688,86.08115462650893,90.84929654482768,48.60790632092727,90.5518734881126,18.91113206172309,29.505083173080248,-6.108353254521545,29.31909868894784,-6.335368964459177,1.020270153680387,1.145411760896627,2.206033014639857,3.351444775536484,3.2848601553685817,0.013376008264127333,0.0,32.92565349020208,49.999996701072966,6.0,0.0,2.5,434.73420927195514,492.2041179756702,406.5723107669031,241.64769565911024,288.7483444443956,434.4602484472708
4340.000000000001,28.749206827735428,-7.024416063738329,91.00000652075568,86.08115442059278,90.84929627742426,48.607906426406885,90.55187321335245,18.91113261051805,29.505083164516964,-6.108353265012397,29.319098677477875,-6.335368748581573,1.0202701636388607,1.1454117584344077,2.2060330412905453,3.351444799724953,3.2848601470142023,0.013376008447255852,0.0,32.92565374151087,49.99999683075816,6.0,0.0,2.5,434.73420926040495,492.20411789848833,406.5723120461682,241.64769720390387,288.74834575778414,434.4602488205106
4350.000000000001,28.749206808907378,-7.0244160743940816,91.0000062660936,86.08115425129955,90.84929602016477,48.60790652746834,90.55187294908976,18.911133133844487,29.505083156942284,-6.108353274292142,29.319098667051747,-6.335368548493193,1.0202701671424157,1.1454117497364174,2.2060330536668817,3.3514448034032998,3.2848601393394303,0.013376008542138992,0.0,32.92565398077244,49.99999695557335,6.0,0.0,2.5,434.73420928868086,492.20411786966974,406.5723132750496,241.64769867741944,288.74834703863286,434.4602491659564
4360.000000000001,28.7492067905152,-7.0244160962588476,91.00000602004246,86.08115407587178,90.84929577161577,48.6079066242288,90.55187269381261,18.911133636594343,29.50508314936382,-6.108353283576548,29.31909865677844,-6.335368344337553,1.020270172766601,1.1454117436512,2.2060330705215567,3.3514448141727566,3.284860131787308,0.01337600866319044,0.0,32.925654210424625,49.999997075326974,6.0,0.0,2.5,434.7342092982048,492.2041178231356,406.5723144584092,241.6477000932616,288.748348280927,434.4602495175452
4370.000000000001,28.749206772302013,-7.024416118439604,91.00000577891369,86.08115390211843,90.84929552803936,48.607906718590876,90.55187244364707,18.911134128803496,29.50508314173649,-6.108353292920754,29.319098646510305,-6.335368142502546,1.0202701784600932,1.1454117379198634,2.2060330874974428,3.3514448254173055,3.284860124477699,0.013376008784661072,0.0,32.92565443526178,49.99999719206636,6.0,0.0,2.5,434.7342093068001,492.20411777464034,406.57231561603504,241.64770147947664,288.7483494913523,434.4602498654068
4380.000000000001,28.749206754930096,-7.0244161396365135,91.00000554965833,86.08115373710113,90.84929529645613,48.60790680806736,90.55187220579533,18.911134597204068,29.505083134435935,-6.108353301864668,29.319098636695927,-6.335367953354307,1.0202701815354172,1.1454117298589437,2.2060330985427687,3.3514448284017124,3.2848601175015046,0.013376008869439383,0.0,32.9256546491946,49.99999730264875,6.0,0.0,2.5,434.73420931493456,492.2041177288186,406.57231671559526,241.647702798587,288.74835063714187,434.4602501918641
4390.000000000001,28.749206738125295,-7.024416160148462,91.000005327537,86.08115357711091,90.84929507207784,48.60790689487072,90.5518719753403,18.911135051402823,29.50508312739644,-6.108353310488724,29.319098627218917,-6.335367770660923,1.020270187606206,1.1454117255148732,2.2060331159302007,3.3514448414450744,3.284860110740227,0.013376008992160463,0.0,32.92565485658798,49.99999740994133,6.0,0.0,2.5,434.7342093227931,492.20411768425146,406.57231778144137,241.64770407767264,288.7483517472116,434.46025050717645
4400.000000000001,28.749206722011223,-7.0244161796716185,91.0000051145485,86.08115342377857,90.8492948569226,48.60790697832982,90.55187175435043,18.91113548749712,29.505083120658544,-6.1083533187433545,29.319098618140114,-6.335367595246964,1.0202701919481427,1.145411719682113,2.2060331294069537,3.3514448490890665,3.28486010425306,0.013376009090502511,0.0,32.925655055742595,49.999997513067854,6.0,0.0,2.5,434.7342093305575,492.2041176416421,406.5723188044688,241.64770530571425,288.7483528131879,434.4602508098743
4410.000000000001,28.74920670669492,-7.024416198514132,91.00000491217732,86.08115327801853,90.84929465249064,48.60790705781756,90.55187154436999,18.911135902239835,29.505083114258714,-6.108353326583767,29.319098609515898,-6.335367428306824,1.0202701917420804,1.1454117092601492,2.2060331328351395,3.3514448420952885,3.2848600980616687,0.013376009127104882,0.0,32.92565524520279,49.99999761125832,6.0,0.0,2.5,434.734209337486,492.20411760104525,406.57231977735,241.64770647360473,288.74835382785665,434.4602510979105
4420.000000000001,28.749206690937992,-7.024416255305994,91.00000471886099,86.08115308957582,90.84929445716426,48.60790713430475,90.551871343648,18.91113630393528,29.50508310711047,-6.108353335341064,29.319098600337483,-6.335367249331796,1.0202701953598594,1.1454117029142807,2.20603314496093,3.351444847875211,3.284860092078965,0.013376009216742849,0.0,32.925655429214714,49.9999977051437,6.0,0.0,2.5,434.73420928552207,492.20411748471935,406.5723207092985,241.647707604246,288.7483547757504,434.4602514065502
4430.000000000001,28.74920667815725,-7.024416234264379,91.00000453636969,86.08115300479245,90.84929427279242,48.60790720878322,90.55187115418546,18.911136684671305,29.505083102550056,-6.1083533409280335,29.31909859359491,-6.335367136619084,1.0202701984725064,1.1454116977590378,2.2060331545746967,3.3514448523337346,3.284860086427436,0.013376009289768934,0.0,32.92565560369758,49.99999779665279,6.0,0.0,2.5,434.7342093493818,492.2041175216422,406.57232159913616,241.64770867575473,288.74835569040266,434.4602516032412
4440.000000000001,28.74920666513401,-7.024416249297019,91.00000435798032,86.08115287912148,90.84929409259857,48.60790727945584,90.55187096912832,18.911137048171497,29.505083097348095,-6.10835334730092,29.319098586450888,-6.335366986156488,1.020270201650252,1.145411692299076,2.2060331648405582,3.3514448571396342,3.2848600809067903,0.013376009365277957,0.0,32.92565576968883,49.99999788439988,6.0,0.0,2.5,434.734209356835,492.2041174902934,406.5723224593788,241.64770969953153,288.74835660643464,434.4602518613305
4450.000000000001,28.74920665229641,-7.02441625078967,91.00000418323363,86.08115276990502,90.8492939161192,48.60790734614699,90.55187078798419,18.91113739743946,29.505083092018527,-6.108353353830182,29.319098579206287,-6.335366836898004,1.0202702029865196,1.1454116853499252,2.2060331710516,3.3514448564015256,3.284860075881101,0.013376009415351824,0.0,32.9256559286689,49.999997967586005,6.0,0.0,2.5,434.734209385234,492.2041174814733,406.57232329064976,241.64771068386537,288.7483574976196,434.4602521177362
4460.000000000001,28.74920663930152,-7.024416280156402,91.0000040175028,86.08115263560308,90.8492937487142,48.6079074095989,90.55187061608083,18.911137733496105,29.505083086251336,-6.108353360895592,29.319098571683757,-6.335366688454825,1.020270207348551,1.1454116817153306,2.2060331837465217,3.3514448654618523,3.284860070717434,0.01337600950508056,0.0,32.925656081955424,49.99999804613492,6.0,0.0,2.5,434.73420936997513,492.2041174246926,406.5723240800278,241.64771163050673,288.74835832278575,434.46025237350585
4470.000000000001,28.7492066266924,-7.024416301305792,91.00000386288845,86.08115250902011,90.84929359246232,48.607907471661065,90.55187045542371,18.911138061276915,29.505083080679228,-6.108353367721975,29.319098564340415,-6.3353665713319165,1.0202702068779197,1.145411673355929,2.2060331860612057,3.3514448594171347,3.2848600663080534,0.013376009533113234,0.0,32.925656232561096,49.99999812149713,6.0,0.0,2.5,434.7342093667742,492.2041173696895,406.5723248294417,241.64771255251276,288.74835904589685,434.460252578706
4480.000000000001,28.749206616174,-7.02441630921652,91.0000037114896,86.08115241318721,90.84929343952494,48.607907532938384,90.5518702983277,18.91113837275452,29.505083076869283,-6.108353372389502,29.319098558861,-6.335366456875647,1.0202702116683136,1.14541167102798,2.206033198893921,3.3514448699219006,3.284860061180973,0.013376009622367286,0.0,32.925656374844095,49.99999819744573,6.0,0.0,2.5,434.73420937947714,492.20411736014165,406.572325565328,241.64771342950803,288.74835983585984,434.4602527751423
4490.000000000001,28.749206605258344,-7.024416322308298,91.00000356530242,86.08115230826098,90.84929329185809,48.60790759036547,90.55187014667791,18.91113867027451,29.505083072353887,-6.108353377921333,29.3190985527524,-6.335366331156308,1.0202702144911564,1.1454116668320882,2.206033207850014,3.3514448746821026,3.2848600567581823,0.013376009687635871,0.0,32.925656510708045,49.999998268677295,6.0,0.0,2.5,434.73420938494735,492.20411733139423,406.5723262681109,241.64771426748092,288.7483605787874,434.4602529911269
4500.000000000001,28.749206594498965,-7.024416335403828,91.00000342339472,86.08115220602582,90.84929314851436,48.60790764558482,90.55186999946896,18.91113895893278,29.50508306780299,-6.108353383496649,29.31909854665287,-6.335366210644338,1.0202702154900587,1.1454116608328908,2.206033212763419,3.3514448735963094,3.2848600524778973,0.013376009728228989,0.0,32.925656642548745,49.99999833704095,6.0,0.0,2.5,434.7342093900377,492.20411730288686,406.57232694798074,241.6477150805293,288.7483612914776,434.4602531987524
4510.000000000001,28.749206584241975,-7.024416348007833,91.00000328851469,86.08115210865645,90.84929301226803,48.60790769793312,90.55186985954447,18.911139233810218,29.50508306345579,-6.108353388822366,29.319098540830367,-6.3353660985739,1.020270218530239,1.1454116574863582,2.206033221935717,3.3514448794220755,3.2848600483997608,0.01337600979427324,0.0,32.9256567680398,49.999998401776,6.0,0.0,2.5,434.7342093947015,492.20411727548213,406.57232759357333,241.64771585471223,288.748361964086,434.4602533921971
4520.000000000001,28.7492065729144,-7.024416436579088,91.00000316125562,86.08115193439954,90.84929288366429,48.60790774799722,90.55186972734637,18.911139500439504,29.50508305786897,-6.108353395666768,29.319098534074776,-6.335365960857928,1.020270223695374,1.1454116554071323,2.20603323587017,3.351444891277303,3.284860043389796,0.013376009889954871,0.0,32.92565689036576,49.99999846292701,6.0,0.0,2.5,434.7342092819215,492.20411711978096,406.5723282058602,241.64771660499255,288.74836258183285,434.4602536289456
4530.000000000001,28.749206565465617,-7.024416372426003,91.00000304223624,86.08115192680911,90.84929276338904,48.60790779910639,90.55186960364823,18.911139756620567,29.505083055922245,-6.1083533980516895,29.319098530471177,-6.335365925330507,1.020270223969167,1.145411651018255,2.206033238384568,3.3514448894028237,3.2848600406710537,0.013376009915625346,0.0,32.92565700830738,49.99999852506454,6.0,0.0,2.5,434.7342094011109,492.2041172190432,406.5723287975776,241.64771732524576,288.7483631601328,434.4602536945072
4540.000000000001,28.749206557090712,-7.024416381176137,91.00000292132472,86.08115184425718,90.84929264127064,48.60790784720888,90.55186947827475,18.911140000128,29.505083052788855,-6.10835340189044,29.319098526045952,-6.335365818719879,1.0202702254666336,1.1454116465539794,2.2060332439031987,3.351444890457178,3.2848600368832206,0.013376009957373683,0.0,32.925657119315986,49.99999858527502,6.0,0.0,2.5,434.7342094073522,492.20411720193647,406.5723293814918,241.6477180113353,288.7483638024396,434.4602538758428
4550.000000000001,28.74920654829716,-7.024416391789657,91.00000280463283,86.08115176000592,90.84929252341428,48.60790789173285,90.55186935728737,18.91114023389508,29.505083049022748,-6.108353406504307,29.319098521028295,-6.335365714098543,1.0202702269753392,1.1454116424311334,2.2060332494868327,3.3514448919179665,3.2848600334575613,0.01337600999963954,0.0,32.925657225901375,49.99999864070816,6.0,0.0,2.5,434.7342094116541,492.20411717820787,406.57232993657146,241.64771867011143,288.7483643923864,434.46025405542224
4560.000000000001,28.749206539714024,-7.024416399133713,91.00000269114064,86.08115168160958,90.8492924087937,48.607907934460734,90.55186923963112,18.911140460905187,29.505083045317143,-6.108353411043993,29.319098516095572,-6.335365616435411,1.020270232360888,1.145411642910246,2.206033263331058,3.351444906241304,3.284860030157027,0.013376010091892614,0.0,32.9256573292804,49.99999869383771,6.0,0.0,2.5,434.7342094206156,492.2041171607156,406.5723304738548,241.6477193098601,288.7483649594883,434.4602542236583
4570.000000000001,28.749206531398265,-7.024416412363166,91.00000258334936,86.08115160039,90.84929229992272,48.60790797509748,90.55186912785737,18.911140678152886,29.505083041667415,-6.108353415515296,29.31909851129181,-6.335365523741074,1.0202702321426838,1.145411637261456,2.2060332649493057,3.351444902210762,3.2848600269090924,0.013376010109938693,0.0,32.92565742816316,49.99999874422423,6.0,0.0,2.5,434.73420941963934,492.2041171334472,406.5723309844229,241.64771992195287,288.7483654926453,434.4602543836278
4580.000000000001,28.749206523566983,-7.024416422225727,91.00000248113604,86.0811515260851,90.84929219667704,48.60790801428436,90.55186902183443,18.911140886100608,29.505083038300825,-6.108353419639684,29.31909850681041,-6.335365438816609,1.020270233922675,1.1454116341608032,2.2060332707622403,3.3514449049230435,3.284860023836631,0.01337601015318418,0.0,32.92565752289602,49.99999879268637,6.0,0.0,2.5,434.73420942282127,492.2041171118641,406.5723314714999,241.64772050766243,288.74836599932127,434.4602545303825
4590.000000000001,28.74920651611882,-7.024416431143379,91.00000238334897,86.0811514560135,90.84929209789895,48.60790805221461,90.55186892038903,18.911141085806435,29.50508303514266,-6.108353423508788,29.319098502580857,-6.335365357861633,1.0202702348453745,1.1454116303008437,2.206033274610704,3.351444904911548,3.284860020854642,0.01337601018418024,0.0,32.925657613941155,49.99999883957872,6.0,0.0,2.5,434.73420942657935,492.2041170928151,406.5723319394577,241.64772107008412,288.7483664879513,434.4602546701756
4600.000000000001,28.749206508977306,-7.024416439772892,91.00000228960653,86.08115138884078,90.84929200320455,48.607908088819386,90.55186882313247,18.911141277567367,29.50508303212228,-6.1083534272090105,29.319098498532043,-6.3353652796680535,1.0202702348956365,1.1454116256492783,2.206033276498968,3.351444902148246,3.2848600179844167,0.013376010202955058,0.0,32.92565770142278,49.999998884828806,6.0,0.0,2.5,434.7342094300556,492.2041170745556,406.5723323891468,241.64772161009657,288.74836695852787,434.4602548051136
4610.000000000001,28.749206501908905,-7.024416451675108,91.00000219853865,86.08115131857635,90.84929191120573,48.60790812456861,90.5518687286294,18.91114146475064,29.505083029073568,-6.108353430944021,29.319098494489303,-6.335365201758748,1.0202702397303296,1.1454116264431944,2.2060332887700422,3.3514449152132366,3.2848600152240706,0.013376010284603548,0.0,32.92565778692119,49.99999892893271,6.0,0.0,2.5,434.7342094281884,492.2041170489244,406.5723328268668,241.6477221371385,288.7483674132075,434.4602549395802
4620.000000000001,28.749206495444582,-7.024416456374354,91.00000211263561,86.08115126143957,90.84929182442573,48.60790815861554,90.5518686394862,18.911141641477,29.505083026415,-6.1083534342009775,29.319098490870555,-6.335365133542665,1.0202702409023314,1.145411623472797,2.206033292861441,3.3514449163342377,3.2848600125494256,0.013376010316162947,0.0,32.92565786769228,49.999998970953015,6.0,0.0,2.5,434.734209436252,492.2041170391545,406.57233324120574,241.64772263472528,288.7483678453674,434.46025505750765
4630.000000000001,28.749206489180867,-7.024416464424007,91.00000203028708,86.08115120156106,90.8492917412335,48.60790819139737,90.55186855402172,18.911141811216623,29.505083023803017,-6.108353437400922,29.319098487348374,-6.335365065424185,1.0202702421161134,1.1454116206638538,2.206033297078468,3.3514449177423216,3.284860010021644,0.013376010348224356,0.0,32.92565794532766,49.99999901140183,6.0,0.0,2.5,434.7342094385425,492.2041170217432,406.5723336390468,241.6477231126117,288.7483682595968,434.46025517504586
4640.000000000001,28.74920648315503,-7.02441647178722,91.00000195073284,86.08115114483945,90.84929166086896,48.60790822282286,90.55186847147537,18.911141974253095,29.5050830212863,-6.108353440484166,29.31909848395733,-6.335364999119179,1.0202702434063415,1.1454116180926162,2.206033301372456,3.351444919465072,3.284860007556152,0.013376010380412478,0.0,32.92565801984296,49.99999905024515,6.0,0.0,2.5,434.7342094413484,492.20411700669473,406.5723340222908,241.64772357170972,288.74836866131614,434.46025528936536
4650.000000000001,28.749206477336468,-7.024416478401236,91.00000187426339,86.08115109044405,90.84929158362074,48.60790825294794,90.55186839213043,18.911142130916858,29.50508301883955,-6.10835344348169,29.31909848066752,-6.335364935470636,1.0202702428415915,1.1454116136137,2.2060333016158866,3.3514449152295867,3.2848600052230834,0.013376010387821245,0.0,32.925658091442244,49.999999087473725,6.0,0.0,2.5,434.7342094448392,492.2041169924307,406.57233439030387,241.64772401287289,288.7483690456692,434.4602553991877
4660.000000000001,28.74920647177093,-7.02441648628178,91.0000018018389,86.08115103613852,90.84929151044656,48.60790828204074,90.55186831693725,18.911142281494502,29.50508301651325,-6.108353446331648,29.319098477533107,-6.335364877101938,1.0202702451809986,1.1454116125559148,2.2060333081116754,3.35144492066759,3.2848600030210964,0.013376010433105788,0.0,32.92565816044839,49.99999912322579,6.0,0.0,2.5,434.7342094457241,492.20411697452744,406.57233474138815,241.64772443668056,288.7483694051236,434.4602555001839
4670.000000000001,28.749206466510188,-7.024416491636998,91.00000173122528,86.08115098760105,90.84929143911496,48.60790830998116,90.55186824367088,18.91114242610047,29.50508301436654,-6.108353448961566,29.319098474608207,-6.335364819681843,1.0202702476144712,1.145411611731254,2.2060333146687023,3.3514449263999566,3.284860000804772,0.01337601047828455,0.0,32.92565822653688,49.999999157790114,6.0,0.0,2.5,434.7342094498681,492.20411696402175,406.57233508176415,241.64772484389732,288.74836976304334,434.4602555991565
4680.000000000001,28.749206461359375,-7.024416497888184,91.00000166321372,86.08115093877228,90.84929137041252,48.607908336693015,90.55186817310852,18.91114256506484,29.50508301220595,-6.10835345160848,29.31909847170203,-6.335364762522545,1.0202702481724368,1.1454116089327642,2.2060333171852182,3.3514449261179826,3.2848599987319744,0.013376010498766683,0.0,32.9256582900224,49.99999919083791,6.0,0.0,2.5,434.7342094523327,492.2041169506264,406.57233540871033,241.64772523524925,288.7483701055826,434.4602556976653
4690.000000000001,28.749206456341845,-7.024416504005785,91.00000159727466,86.08115089134748,90.84929130380311,48.607908362540165,90.55186810469472,18.91114269987338,29.505083010088924,-6.108353454202073,29.319098468861228,-6.335364707414612,1.0202702506750556,1.1454116084251953,2.2060333238648084,3.351444932290004,3.284859996723947,0.013376010544367632,0.0,32.925658351613485,49.99999922279085,6.0,0.0,2.5,434.7342094546893,492.20411693750646,406.572335725469,241.6477256148912,288.748370436386,434.460255792734
4700.000000000001,28.749206451569975,-7.024416510080243,91.00000153461265,86.08115084605657,90.84929124050336,48.60790838712268,90.55186803967796,18.91114282817932,29.505083008077403,-6.108353456666407,29.319098466161694,-6.3353646554245415,1.0202702503858396,1.1454116049421812,2.2060333244386934,3.3514449293808743,3.284859994803774,0.013376010552729837,0.0,32.92565841023571,49.99999925316405,6.0,0.0,2.5,434.7342094565278,492.204116924687,406.57233602657607,241.64772597619927,288.748370750266,434.46025588247034
4710.000000000001,28.74920644695305,-7.024416515803068,91.00000147447123,86.08115080203805,90.8492911797273,48.60790841094576,90.55186797723805,18.91114295233024,29.505083006130647,-6.1083534590513295,29.31909846354656,-6.335364606491339,1.0202711103192197,1.1454125673205602,2.2060351849719764,3.351447752292537,3.284859992991416,0.013376021838664796,0.0,32.92565846703252,49.99999928250514,6.0,0.0,2.5,434.73420945854815,492.2041169115181,406.57233631666105,241.64772632572937,288.748371048864,434.46025596710894
4720.000000000001,28.74920644263709,-7.0244165207543565,91.000001416754,86.08115076147647,90.84929112140962,48.60790843378584,90.55186791733571,18.91114307073036,29.50508300436254,-6.108353461217462,29.319098461143145,-6.335364559456649,1.0202717483790296,1.1454132807264283,2.206036565661844,3.351449846388272,3.284859991186596,0.013376030214778716,0.0,32.92565852113603,49.99999931073961,6.0,0.0,2.5,434.7342094610664,492.20411690153054,406.5723365949266,241.6477266591274,288.74837134079934,434.46025604819783
4730.000000000001,28.749206438431948,-7.024416525867139,91.00000136120576,86.08115072155499,90.84929106530105,48.607908455664585,90.55186785970497,18.911143184485752,29.50508300260488,-6.108353463370747,29.31909845877501,-6.335364513152854,1.020271488170866,1.145412985802928,2.20603600410689,3.351448989909818,3.2848599894899224,0.013376026814160858,0.0,32.92565857311644,49.999999337785766,6.0,0.0,2.5,434.73420946306334,492.20411689052537,406.5723368622207,241.6477269794552,288.7483716202366,434.4602561280328
4740.000000000001,28.749206434380323,-7.024416530810186,91.00000130784974,86.08115068318773,90.84929101140636,48.60790847665345,90.55186780434744,18.911143293792747,29.505083000904897,-6.108353465453432,29.31909845648816,-6.335364468885075,1.0202712470577957,1.1454127124286304,2.2060354837948424,3.351448196223473,3.284859987859309,0.01337602366346376,0.0,32.925658623070774,49.99999936371688,6.0,0.0,2.5,434.7342094649621,492.2041168799211,406.57233711884805,241.64772728726052,288.7483718879321,434.4602562044115
4750.000000000001,28.749206430489867,-7.0244165355575205,91.00000125660863,86.08115064634171,90.849290959647,48.60790849681774,90.55186775118253,18.91114339883063,29.505082999274048,-6.108353467451366,29.319098454293353,-6.335364426540536,1.020271050758458,1.1454124894709368,2.2060350603373693,3.3514475498083054,3.284859986291758,0.013376021099878524,0.0,32.925658671073336,49.99999938862527,6.0,0.0,2.5,434.7342094667839,492.20411686973824,406.57233736534295,241.64772758303604,288.7483721448318,434.46025627749054
4760.000000000001,28.74920642675048,-7.024416540251764,91.000001207443,86.08115061071851,90.84929090998321,48.60790851620084,90.5518677001678,18.91114349975805,29.505082997705752,-6.108353469372672,29.31909845218332,-6.335364385957064,1.0202708687857427,1.1454122826989082,2.206034667823812,3.35144695052272,3.284859984791475,0.013376018723775392,0.0,32.925658717209785,49.999999412555205,6.0,0.0,2.5,434.73420946832647,492.2041168595422,406.5723376020133,241.64772786722983,288.7483723909591,434.4602563475448
4770.000000000001,28.74920642317751,-7.024416544485462,91.00000116019157,86.08115057699519,90.84929086225206,48.607908534845706,90.55186765113896,18.911143596732128,29.505082996219087,-6.108353471193992,29.319098450175712,-6.335364347245785,1.0202707592539353,1.1454121573509908,2.2060344318913154,3.351446589242306,3.284859983337192,0.013376017296919918,0.0,32.9256587615327,49.99999943558146,6.0,0.0,2.5,434.73420947019895,492.20411685055154,406.5723378295463,241.6477281402857,288.7483726281588,434.46025641435546
4780.000000000001,28.749206418714717,-7.024416569181483,91.00000111794643,86.08115050978091,90.84929081952997,48.60790855223894,90.55186760713043,18.911143691024225,29.505082993755053,-6.108353474212663,29.319098447244496,-6.335364299904654,1.020270396041416,1.14541174723011,2.2060336482721143,3.3514453955022243,3.284859982712052,0.013376012550247512,0.0,32.92565880532476,49.99999945617873,6.0,0.0,2.5,434.7342094418779,492.2041167841016,406.5723380363376,241.64772840509937,288.7483727974413,434.4602564972088
4790.000000000001,28.749206416044213,-7.024416572749317,91.0000010797256,86.0811504820045,90.8492907808617,48.60790857103564,90.5518675672372,18.911143781686576,29.505082993039537,-6.1083534750892445,29.319098446034744,-6.335364288732819,1.0202702990169588,1.1454116362087945,2.206033439113244,3.3514450753220384,3.2848599812727968,0.013376011286369708,0.0,32.925658847721024,49.99999947842207,6.0,0.0,2.5,434.73420944264006,492.20411677604466,406.57233823710305,241.6477286592676,288.7483729789705,434.46025651801
4800.000000000001,28.749206414457053,-7.024416555662924,91.00000103841678,86.08115048795122,90.8492907391431,48.60790858979311,90.55186752437952,18.911143867361147,29.50508299333108,-6.108353474732097,29.319098445821123,-6.3353642785537545,1.020270122292663,1.1454114358102074,2.206033056901193,3.3514444927114004,3.284859979218371,0.013376008971415094,0.0,32.925658887074974,49.9999995018772,6.0,0.0,2.5,434.7342094734347,492.20411682401993,406.57233844692826,241.6477289004225,288.74837322648045,434.4602565348195
4810.000000000001,28.749206411544463,-7.024416559176244,91.00000099569297,86.08115045683478,90.84929069599646,48.60790860616606,90.55186748012255,18.91114394990097,29.505082992196755,-6.108353476121748,29.319098444252184,-6.335364233463849,1.0202706387180485,1.1454120134306132,2.206034174468864,3.351446187899477,3.2848599780451475,0.013376015750029353,0.0,32.925658924664106,49.999999522701785,6.0,0.0,2.5,434.73420947486255,492.204116814907,406.5723386504637,241.64772913331188,288.7483734576492,434.46025661078335
4820.000000000001,28.74920640846141,-7.024416562434169,91.00000095420548,86.08115042791513,90.84929065410864,48.60790862064624,90.55186743717343,18.911144029170487,29.505082990816888,-6.108353477812216,29.319098442448727,-6.335364194557371,1.0202709084682973,1.1454123142623742,2.2060347585326374,3.351447072795012,3.2848599768726534,0.013376019294059889,0.0,32.92565896058488,49.99999954096495,6.0,0.0,2.5,434.7342094771016,492.2041168081008,406.5723388417639,241.647729357064,288.7483736652379,434.46025667741486
4830.000000000001,28.74920640542944,-7.024416566113871,91.00000091455105,86.08115039907915,90.849290614075,48.607908634320495,90.55186739611949,18.911144105703897,29.505082989423975,-6.108353479518655,29.319098440647007,-6.335364158779497,1.0202708591148668,1.1454122569502712,2.20603465260552,3.3514469095557917,3.284859975774796,0.013376018654529013,0.0,32.92565899515762,49.99999955812938,6.0,0.0,2.5,434.7342094785527,492.20411679971295,406.5723390238616,241.64772957300872,288.74837385822366,434.4602567390325
4840.000000000001,28.74920640253549,-7.024416569727521,91.00000087697401,86.08115037158359,90.84929057613536,48.60790864753688,90.55186735719955,18.911144179413725,29.50508298810654,-6.108353481132667,29.31909843893593,-6.33536412596834,1.0202707231090031,1.145412102446164,2.2060343592648217,3.3514464617109856,3.2848599747117566,0.01337601687866314,0.0,32.925659028448536,49.99999957463319,6.0,0.0,2.5,434.7342094797772,492.20411679149663,406.5723391975794,241.64772978087075,288.74837404078704,434.46025679568373
4850.000000000001,28.74920639884936,-7.024416611624929,91.00000084344973,86.08115029826102,90.84929054225088,48.60790865998473,90.55186732234321,18.9111442510748,29.505082985924258,-6.108353483806184,29.319098436496443,-6.335364077430825,1.0202703069587218,1.1454116329542143,2.206033460693965,3.351445093648179,3.2848599736655597,0.013376011433818594,0.0,32.92565906132273,49.99999958955107,6.0,0.0,2.5,434.73420942242336,492.2041167072709,406.5723393555958,241.64772998239755,288.7483741842712,434.4602568792659
4860.000000000001,28.74920639749357,-7.02441657671659,91.00000081248893,86.08115032249502,90.8492905109655,48.607908673991005,90.5518672901542,18.911144319428445,29.505082986063528,-6.10835348363554,29.31909843613261,-6.335364087829532,1.0202702111633932,1.1454115244311418,2.206033253531446,3.3514447779625884,3.2848599726743024,0.013376010180547916,0.0,32.92565909277704,49.9999996064692,6.0,0.0,2.5,434.7342094808156,492.2041167743957,406.57233951267847,241.647730174419,288.7483743382394,434.4602568634968
4870.000000000001,28.74920639538286,-7.0244165784558845,91.00000077930089,86.0811503012045,90.8492904774542,48.60790868697427,90.55186725578163,18.91114438424472,29.505082985345485,-6.1083534845152485,29.319098435076775,-6.335364055244838,1.0202704258464623,1.1454117637609162,2.2060337183280314,3.3514454820889474,3.284859971618248,0.013376013000694109,0.0,32.92565912208727,49.999999623014325,6.0,0.0,2.5,434.7342094831254,492.2041167718576,406.5723396719491,241.64773035723368,288.7483745257512,434.4602569182047
4880.000000000001,28.74920639291537,-7.024416581382809,91.00000074712904,86.08115027799857,90.84929044497139,48.607908698608874,90.55186722246592,18.91114444659456,29.50508298421725,-6.108353485897453,29.31909843361636,-6.335364022455792,1.020270436651748,1.1454117743170291,2.2060337423503653,3.3514455166673947,3.284859970721031,0.013376013148438596,0.0,32.925659150335775,49.99999963767624,6.0,0.0,2.5,434.7342094844136,492.20411676535,406.5723398221033,241.64773053313297,288.74837469076647,434.46025697421754
4890.000000000001,28.749206390489608,-7.0244165843467385,91.00000071645384,86.08115025585225,90.84929041399808,48.607908709562246,90.55186719069171,18.911144506655944,29.5050829830802,-6.108353487290458,29.31909843215784,-6.3353639936779595,1.020270416049606,1.145411749695615,2.2060336984041093,3.3514454480997244,3.2848599698462446,0.013376012884152563,0.0,32.92565917754865,49.999999651366174,6.0,0.0,2.5,434.7342094855426,492.2041167591138,406.5723399646507,241.6477307025184,288.7483748427811,434.4602570238016
4900.000000000001,28.749206388188096,-7.024416587158896,91.0000006873128,86.0811502348849,90.84929038457102,48.60790872013797,90.55186716049539,18.911144564451945,29.505082982018408,-6.108353488591206,29.319098430786507,-6.335363967606725,1.0202703869023535,1.1454117155483527,2.2060336359378763,3.351445351486229,3.2848599689946543,0.013376012507564813,0.0,32.92565920373289,49.999999664535885,6.0,0.0,2.5,434.7342094866144,492.20411675330257,406.57234010083874,241.64773086544423,288.7483749866101,434.46025706884336
4910.000000000001,28.749206385981456,-7.024416589855605,91.00000065931377,86.08115021477624,90.8492903562947,48.60790873048984,90.55186713147319,18.911144620520528,29.50508298101466,-6.1083534898209,29.31909842948244,-6.3353639429483914,1.0202703596809006,1.145411683610067,2.2060335776090128,3.35144526121908,3.2848599681630235,0.013376012156028176,0.0,32.925659229154235,49.999999677398016,6.0,0.0,2.5,434.7342094876411,492.2041167477775,406.5723402325428,241.64773102345063,288.7483751254664,434.4602571114616
4920.000000000001,28.74920638388776,-7.024416592414468,91.00000063274227,86.08115019574667,90.84929032945699,48.60790874056647,90.55186710391926,18.911144674334253,29.50508298007636,-6.108353490970444,29.31909842825577,-6.335363919699772,1.0202703362959618,1.145411656036896,2.2060335275452143,3.3514451835821104,3.2848599673586096,0.013376011854538366,0.0,32.92565925359884,49.9999996898859,6.0,0.0,2.5,434.7342094886142,492.20411674261794,406.57234035866776,241.64773117504728,288.74837525844794,434.4602571516364
4930.000000000001,28.749206381914025,-7.0244165948400905,91.00000060776462,86.08115017787787,90.84929030421587,48.607908750288,90.55186707799623,18.9111447254482,29.505082979201667,-6.108353492041999,29.319098427106866,-6.335363897883042,1.020270839726208,1.1454122199620282,2.20603461653448,3.3514468364965087,3.2848599665907114,0.013376018459455508,0.0,32.92565927688298,49.999999701904414,6.0,0.0,2.5,434.7342094895113,492.20411673779927,406.57234047837454,241.647731318985,288.74837538451993,434.46025718933055
4940.000000000001,28.749206380023228,-7.024416597610808,91.00000058390968,86.08115016035453,90.84929028012382,48.607908759698766,90.5518670532501,18.911144774492755,29.505082978366225,-6.108353493065522,29.31909842600969,-6.335363876947383,1.0202705182300027,1.1454118578209556,2.206033921844828,3.3514457796657835,3.284859965845114,0.013376014249175956,0.0,32.925659299269114,49.99999971352281,6.0,0.0,2.5,434.73420948966424,492.20411673247577,406.5723405932181,241.64773145707483,288.74837550530003,434.4602572254912
4950.000000000001,28.74920637823059,-7.024416599337087,91.00000056111068,86.08115014462749,90.84929025708952,48.60790876879685,90.55186702958653,18.911144821562917,29.505082977588277,-6.1083534940185595,29.319098424976712,-6.335363857605955,1.0202705920804125,1.145411939583994,2.206034081950428,3.351446021534421,3.2848599651397947,0.013376015221762488,0.0,32.92565932078742,49.99999972474348,6.0,0.0,2.5,434.7342094912327,492.2041167289958,406.5723407034697,241.6477315895941,288.7483756207038,434.460257258944
4960.000000000001,28.749206376515637,-7.024416601418864,91.00000053923537,86.08115012909553,90.8492902349908,48.607908777573016,90.55186700688368,18.911144866750703,29.50508297684765,-6.10835349492595,29.319098423993044,-6.335363838855699,1.0202705325868284,1.1454118716826724,2.2060339537246745,3.351445825407347,3.2848599644547,0.01337601444600264,0.0,32.925659341460914,49.999999735570896,6.0,0.0,2.5,434.73420949205206,492.2041167249606,406.5723408094544,241.64773171680065,288.7483757319295,434.46025729133146
4970.000000000001,28.74920637478173,-7.0244166065386935,91.00000051843033,86.08115010992749,90.84929021396078,48.607908786036255,90.55186698526627,18.91114491046352,29.50508297605168,-6.108353495901041,29.319098422970985,-6.335363819601184,1.0202708493647974,1.1454122262060982,2.2060346391265866,3.3514468653326848,3.2848599638216034,0.01337601860360849,0.0,32.925659361534144,49.999999745935206,6.0,0.0,2.5,434.73420948811895,492.2041167141946,406.5723409108104,241.64773183980793,288.748375835133,434.46025732461896
4980.000000000001,28.749206373322743,-7.024416605396539,91.00000049853428,86.08115009985165,90.8492901938652,48.607908794285485,90.55186696461368,18.911144952130368,29.505082975496887,-6.108353496580719,29.31909842218131,-6.33536380599395,1.0202705070028335,1.1454118408784508,2.206033899176024,3.3514457400544746,3.2848599631677544,0.013376014118604843,0.0,32.925659380661386,49.99999975607,6.0,0.0,2.5,434.73420949341926,492.20411671690806,406.5723410083818,241.64773195704808,288.74837593641683,434.46025734830647
4990.000000000001,28.749206371859334,-7.02441660711014,91.0000004791155,86.0811500862407,90.84929017424602,48.6079088021728,90.55186694445887,18.911144992130176,29.505082974897,-6.108353497315648,29.319098421366967,-6.335363789352016,1.0202705866401134,1.1454119292914002,2.2060340717351083,3.351446001026509,3.2848599625549,0.01337601516636324,0.0,32.925659398978325,49.999999765834616,6.0,0.0,2.5,434.7342094942175,492.2041167136049,406.57234110290017,241.64773206966296,288.74837603689195,434.46025737691014
5000.000000000001,28.749206370415266,-7.0244166088646685,91.00000046041251,86.08115007287529,90.84929015535263,48.607908809663456,90.5518669250503,18.911145030575994,29.50508297428257,-6.108353498068425,29.319098420545675,-6.3353637732743096,1.0202705319712042,1.1454118669681024,2.2060339538906493,3.351445820858752,3.284859961978537,0.013376014453262707,0.0,32.92565941658779,49.999999775089975,6.0,0.0,2.5,434.73420949490503,492.2041167100188,406.5723411934552,241.64773217790884,288.74837613188606,434.4602574046292
5010.000000000001,28.749206369026236,-7.024416610561274,91.00000044244717,86.08115006001678,90.84929013720009,48.60790881683056,90.55186690640222,18.911145067537973,29.505082973690826,-6.108353498793349,29.31909841975497,-6.335363758126732,1.0202706926035003,1.1454120463926696,2.2060343015552286,3.351446347947898,3.28485996142432,0.013376016562679076,0.0,32.92565943351542,49.99999978393589,6.0,0.0,2.5,434.7342094955531,492.2041167065432,406.572341280328,241.6477322819833,288.74837622253114,434.46025743078417
5020.000000000001,28.749206367661305,-7.02441661270592,91.0000004255657,86.08115004659038,90.84929012014784,48.607908823772334,90.5518668888688,18.911145103343078,29.505082973097178,-6.108353499520604,29.319098418967684,-6.335363744775748,1.0202702740545255,1.1454115756436198,2.2060333969264883,3.351444972570108,3.284859960931292,0.013376011079048672,0.0,32.92565944999973,49.99999979239351,6.0,0.0,2.5,434.73420949543504,492.20411670115874,406.5723413628653,241.647732382698,288.7483763038599,434.46025745405495
5030.000000000001,28.749206366481182,-7.024416613686469,91.00000040902184,86.08115003605603,90.84929010342755,48.60790883051567,90.55186687169187,18.91114513745941,29.505082972653376,-6.108353500064311,29.319098418340648,-6.335363732025257,1.020270655736224,1.145412003294653,2.2060342224724714,3.3514462257671243,3.2848599603687823,0.013376016085893791,0.0,32.92565946561774,49.999999800739374,6.0,0.0,2.5,434.7342094967133,492.204116700018,406.57234144351287,241.6477324787456,288.74837639018205,434.4602574759784
5040.000000000001,28.74920636527078,-7.024416615146038,91.00000039297632,86.0811500245697,90.8492900872192,48.60790883689265,90.55186685504428,18.91114517024215,29.50508297214976,-6.1083535006812895,29.31909841766116,-6.3353637181861595,1.0202706382718405,1.1454119828760203,2.206034185023787,3.351446167899807,3.284859959879439,0.013376015860033228,0.0,32.92565948061235,49.99999980864254,6.0,0.0,2.5,434.73420949730735,492.2041166969104,406.57234152098175,241.6477325710709,288.74837647196847,434.4602574997703
5050.000000000001,28.74920636409116,-7.024416616584006,91.00000037755224,86.08115001348898,90.84929007163704,48.60790884296358,90.55186683903976,18.911145201766036,29.505082971649284,-6.108353501294459,29.31909841699126,-6.335363705124223,1.0202706941691988,1.1454120448521432,2.2060343061836534,3.3514463510357966,3.2848599594099506,0.013376016595852767,0.0,32.92565949503006,49.99999981614957,6.0,0.0,2.5,434.73420949786254,492.20411669386186,406.5723415951917,241.6477326598504,288.7483765495874,434.46025752229536
5060.000000000001,28.749206362731943,-7.024416625442825,91.00000037338816,86.0811499907637,90.8492900673136,48.60790884933715,90.55186683425731,18.911145233311967,29.50508297096209,-6.108353502136311,29.319098416110453,-6.335363726695334,1.0202701821609776,1.145411469644228,2.2060331996331564,3.3514446692773845,3.2848599595245207,0.013376009890090844,0.0,32.925659511378456,49.99999982166207,6.0,0.0,2.5,434.7342094871243,492.20411666193786,406.57234163665424,241.64773274656807,288.7483764997632,434.460257489888
