time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,24.378286401597016,-10.685501652084668,72.54933315253267,75.9874988552503,72.4139495818873,30.217366386861496,72.22869370202774,9.838465990904352,25.102930969420925,-3.6511194233659694,24.94007847500308,-0.19383337152646615,0.8488065723650958,1.9597015837915008,1.2875430629650473,3.247244646756548,3.825659169566156,0.011851528090337885,0.0,11.734286762643876,28.06211578556679,6.0,0.0,2.5,439.2999898149568,494.59581227876834,329.2414740994433,220.6020604178663,447.3320023327612,452.0933269900576
10.00000000000002,24.37828640159701,-10.685501652084495,72.54933315253271,75.98749885524995,72.41394958188732,30.21736638686156,72.22869370202777,9.838465990903897,25.102930969420918,-3.651119423365913,24.940078475003062,-0.1938333715266367,0.8488065723650832,1.9597015837914888,1.287543062965078,3.2472446467565668,3.8256591695662343,0.011851528090337888,0.0,11.734286762643876,28.062115785567126,6.0,0.0,2.5,439.2999898149568,494.5958122787674,329.2414740994435,220.602060417864,447.3320023327612,452.0933269900581
20.000000000000004,22.81820533934684,-14.835359656004528,83.39754933127635,90.59448532367543,83.28750527720071,37.584806570180255,83.06695769152404,6.239911215298491,23.49007458460468,-14.104680018127908,23.303513873417888,-0.07503990676997319,0.9756601416289848,1.524361132071655,1.6113634204008098,3.135724552472465,3.213951681204263,0.010627422979990373,0.0,18.51996050857508,37.73235402910598,6.0,0.0,2.5,437.0137865199591,505.71379258535,362.27721958531333,210.6540628299332,367.3547943055655,455.07782521278887
20.000000000000043,22.81820533934684,-14.835359656004528,83.39754933127638,90.59448532367536,83.28750527720074,37.584806570179865,83.06695769152407,6.239911215299401,23.490074584604685,-14.104680018127908,23.303513873417888,-0.07503990676997319,0.9756601416289784,1.524361132071635,1.6113634204008347,3.1357245524724706,3.2139516812042888,0.010627422979990373,0.0,18.519960508575135,37.73235402910598,6.0,0.0,2.5,437.0137865199591,505.7137925853495,362.2772195853148,210.65406282993223,367.3547943055651,455.07782521278887
30.000000000000004,23.90162215342035,-13.512413679958913,84.28216485437295,89.05930549522748,84.16104890624365,40.230954395783776,83.93206067088478,6.666995044805503,24.619899664357767,-12.496416274849652,24.416542481780827,-0.09926869746948339,0.9937247640011337,1.328076701751689,1.9539544288451447,3.2820311305968337,3.302756708388812,0.011272417162703151,0.0,23.347406746558363,41.35109787936227,6.0,0.0,2.5,436.38150755644847,502.74665197578486,384.9301550716538,211.59071947037404,308.39498101669494,453.1336136986713
30.000000000000064,23.90162215342037,-13.512413679958854,84.28216485437295,89.05930549522729,84.16104890624365,40.23095439578333,83.93206067088478,6.666995044800046,24.61989966435778,-12.496416274849652,24.41654248178084,-0.09926869747096134,0.9937247640011262,1.3280767017516917,1.9539544288451447,3.2820311305968364,3.30275670838884,0.011272417162703151,0.0,23.34740674655842,41.35109787936227,6.0,0.0,2.5,436.3815075564488,502.74665197578463,384.9301550716534,211.5907194703736,308.39498101669403,453.1336136986709
40.00000000000001,25.5030105206347,-11.276662355459337,85.96510231972775,87.34787689633464,85.83086887237475,42.80088608887371,85.58872915887068,9.152513896001837,26.26789240903461,-10.24501962085816,26.05792212950736,-0.23800318823526825,1.013501556398286,1.2695509001746823,2.161301355611029,3.4308522557857115,3.385147495952592,0.01219365237923359,0.0,26.77182177277461,44.05394404653117,6.0,0.0,2.5,435.7229971556697,498.7472495030498,394.63152923397007,217.38345881236003,279.52273680571005,450.0206809161416
40.000000000000085,25.503010520634717,-11.276662355459337,85.96510231972778,87.34787689633448,85.83086887237475,42.80088608887353,85.58872915887069,9.152513896002972,26.267892409034623,-10.24501962085816,26.05792212950737,-0.2380031882344156,1.0135015563983008,1.2695509001746823,2.1613013556110094,3.430852255785692,3.3851474959525225,0.012193652379233592,0.0,26.77182177277461,44.05394404653117,6.0,0.0,2.5,435.72299715566845,498.7472495030496,394.6315292339699,217.38345881236145,279.52273680571017,450.0206809161416
50.00000000000001,27.0213253669923,-9.250158644136604,89.29901719637627,87.89812759217966,89.15512069179171,45.5664264463166,88.89723492247651,12.020880811927896,27.807726354909324,-8.233255605048157,27.60668025278821,-1.7527199651659089,1.0484805188267956,1.2911912522634466,2.252570418190449,3.5437616704538955,3.3799022555223166,0.013002952821490122,0.0,29.254513082878702,46.802272982297495,6.0,0.0,2.5,435.2564584390083,496.5841440729184,397.2842950317468,224.04899616427713,267.6335894390195,445.0203519312254
50.00000000000011,27.021325366992315,-9.250158644136548,89.2990171963763,87.89812759217902,89.15512069179178,45.56642644631632,88.89723492247654,12.02088081193108,27.807726354909335,-8.233255605048157,27.606680252788227,-1.7527199651650562,1.0484805178308887,1.2911912510369985,2.2525704160508444,3.5437616670878427,3.379902255522331,0.013002952809139174,0.0,29.254513082878702,46.802272982297495,6.0,0.0,2.5,435.2564584390083,496.5841440729184,397.2842950317468,224.048996164276,267.63358943901846,445.0203519312264
60.00000000000001,28.020371715288437,-7.961915061735682,93.14716881725168,89.91395745011755,92.99896999225122,48.155928774628194,92.72776055751278,14.32966778229246,28.816585613451576,-6.959165818196823,28.61825046469032,-7.207026525319349,1.087248388303324,1.3304947708829689,2.266530522320999,3.597025293203968,3.3083749140499608,0.013477405932738972,0.0,31.0360462609313,49.40410665226023,6.0,0.0,2.5,434.9354807639147,496.2369349154923,397.51654484020605,229.34393553894571,267.64900080746526,429.607767351921
60.00000000000013,28.020371715288444,-7.961915061735682,93.14716881725171,89.91395745011742,92.99896999225126,48.155928774628194,92.72776055751281,14.329667782291438,28.816585613451583,-6.959165818196823,28.618250464690327,-7.207026525319349,1.0872483872995329,1.3304947696546117,2.2665305202285007,3.5970252898831125,3.3083749140500176,0.013477405920296243,0.0,31.0360462609313,49.40410665226023,6.0,0.0,2.5,434.9354807639156,496.23693491549255,397.51654484020673,229.34393553894435,267.64900080746526,429.6077673519208
70.00000000000001,28.3588980075606,-7.525335804188387,95.9016813673158,92.03180626300825,95.75335388784346,49.96915525994274,95.47398020062492,15.716628046727806,29.152279160640237,-6.542486689829104,28.95510854218184,-6.786793668528048,1.115095166763372,1.3478925479424426,2.2463749065182115,3.5942674544606543,3.2232831435304514,0.013583079456195368,0.0,32.12090526095881,51.28954687984248,6.0,0.0,2.5,434.879731774706,497.097102850582,397.8638949252866,232.48351017802528,275.4187819875315,427.404630252462
70.00000000000014,28.3588980075606,-7.525335804188387,95.90168136731585,92.03180626300819,95.7533538878435,49.96915525994331,95.47398020062498,15.716628046728772,29.15227916064024,-6.542486689829104,28.955108542181843,-6.786793668528048,1.1150951667633682,1.3478925479424304,2.2463749065182053,3.594267454460636,3.2232831435304456,0.013583079456195368,0.0,32.12090526095898,51.289546879842526,6.0,0.0,2.5,434.879731774706,497.09710285058173,397.86389492528735,232.48351017802648,275.4187819875316,427.404630252462
80.00000000000001,28.473692751729686,-7.37232112939705,97.26162341490488,93.15428272566832,97.11353132684413,50.94144168836266,96.83006943692986,16.410471353160915,29.26149444331416,-6.40768478629991,29.06769816805845,-6.647139956525052,1.1293609271774707,1.3486994530282774,2.2373177243702598,3.5860171773985368,3.175262301982421,0.01360377576432346,0.0,32.69245334042921,52.33105689946876,6.0,0.0,2.5,434.84550353862954,497.6638404639857,398.52228767793446,234.05929129146585,279.6948227057332,431.0455001486845
80.00000000000017,28.473692751729686,-7.37232112939705,97.26162341490488,93.15428272566884,97.11353132684414,50.94144168836272,96.83006943692989,16.410471353164098,29.26149444331416,-6.40768478629991,29.06769816805845,-6.647139956525052,1.1293609271774874,1.3486994530283094,2.2373177243702207,3.5860171773985305,3.1752623019823685,0.013603775764323462,0.0,32.69245334042921,52.33105689946876,6.0,0.0,2.5,434.84550353862954,497.66384046398656,398.52228767793304,234.05929129146725,279.69482270573326,431.0455001486845
90.00000000000001,28.51861755586889,-7.313644620421086,97.81812131824803,93.61262189064563,97.67003077394112,51.397446878936535,97.3845794321641,16.760362996615754,29.30453665509723,-6.354660077464473,29.111708188812194,-6.592657922934563,1.1352921291209257,1.3450290371408022,2.235314121689155,3.580343158829957,3.153675663727425,0.013612149433257297,0.0,32.9895849906531,52.826111995986416,6.0,0.0,2.5,434.8303068537306,497.89846545240766,399.0875433613956,234.87291049615385,281.36126995739164,432.08097381816754
90.00000000000021,28.51861755586889,-7.313644620421086,97.81812131824803,93.61262189064563,97.67003077394112,51.397446878936535,97.3845794321641,16.760362996615754,29.30453665509723,-6.354660077464473,29.111708188812194,-6.592657922934563,1.1352921291209257,1.3450290371408022,2.235314121689155,3.580343158829957,3.153675663727425,0.013612149433257297,0.0,32.9895849906531,52.826111995986416,6.0,0.0,2.5,434.8303068537306,497.89846545240766,399.0875433613956,234.87291049615385,281.36126995739164,432.08097381816754
100.0,28.533343407602032,-7.293822312587394,98.00341386962693,93.76498841536278,97.8552452581307,51.594888214617406,97.5688156604666,16.960857310131473,29.31871085624496,-6.337210914249113,29.126112130553736,-6.574839706076716,1.137300609917275,1.3408745833774185,2.2347958772260723,3.575670460603491,3.143997663787041,0.013615476814992178,0.0,33.14594984946342,53.04281591327822,6.0,0.0,2.5,434.8262617826565,497.9767501658332,399.4951030228581,235.3586642045488,282.2428005690797,432.4616186767953
100.00000000000024,28.533343407602032,-7.293822312587394,98.00341386962693,93.76498841536278,97.8552452581307,51.594888214617406,97.5688156604666,16.960857310131473,29.31871085624496,-6.337210914249113,29.126112130553736,-6.574839706076716,1.137300609917275,1.3408745833774185,2.2347958772260723,3.575670460603491,3.143997663787041,0.013615476814992178,0.0,33.14594984946342,53.04281591327822,6.0,0.0,2.5,434.8262617826565,497.9767501658332,399.4951030228581,235.3586642045488,282.2428005690797,432.4616186767953
110.0,28.5346054525344,-7.291622734933355,98.03020873945064,93.78865734041553,97.88195463153886,51.67081990318553,97.59504172623302,17.088043929420223,29.31977728717151,-6.335898332066677,29.12728466415533,-6.573389522904051,1.1376361704477536,1.3372399355485414,2.234403720875923,3.571643656424464,3.1395306770342297,0.013616096752884726,0.0,33.22864387255834,53.128049714276976,6.0,0.0,2.5,434.8267025802456,497.99064634043685,399.7804206187937,235.6802558338645,282.8357667142224,432.83138662493474
110.00000000000026,28.5346054525344,-7.291622734933355,98.03020873945064,93.78865734041553,97.88195463153886,51.67081990318553,97.59504172623302,17.088043929420223,29.31977728717151,-6.335898332066677,29.12728466415533,-6.573389522904051,1.1376361704477536,1.3372399355485414,2.234403720875923,3.571643656424464,3.1395306770342297,0.013616096752884726,0.0,33.22864387255834,53.128049714276976,6.0,0.0,2.5,434.8267025802456,497.99064634043685,399.7804206187937,235.6802558338645,282.8357667142224,432.83138662493474
120.0,28.530128343862085,-7.296928219282846,97.9958368311281,93.76367287761336,97.84751190212522,51.69176632302549,97.56036339772966,17.172067250198097,29.315230764232293,-6.34149451561683,29.122793624471957,-6.578944248957497,1.1373123327581154,1.3343027908699323,2.2339733966052013,3.5682761874751336,3.13746372451765,0.013615182042508556,0.0,33.27236818848763,53.153464580360605,6.0,0.0,2.5,434.82906504029114,497.9812165414316,399.980118450782,235.90053511282767,283.27090182490286,433.17443611575817
120.00000000000028,28.530128343862085,-7.296928219282846,97.9958368311281,93.76367287761336,97.84751190212522,51.69176632302549,97.56036339772966,17.172067250198097,29.315230764232293,-6.34149451561683,29.122793624471957,-6.578944248957497,1.1373123327581154,1.3343027908699323,2.2339733966052013,3.5682761874751336,3.13746372451765,0.013615182042508556,0.0,33.27236818848763,53.153464580360605,6.0,0.0,2.5,434.82906504029114,497.9812165414316,399.980118450782,235.90053511282767,283.27090182490304,433.17443611575817
130.00000000000003,28.52359991521076,-7.304965253739738,97.94242808143981,93.72408646974195,97.7940503544262,51.68895142001463,97.50679336840464,17.22831115759692,29.308671306728872,-6.349569476300872,29.11627012863853,-6.58701393200124,1.136786556193943,1.3320076077363363,2.2335749328401766,3.5655825405765134,3.1365453093625453,0.013613624848720992,0.0,33.295209295164845,53.15280234800736,6.0,0.0,2.5,434.8320379292013,497.9653885685896,400.1216751904088,236.05259310092976,283.5974959465884,433.4804113842016
130.0000000000003,28.52359991521076,-7.304965253739738,97.94242808143981,93.72408646974195,97.7940503544262,51.68895142001463,97.50679336840464,17.22831115759692,29.308671306728872,-6.349569476300872,29.11627012863853,-6.58701393200124,1.136786556193943,1.3320076077363363,2.2335749328401766,3.5655825405765134,3.1365453093625453,0.013613624848720992,0.0,33.295209295164845,53.15280234800736,6.0,0.0,2.5,434.8320379292013,497.9653885685896,400.1216751904088,236.05259310092976,283.5974959465884,433.4804113842016
140.00000000000003,28.517026638999173,-7.3131624906168895,97.88792733292544,93.68354721126313,97.73951059303232,51.67703728125844,97.45220960881144,17.26630988438768,29.302081166070145,-6.357683533435363,29.10970865846816,-6.595131928289732,1.1362399787491198,1.3302369874144444,2.2332400251441014,3.563477012558546,3.1362010483749727,0.013611920224953705,0.0,33.30685990555605,53.1418945769048,6.0,0.0,2.5,434.8348670755912,497.949035320358,400.2231476108618,236.1581231149005,283.83874802813017,433.7409769500161
140.00000000000034,28.517026638999173,-7.3131624906168895,97.88792733292544,93.68354721126313,97.73951059303232,51.67703728125844,97.45220960881144,17.26630988438768,29.302081166070145,-6.357683533435363,29.10970865846816,-6.595131928289732,1.1362399787491198,1.3302369874144444,2.2332400251441014,3.563477012558546,3.1362010483749727,0.013611920224953705,0.0,33.30685990555605,53.1418945769048,6.0,0.0,2.5,434.8348670755912,497.949035320358,400.2231476108618,236.1581231149005,283.83874802813017,433.7409769500161
150.00000000000003,28.511422844467603,-7.320210282673485,97.83987867022621,93.64744918485049,97.69143209010656,51.66302131935902,97.4041177054262,17.292305386442195,29.296468216806023,-6.36459547730243,29.104122697764083,-6.602044059352409,1.1357556442650036,1.3289011710370278,2.2329902950579714,3.5618914660949987,3.136142430003112,0.013610479927965886,0.0,33.312647252261456,53.128289449476426,6.0,0.0,2.5,434.83718607444456,497.93407798882873,400.2959948300936,236.2319569066568,284.0128554293088,433.9547656769054
150.00000000000037,28.511422844467603,-7.320210282673485,97.83987867022621,93.64744918485049,97.69143209010656,51.66302131935902,97.4041177054262,17.292305386442195,29.296468216806023,-6.36459547730243,29.104122697764083,-6.602044059352409,1.1357556442650036,1.3289011710370278,2.2329902950579714,3.5618914660949987,3.136142430003112,0.013610479927965886,0.0,33.312647252261456,53.128289449476426,6.0,0.0,2.5,434.83718607444456,497.93407798882873,400.2959948300936,236.2319569066568,284.0128554293088,433.9547656769054
160.00000000000003,28.507152869808,-7.325621373011984,97.80099638944183,93.61772786343522,97.6525261783196,51.65016377664045,97.36521087823137,17.31035168434255,29.292193922817095,-6.36985960799518,29.09987568301058,-6.607300013325187,1.1353631944210554,1.3279208610324993,2.2328189654561266,3.5607398264886254,3.1362121336902407,0.013609459013962318,0.0,33.31549934031597,53.11553025522761,6.0,0.0,2.5,434.83888941379377,497.9211913635086,400.34781539976547,236.2840592162598,284.13572885529686,434.1249450249016
160.0000000000004,28.507152869808,-7.325621373011984,97.80099638944183,93.61772786343522,97.6525261783196,51.65016377664045,97.36521087823137,17.31035168434255,29.292193922817095,-6.36985960799518,29.09987568301058,-6.607300013325187,1.1353631944210554,1.3279208610324993,2.2328189654561266,3.5607398264886254,3.1362121336902407,0.013609459013962318,0.0,33.31549934031597,53.11553025522761,6.0,0.0,2.5,434.83888941379377,497.9211913635086,400.34781539976547,236.2840592162598,284.13572885529686,434.1249450249016
170.00000000000003,28.504192045109303,-7.329404015193915,97.77153368878196,93.59467239368166,97.62304450703073,51.639767908310375,97.33573173534083,17.323036491453706,29.289231656269912,-6.373508200031665,29.096940547757267,-6.610932759824607,1.1350656780579205,1.3272243576683955,2.232708663327091,3.559933020995487,3.1363233774159007,0.013608848419001748,0.0,33.31697850169877,53.10507931357097,6.0,0.0,2.5,434.84002273951694,497.91060040377863,400.38402675077066,236.32101461451916,284.22060538536806,434.2564158738216
170.00000000000043,28.504192045109303,-7.329404015193915,97.77153368878196,93.59467239368166,97.62304450703073,51.639767908310375,97.33573173534083,17.323036491453706,29.289231656269912,-6.373508200031665,29.096940547757267,-6.610932759824607,1.1350656780579205,1.3272243576683955,2.232708663327091,3.559933020995487,3.1363233774159007,0.013608848419001748,0.0,33.31697850169877,53.10507931357097,6.0,0.0,2.5,434.84002273951694,497.91060040377863,400.38402675077066,236.32101461451916,284.22060538536806,434.2564158738216
180.00000000000003,28.502318376774745,-7.331821325490922,97.75047356678832,93.57771652647699,97.60196931533842,51.632082250322874,97.31465863690042,17.33200904352293,29.287358095630008,-6.375815982692302,29.095092336453146,-6.613220384032672,1.134852834457008,1.3267469259274205,2.2326410852663394,3.5593880111937595,3.136431353142645,0.013608559281823413,0.0,33.317868016139414,53.097277964617085,6.0,0.0,2.5,434.84070299064166,497.9022917433693,400.4087291662109,236.3471970796793,284.27802866030584,434.3545681179969
180.00000000000043,28.502318376774745,-7.331821325490922,97.75047356678832,93.57771652647699,97.60196931533842,51.632082250322874,97.31465863690042,17.33200904352293,29.287358095630008,-6.375815982692302,29.095092336453146,-6.613220384032672,1.134852834457008,1.3267469259274205,2.2326410852663394,3.5593880111937595,3.136431353142645,0.013608559281823413,0.0,33.317868016139414,53.097277964617085,6.0,0.0,2.5,434.84070299064166,497.9022917433693,400.4087291662109,236.3471970796793,284.27802866030584,434.3545681179969
190.00000000000003,28.501242250705108,-7.3332275154376125,97.73623066327175,93.56587252579816,97.58771479447178,51.626815790870474,97.30040466015072,17.338344581458045,29.28628276209639,-6.37714058704654,29.094038892002317,-6.614524332777933,1.1347087800937274,1.32643187108463,2.2326011650269355,3.5590330361115656,3.136516697982709,0.013608482284959532,0.0,33.3185198833325,53.09188786008872,6.0,0.0,2.5,434.8410657198567,497.89608659700264,400.4251237585796,236.3655968931577,284.31616570594366,434.4250286748139
190.00000000000048,28.501242250705108,-7.3332275154376125,97.73623066327175,93.56587252579816,97.58771479447178,51.626815790870474,97.30040466015072,17.338344581458045,29.28628276209639,-6.37714058704654,29.094038892002317,-6.614524332777933,1.1347087800937274,1.32643187108463,2.2326011650269355,3.5590330361115656,3.136516697982709,0.013608482284959532,0.0,33.3185198833325,53.09188786008872,6.0,0.0,2.5,434.8410657198567,497.89608659700264,400.4251237585796,236.3655968931577,284.31616570594366,434.4250286748139
200.00000000000003,28.500688768313275,-7.333963959131779,97.72709890478792,93.5580079784757,97.57857445216479,51.623453295516185,97.29126348909968,17.34277500851198,29.28573017649969,-6.37782128005648,29.09350379017594,-6.615186692588281,1.1346163177591084,1.326231486699014,2.232577707061513,3.558809193760527,3.1365750148819043,0.01360851863096994,0.0,33.3190636986389,53.08842022876456,6.0,0.0,2.5,434.84123155800376,497.8916864104147,400.435708822905,236.37834390291545,284.3411386642688,434.4735801334679
200.00000000000048,28.500688768313275,-7.333963959131779,97.72709890478792,93.5580079784757,97.57857445216479,51.623453295516185,97.29126348909968,17.34277500851198,29.28573017649969,-6.37782128005648,29.09350379017594,-6.615186692588281,1.1346163177591084,1.326231486699014,2.232577707061513,3.558809193760527,3.1365750148819043,0.01360851863096994,0.0,33.3190636986389,53.08842022876456,6.0,0.0,2.5,434.84123155800376,497.8916864104147,400.435708822905,236.37834390291545,284.3411386642688,434.4735801334679
210.00000000000003,28.50044184568424,-7.334302436296013,97.72153286549029,93.55303405215027,97.57300236200292,51.62144905319309,97.28568979094744,17.345824119389874,29.28548390857843,-6.378124643931812,29.093270578199444,-6.615475369849945,1.134560091522709,1.3261083885933644,2.2325639767286862,3.5586723653220504,3.136609856024379,0.013608600649982644,0.0,33.31953001416014,53.08633850915788,6.0,0.0,2.5,434.84128994577384,497.8887233754878,400.44237876583423,236.3870115645391,284.35732891872414,434.5057974081613
210.0000000000005,28.50044184568424,-7.334302436296013,97.72153286549029,93.55303405215027,97.57300236200292,51.62144905319309,97.28568979094744,17.345824119389874,29.28548390857843,-6.378124643931812,29.093270578199444,-6.615475369849945,1.134560091522709,1.3261083885933644,2.2325639767286862,3.5586723653220504,3.136609856024379,0.013608600649982644,0.0,33.31953001416014,53.08633850915788,6.0,0.0,2.5,434.84128994577384,497.8887233754878,400.44237876583423,236.3870115645391,284.35732891872414,434.5057974081613
220.00000000000003,28.50035574085084,-7.334428680684539,97.71829532031043,93.5500260380968,97.56976073670165,51.620334392526445,97.28244633547027,17.347881651150317,29.285398109317807,-6.378230335744718,29.09319402508407,-6.615570130118897,1.1345260135906376,1.3260330584626634,2.232552778475932,3.558585836938595,3.1366278025446954,0.01360866919095128,0.0,33.31991795550573,53.085172778776325,6.0,0.0,2.5,434.8412974050223,497.8868207418812,400.446502378909,236.39278432979896,284.3677306518703,434.5265203549841
220.00000000000057,28.50035574085084,-7.334428680684539,97.71829532031043,93.5500260380968,97.56976073670165,51.620334392526445,97.28244633547027,17.347881651150317,29.285398109317807,-6.378230335744718,29.09319402508407,-6.615570130118897,1.1345260135906376,1.3260330584626634,2.232552778475932,3.558585836938595,3.1366278025446954,0.01360866919095128,0.0,33.31991795550573,53.085172778776325,6.0,0.0,2.5,434.8412974050223,497.8868207418812,400.446502378909,236.39278432979896,284.3677306518703,434.5265203549841
230.00000000000003,28.500344655977543,-7.334453628408368,97.71649202433656,93.54827714435561,97.56795478698488,51.619759263070016,97.28063868992807,17.349241725797185,29.285387033965847,-6.378243978932517,29.09318926604152,-6.615576021043239,1.1345087590621277,1.3259909253476356,2.2325493209774536,3.5585402463250886,3.136635321587867,0.013608751968036587,0.0,33.32022569518995,53.084567009825946,6.0,0.0,2.5,434.84128470653263,497.88564640896345,400.4490167707687,236.39655066505003,284.3743357719778,434.5395561060432
230.0000000000006,28.500344655977543,-7.334453628408368,97.71649202433656,93.54827714435561,97.56795478698488,51.619759263070016,97.28063868992807,17.349241725797185,29.285387033965847,-6.378243978932517,29.09318926604152,-6.615576021043239,1.1345087590621277,1.3259909253476356,2.2325493209774536,3.5585402463250886,3.136635321587867,0.013608751968036587,0.0,33.32022569518995,53.084567009825946,6.0,0.0,2.5,434.84128470653263,497.88564640896345,400.4490167707687,236.39655066505003,284.3743357719778,434.5395561060432
240.00000000000003,28.500308144836488,-7.334498919972475,97.71547382697096,93.54733374700065,97.56693522063408,51.61946753732588,97.27961786613157,17.350118688785187,29.28535256231015,-6.378286442913804,29.09315528216363,-6.615618087603764,1.1345065188133483,1.325973539048592,2.232558446220619,3.5585319852692114,3.136634233703041,0.013608876580329388,0.0,33.32044944053763,53.0842624673744,6.0,0.0,2.5,434.8413008130168,497.88505214697193,400.4505922764792,236.39895781257235,284.3790320954525,434.5438414543996
240.00000000000065,28.500308144836488,-7.334498919972475,97.71547382697096,93.54733374700065,97.56693522063408,51.61946753732588,97.27961786613157,17.350118688785187,29.28535256231015,-6.378286442913804,29.09315528216363,-6.615618087603764,1.1345065188133483,1.325973539048592,2.232558446220619,3.5585319852692114,3.136634233703041,0.013608876580329388,0.0,33.32044944053763,53.0842624673744,6.0,0.0,2.5,434.8413008130168,497.88505214697193,400.4505922764792,236.39895781257235,284.3790320954525,434.5438414543996
250.00000000000003,28.50022214599836,-7.334603364143163,97.71471389704485,93.54675410294858,97.56617476064201,51.619250664652206,97.27885687068976,17.35066524090371,29.2852667719361,-6.378392124122911,29.093069549271643,-6.615724211258055,1.134532482023782,1.325991569010594,2.232616891033065,3.5586084600436587,3.136629859813096,0.013609261059741178,0.0,33.32057467466797,53.08404796832673,6.0,0.0,2.5,434.84134226316894,497.88480284533654,400.4517707953355,236.40047651620844,284.3829840238105,434.5478932278057
250.00000000000065,28.50022214599836,-7.334603364143163,97.71471389704485,93.54675410294858,97.56617476064201,51.619250664652206,97.27885687068976,17.35066524090371,29.2852667719361,-6.378392124122911,29.093069549271643,-6.615724211258055,1.134532482023782,1.325991569010594,2.232616891033065,3.5586084600436587,3.136629859813096,0.013609261059741178,0.0,33.32057467466797,53.08404796832673,6.0,0.0,2.5,434.84134226316894,497.88480284533654,400.4517707953355,236.40047651620844,284.3829840238105,434.5478932278057
260.00000000000006,28.500138420410085,-7.33470772944321,97.71406257102991,93.54627915313648,97.56552311463108,51.619043822985695,97.27820513324733,17.351008533092056,29.285183085356124,-6.378495213981012,29.09298583265686,-6.615827839302824,1.1345191292055907,1.3259664480943414,2.232598633726103,3.5585650818204444,3.1366285417436814,0.013609155498587986,0.0,33.32063214762934,53.083845217506166,6.0,0.0,2.5,434.84137840496743,497.8846232813984,400.4526813631864,236.4014561451524,284.38559068183935,434.55106923790254
260.0000000000007,28.500138420410085,-7.33470772944321,97.71406257102991,93.54627915313648,97.56552311463108,51.619043822985695,97.27820513324733,17.351008533092056,29.285183085356124,-6.378495213981012,29.09298583265686,-6.615827839302824,1.1345191292055907,1.3259664480943414,2.232598633726103,3.5585650818204444,3.1366285417436814,0.013609155498587986,0.0,33.32063214762934,53.083845217506166,6.0,0.0,2.5,434.84137840496743,497.8846232813984,400.4526813631864,236.4014561451524,284.38559068183935,434.55106923790254
270.00000000000006,28.500071864305173,-7.3347914365934335,97.71352258026047,93.5458801282873,97.56498286773623,51.618855774643755,97.27766496882381,17.351235099533255,29.285116736619383,-6.3785769462556345,29.092919387471664,-6.615910088180442,1.1344630881750422,1.3258941600954368,2.232496207142959,3.558390367238396,3.136629480790435,0.013608530001707276,0.0,33.32065547514793,53.08365861250599,6.0,0.0,2.5,434.8414059668229,497.88446620375834,400.45335792614895,236.40211897066456,284.3873070392761,434.55333223581704
270.0000000000007,28.500071864305173,-7.3347914365934335,97.71352258026047,93.5458801282873,97.56498286773623,51.618855774643755,97.27766496882381,17.351235099533255,29.285116736619383,-6.3785769462556345,29.092919387471664,-6.615910088180442,1.1344630881750422,1.3258941600954368,2.232496207142959,3.558390367238396,3.136629480790435,0.013608530001707276,0.0,33.32065547514793,53.08365861250599,6.0,0.0,2.5,434.8414059668229,497.88446620375834,400.45335792614895,236.40211897066456,284.3873070392761,434.55333223581704
280.00000000000006,28.50002183007259,-7.334854580158547,97.71309827578206,93.54556205253937,97.56455835893641,51.618699300490846,97.27724058420272,17.351392550872845,29.285066961520904,-6.37863826223628,29.092869510216328,-6.6159718286097595,1.1344050388078686,1.3258215831003262,2.2323885382261413,3.5582101213264674,3.1366310970072417,0.0136078718190487,0.0,33.32066373564356,53.08350174791792,6.0,0.0,2.5,434.8414263477212,497.88433569958977,400.45384835149457,236.402586852898,284.388498914741,434.55495266797567
280.0000000000007,28.50002183007259,-7.334854580158547,97.71309827578206,93.54556205253937,97.56455835893641,51.618699300490846,97.27724058420272,17.351392550872845,29.285066961520904,-6.37863826223628,29.092869510216328,-6.6159718286097595,1.1344050388078686,1.3258215831003262,2.2323885382261413,3.5582101213264674,3.1366310970072417,0.0136078718190487,0.0,33.32066373564356,53.08350174791792,6.0,0.0,2.5,434.8414263477212,497.88433569958977,400.45384835149457,236.402586852898,284.388498914741,434.55495266797567
290.00000000000006,28.499984655223376,-7.334901391339826,97.7127763205481,93.54531922403545,97.564236246996,51.6185764963962,97.27691859064257,17.351504770633028,29.28503001341197,-6.378683777203207,29.092832477350605,-6.616017669695168,1.1344755268685722,1.3259006558111697,2.2325323111849587,3.5584329669961283,3.136632640122495,0.013608746840429987,0.0,33.320665638104565,53.08337791243406,6.0,0.0,2.5,434.8414416534932,497.88423436986545,400.454201218534,236.4029232160388,284.38935688135285,434.55613327437777
290.0000000000007,28.499984655223376,-7.334901391339826,97.7127763205481,93.54531922403545,97.564236246996,51.6185764963962,97.27691859064257,17.351504770633028,29.28503001341197,-6.378683777203207,29.092832477350605,-6.616017669695168,1.1344755268685722,1.3259006558111697,2.2325323111849587,3.5584329669961283,3.136632640122495,0.013608746840429987,0.0,33.320665638104565,53.08337791243406,6.0,0.0,2.5,434.8414416534932,497.88423436986545,400.454201218534,236.4029232160388,284.38935688135285,434.55613327437777
300.00000000000006,28.49995707345772,-7.334936184658205,97.71253625073903,93.54513783159203,97.56399606338574,51.618483064131226,97.27667850706169,17.351585319306594,29.28500260577413,-6.37871753965436,29.092805005890483,-6.61605167523436,1.1344663745797368,1.325887613047826,2.232518077232061,3.558405690279887,3.136633901201434,0.013608659117366017,0.0,33.32066495661576,53.083283415578315,6.0,0.0,2.5,434.8414529123396,497.88415830636353,400.4544555257376,236.40316597707488,284.38998260209274,434.5570013273807
300.0000000000007,28.49995707345772,-7.334936184658205,97.71253625073903,93.54513783159203,97.56399606338574,51.618483064131226,97.27667850706169,17.351585319306594,29.28500260577413,-6.37871753965436,29.092805005890483,-6.61605167523436,1.1344663745797368,1.325887613047826,2.232518077232061,3.558405690279887,3.136633901201434,0.013608659117366017,0.0,33.32066495661576,53.083283415578315,6.0,0.0,2.5,434.8414529123396,497.88415830636353,400.4544555257376,236.40316597707488,284.38998260209274,434.5570013273807
310.00000000000006,28.499936721670547,-7.334961923158005,97.71235891005495,93.54500369664707,97.56381864025987,51.61841314040021,97.27650116407617,17.35164314583068,29.284982388894253,-6.378742444092495,29.0927847443963,-6.615726979302565,1.134441475084105,1.325856836815058,2.2324718717587446,3.5583287085738027,3.136634887498269,0.01360837675497338,0.0,33.320663359489856,53.083212577761,6.0,0.0,2.5,434.84146111701614,497.884101900489,400.4546391006364,236.40334099538265,284.3904375608866,434.5576381251781
310.0000000000007,28.499936721670547,-7.334961923158005,97.71235891005495,93.54500369664707,97.56381864025987,51.61841314040021,97.27650116407617,17.35164314583068,29.284982388894253,-6.378742444092495,29.0927847443963,-6.615726979302565,1.134441475084105,1.325856836815058,2.2324718717587446,3.5583287085738027,3.136634887498269,0.01360837675497338,0.0,33.320663359489856,53.083212577761,6.0,0.0,2.5,434.84146111701614,497.884101900489,400.4546391006364,236.40334099538265,284.3904375608866,434.5576381251781
320.00000000000006,28.499921697055928,-7.3349808056451025,97.71222845416985,93.5449052915592,97.56368812440273,51.61836124517095,97.2763707108354,17.351684688591206,29.284967465133885,-6.378760828137388,29.092769785013527,-6.615456647804422,1.13445803112015,1.3258749842534834,2.23250650532358,3.558381489577063,3.136635637427293,0.013608587314204638,0.0,33.320661581900765,53.08315995908311,6.0,0.0,2.5,434.84146736076434,497.88406082487114,400.4547719765322,236.4034671806781,284.3907688586336,434.5581046460762
320.0000000000007,28.499921697055928,-7.3349808056451025,97.71222845416985,93.5449052915592,97.56368812440273,51.61836124517095,97.2763707108354,17.351684688591206,29.284967465133885,-6.378760828137388,29.092769785013527,-6.615456647804422,1.13445803112015,1.3258749842534834,2.23250650532358,3.558381489577063,3.136635637427293,0.013608587314204638,0.0,33.320661581900765,53.08315995908311,6.0,0.0,2.5,434.84146736076434,497.88406082487114,400.4547719765322,236.4034671806781,284.3907688586336,434.5581046460762
330.00000000000006,28.49991064818876,-7.334994745086931,97.71213272527837,93.54483305904425,97.56359235227325,51.618322916417526,97.27627498674936,17.35171456415577,29.284956489773887,-6.378774348293916,29.092758783617025,-6.615259004025518,1.1344603144497107,1.3258767852356137,2.2325125087663937,3.558389294002007,3.1366362037336355,0.013608623469337968,0.0,33.32065993536406,53.0831210737158,6.0,0.0,2.5,434.84147186819854,497.8840306483036,400.454868307014,236.4035582096672,284.3910093821398,434.55844588011934
330.0000000000007,28.49991064818876,-7.334994745086931,97.71213272527837,93.54483305904425,97.56359235227325,51.618322916417526,97.27627498674936,17.35171456415577,29.284956489773887,-6.378774348293916,29.092758783617025,-6.615259004025518,1.1344603144497107,1.3258767852356137,2.2325125087663937,3.558389294002007,3.1366362037336355,0.013608623469337968,0.0,33.32065993536406,53.0831210737158,6.0,0.0,2.5,434.84147186819854,497.8840306483036,400.454868307014,236.4035582096672,284.3910093821398,434.55844588011934
340.00000000000006,28.499902862888412,-7.335004607486155,97.71206305737539,93.54478001053427,97.56352265127293,51.61829487424029,97.27620532110483,17.351736113708853,29.284948752907862,-6.378783879066816,29.092751041546723,-6.615117301269378,1.1344627759920447,1.325879044073191,2.232518472902024,3.558397516975215,3.136636646243004,0.0136086595211057,0.0,33.320658607290845,53.08309258244827,6.0,0.0,2.5,434.84147498089885,497.8840079373229,400.4549377179613,236.40362396148103,284.39117937523065,434.5586901804791
340.0000000000007,28.499902862888412,-7.335004607486155,97.71206305737539,93.54478001053427,97.56352265127293,51.61829487424029,97.27620532110483,17.351736113708853,29.284948752907862,-6.378783879066816,29.092751041546723,-6.615117301269378,1.1344627759920447,1.325879044073191,2.232518472902024,3.558397516975215,3.136636646243004,0.0136086595211057,0.0,33.320658607290845,53.08309258244827,6.0,0.0,2.5,434.84147498089885,497.8840079373229,400.4549377179613,236.40362396148103,284.39117937523065,434.5586901804791
350.00000000000006,28.49989712081426,-7.3350118418152865,97.71201277821763,93.54474193870452,97.56347234913201,51.61827457385903,97.27615504462794,17.351751677790332,29.284943055845403,-6.378790897078716,29.09274532696896,-6.615015629899688,1.1344610225261305,1.3258765517316535,2.2325158167582995,3.5583923684899528,3.136636956081928,0.013608643138316443,0.0,33.320657626476134,53.08307194305587,6.0,0.0,2.5,434.8414773390677,497.8839918795095,400.4549875140029,236.40367144470017,284.39130445825293,434.5588658489559
350.0000000000007,28.49989712081426,-7.3350118418152865,97.71201277821763,93.54474193870452,97.56347234913201,51.61827457385903,97.27615504462794,17.351751677790332,29.284943055845403,-6.378790897078716,29.09274532696896,-6.615015629899688,1.1344610225261305,1.3258765517316535,2.2325158167582995,3.5583923684899528,3.136636956081928,0.013608643138316443,0.0,33.320657626476134,53.08307194305587,6.0,0.0,2.5,434.8414773390677,497.8839918795095,400.4549875140029,236.40367144470017,284.39130445825293,434.5588658489559
360.00000000000006,28.49989280970285,-7.335017271533162,97.71197599467597,93.5447143167712,97.56343554970977,51.61825971204547,97.27611826478065,17.351762884767993,29.284938774476984,-6.378796171147258,29.092741032995733,-6.614939384644799,1.1344611915200369,1.3258764233585314,2.232516723738628,3.558393147097159,3.1366371751592097,0.01360864849254106,0.0,33.320656817974736,53.08305685531343,6.0,0.0,2.5,434.8414791123441,497.8839804921576,400.4550238925916,236.40370572074843,284.39139703806,434.5589976062146
360.0000000000007,28.49989280970285,-7.335017271533162,97.71197599467597,93.5447143167712,97.56343554970977,51.61825971204547,97.27611826478065,17.351762884767993,29.284938774476984,-6.378796171147258,29.092741032995733,-6.614939384644799,1.1344611915200369,1.3258764233585314,2.232516723738628,3.558393147097159,3.1366371751592097,0.01360864849254106,0.0,33.320656817974736,53.08305685531343,6.0,0.0,2.5,434.8414791123441,497.8839804921576,400.4550238925916,236.40370572074843,284.39139703806,434.5589976062146
370.00000000000006,28.499889621152427,-7.335021289449286,97.71194899729113,93.54469408826662,97.5634085411048,51.61824877810892,97.27609127109729,17.351770932761553,29.28493560731346,-6.378800072666024,29.092737856401264,-6.614883545962641,1.1344514788754465,1.3258648338811971,2.2324980337133207,3.5583628675945183,3.1366373387091318,0.013608534409069442,0.0,33.32065615105819,53.0830457610486,6.0,0.0,2.5,434.8414804206912,497.883972204127,400.4550504682514,236.4037304212177,284.3914640309845,434.55909417598826
370.00000000000074,28.499889621152427,-7.335021289449286,97.71194899729113,93.54469408826662,97.5634085411048,51.61824877810892,97.27609127109729,17.351770932761553,29.28493560731346,-6.378800072666024,29.092737856401264,-6.614883545962641,1.1344514788754465,1.3258648338811971,2.2324980337133207,3.5583628675945183,3.1366373387091318,0.013608534409069442,0.0,33.32065615105819,53.0830457610486,6.0,0.0,2.5,434.8414804206912,497.883972204127,400.4550504682514,236.4037304212177,284.3914640309845,434.55909417598826
380.00000000000006,28.499887283064297,-7.335024237039192,97.71192918712224,93.54467924333233,97.56338872256045,51.61824072933114,97.27607146376941,17.351776739840602,29.284933285102245,-6.3788029333175595,29.092735527164887,-6.614842894934441,1.134454599429144,1.3258683079080706,2.2325044873070703,3.5583727952151407,3.1366374617421533,0.013608573622832309,0.0,33.320655620785374,53.08303759240175,6.0,0.0,2.5,434.84148137795296,497.88396611996814,400.4550698480221,236.40374829280776,284.3915124939577,434.5591645195648
380.00000000000074,28.499887283064297,-7.335024237039192,97.71192918712224,93.54467924333233,97.56338872256045,51.61824072933114,97.27607146376941,17.351776739840602,29.284933285102245,-6.3788029333175595,29.092735527164887,-6.614842894934441,1.134454599429144,1.3258683079080706,2.2325044873070703,3.5583727952151407,3.1366374617421533,0.013608573622832309,0.0,33.320655620785374,53.08303759240175,6.0,0.0,2.5,434.84148137795296,497.88396611996814,400.4550698480221,236.40374829280776,284.3915124939577,434.5591645195648
390.00000000000006,28.499885568994024,-7.335026398998536,97.71191463496807,93.54466832652224,97.56337416407597,51.61823480037344,97.27605691363893,17.351780963423266,29.284931582831447,-6.37880503028606,29.0927338196915,-6.614813204725749,1.1344669639159004,1.3258826326570237,2.2325290501755606,3.558411682832584,3.1366375540366764,0.013608723255086191,0.0,33.32065521112429,53.08303157278522,6.0,0.0,2.5,434.84148207806754,497.883961631916,400.4550840065677,236.40376131241527,284.3915477826875,434.5592159113102
390.00000000000074,28.499885568994024,-7.335026398998536,97.71191463496807,93.54466832652224,97.56337416407597,51.61823480037344,97.27605691363893,17.351780963423266,29.284931582831447,-6.37880503028606,29.0927338196915,-6.614813204725749,1.1344669639159004,1.3258826326570237,2.2325290501755606,3.558411682832584,3.1366375540366764,0.013608723255086191,0.0,33.32065521112429,53.08303157278522,6.0,0.0,2.5,434.84148207806754,497.883961631916,400.4550840065677,236.40376131241527,284.3915477826875,434.5592159113102
400.00000000000006,28.49988430920876,-7.335027986563261,97.71190392327469,93.5446602971436,97.563363447986,51.618230427568726,97.27604620376611,17.351784055065707,29.284930331820597,-6.378806571363157,29.0927325648418,-6.614791425207557,1.1344612985354736,1.3258759191805531,2.232518070777127,3.55839398995768,3.136637622236535,0.013608656258661074,0.0,33.32065489973331,53.08302713179541,6.0,0.0,2.5,434.841482594834,497.88395833825376,400.45509438728766,236.4037708514855,284.3915736467704,434.5592536157374
400.00000000000074,28.49988430920876,-7.335027986563261,97.71190392327469,93.5446602971436,97.563363447986,51.618230427568726,97.27604620376611,17.351784055065707,29.284930331820597,-6.378806571363157,29.0927325648418,-6.614791425207557,1.1344612985354736,1.3258759191805531,2.232518070777127,3.55839398995768,3.136637622236535,0.013608656258661074,0.0,33.32065489973331,53.08302713179541,6.0,0.0,2.5,434.841482594834,497.88395833825376,400.45509438728766,236.4037708514855,284.3915736467704,434.5592536157374
410.00000000000006,28.499883392258692,-7.335029173332429,97.711896132196,93.54465440627204,97.56335565366996,51.618227241372665,97.27603841398398,17.351786296162857,29.28492942121045,-6.378807693112377,29.092731651540102,-6.614775579526167,1.1344588675425624,1.3258730108779533,2.232513411101265,3.5583864219792183,3.1366376726265175,0.0136086278047035,0.0,33.32065466832739,53.08302389468753,6.0,0.0,2.5,434.84148292189593,497.8839558634268,400.4551019109587,236.40377777013316,284.3915924041172,434.55928104837807
410.00000000000074,28.499883392258692,-7.335029173332429,97.711896132196,93.54465440627204,97.56335565366996,51.618227241372665,97.27603841398398,17.351786296162857,29.28492942121045,-6.378807693112377,29.092731651540102,-6.614775579526167,1.1344588675425624,1.3258730108779533,2.232513411101265,3.5583864219792183,3.1366376726265175,0.0136086278047035,0.0,33.32065466832739,53.08302389468753,6.0,0.0,2.5,434.84148292189593,497.8839558634268,400.4551019109587,236.40377777013316,284.3915924041172,434.55928104837807
420.00000000000006,28.49988271990869,-7.335029993126454,97.7118904018816,93.54465014974099,97.56334992093875,51.61822489647199,97.27603268462826,17.351787941175928,29.28492875358316,-6.37880851553939,29.092730981770433,-6.6147639900712525,1.1344609891089994,1.3258754419080017,2.232517676192344,3.5583931181003456,3.136637709239426,0.013608653766166464,0.0,33.32065449539505,53.08302151228895,6.0,0.0,2.5,434.8414832408809,497.88395416208857,400.4551074377811,236.40378285027637,284.391606203685,434.5593011167668
420.00000000000074,28.49988271990869,-7.335029993126454,97.7118904018816,93.54465014974099,97.56334992093875,51.61822489647199,97.27603268462826,17.351787941175928,29.28492875358316,-6.37880851553939,29.092730981770433,-6.6147639900712525,1.1344609891089994,1.3258754419080017,2.232517676192344,3.5583931181003456,3.136637709239426,0.013608653766166464,0.0,33.32065449539505,53.08302151228895,6.0,0.0,2.5,434.8414832408809,497.88395416208857,400.4551074377811,236.40378285027637,284.391606203685,434.5593011167668
430.00000000000006,28.499882227906344,-7.335030611627815,97.7118862178979,93.54464701237288,97.56334573528868,51.61822318393564,97.27602850144204,17.3517891379185,29.284928265021183,-6.378809117382048,29.092730491690805,-6.614755491858888,1.1344556660785567,1.325869185083258,2.2325072674069446,3.558376452490202,3.136637736395949,0.013608590290016927,0.0,33.32065436717846,53.083019772830994,6.0,0.0,2.5,434.8414834450783,497.8839528738756,400.45511147096425,236.4037865483027,284.3916162649679,434.5593158298232
430.00000000000074,28.499882227906344,-7.335030611627815,97.7118862178979,93.54464701237288,97.56334573528868,51.61822318393564,97.27602850144204,17.3517891379185,29.284928265021183,-6.378809117382048,29.092730491690805,-6.614755491858888,1.1344556660785567,1.325869185083258,2.2325072674069446,3.558376452490202,3.136637736395949,0.013608590290016927,0.0,33.32065436717846,53.083019772830994,6.0,0.0,2.5,434.8414834450783,497.8839528738756,400.45511147096425,236.4037865483027,284.3916162649679,434.5593158298232
440.00000000000006,28.49988187109982,-7.335031060482662,97.71188318501527,93.54464473769303,97.56334270083894,51.61822194134601,97.27602546876636,17.351790003779968,29.284927910706124,-6.3788095538506004,29.092730136279112,-6.614749337070862,1.1344727807951878,1.3258891617315578,2.232540995817676,3.5584301575492336,3.136637756134632,0.013608795866605046,0.0,33.32065427351324,53.083018510416935,6.0,0.0,2.5,434.84148359267846,497.8839519393497,400.4551143898653,236.4037892247813,284.3916235453548,434.55932648681966
440.00000000000074,28.49988187109982,-7.335031060482662,97.71188318501527,93.54464473769303,97.56334270083894,51.61822194134601,97.27602546876636,17.351790003779968,29.284927910706124,-6.3788095538506004,29.092730136279112,-6.614749337070862,1.1344727807951878,1.3258891617315578,2.232540995817676,3.5584301575492336,3.136637756134632,0.013608795866605046,0.0,33.32065427351324,53.083018510416935,6.0,0.0,2.5,434.84148359267846,497.8839519393497,400.4551143898653,236.4037892247813,284.3916235453548,434.55932648681966
450.00000000000006,28.49988160985956,-7.335031390058417,97.71188096390291,93.54464306832455,97.56334047862272,51.61822103084086,97.27602324785377,17.351790637417082,29.28492765127689,-6.378809873432488,29.092729876050942,-6.614744832698989,1.1344828211929927,1.325900877376269,2.2325607898317954,3.558461667208064,3.1366377707386333,0.013608916509430618,0.0,33.320654204479524,53.08301758526579,6.0,0.0,2.5,434.841483699268,497.8839512494596,400.4551165250012,236.4037911836568,284.3916288712962,434.5593342864152
450.00000000000074,28.49988160985956,-7.335031390058417,97.71188096390291,93.54464306832455,97.56334047862272,51.61822103084086,97.27602324785377,17.351790637417082,29.28492765127689,-6.378809873432488,29.092729876050942,-6.614744832698989,1.1344828211929927,1.325900877376269,2.2325607898317954,3.558461667208064,3.1366377707386333,0.013608916509430618,0.0,33.320654204479524,53.08301758526579,6.0,0.0,2.5,434.841483699268,497.8839512494596,400.4551165250012,236.4037911836568,284.3916288712962,434.5593342864152
460.00000000000006,28.499881419169657,-7.335031632110826,97.71187934041201,93.54464184998012,97.5633388545948,51.61822036535335,97.2760216247983,17.351791100190383,29.28492746191211,-6.378810106704464,29.092729686113024,-6.614741546137225,1.1344749563906298,1.3258916717344844,2.2325453383047416,3.558437010039226,3.1366377811992545,0.013608822311560511,0.0,33.320654153780424,53.08301690904482,6.0,0.0,2.5,434.8414837747444,497.88395074809216,400.4551180850221,236.40379261446873,284.3916327705704,434.5593399774559
460.00000000000074,28.499881419169657,-7.335031632110826,97.71187934041201,93.54464184998012,97.5633388545948,51.61822036535335,97.2760216247983,17.351791100190383,29.28492746191211,-6.378810106704464,29.092729686113024,-6.614741546137225,1.1344749563906298,1.3258916717344844,2.2325453383047416,3.558437010039226,3.1366377811992545,0.013608822311560511,0.0,33.320654153780424,53.08301690904482,6.0,0.0,2.5,434.8414837747444,497.88395074809216,400.4551180850221,236.40379261446873,284.3916327705704,434.5593399774559
