time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499881279731905,-7.335031807848337,97.71187815493249,93.54464096189548,97.56333766810336,51.61821987890062,97.2760204389882,17.351791438030773,29.284927323454117,-6.378810277266098,29.092729547227943,-6.614739145819498,1.1345044252409024,1.3259261027100333,2.232603349113591,3.558529451823624,3.1366377888459978,0.013609175917553354,0.0,33.32065411662279,53.083016414698704,6.0,0.0,2.5,434.8414838319104,497.88395038441854,400.4551192235376,236.4037936591483,284.3916356111297,434.55934413426496
470.00000000000074,28.499881279731905,-7.335031807848337,97.71187815493249,93.54464096189548,97.56333766810336,51.61821987890062,97.2760204389882,17.351791438030773,29.284927323454117,-6.378810277266098,29.092729547227943,-6.614739145819498,1.1345044252409024,1.3259261027100333,2.232603349113591,3.558529451823624,3.1366377888459978,0.013609175917553354,0.0,33.32065411662279,53.083016414698704,6.0,0.0,2.5,434.8414838319104,497.88395038441854,400.4551192235376,236.4037936591483,284.3916356111297,434.55934413426496
480.00000000000006,28.499881178003854,-7.335031935608355,97.71187728967037,93.54464031335482,97.56333680278559,51.61821952416875,97.27601957419401,17.351791684285217,29.284927222441908,-6.378810401699525,29.092729445899764,-6.614737393280279,1.1344869048621609,1.3259056188435694,2.232568884305547,3.5584745031491165,3.1366377944939505,0.013608965826310377,0.0,33.320654089419804,53.08301605424612,6.0,0.0,2.5,434.8414838743256,497.8839501184465,400.45512005406493,236.4037944206877,284.3916376810995,434.55934716908433
480.00000000000074,28.499881178003854,-7.335031935608355,97.71187728967037,93.54464031335482,97.56333680278559,51.61821952416875,97.27601957419401,17.351791684285217,29.284927222441908,-6.378810401699525,29.092729445899764,-6.614737393280279,1.1344869048621609,1.3259056188435694,2.232568884305547,3.5584745031491165,3.1366377944939505,0.013608965826310377,0.0,33.320654089419804,53.08301605424612,6.0,0.0,2.5,434.8414838743256,497.8839501184465,400.45512005406493,236.4037944206877,284.3916376810995,434.55934716908433
490.00000000000006,28.499881103801897,-7.335032029080934,97.71187665848896,93.54463984000624,97.563336171426,51.61821926531326,97.27601894321268,17.351791863913547,29.2849271487587,-6.37881049246738,29.09272937198901,-6.614736114330242,1.134482054336574,1.3258999445538244,2.232559348919771,3.558459293473596,3.1366377986071567,0.01360890769773224,0.0,33.320654069545014,53.08301579120615,6.0,0.0,2.5,434.84148390482005,497.88394992402385,400.4551206598816,236.4037949762046,284.3916391932357,434.5593493837199
490.00000000000074,28.499881103801897,-7.335032029080934,97.71187665848896,93.54463984000624,97.563336171426,51.61821926531326,97.27601894321268,17.351791863913547,29.2849271487587,-6.37881049246738,29.09272937198901,-6.614736114330242,1.134482054336574,1.3258999445538244,2.232559348919771,3.558459293473596,3.1366377986071567,0.01360890769773224,0.0,33.320654069545014,53.08301579120615,6.0,0.0,2.5,434.84148390482005,497.88394992402385,400.4551206598816,236.4037949762046,284.3916391932357,434.5593493837199
500.00000000000006,28.499881049166703,-7.335032098070825,97.71187619372463,93.54463949140323,97.56333570656368,51.61821907467999,97.27601847863329,17.351791996146233,29.284927094501995,-6.378810559304327,29.09272931756573,-6.614735172825873,1.134476689848442,1.325893670990708,2.232548799453037,3.5584424704437456,3.136637801627399,0.01360884338877938,0.0,33.32065405489965,53.08301559748969,6.0,0.0,2.5,434.8414839270122,497.8839497807726,400.4551211057421,236.40379538515992,284.39164030668366,434.5593510140639
500.00000000000074,28.499881049166703,-7.335032098070825,97.71187619372463,93.54463949140323,97.56333570656368,51.61821907467999,97.27601847863329,17.351791996146233,29.284927094501995,-6.378810559304327,29.09272931756573,-6.614735172825873,1.134476689848442,1.325893670990708,2.232548799453037,3.5584424704437456,3.136637801627399,0.01360884338877938,0.0,33.32065405489965,53.08301559748969,6.0,0.0,2.5,434.8414839270122,497.8839497807726,400.4551211057421,236.40379538515992,284.39164030668366,434.5593510140639
510.00000000000006,28.499881009339184,-7.335032148467121,97.71187585475751,93.54463923706224,97.56333536756162,51.61821893566338,97.27601813983736,17.351792092540734,29.28492705495096,-6.3788106080259,29.09272927789308,-6.614734486885595,1.1344705886701218,1.3258865375022195,2.2325367982525286,3.5584233357547483,3.136637803828916,0.013608770231380792,0.0,33.32065404419865,53.083015456240794,6.0,0.0,2.5,434.84148394302537,497.88394967614926,400.455121430903,236.40379568330033,284.3916411190653,434.55935220191833
510.00000000000074,28.499881009339184,-7.335032148467121,97.71187585475751,93.54463923706224,97.56333536756162,51.61821893566338,97.27601813983736,17.351792092540734,29.28492705495096,-6.3788106080259,29.09272927789308,-6.614734486885595,1.1344705886701218,1.3258865375022195,2.2325367982525286,3.5584233357547483,3.136637803828916,0.013608770231380792,0.0,33.32065404419865,53.083015456240794,6.0,0.0,2.5,434.84148394302537,497.88394967614926,400.455121430903,236.40379568330033,284.3916411190653,434.55935220191833
520.0000000000001,28.499880980292104,-7.335032185371346,97.71187560757964,93.54463905158816,97.56333512026397,51.618218834255686,97.27601789268591,17.351792162835352,29.284927026107468,-6.378810643557188,29.092729248959778,-6.614733987528041,1.1344715343018277,1.3258876405842153,2.2325386630828685,3.558426303667084,3.1366378054227675,0.013608781597098852,0.0,33.320654036383985,53.083015353211856,6.0,0.0,2.5,434.8414839544705,497.88394959984635,400.455121668118,236.40379590073215,284.391641710831,434.5593530667889
530.0000000000001,28.499880959373574,-7.335032226640066,97.71187544060291,93.54463889506307,97.56333495332429,51.618218764018245,97.27601772583296,17.351792211539703,29.284927005306123,-6.378810669181632,29.092729228129016,-6.61473363188577,1.1344646977334838,1.3258796490743066,2.232525212721244,3.558404861795551,3.136637807156795,0.013608699608216658,0.0,33.320654031605784,53.08301528080193,6.0,0.0,2.5,434.841483939634,497.8839494995647,400.4551218198232,236.4037960507328,284.3916420700765,434.559353683289
540.0000000000001,28.499880946406734,-7.3350322284046,97.7118753224142,93.54463883554558,97.56333483471929,51.61821871579792,97.27601760728682,17.351792245797014,29.284926992466502,-6.378810684998371,29.092729215205942,-6.6147334168197744,1.1344861305290497,1.3259046972736173,2.23256739163242,3.5584720889060373,3.136637807327446,0.013608956715399818,0.0,33.32065402778636,53.08301523198218,6.0,0.0,2.5,434.8414839678501,497.8839495085966,400.4551219355593,236.40379615640828,284.3916423687292,434.5593540568864
550.0000000000001,28.49988093596498,-7.335032240787655,97.71187523039474,93.54463876872704,97.56333474309821,51.618218679118,97.27601751575091,17.35179227133898,29.28492698209416,-6.378810697775691,29.09272920480814,-6.614733227222189,1.134461511783737,1.3258759238469406,2.2325189455961056,3.5583948694430463,3.136637807877773,0.013608661404095793,0.0,33.320654024642806,53.083015195268395,6.0,0.0,2.5,434.8414839733513,497.8839494836701,400.455122027658,236.4037962356748,284.3916426075607,434.55935438385023
560.0000000000001,28.499880926495624,-7.335032268195334,97.71187516066152,93.54463868489256,97.5633346733144,51.618218649085975,97.27601744599156,17.351792291822505,29.28492697265616,-6.378810709402046,29.092729195378407,-6.614733065277051,1.134461957169338,1.3258764437368458,2.2325198239527526,3.5583962676895986,3.136637808964842,0.013608666758483988,0.0,33.3206540228249,53.08301516396608,6.0,0.0,2.5,434.8414839529286,497.88394941297423,400.4551220878977,236.4037962986948,284.3916427417733,434.5593546644454
570.0000000000001,28.4998809205046,-7.335032276217021,97.71187511137501,93.54463864729132,97.56333462400568,51.61821862780994,97.2760173967064,17.351792307292044,29.284926966713734,-6.378810716722285,29.092729189410136,-6.614732973646937,1.1344620067696876,1.3258765013485152,2.2325199222344345,3.5583964235829497,3.136637809242524,0.013608667357972944,0.0,33.320654021606686,53.08301514172644,6.0,0.0,2.5,434.84148395464433,497.8839493967951,400.45512213019856,236.4037963457924,284.3916428404772,434.5593548247306
580.0000000000001,28.499880917235856,-7.335032264691506,97.71187507366062,93.54463864989081,97.56333458624776,51.61821861357663,97.27601735898344,17.351792317771014,29.284926963499725,-6.378810720681543,29.09272918614535,-6.614732916670789,1.134464273630604,1.3258791504476062,2.2325243830632933,3.5584035335109,3.1366378088954794,0.013608694548843862,0.0,33.32065402010392,53.083015127942126,6.0,0.0,2.5,434.84148398056,497.88394943337073,400.45512217232766,236.40379637833675,284.3916429614249,434.559354923325
590.0000000000001,28.499880913879547,-7.335032268653889,97.71187504243709,93.54463862762532,97.56333455502066,51.618218601925086,97.27601732778217,17.351792325492568,29.28492696016337,-6.378810724791435,29.092729182809993,-6.614732846234404,1.1344638779774652,1.3258786876934492,2.232523605014115,3.558402292707564,3.1366378090869875,0.013608689805218977,0.0,33.32065401876599,53.08301511679917,6.0,0.0,2.5,434.841483982356,497.8839494255478,400.4551222077381,236.4037964028149,284.391643060004,434.5593550435244
600.0000000000001,28.49988091084908,-7.335032272381909,97.71187501672125,93.54463860861932,97.56333452933363,51.618218591846016,97.27601730211512,17.35179233178775,29.284926957148816,-6.378810728504959,29.09272917978979,-6.614732789158211,1.1344616416169848,1.3258760737515236,2.232519204518632,3.558395278270156,3.1366378092768827,0.0136086629807606,0.0,33.32065401780693,53.08301510680059,6.0,0.0,2.5,434.8414839837432,497.88394941806234,400.4551222345252,236.4037964228065,284.3916431294769,434.55935514168823
610.0000000000001,28.499880908651328,-7.335032275153197,97.71187499848115,93.54463859494659,97.56333451107228,51.61821858439953,97.27601728386446,17.351792336439246,29.28492695496494,-6.378810731195244,29.092729177599235,-6.614732751763654,1.134462420215632,1.325876983563377,2.232520737041936,3.558397720605313,3.136637809411927,0.013608672322238415,0.0,33.32065401718268,53.08301509923848,6.0,0.0,2.5,434.8414839846417,497.8839494124544,400.4551222522387,236.40379643747173,284.3916431719782,434.5593552065124
620.0000000000001,28.499880907006848,-7.335032277228947,97.71187498454104,93.54463858451356,97.56333449713352,51.61821857868489,97.27601726993481,17.351792340134068,29.284926953332008,-6.3788107332067625,29.092729175960965,-6.614732724125361,1.1344620172774598,1.3258765125201184,2.232519944324835,3.558396456844953,3.1366378095095477,0.013608667489960102,0.0,33.32065401671122,53.08301509343477,6.0,0.0,2.5,434.8414839853104,497.88394940819296,400.45512226561686,236.40379644904488,284.39164320364114,434.55935525446966
630.0000000000001,28.49988090577889,-7.335032278780319,97.71187497401321,93.54463857660436,97.563334486606,51.618218574360405,97.27601725941395,17.35179234302052,29.284926952113185,-6.378810734708225,29.092729174738118,-6.6147327034004775,1.1344617479238144,1.325876197630588,2.232519414431761,3.558395612062349,3.1366378095820253,0.013608664259825896,0.0,33.32065401636265,53.08301508903872,6.0,0.0,2.5,434.84148398580874,497.8839494049293,400.4551222756787,236.40379645802477,284.3916432277241,434.55935529041653
640.0000000000001,28.49988090476582,-7.335032282836722,97.71187496612312,93.54463856699884,97.56333447871489,51.6182185709867,97.27601725152643,17.351792345329557,29.28492695110468,-6.3788107359505375,29.0927291737361,-6.614732686189369,1.1344615555139042,1.325875972648942,2.232519035949617,3.558395008598559,3.1366378096317487,0.013608661952745932,0.0,33.32065401614375,53.08301508553637,6.0,0.0,2.5,434.841483981857,497.8839493967423,400.45512228259616,236.4037964651345,284.39164324410774,434.5593553202373
650.0000000000001,28.49988090416185,-7.3350322809016575,97.71187496045351,93.5446385661063,97.56333447304588,51.61821856865572,97.27601724586142,17.35179234699899,29.284926950508503,-6.3788107366849545,29.09272917312708,-6.61473267706225,1.1344614240416162,1.3258758189961577,2.232518777275639,3.5583945962717967,3.1366378096795136,0.013608660375935942,0.0,33.32065401596935,53.08301508316072,6.0,0.0,2.5,434.84148398633965,497.8839494002392,400.4551222880063,236.403796470266,284.39164325679445,434.55935533623693
660.0000000000001,28.499880903672743,-7.335032281445421,97.71187495594019,93.54463856300035,97.56333446853156,51.618218566886526,97.27601724135047,17.35179234824011,29.284926950022907,-6.378810737283118,29.092729172640816,-6.614732667818259,1.1344613930083924,1.3258757826824186,2.2325187162719646,3.5583944989543834,3.136637809699408,0.013608660004007714,0.0,33.32065401580343,53.08301508141295,6.0,0.0,2.5,434.8414839866546,497.88394939928304,400.4551222927236,236.4037964741276,284.39164326954045,434.5593553521299
670.0000000000001,28.49988090326344,-7.335032282369981,97.71187495249404,93.54463855993168,97.56333446507264,51.61821856549466,97.27601723789296,17.35179234917939,29.28492694961609,-6.378810737784305,29.09272917223468,-6.61473266028446,1.1344620318367105,1.3258765292594603,2.232519973490947,3.558396502750407,3.136637809719653,0.0136086676675363,0.0,33.320654015685705,53.08301508001415,6.0,0.0,2.5,434.84148398618015,497.88394939746627,400.45512229616514,236.403796477058,284.3916432784837,434.5593553651039
680.0000000000001,28.499880902955447,-7.335032282351562,97.7118749498599,93.54463855840288,97.56333446244257,51.61821856441924,97.2760172352648,17.351792349904088,29.28492694931036,-6.378810738160894,29.0927291719263,-6.614732655093064,1.1344617412132194,1.3258761895857016,2.2325194016106904,3.5583955911963923,3.1366378097431142,0.013608664181528613,0.0,33.32065401560112,53.08301507892202,6.0,0.0,2.5,434.84148398694566,497.8839493973513,400.45512229870434,236.40379647930865,284.39164328463966,434.5593553741136
690.0000000000001,28.49988090272138,-7.335032282637997,97.71187494783885,93.54463855692988,97.56333446042328,51.61821856360233,97.276017233247,17.351792350452968,29.284926949077853,-6.378810738447328,29.092729171693183,-6.614732650986127,1.1344615948255845,1.32587601848049,2.2325191135645457,3.5583951320450358,3.136637809755132,0.013608662425676684,0.0,33.320654015533364,53.083015078098406,6.0,0.0,2.5,434.84148398705514,497.883949396796,400.4551223006928,236.40379648102584,284.3916432896627,434.559355381216
700.0000000000001,28.499880902540745,-7.335032282876,97.71187494630179,93.5446385557675,97.56333445888755,51.61821856297638,97.27601723171232,17.351792350879407,29.28492694889844,-6.378810738668335,29.092729171513284,-6.614732647852748,1.1344614847669618,1.3258758898384972,2.2325188970040792,3.5583947868425767,3.1366378097653382,0.013608661105584516,0.0,33.32065401548277,53.08301507746387,6.0,0.0,2.5,434.8414839871125,497.8839493963071,400.45512230218503,236.40379648234145,284.3916432933513,434.5593553866382
710.0000000000001,28.499880901577647,-7.335032314653915,97.7118749474618,93.54463851474752,97.56333446003808,51.61821856216369,97.27601723284707,17.35179235142658,29.28492694791186,-6.378810739883647,29.092729170631223,-6.614732629311561,1.1344613617794568,1.3258757456689343,2.2325186554609577,3.558394401129892,3.1366378098134438,0.013608659633920234,0.0,33.32065401586931,53.08301507595479,6.0,0.0,2.5,434.84148393949886,497.88394933129536,400.45512229500696,236.40379648358768,284.39164327087326,434.5593554182883
720.0000000000001,28.49988090257016,-7.335032283894803,97.71187495012579,93.54463855528559,97.56333446271437,51.61821856303254,97.27601723552716,17.351792351745985,29.284926948932576,-6.378810738626271,29.092729171535,-6.614732663137431,1.1344611952414054,1.3258755515963827,2.232518327144355,3.5583938787407376,3.1366378097961616,0.01360865763295375,0.0,33.32065401608895,53.08301507663237,6.0,0.0,2.5,434.8414839854423,497.88394939225776,400.4551222913586,236.40379648401017,284.39164325434905,434.5593553622441
730.0000000000001,28.499880902997383,-7.335032282205874,97.71187494908077,93.54463855841186,97.56333446166866,51.61821856376122,97.27601723449024,17.351792351550046,29.28492694935773,-6.3788107381025725,29.092729171972167,-6.614732658951425,1.1344614901539782,1.325875896177391,2.2325189074610665,3.5583948036384574,3.1366378096760994,0.013608661169796829,0.0,33.32065401573021,53.08301507809483,6.0,0.0,2.5,434.8414839870739,497.88394939803777,400.45512229783407,236.40379648365803,284.39164328389813,434.5593553678595
740.0000000000001,28.499880902728584,-7.335032282626629,97.71187494741208,93.5446385565288,97.56333446000109,51.6182185633798,97.27601723282439,17.351792351348763,29.28492694908669,-6.378810738436414,29.09272917170203,-6.6147326503409545,1.134461323458372,1.3258757013268676,2.2325185795189846,3.5583942808458526,3.136637809738804,0.013608659170502493,0.0,33.32065401558657,53.083015077860686,6.0,0.0,2.5,434.8414839870552,497.88394939653733,400.4551223008618,236.40379648339325,284.39164329288207,434.5593553822216
750.0000000000001,28.49988090228096,-7.33503228565536,97.71187495095461,93.54463855089219,97.56333446353888,51.61821856303044,97.27601723634609,17.351792351631616,29.284926948639008,-6.378810738987909,29.092729171238584,-6.6147326586357735,1.1344612165373669,1.325875576526894,2.23251836921386,3.5583939457407534,3.136637809974483,0.013608657889559814,0.0,33.320654016233675,53.08301507641852,6.0,0.0,2.5,434.84148398336737,497.88394938468736,400.4551222889552,236.4037964835952,284.39164324360166,434.5593553701267
760.0000000000001,28.499880902907435,-7.335032282549322,97.71187495002845,93.54463855831342,97.56333446262349,51.61821856379783,97.27601723544221,17.351792351449035,29.28492694926627,-6.378810738215236,29.09272917187696,-6.61473266084505,1.1344610286268555,1.325875356811098,2.2325179992053537,3.558393356016452,3.1366378096949776,0.013608655633567114,0.0,33.320654015879256,53.0830150778981,6.0,0.0,2.5,434.84148398674887,497.8839493970664,400.4551222952406,236.40379648326075,284.3916432743218,434.55935536507246
770.0000000000001,28.499880902793223,-7.3350322826482275,97.71187494832449,93.54463855702733,97.56333446091304,51.618218563600806,97.276017233735,17.351792351281404,29.284926949150886,-6.378810738357345,29.09272917176545,-6.614732653190117,1.1344613715436505,1.3258757575417508,2.232518674120347,3.5583944316620975,3.136637809730115,0.013608659747265262,0.0,33.320654015663024,53.08301507799797,6.0,0.0,2.5,434.8414839868676,497.8839493965286,400.45512229926845,236.40379648307376,284.39164328776286,434.559355377532
780.0000000000001,28.499880902562992,-7.335032283264752,97.71187494718163,93.54463855517965,97.56333445977592,51.618218563137994,97.27601723259853,17.351792351258723,29.284926948919708,-6.378810738642129,29.092729171534067,-6.614732648902532,1.134460975158268,1.3258752942664211,2.232517894136456,3.558393188402877,3.136637809781379,0.01360865499267174,0.0,33.3206540156155,53.08301507751315,6.0,0.0,2.5,434.84148398644896,497.8839493946308,400.45512230037303,236.40379648318788,284.39164328932407,434.5593553849167
790.0000000000001,28.499880902202342,-7.335032287781189,97.71187495054542,93.54463854672343,97.56333446322247,51.61821856293409,97.27601723603537,17.35179235164867,29.284926948557327,-6.378810739088522,29.09272917116481,-6.61473265559988,1.1344559335105708,1.325869402083632,2.232507972800728,3.55837737488436,3.13663781004959,0.013608594516599248,0.0,33.32065401619457,53.08301507636708,6.0,0.0,2.5,434.8414839802152,497.88394937853445,400.45512228941914,236.40379648368656,284.3916432444641,434.5593553751392
800.0000000000001,28.49988090286996,-7.335032282652548,97.71187495006969,93.54463855816323,97.56333446267101,51.61821856366964,97.27601723548926,17.35179235151662,29.284926949229128,-6.378810738260995,29.09272917183816,-6.614732661927462,1.1344606482930233,1.325874912314868,2.2325172507363216,3.5583921630511894,3.1366378096986955,0.013608651071235042,0.0,33.32065401591848,53.08301507767754,6.0,0.0,2.5,434.84148398667696,497.8839493967965,400.4551222944981,236.4037964834299,284.391643270765,434.559355363442
810.0000000000001,28.49988090281464,-7.335032282556483,97.7118749484048,93.54463855726205,97.56333446099364,51.61821856359683,97.2760172338155,17.351792351328925,29.284926949172885,-6.37881073833023,29.092729171787028,-6.614732654090233,1.1344613619318935,1.3258757463114232,2.2325186551929344,3.5583944015043576,3.136637809722058,0.013608659631921255,0.0,33.32065401567547,53.08301507797398,6.0,0.0,2.5,434.8414839869609,497.88394939682615,400.45512229901465,236.40379648319296,284.3916432868612,434.5593553760461
820.0000000000001,28.499880902610634,-7.335032283191935,97.71187494686397,93.54463855569912,97.56333445945121,51.61821856314748,97.2760172322748,17.351792351275265,29.28492694896786,-6.3788107385828425,29.092729171584494,-6.614732648555616,1.1344614078526376,1.3258757999476285,2.2325187456159368,3.5583945455635653,3.136637809741861,0.013608660182920751,0.0,33.320654015562525,53.083015077609616,6.0,0.0,2.5,434.84148398644936,497.88394939571526,400.4551223013596,236.40379648327433,284.3916432936406,434.559355385348
830.0000000000001,28.49988090244376,-7.335032283002079,97.71187494559184,93.54463855520952,97.56333445817883,51.61821856267,97.2760172310036,17.351792351341203,29.28492694880151,-6.378810738787763,29.092729171416195,-6.614732645741526,1.1344613992899373,1.3258757899344398,2.232518728795206,3.558394518729646,3.1366378097631675,0.013608660080299232,0.0,33.3206540154942,53.08301507714128,6.0,0.0,2.5,434.84148398714734,497.8839493960491,400.4551223027879,236.40379648363955,284.3916432963837,434.5593553902339
840.0000000000001,28.49988090232346,-7.335032283138106,97.7118749445648,93.54463855450324,97.56333445715165,51.61821856226732,97.27601722997743,17.351792351473023,29.284926948682,-6.378810738934988,29.092729171296327,-6.614732643828688,1.13446138645819,1.3258757749274592,2.2325187035639527,3.5583944784914125,3.1366378097722545,0.013608659926449412,0.0,33.320654015441846,53.083015076743095,6.0,0.0,2.5,434.84148398721993,497.8839493958326,400.4551223038627,236.4037964841255,284.3916432983994,434.55935539356926
850.0000000000001,28.499880902235635,-7.335032283248496,97.711874943784,93.54463855391515,97.56333445637114,51.61821856195047,97.27601722919752,17.351792351617235,29.284926948594997,-6.378810739042137,29.092729171208976,-6.614732642467232,1.1344613522613731,1.325875734953918,2.232518636283072,3.558394371236989,3.13663780977984,0.013608659516305924,0.0,33.32065401540655,53.08301507642425,6.0,0.0,2.5,434.8414839872568,497.88394939558816,400.45512230462816,236.40379648461897,284.3916432998023,434.5593553959466
860.0000000000001,28.499880902171803,-7.335032283329781,97.71187494320431,93.5446385534729,97.56333445579165,51.61821856171139,97.2760172286184,17.351792351753204,29.284926948531808,-6.378810739119956,29.092729171145535,-6.614732641462752,1.1344613255453777,1.325875703725462,2.232518583718889,3.558394287444352,3.1366378097849217,0.013608659195883357,0.0,33.32065401538415,53.08301507618131,6.0,0.0,2.5,434.8414839872818,497.8839493953975,400.4551223051768,236.40379648505257,284.3916433009036,434.5593553977001
870.0000000000001,28.49988090212449,-7.335032283389296,97.7118749427754,93.54463855314566,97.56333445536286,51.61821856153438,97.27601722818994,17.3517923518649,29.28492694848496,-6.378810739177709,29.092729171098505,-6.614732640688771,1.1344613073780605,1.3258756824893567,2.2325185479745837,3.55839423046394,3.136637809788344,0.013608658977994004,0.0,33.32065401536897,53.083015076000265,6.0,0.0,2.5,434.8414839873009,497.8839493952569,400.45512230558006,236.40379648540215,284.3916433017922,434.5593553990455
880.0000000000001,28.49988090192772,-7.335032285782064,97.71187494470051,93.54463854817128,97.5633344573451,51.618218561489805,97.27601723016689,17.351792352107054,29.28492694828656,-6.378810739422079,29.092729170895705,-6.614732643521052,1.1344578533384828,1.3258716457359214,2.2325117508554366,3.558383396591358,3.1366378099633643,0.013608617545633668,0.0,33.3206540156869,53.083015075463095,6.0,0.0,2.5,434.8414839840121,497.88394938583394,400.4551222996228,236.40379648572784,284.39164327738706,434.5593553950224
890.0000000000001,28.499880902308806,-7.335032283297835,97.71187494481683,93.54463855440024,97.56333445741392,51.6182185619433,97.27601723023777,17.351792352054417,29.28492694866985,-6.378810738949936,29.092729171280617,-6.614732648212168,1.1344607828423203,1.3258750694940742,2.2325175156553745,3.5583925851494485,3.1366378097567367,0.013608652685682274,0.0,33.320654015586115,53.083015076165566,6.0,0.0,2.5,434.8414839870039,497.8839493954534,400.45512230156817,236.40379648558817,284.391643289631,434.5593553866268
900.0000000000001,28.499880902247767,-7.335032285789965,97.71187494451813,93.54463855064147,97.56333445709816,51.61821856200368,97.27601722992148,17.351792351956533,29.284926948604003,-6.378810739031053,29.092729171225656,-6.614732643404295,1.134461700531818,1.3258761419688858,2.232519321670952,3.5583954636398376,3.1366378097838976,0.013608663694410312,0.0,33.320654015518244,53.08301507635156,6.0,0.0,2.5,434.8414839832354,497.883949389846,400.45512230276887,236.40379648538183,284.39164329476984,434.55935539441504
910.0,28.49988090225592,-7.335032283299198,97.71187494414134,93.54463855388211,97.5633344567326,51.61821856193836,97.27601722955777,17.35179235190043,29.284926948616043,-6.378810739016217,29.09272917122876,-6.614732644021103,1.1344611001308889,1.3258754402966064,2.232518140095772,3.5583935803923783,3.136637809777548,0.013608656491867736,0.0,33.32065401548459,53.08301507632041,6.0,0.0,2.5,434.8414839871287,497.8839493952278,400.4551223035216,236.40379648529105,284.39164329663794,434.55935539342585
920.0,28.499880902216788,-7.335032283281181,97.71187494357497,93.54463855372852,97.56333445616232,51.61821856181308,97.27601722898845,17.351792351880874,29.284926948576807,-6.378810739064534,29.092729171190424,-6.614732642438015,1.1344613319597383,1.3258757112285102,2.232518596325315,3.5583943075538254,3.1366378097760594,0.013608659272799467,0.0,33.32065401542832,53.08301507625497,6.0,0.0,2.5,434.84148398725057,497.88394939547686,400.45512230458,236.40379648532027,284.39164329997965,434.5593553960388
930.0,28.499880902158665,-7.3350322833470605,97.7118749430715,93.54463855336563,97.56333445565853,51.61821856164488,97.2760172284852,17.351792351899803,29.284926948518844,-6.378810739135929,29.09272917113252,-6.614732641155115,1.134461338363729,1.3258757187063333,2.2325186089421845,3.5583943276485175,3.1366378097828416,0.013608659349662804,0.0,33.32065401539353,53.083015076107294,6.0,0.0,2.5,434.84148398728576,497.883949395344,400.45512230524673,236.40379648544788,284.3916433015312,434.55935539822127
940.0,28.499880902111048,-7.335032283406861,97.711874942674,93.54463855307131,97.56333445526111,51.61821856149157,97.27601722808818,17.351792351946074,29.284926948471508,-6.3788107391942495,29.09272917108506,-6.614732640344812,1.134461323402037,1.3258757012161615,2.2325185795080293,3.5583942807241917,3.13663780978732,0.013608659170221506,0.0,33.320654015372725,53.083015075956204,6.0,0.0,2.5,434.8414839873058,497.8839493952274,400.4551223056751,236.4037964856244,284.3916433023639,434.5593553996261
950.0,28.49988090207628,-7.335032283449268,97.7118749423717,93.5446385528446,97.56333445495888,51.61821856136925,97.27601722778621,17.351792352001098,29.284926948437025,-6.378810739236769,29.092729171050447,-6.614732639801105,1.1344613105780994,1.3258756862258871,2.2325185542777297,3.558394240503617,3.136637809790382,0.013608659016417118,0.0,33.320654015359366,53.08301507583235,6.0,0.0,2.5,434.8414839873221,497.8839493951339,400.4551223059706,236.40379648580856,284.39164330290976,434.5593554005751
960.0,28.499880902051164,-7.33503228348161,97.71187494214657,93.54463855267232,97.56333445473389,51.618218561276414,97.27601722756131,17.35179235205021,29.28492694841216,-6.378810739267351,29.09272917102548,-6.614732639409738,1.134461298823458,1.325875672486068,2.232518531149744,3.558394203635812,3.136637809792364,0.013608658875432889,0.0,33.32065401535033,53.083015075737706,6.0,0.0,2.5,434.8414839873311,497.8839493950601,400.45512230618266,236.40379648597187,284.3916433033338,434.5593554012581
970.0,28.499880902032203,-7.335032283505938,97.71187494197497,93.54463855254083,97.56333445456168,51.61821856120446,97.2760172273892,17.35179235209239,29.284926948393394,-6.378810739290486,29.092729171006635,-6.614732639103352,1.1344613298033086,1.3258757086916788,2.2325185921183865,3.5583943008100656,3.1366378097938474,0.013608659247074434,0.0,33.32065401534442,53.083015075665,6.0,0.0,2.5,434.84148398733913,497.8839493950025,400.4551223063447,236.40379648610792,284.3916433036805,434.5593554017918
980.0,28.49988090175534,-7.335032289588413,97.71187494723247,93.5446385429912,97.56333445979558,51.61821856134856,97.27601723260419,17.35179235252491,29.284926948112144,-6.378810739636946,29.09272917072138,-6.614732650168207,1.1344622922856429,1.3258768337119664,2.23252048634672,3.5583973200586865,3.1366378100495984,0.013608670794863683,0.0,33.320654016110495,53.08301507464386,6.0,0.0,2.5,434.8414839784464,497.8839493755672,400.45512229185294,236.4037964864452,284.39164324809246,434.55935538485613
990.0,28.499880902591595,-7.335032283040562,97.71187494766431,93.54463855621667,97.56333446027038,51.61821856259593,97.27601723308989,17.351792352250243,29.284926948954084,-6.378810738599782,29.092729171561363,-6.6147326582755,1.1344603117314849,1.3258745189521617,2.2325165884496943,3.558391107401856,3.136637809718363,0.013608647034195552,0.0,33.320654015856285,53.083015076539645,6.0,0.0,2.5,434.8414839867332,497.883949395833,400.4551222963771,236.40379648567244,284.3916432740184,434.559355369924
1000.0,28.4998809026284,-7.3350322827937475,97.71187494667477,93.54463855593133,97.5633344592656,51.61821856286514,97.27601723208848,17.35179235188906,29.28492694898876,-6.3788107385570925,29.092729171602087,-6.614732651098848,1.13493730028077,1.3258755614791546,2.2325183440178806,3.558393905497036,3.1353220170107474,0.013608657735118214,0.0,33.320654015626644,53.08301507721882,6.0,0.0,2.5,434.84148398703246,497.8839493962412,400.4551223005586,236.4037964848839,284.3916432904797,434.5593553812556
1010.0,28.531982029683945,-7.295584931157406,97.41973219514671,93.16036529224914,97.27237182428105,51.4735268085858,96.98630756094573,17.32816565458654,29.30800711875557,-6.350387192221888,29.117607037586872,-6.585360043179037,1.12368228704588,1.3108495057389928,2.2212128876008816,3.5320623933398743,3.1432927563764825,0.013525006494362233,0.0,33.258520607771004,52.94157647762199,6.0,0.0,2.5,434.82674540400086,497.5364464592079,400.6160119821222,236.3859327931197,284.2016628129878,434.2323529389652
1020.0,28.56561611161043,-7.253955585979667,97.00210190945326,92.64785508542576,96.8553757057362,51.239990578889206,96.57053966613296,17.302289008779155,29.33562605594423,-6.316395491728713,29.14657370097484,-6.549539115284516,1.1131395161184148,1.2984482862440123,2.214375046871281,3.512823333115294,3.155779919991272,0.013473702571904982,0.0,33.16638317398463,52.6962526281128,6.0,0.0,2.5,434.8117929573691,497.098161575403,400.7290841585166,236.38116011508117,284.0553409096867,433.8756066996919
1030.0000000000002,28.594143318243358,-7.21829711398192,96.57172795083065,92.1347313989092,96.42554664761427,50.98946804714632,96.14190853356396,17.281149241553067,29.358793337768077,-6.287900665566609,29.171002505841603,-6.519350241944892,1.103083378362113,1.2872889972758286,2.207813484375513,3.4951024816513407,3.1684844049059646,0.013428215260417114,0.0,33.06774475837835,52.43093261575956,6.0,0.0,2.5,434.7996790348072,496.6712859380988,400.80679670322473,236.390793417697,284.0474520363788,433.7013433762573
1040.0000000000002,28.616753981468097,-7.189992596505476,96.16104582812842,91.65494038437193,96.01535546633566,50.74656350357992,95.73284178168208,17.262327614504102,29.37658800130658,-6.266025164174607,29.18994812956744,-6.495950340940965,1.0938346509706236,1.2772036812490055,2.2016056547648923,3.4788093360138976,3.180379532616695,0.013386375480411288,0.0,32.970725174162794,52.173561530172094,6.0,0.0,2.5,434.79015487006336,496.2806371998173,400.86992030202975,236.4037690285523,284.1066222891188,433.64845225222575
1050.0000000000002,28.634712583174736,-7.167546874827622,95.77965175919572,91.21553258668388,95.63440198810589,50.51934202250727,95.35292262993597,17.244121804498434,29.39024648105745,-6.249241025726917,29.204640212122406,-6.477811812593416,1.085396101481573,1.2680268060103888,2.1958232750477933,3.4638500810581823,3.191323495938491,0.013347426552523503,0.0,32.87896314788702,51.93302674428247,6.0,0.0,2.5,434.78254221992927,495.9286518301676,400.9270572515743,236.4142003044316,284.18685073080377,433.6614258500925
1060.0000000000002,28.6493373232816,-7.14931177172798,95.43107713858473,90.81737618969395,95.28621874376547,50.31078306817125,95.00567668153309,17.226801632226397,29.40105900411715,-6.235958216254062,29.216371526902176,-6.463333480077552,1.0778772591870114,1.2598476963382217,2.1907625048129926,3.450610201151214,3.201301606227258,0.013312994182980225,0.0,32.7942770189938,51.712437449113615,6.0,0.0,2.5,434.77627868554686,495.61333107580106,400.9803973403644,236.422186414851,284.26782394563566,433.7045570940393
1070.0000000000002,28.661561013502386,-7.134102611108857,95.1163106423028,90.45956069973232,94.97179754841916,50.12185020727048,94.6920952000743,17.211008382974455,29.409918159608257,-6.2250777512001605,29.226043241085076,-6.451400301778165,1.071149511102607,1.2525129167933773,2.186219193004437,3.4387321097978143,3.2103194504174244,0.013281935412202444,0.0,32.71742785243271,51.512729985009344,6.0,0.0,2.5,434.7709961079249,495.3321162571017,401.0301280361183,236.4291775604893,284.3438222303073,433.75982885415755
1080.0000000000002,28.67197167830423,-7.12116913390264,94.83461719556279,90.14011975159332,94.69040775861568,49.952329176527435,94.41145166396225,17.197078678664695,29.417366090098422,-6.215932381276957,29.23420830468446,-6.441328370526208,1.0652123531186757,1.2460269270611846,2.182259115230168,3.4282860422913526,3.218406200654909,0.01325473037211156,0.0,32.64848881869773,51.33362369685466,6.0,0.0,2.5,434.76646810325127,495.0823369630212,401.0761299651881,236.4361068213208,284.41417239151394,433.8192633475829
1090.0000000000002,28.680947340662723,-7.110030630808069,94.5841157121152,89.85634522083576,94.44017292313545,49.801257363675965,94.16187649149394,17.18503978112733,29.423735783463943,-6.208112353866682,29.24121041344599,-6.432692668929519,1.059993508850947,1.2403126058677725,2.178817956768848,3.41913056263662,3.2256146231904976,0.013231011727554693,0.0,32.587119033912586,51.17406955752398,6.0,0.0,2.5,434.7625466833611,494.8612117303715,401.1183724518969,236.4432892735428,284.4790385069917,433.8791494163684
1100.0000000000002,28.68875092255817,-7.100354810825252,94.36231863638838,89.6051353421513,94.21860981300368,49.66726097915142,93.94089448945857,17.174750947437474,29.42924874760173,-6.201345145313269,29.247280870221093,-6.425207185107638,1.0553119822601926,1.2351666582557363,2.1756153907109494,3.410782048966686,3.232013003075843,0.013209066826854497,0.0,32.53276446570169,51.03259477246456,6.0,0.0,2.5,434.75912574964946,494.66592136791655,401.1569192221632,236.45070498090823,284.5384927333379,433.9374472932012
1110.0000000000002,28.69557839043114,-7.091895187068076,94.16652649766736,89.38329970923417,94.0230228459936,49.548799633394026,93.74581828204529,17.166008750422407,29.434063741306677,-6.195435474944532,29.252587188762895,-6.418664874483454,1.0512558958972904,1.230700929255432,2.1729247619861742,3.403625691241606,3.23767572151067,0.013190531445767664,0.0,32.48478666477706,50.90755587332933,6.0,0.0,2.5,434.7561244145938,494.4937347518061,401.1918890820233,236.4582109190117,284.59256365675384,433.99291096911617
1120.0000000000002,28.70158192411463,-7.0844608690547375,93.99406021476366,89.18774912432701,93.8507364155268,49.4443162369468,93.57398012152201,17.158600273926822,29.43829975747344,-6.190237008190877,29.25725614615961,-6.412909090130313,1.0476315233358025,1.2266968898098305,2.1704337505450395,3.39713064035487,3.242676995379005,0.013173481384007433,0.0,32.442535406945865,50.79729558978687,6.0,0.0,2.5,434.7534790880059,494.34209454374553,401.223437899266,236.465642501313,284.64135050818555,434.04479202501693
1130.0000000000002,28.706882237352648,-7.077900666841913,93.84238016939504,89.01559060720132,93.69921398883805,49.352318032036685,93.42285074628488,17.152325554972606,29.4420480242076,-6.185637577024011,29.261385867066465,-6.40781861516075,1.0445373950128631,1.223277262965928,2.168427237862872,3.3917045008288,3.247087674431256,0.013159617261060637,0.0,32.40538653399108,50.70022793475624,6.0,0.0,2.5,434.7511389991705,494.2086540188088,401.25175119264446,236.47285262397128,284.6850534535874,434.09269266317614
1140.0000000000002,28.71157669290252,-7.072092817578607,93.70913844208596,88.86417604569124,93.56611038756532,49.271415021450245,93.29009157743901,17.147005885535407,29.445379777742016,-6.181549609506931,29.26505369261609,-6.403297926552398,1.0417815402226769,1.220223475725445,2.166580280555768,3.3868037562812128,3.2509730932238408,0.013146939270981348,0.0,32.37275972841991,50.61487829821744,6.0,0.0,2.5,434.7490629387932,494.0913011397123,401.27703839957854,236.4797242948452,284.7239533422946,434.13645801992334
1150.0000000000002,28.715744822784977,-7.066937969030221,93.59219714828045,88.73110288876762,93.44929014609832,49.20033555702361,93.17357306538352,17.14248613842119,29.448351470226225,-6.177903718900438,29.26832146153962,-6.399270661983224,1.0393646251941429,1.2175415087355126,2.1649595494398515,3.382501058175364,3.2543930938033867,0.013135826184109595,0.0,32.34412572855848,50.539899372482004,6.0,0.0,2.5,434.7472170878801,493.9881383380803,401.2995254049728,236.4861730435658,284.7583846322648,434.1760972911746
1160.0000000000002,28.719452382683347,-7.0623540728112735,93.48962874041912,88.61421317766025,93.34682784773344,49.137929385211855,93.07137505431488,17.138634286623017,29.451008513032832,-6.17464409700318,29.27123933404992,-6.395674890954638,1.0372448594764772,1.21518667470541,2.1635364281982135,3.378723102903624,3.257401636686778,0.013126080487585954,0.0,32.31900775090969,50.47407379727298,6.0,0.0,2.5,434.7455733511642,493.8974767006324,401.3194465830601,236.49214491868375,284.7887131331642,434.21173165806846
1170.0000000000002,28.722754368553858,-7.058272543851047,93.39970721155774,88.51157813113518,93.25699935716268,49.08316417281202,92.98177806177469,17.135339553634367,29.45338800042653,-6.171725163175438,29.2738485888348,-6.392459656792481,1.0353860641881245,1.2131200632382486,2.1622873064507777,3.375407369689026,3.260047132598582,0.013117537285428296,0.0,32.296979829872605,50.41631002735136,6.0,0.0,2.5,434.744108182702,493.81781638989753,401.3370376551688,236.49761243373115,284.8153169383408,434.2435576614568
1180.0000000000002,28.725697308375157,-7.0546354864982845,93.32089541451809,88.42148191593996,93.17826916674579,49.0351189575199,92.90325067763472,17.132509982520276,29.45552073310357,-6.169109075362485,29.276183713547617,-6.389582392805039,1.0337563394047335,1.2113071128482276,2.16119139464066,3.3724985074888867,3.2623727458163567,0.01311005110134882,0.0,32.27766374271761,50.36563501300611,6.0,0.0,2.5,434.74280146736066,493.7478299500718,401.3525293151564,236.50256969766056,284.8385727860332,434.2718211731666
1190.0000000000002,28.72832103051928,-7.051393357193263,93.25182990812456,88.34240303086261,93.10927526913518,48.99297572512006,92.83443449285886,17.130069780692907,29.45743273451276,-6.166763865391374,29.278273981740604,-6.387006973637995,1.032327076357892,1.2097165844151387,2.1602292997391754,3.3699458841543146,3.264416831963444,0.013103487171960904,0.0,32.2607250828388,50.32118501326602,6.0,0.0,2.5,434.7416359691503,493.6863446566791,401.3661425196698,236.50702743146056,284.85884520059653,434.296798761704
1200.0000000000002,28.730660027539948,-7.048503311525451,93.19130580924963,88.27299647547011,93.04881403311832,48.956010712991656,92.77412902840746,17.127956781355238,29.45914639234456,-6.16466203544877,29.28014464667453,-6.3847022403222695,1.0310734662797234,1.208321263220174,2.15938465931676,3.367705922536933,3.2662133520787324,0.013097731243141977,0.0,32.24586925032742,50.282196174579326,6.0,0.0,2.5,434.74059666985767,493.6323265534804,401.37808489976993,236.51100836333376,284.87647868732887,434.31878157015245
1210.0000000000002,28.732744504042525,-7.045927896467049,93.13826142979968,88.21207599628899,92.99582486277593,48.923585451663314,92.72127644531416,17.126120095382703,29.46068130222799,-6.162779520781385,29.28181783177992,-6.382640900197146,1.02997370078075,1.2070971110343105,2.1586430231265736,3.365740134160884,3.2677923053856177,0.013092682611080047,0.0,32.232837373002724,50.24799491390724,6.0,0.0,2.5,434.73967032058863,493.5848651806063,401.3885485897824,236.51454321980867,284.89179267798073,434.338063724436
1220.0000000000002,28.73460117240184,-7.0436339973465465,93.09176362783185,88.15859749592386,92.94937556851818,48.89513810763964,92.67494696227556,17.124518056305305,29.46205488199936,-6.161094934452933,29.283313184632814,-6.380798718972642,1.0290086482086451,1.2060229620219172,2.1579916754510884,3.3640146374730056,3.2691801408367818,0.013088252867949192,0.0,32.2214024374382,50.21798864617989,6.0,0.0,2.5,434.7388451959512,493.543159782708,401.3977088818278,236.51766742605588,284.9050781051023,434.35493198588426
1230.0000000000002,28.736253841912166,-7.0415921470046205,93.05099409558669,88.1116436951117,92.90864867287321,48.87017539867593,92.63432520355533,17.12311646598556,29.463282800743528,-6.159589039736318,29.28464834118217,-6.379153947106545,1.028162177684801,1.2050809560302156,2.157420766071438,3.362501722101653,3.27040013247062,0.013084372555989435,0.0,32.2113657006862,50.19165718504871,6.0,0.0,2.5,434.7381107717631,493.5065068735535,401.40572398361775,236.52041849116088,284.91659674809085,434.3696592130714
1240.0000000000002,28.73772386057195,-7.039775940832669,93.01523636872322,88.07040969519528,92.87292843574728,48.848264885147785,92.59869726260915,17.1218871202081,29.464379276665326,-6.158244383697081,29.285839254269025,-6.377686913756236,1.0274183511894237,1.2042532935785253,2.156917837560207,3.361171131138732,3.2714727425761527,0.013080957782815818,0.0,32.20255334044231,50.16854455281339,6.0,0.0,2.5,434.7374575890148,493.4742887484917,401.4127353383486,236.52283405040887,284.92658135744097,434.3824993221216
1250.0000000000002,28.739030440427587,-7.0381616308421835,92.98386398407472,88.03419009218794,92.84158902599833,48.82902794655291,92.56743890754704,17.1208066096645,29.465357276652657,-6.1570450515754365,29.286900420042357,-6.376379746796545,1.0267645698297525,1.2035259555039062,2.1564747853409822,3.3600007408448884,3.2724159360134615,0.013077952250092655,0.0,32.194813441369604,50.148251539984926,6.0,0.0,2.5,434.7368771143705,493.44596353862295,401.4188684331656,236.52495047856357,284.9352369824906,434.39368443949775
1260.0000000000002,28.740190905771872,-7.036727829914469,92.9563295973875,88.00236697876181,92.81408365142403,48.812133327119,92.54000474137244,17.11985535230616,29.46622865282365,-6.155976498620305,29.287845038665083,-6.375216173996364,1.026190878915783,1.202887914985822,2.1560867421815386,3.3589746571673604,3.273245481109975,0.013075320315419477,0.0,32.18801326351411,50.13042888160993,6.0,0.0,2.5,434.7363616117236,493.42105590065034,401.4242339514947,236.5268019827417,284.9427429479347,434.4034239603287
1270.0000000000002,28.741220889695903,-7.035455172464765,92.9321552971355,87.97439964313213,92.78993488324696,48.79729140240647,92.51591855287957,17.119016830691635,29.46700424319283,-6.155025426059922,29.288685134924428,-6.3741813737509565,1.0256860643630703,1.2023265806992371,2.1557441598800127,3.35807074057925,3.273975202797107,0.013072998817684454,0.0,32.182036841256604,50.1147712064182,6.0,0.0,2.5,434.7359042065261,493.3991493743032,401.42892911598,236.52842006339463,284.949255462703,434.41190376128975
1280.0000000000002,28.742134479247543,-7.034326321585638,92.91092385576435,87.94981452837351,92.76872591611568,48.784248962967006,92.49476459957539,17.11827699388533,29.467693930450327,-6.15417970854287,29.289431637633744,-6.3732618767059535,1.0252424683734662,1.2018334580199084,2.1554432013463933,3.3572766593663017,3.2746172373180924,0.01307095997684042,0.0,32.17678284122849,50.101011523577256,6.0,0.0,2.5,434.735498526138,493.3798783603887,401.433038943134,236.52983327457696,284.9549093981785,434.41928879466326
1290.0000000000002,28.742944366403304,-7.0333255685523,92.89227100493133,87.92819739369939,92.7500928516584,48.772784650065546,92.47617991177508,17.117623793766995,29.46830671956222,-6.1534282985869035,29.29009447204631,-6.372445451459497,1.0248530749540086,1.2014007430977682,2.1551798268219864,3.3565805699197546,3.2751822207006454,0.013069175408310853,0.0,32.172162679512155,50.08891642119278,6.0,0.0,2.5,434.7351389702204,493.3629226828804,401.43663769830647,236.5310671868356,284.9598215347885,434.4257229719842
1300.0000000000002,28.743661963336294,-7.03243883667318,92.8758785206014,87.90918544010192,92.73371779017593,48.76270482736357,92.45984740180202,17.117046819453947,29.46885078678361,-6.152761166154903,29.290682624787,-6.3717210242034525,1.0245101810234274,1.2010197742779616,2.154947208585901,3.3559669828638627,3.2756794856947566,0.013067600355058813,0.0,32.16809885791753,50.078281706300736,6.0,0.0,2.5,434.7348204281205,493.3480013933773,401.4397901192993,236.5321444893452,284.96409231765404,434.43133190631966
1310.0000000000002,28.74429751150379,-7.0316534736833765,92.86146840337325,87.89246106494693,92.71932301676986,48.753840123433456,92.44549006507539,17.116537023981778,29.46933353377628,-6.1521692320309285,29.29120421057159,-6.371078596234497,1.0242080899253034,1.200684197415094,2.154741561082399,3.3554257584974927,3.2761172182717355,0.013066208961978071,0.0,32.16452356554379,50.06892876500763,6.0,0.0,2.5,434.7345383451226,493.3348681690992,401.44255258551885,236.53308516826152,284.9678081739645,434.4362245515552
1320.0000000000002,28.744860186198427,-7.030958148124171,92.84879764634488,87.87774605116664,92.70666577422864,48.74604231876816,92.43286576618956,17.116086504321288,29.46976164234362,-6.151644300489068,29.291666538800552,-6.370509161679705,1.0239427819560507,1.2003895853054698,2.154561605363869,3.3549511906693392,3.276502603261028,0.01306499095681026,0.0,32.16137742884251,50.06070128469844,6.0,0.0,2.5,434.7342886353951,493.3233068806422,401.44497422249714,236.5339067379244,284.97104356671423,434.4404956432332
1330.0000000000002,28.745358195959547,-7.030342721968566,92.83765367140109,87.86479656960057,92.69553370381391,48.7391816007812,92.4217626911854,17.11568832995175,29.470141130563288,-6.1511789902907035,29.292076179756,-6.370004625760316,1.023709537342949,1.2001306568551249,2.1544036974076484,3.354534354262773,3.276841947735985,0.013063922059382097,0.0,32.158608421230895,50.05346235364942,6.0,0.0,2.5,434.73406764481666,493.3131278461339,401.4470977672704,236.5346244981556,284.97386237000444,434.4442268265871
1340.0000000000002,28.745798875139503,-7.02979813667082,92.82785042883197,87.8533988447763,92.6857409485776,48.73314424289964,92.41199546067129,17.115336404719244,29.470477407885,-6.15076666698468,29.292439029089863,-6.369557725201105,1.0235040496013903,1.199902585779963,2.1542642844182747,3.3541668701982377,3.277140790507412,0.013062978824664642,0.0,32.1561709317744,50.04709202221028,6.0,0.0,2.5,434.7338721090464,493.3041645361504,401.44896046015606,236.53525177751337,284.9763195857075,434.44748902096205
